,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21125268.0,21125268.0,293.22799999999995,288.43927735182587,0.6060554100000001,559.01480307242,1.0,1.0,1.0,3.0,0.3686053433550505,283.15,283.15,283.1499968784836,286.1609439606593,3.9682539682539675,1.537223983185085,53113.2526176644,286.2563999999999,286.2550746271967,1.9384706232164057,0.85357125420753,0.8594315236102633,0.509656220447784,0.3541620590601765,0.2795526386733167,0.2802826107147955,0.2202441557284155,0.22112593132457908,0.22369849700122701,0.22411067738881738,297.15,293.15,297.07821938248577,297.4650676428138,297.04108527610697,297.1832376422859,297.100175274436,297.1735570436257,0.0,2369.7027857301523,161.6052878648965,414.85693922795116,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21125304.0,21125304.0,293.234,288.43976593938186,0.60570032,560.3710025404072,1.0,1.0,1.0,3.0,0.36848122167330954,283.15,283.15,283.1499975032515,286.156393363506,3.9682539682539675,1.5377814931525497,53094.67748761515,286.2491999999999,286.24832955634446,1.9330532289358322,0.8525879913428038,0.8582533685566845,0.5117915139042912,0.35045746765314767,0.2792199567547605,0.2799186755832016,0.22023889989664552,0.2210878079329026,0.2235766786449574,0.22396277052199987,297.15,293.15,297.07850759830023,297.4784932635281,297.0410935667352,297.18189011796574,297.1001229717388,297.17602150365366,0.0,2368.6457347235005,161.6074848347902,409.374726249857,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21125340.0,21125340.0,293.23999999999995,288.4401659078665,0.60533875,561.7203202661905,1.0,1.0,1.0,3.0,0.368357235772453,283.15,283.15,283.1499982638457,286.15120189443087,3.9682539682539675,1.539474585086244,53070.01841369108,286.24199999999996,286.2416741614629,1.9285050565800552,0.8516676800351061,0.8571754859906486,0.5138923055709957,0.3474887956260757,0.27889377261604453,0.2795678950255969,0.22023904346884954,0.22106141212857744,0.22346088293539546,0.22382614288583258,297.15,293.15,297.07894407531245,297.4909777075812,297.04118379842214,297.1806604465035,297.1001707672839,297.17838735902063,0.0,2367.91485748143,161.71134380208238,404.9214152389554,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21125376.0,21125376.0,293.246,288.4404795555446,0.60497088,563.0622915209308,1.0,1.0,1.0,3.0,0.3682333251153613,283.15,283.15,283.14999891390505,286.1455622811142,3.9682539682539675,1.5417917263122933,53043.34374322003,286.2347999999999,286.2350180598856,1.924450952831827,0.8507907617518526,0.8561638777128715,0.5159585874705247,0.34492691382875085,0.27857190202490567,0.279225348632652,0.22024264902836616,0.2210423349816744,0.2233492201632271,0.22369673447906605,297.15,293.15,297.07947611513674,297.5026359751626,297.041325649779,297.17951289618117,297.1002842410031,297.1806469754526,0.0,2367.4068327330037,161.8749572329212,401.0467518515662,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21125412.0,21125412.0,293.25199999999995,288.440709183259,0.6045968899999999,564.3964515757888,1.0,1.0,1.0,3.0,0.36810946578185044,283.15,283.15,283.1500000054458,286.1394721092463,3.9682539682539675,1.545307398329751,53010.042726975866,286.22759999999994,286.22849239990376,1.9214853077718923,0.8499520091704109,0.8552313481427363,0.5179798979869794,0.34334591509222023,0.2782539303624646,0.2788941965073929,0.22024957738789877,0.22103412902397257,0.22324132420673265,0.22357694827779392,297.15,293.15,297.0800890968044,297.5133726468676,297.0415129673253,297.178442560348,297.10045619491177,297.1827746932514,0.0,2367.1568285155727,162.1448267050469,398.44230079973835,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21125448.0,21125448.0,293.258,288.44085709450377,0.60421696,565.7223357019255,1.0,1.0,1.0,3.0,0.36798552714066524,283.15,283.15,283.1500032850084,286.1313455216264,3.9682539682539675,1.5540767334193404,52941.552245413535,286.2203999999999,286.2227979319306,1.9222911652021637,0.8491535134438359,0.8544703794118805,0.5198131514247506,0.34529287107833134,0.27794097697674347,0.27859277435903873,0.22026405254462245,0.22105727105110032,0.22313839466012086,0.22348130237855135,297.15,293.15,297.08077802898845,297.52136817009017,297.04175600827153,297.1775097974001,297.1007019488417,297.1844227907183,0.0,2368.044577886685,162.86113690523845,400.25439299468894,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21125484.0,21125484.0,293.26399999999995,288.4409255954944,0.60383127,567.0394791705019,1.0,1.0,1.0,3.0,0.36786136023909777,283.15,283.15,283.1500054767976,286.1214600636118,3.9682539682539675,1.5649071679763615,52865.550835346454,286.2132,286.2171810517388,1.924802803966795,0.8483701840514616,0.8537921189135924,0.5214386676517606,0.3488256725350997,0.2776300363330627,0.2783057597134451,0.22028433266667263,0.22109760767622397,0.22303836043714817,0.22339782015692394,297.15,293.15,297.0814827641191,297.52657627873447,297.0420166304395,297.1766784942006,297.1009870664362,297.18554824678597,0.0,2369.8460470903847,163.76937422961691,404.0841533689524,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21125520.0,21125520.0,293.27,288.4409169952373,0.60344,568.3474172526785,1.0,1.0,1.0,3.0,0.3677367289889992,283.15,283.15,283.1500083377733,286.1101291516565,3.9682539682539675,1.579476828472632,52772.292343355075,286.2059999999999,286.21190949837336,1.9289810204330606,0.8475888338188838,0.8531849817384961,0.5228000880257571,0.3539165712495168,0.2773200547884377,0.2780321570556393,0.22031057537729304,0.2211561125622644,0.22294125223710726,0.2233264649423619,297.15,293.15,297.0821653437418,297.52840771853084,297.0422793529295,297.17595093467975,297.10130883564216,297.1860224371048,0.0,2372.7233391675177,165.01443881093894,409.94327772727274,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21125556.0,21125556.0,293.27599999999995,288.44083360559677,0.60304333,569.6456852196163,1.0,1.0,1.0,3.0,0.3676115237141645,283.15,283.15,283.15000867220766,286.09722152493435,3.9682539682539675,1.5944409404873359,52689.977956476854,286.19879999999995,286.2062021294565,1.9349263021939107,0.8468002799138867,0.8526477410487519,0.5238573942048057,0.36066501005406615,0.2770098283967661,0.27777243772279625,0.22034274375004087,0.2212343980596031,0.2228466371805599,0.22326810265956393,297.15,293.15,297.0827995322583,297.5264326112794,297.04252751187596,297.17532794377865,297.1016579502322,297.18574910988497,0.0,2376.179096410327,166.330560688395,418.0365846726723,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21125592.0,21125592.0,293.282,288.44067774136073,0.6026414400000001,570.9338183424763,1.0,1.0,1.0,3.0,0.36748556852774034,283.15,283.15,283.15001108010034,286.08283987838,3.9682539682539675,1.6137566803872365,52588.32679959282,286.19159999999994,286.2009990171565,1.9423696551892542,0.8459851037827255,0.8521516866061456,0.5245972033169319,0.36883758072016065,0.2766985708280135,0.2775234541723769,0.22038003120949637,0.22133019277081584,0.22275391387772375,0.22322077911823515,297.15,293.15,297.08333915926846,297.5207104730636,297.0427521131599,297.1747930196419,297.1020232283581,297.18472359869844,0.0,2380.4345899074597,168.03721936165434,428.15462167104056,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21125628.0,21125628.0,293.28799999999995,288.4404517203042,0.60223451,572.2113518924193,1.0,1.0,1.0,3.0,0.367358725283229,283.15,283.15,283.15001242480986,286.0671583403419,3.9682539682539675,1.6346679984565875,52490.03284947481,286.1843999999999,286.1956533348244,1.951086774003459,0.8451320305743408,0.8516794812345956,0.5250259470945132,0.37823129959170165,0.27638567186338714,0.27728383868831114,0.22042143387701935,0.22144175106828484,0.22266245362009732,0.22318330092606148,297.15,293.15,297.0837610655989,297.5114897779007,297.0429468672295,297.1743291393559,297.1023941919017,297.1829842083974,0.0,2385.333079382457,169.91466290093385,440.1348652940202,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21125664.0,21125664.0,293.294,288.4401578632515,0.60182272,573.477821140606,1.0,1.0,1.0,3.0,0.3672310716056357,283.15,283.15,283.15001232607915,286.05084973740446,3.9682539682539675,1.6553893348130664,52406.15891198383,286.1771999999999,286.1898780932557,1.959122731445403,0.8442398292753825,0.8511602245122714,0.5252257416155985,0.38699618781204376,0.2760705708324689,0.2770396342005765,0.22046439763365436,0.22155319748302169,0.22257145046322424,0.2231444351838181,297.15,293.15,297.0840679367909,297.4998187971819,297.04310657050644,297.1739005176505,297.1027595253728,297.1807306695005,0.0,2390.4568094933356,171.81193466122943,451.52784207451987,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21125700.0,21125700.0,293.29999999999995,288.4397984941361,0.60140625,574.7327613581974,1.0,1.0,1.0,3.0,0.36710235752676246,283.15,283.15,283.15001132292963,286.03518818237404,3.9682539682539675,1.674270788557693,52348.73593428719,286.16999999999996,286.18336398629054,1.9655693701052337,0.8432944614981617,0.8505390995922434,0.5252664564669075,0.3942984794043649,0.2757521245232958,0.2767823913665376,0.2205044560174098,0.22165424908297765,0.2224807870889081,0.22309840702063863,297.15,293.15,297.0842258366824,297.48681211177393,297.0432164040269,297.17345800765094,297.1031126392595,297.1781649998788,0.0,2395.0869092217226,173.59841695958025,461.082284244745,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21125736.0,21125736.0,293.306,288.4393759400591,0.6009852800000001,575.9757078163543,1.0,1.0,1.0,3.0,0.36697271089817485,283.15,283.15,283.1500107910736,286.019737446816,3.9682539682539675,1.693089773346263,52300.439444140415,286.1627999999999,286.1766986002371,1.9716379604597007,0.8423076511575015,0.8498654370278397,0.5252090102316418,0.40128328865144325,0.2754314227570511,0.27652108439138484,0.22054049098363476,0.2217509358933761,0.22239099321632977,0.22305190939889352,297.15,293.15,297.0842730271936,297.4732355631481,297.04329308970193,297.1729880040855,297.1034636001898,297.1754506568638,0.0,2399.4724128381986,175.4051100208345,470.33269789976794,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21125772.0,21125772.0,293.31199999999995,288.43889253134586,0.60055999,577.2061957862376,1.0,1.0,1.0,3.0,0.36684248348977866,283.15,283.15,283.1500103442619,286.00437156555984,3.9682539682539675,1.7117585231531807,52258.16263317148,286.15559999999994,286.169960819964,1.9774821572152026,0.8412972548915285,0.8491626726334939,0.5250998129556583,0.4080773981754546,0.2751095051828485,0.27625776250598366,0.2205736391003842,0.22184463172134491,0.22230188187871097,0.22300551667996865,297.15,293.15,297.08425921721187,297.45944010196797,297.0433521574422,297.1724973383211,297.10381524169463,297.1726728113276,0.0,2403.738117501887,177.21327769725147,479.45361612347256,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21125808.0,21125808.0,293.318,288.4383506016006,0.60013056,578.4237605390081,1.0,1.0,1.0,3.0,0.3667112339074876,283.15,283.15,283.1500100217735,285.98915520541834,3.9682539682539675,1.7303756520480749,52223.318497220636,286.1483999999999,286.16311853718014,1.982975152729853,0.8402505308549968,0.8484111615520563,0.5249155229036834,0.41457846553848554,0.27478590359620325,0.27599085785063365,0.22060118512744847,0.22193166935812572,0.2222143292413243,0.22295926962747373,297.15,293.15,297.0841555843057,297.4454885447528,297.0433871199341,297.1719664491403,297.10417318181135,297.16983417598885,0.0,2407.8195918901324,179.03879277277773,488.2678260681571,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21125844.0,21125844.0,293.32399999999996,288.43775248775904,0.59969717,579.6279373458267,1.0,1.0,1.0,3.0,0.366579328059034,283.15,283.15,283.1500097033057,285.9740607232214,3.9682539682539675,1.7488485909938052,52193.207424540364,286.14119999999997,286.1562318705315,1.9882424411599873,0.8391848380057962,0.8476336180704889,0.5246929396667046,0.4208853711542428,0.274461523534689,0.2757221667405423,0.22062479564408072,0.22201412872126375,0.22212800651230688,0.22291350620402609,297.15,293.15,297.0840084116931,297.43157780879216,297.0434111712708,297.17140785995724,297.1045381334317,297.166988677029,0.0,2411.7912482398683,180.86341048615503,496.9179506542958,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21125880.0,21125880.0,293.33,288.4371005301401,0.59926,580.8182614778542,1.0,1.0,1.0,3.0,0.36644678605312836,283.15,283.15,283.1500094005522,285.9590942810944,3.9682539682539675,1.767181697366707,52167.17762254097,286.1339999999999,286.14931208975383,1.9932982777295185,0.8381029511324458,0.846833085340806,0.5244366777870892,0.42700898227644474,0.2741365569859491,0.27545191051863005,0.22064451765692128,0.22209200484732952,0.22204300651876338,0.2228683385143601,297.15,293.15,297.08382584939295,297.41775567105356,297.04342703386413,297.17082273518787,297.1049115136176,297.16414856062323,0.0,2415.6610525755723,182.6858280617668,505.40965140502914,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21125916.0,21125916.0,293.33599999999996,288.4363970724944,0.59881923,581.9942682062516,1.0,1.0,1.0,3.0,0.36631346373079215,283.15,283.15,283.1500091492453,285.9442906977393,3.9682539682539675,1.7854170166988599,52144.9775769391,286.12679999999995,286.1423616330308,1.998114576113701,0.8370046467359357,0.8460074471469426,0.524143883973109,0.4329242138183095,0.2738112148171777,0.2751799454164369,0.2206595157052085,0.22216404483470292,0.22195992460144404,0.2228240776456255,297.15,293.15,297.0836104238653,297.4041100392405,297.04343751788923,297.17020755619416,297.10529912879696,297.1613329331973,0.0,2419.415460015782,184.50999631194415,513.691425761932,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21125952.0,21125952.0,293.342,288.43564446205204,0.5983750400000001,583.1554928021797,1.0,1.0,1.0,3.0,0.36617956748917513,283.15,283.15,283.1500088608921,285.9296175860045,3.9682539682539675,1.8035172657454688,52125.518156503094,286.11959999999993,286.13540079710884,2.0027536860112902,0.8358968111992001,0.8451664598177455,0.5238272619375717,0.4386816233501346,0.2734857642429755,0.27490701476582047,0.22067100766960374,0.22223183772200347,0.2218783908869923,0.22278071748321196,297.15,293.15,297.0833783337274,297.3906364688922,297.04344628815795,297.16957132688157,297.10569865574587,297.15854621468105,0.0,2423.079248924084,186.3285333302114,521.8354021341299,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21125988.0,21125988.0,293.34799999999996,288.43484504956785,0.59792761,584.3014705367991,1.0,1.0,1.0,3.0,0.36604510562956444,283.15,283.15,283.1500086047495,285.9150728497716,3.9682539682539675,1.8214748366937177,52108.527640854474,286.1123999999999,286.1284312215437,2.0072234971286544,0.8347809236466331,0.8443117314419063,0.5234884938643749,0.4442872340254749,0.2731603045534229,0.2746332301964988,0.2206790567246627,0.22229542340976804,0.22179846461127645,0.22273832563481014,297.15,293.15,297.083133722591,297.3773511179369,297.04345464365497,297.16891529253655,297.1061107845073,297.15579311224536,0.0,2426.6595943236885,188.1399622989567,529.8429779070113,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21126024.0,21126024.0,293.354,288.43400118936523,0.59747712,585.4317366812709,1.0,1.0,1.0,3.0,0.3659097494007085,283.15,283.15,283.1500084008818,285.90073688373826,3.9682539682539675,1.8394307868357407,52093.51812442648,286.1051999999999,286.12145900995705,2.011456119862865,0.8336568333868674,0.8434392071934772,0.5231179629871046,0.449678954163791,0.2728352337564478,0.2743582926632689,0.2206818957803401,0.22235225852923513,0.22172144667994304,0.22269765465882427,297.15,293.15,297.0828820318639,297.3644086947886,297.04346734293847,297.16823359255704,297.10654681913456,297.1531076962565,0.0,2430.1147937808705,189.95747149248453,537.6035732028246,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21126060.0,21126060.0,293.35999999999996,288.43311523937774,0.5970237500000001,586.5458265067559,1.0,1.0,1.0,3.0,0.36577404697963806,283.15,283.15,283.15000815228467,285.88648200057986,3.9682539682539675,1.8571802917086533,52080.146269031626,286.09799999999996,286.1144893661035,2.0155892220143015,0.8325303421749336,0.8425617894140127,0.5227356350667929,0.4549774028525504,0.27251040047729225,0.2740832265694771,0.2206827971599169,0.222406786453789,0.2216456444638575,0.22265791345568195,297.15,293.15,297.0826297063374,297.3516056551875,297.0434827640326,297.1675433751237,297.1069931693303,297.1504509340023,0.0,2433.523677364071,191.7586461309504,545.3085486664536,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21126096.0,21126096.0,293.366,288.432189561189,0.59656768,587.6432752844152,1.0,1.0,1.0,3.0,0.36563747664877405,283.15,283.15,283.1500079413807,285.8724274632683,3.9682539682539675,1.8749468220037286,52067.865787952556,286.0907999999999,286.10752754735665,2.019509190539614,0.8314012970259158,0.841672894054763,0.5223250870623037,0.46007843653849967,0.27218634615157766,0.2738075026301752,0.22067898356671117,0.22245507137718157,0.22157304747741075,0.22262026674733532,297.15,293.15,297.0823848267526,297.33916985271287,297.04350696256256,297.1668355080837,297.10746606572513,297.1478726431673,0.0,2436.8122809381284,193.56491674383412,552.7784778743036,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21126132.0,21126132.0,293.37199999999996,288.4312265200705,0.59610909,588.7236182854092,1.0,1.0,1.0,3.0,0.3655005556459424,283.15,283.15,283.1500077296777,285.8584672030144,3.9682539682539675,1.8925393322732993,52056.58406907349,286.08359999999993,286.1005771841521,2.0233410410753123,0.8302725366215635,0.8407820007772998,0.5219033809147628,0.4650940538972147,0.27186273176722486,0.27353186648654015,0.2206734162292994,0.22250120448640898,0.22150187125527204,0.2225837651563905,297.15,293.15,297.0821462017984,297.3268856287393,297.04353604871557,297.16612313179036,297.1079507993475,297.14532836207826,0.0,2440.059170802995,195.3561343298634,560.19428502659,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21126168.0,21126168.0,293.378,288.43022848501795,0.59564816,589.7863907808991,1.0,1.0,1.0,3.0,0.36536284051565243,283.15,283.15,283.15000755236275,285.84468763798634,3.9682539682539675,1.910178287918194,52045.53408607503,286.0763999999999,286.0936480947945,2.026995792885622,0.8291453154668793,0.8398852144441606,0.5214566941346535,0.4699409589423608,0.2715402272083024,0.2732560824734526,0.2206640368672447,0.22254211654528233,0.22143404747566936,0.22254962141685525,297.15,293.15,297.08192387529374,297.31494787851557,297.04357741872286,297.16540290977457,297.10846383812424,297.14286318408625,0.0,2443.2064581951995,197.1524599394886,567.4102390146418,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21126204.0,21126204.0,293.38399999999996,288.429197828785,0.59518507,590.8311280420455,1.0,1.0,1.0,3.0,0.36522463288391954,283.15,283.15,283.15000737905115,285.8310139284779,3.9682539682539675,1.9277012499111428,52035.106273829064,286.06919999999997,286.0867286312966,2.0305436557096783,0.8280210444736364,0.8389876278466,0.5209944665295222,0.474682432583043,0.2712185214193926,0.27298049630509014,0.22065251807228853,0.22258017577866535,0.2213684210810956,0.22251720357062116,297.15,293.15,297.0817161706809,297.3032229540639,297.0436272584392,297.1646814725488,297.10899471291435,297.1404485137295,0.0,2446.2973125435055,198.93848715052326,574.5279834864667,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21126240.0,21126240.0,293.39,288.4281369279157,0.59472,591.8573653400096,1.0,1.0,1.0,3.0,0.365086022447346,283.15,283.15,283.15000720930897,285.8174273925843,3.9682539682539675,1.9450575941295398,52025.409584300476,286.0619999999999,286.0798177833378,2.0340032180668186,0.8268992994542019,0.8380897321605942,0.5205194991026582,0.4793362998801064,0.2708974780509621,0.27270512514071066,0.22063926889171825,0.22261596667794403,0.22130460167345192,0.2224862415954673,297.15,293.15,297.08152065574103,297.29167164500217,297.0436840982326,297.1639593228483,297.10954021825665,297.13807518801616,0.0,2449.343317121586,200.7094290772952,581.5729916447273,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21126276.0,21126276.0,293.39599999999996,288.4270481627746,0.59425313,592.8646379459519,1.0,1.0,1.0,3.0,0.36494709986708346,283.15,283.15,283.1500052078558,285.8045803660865,3.9682539682539675,1.9590331466945008,52041.97429435997,286.05479999999994,286.0718761309432,2.0346602713722763,0.825778419566549,0.8370685839236783,0.52010944156526,0.4813685144857812,0.27057611578079566,0.27240511432609155,0.2206216580615467,0.2226229854452238,0.22124172982543255,0.22243729146385646,297.15,293.15,297.08133239235264,297.2812035880841,297.0437354412279,297.16320263399416,297.1100874364427,297.1359122984203,0.0,2451.8537431536824,202.23022192986207,584.1636368502142,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21126312.0,21126312.0,293.402,288.4259339175752,0.59378464,593.8524811310334,1.0,1.0,1.0,3.0,0.3648078299887082,283.15,283.15,283.1500033431707,285.79316202082543,3.9682539682539675,1.9699975620686543,52079.185304041894,286.04759999999993,286.06325404445795,2.0336156216302874,0.8246678342132532,0.8359760589993276,0.5198433856954705,0.48180698825292273,0.27025511761039367,0.27209004553033345,0.22059727886043956,0.2226084787612911,0.2211809184439094,0.22237841544723336,297.15,293.15,297.08117764332525,297.2728789409731,297.0437894615902,297.1623933929071,297.11064726583436,297.134177340926,0.0,2453.505391024531,203.51915951872363,584.0156145473397,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21126348.0,21126348.0,293.40799999999996,288.4247965804058,0.59331471,594.820430166415,1.0,1.0,1.0,3.0,0.3646683161170258,283.15,283.15,283.15000194504074,285.7829895045981,3.9682539682539675,1.9786211707080097,52128.61017524544,286.0403999999999,286.05437673243244,2.0311732223525163,0.8235781033801883,0.8348345989884149,0.5197800530187149,0.48092889132801253,0.26993544744324055,0.27176308922647036,0.220564979361555,0.22257304926238183,0.2211231205350505,0.22231235021053358,297.15,293.15,297.0810828044166,297.2673702485343,297.0438578056502,297.16152623348637,297.1112303848467,297.1330134953868,0.0,2454.4006950476596,204.61361369295315,581.6099098542641,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21126384.0,21126384.0,293.414,288.4236385432546,0.59284352,595.7680203232576,1.0,1.0,1.0,3.0,0.36452872033479655,283.15,283.15,283.15000070340005,285.7736978168461,3.9682539682539675,1.9854519975106633,52186.13121206866,286.0331999999999,286.04535835856194,2.0277489127344253,0.8225097630654828,0.8336657026317192,0.5198889384360101,0.479118615029512,0.2696173461629493,0.2714283521730689,0.22052686396758084,0.22252225712131338,0.221068012830764,0.22224175486353168,297.15,293.15,297.08104563565485,297.26413153191055,297.04394357950713,297.1606202519826,297.11183639137323,297.1323154780857,0.0,2454.7977411864244,205.5544818349107,577.6258972270975,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21126420.0,21126420.0,293.41999999999996,288.4224622020312,0.59237125,596.6947868727219,1.0,1.0,1.0,3.0,0.3643891198351703,283.15,283.15,283.14999955356046,285.76535355577073,3.9682539682539675,1.9904042277461045,52251.118225949,286.02599999999995,286.0362326314744,2.023336654395273,0.8214682858689196,0.8324750251913486,0.5201926235353502,0.47636369742909485,0.2693013413172568,0.2710863531094105,0.22048290850859892,0.22245587800823038,0.2210160925086296,0.2221671070119795,297.15,293.15,297.08107813782317,297.26336515930865,297.0440526083649,297.1596792612217,297.1124707601998,297.1321291853837,0.0,2454.6941201855566,206.32997741286096,572.070221382379,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21126456.0,21126456.0,293.426,288.4212699565877,0.59189808,597.6002650859689,1.0,1.0,1.0,3.0,0.36424964043388897,283.15,283.15,283.1499984980506,285.7580045905508,3.9682539682539675,1.993401041122742,52322.27367912105,286.0187999999999,286.027053547279,2.017950432693873,0.8204613159232794,0.8312715440724937,0.5207180907646229,0.47266726312533425,0.26898814751644057,0.27073803726630824,0.22043340101761977,0.22237424187915225,0.2209679952410426,0.22208922026846042,297.15,293.15,297.0811956763261,297.2652655433307,297.0441921964902,297.15871203729154,297.1131398365278,297.1325010579933,0.0,2454.0956155212493,206.926370280043,564.9901881702674,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21126492.0,21126492.0,293.43199999999996,288.42006421073654,0.59142419,598.4839902341593,1.0,1.0,1.0,3.0,0.36411029819730467,283.15,283.15,283.14999750545536,285.7514391970084,3.9682539682539675,1.9948702426750733,52397.74250349309,286.01159999999993,286.01785040560304,2.0118167046916087,0.8194835430030408,0.8300619148411728,0.5214231204768365,0.4682435655103799,0.2686773690308688,0.27038531392537885,0.22037975923754927,0.22228116366501566,0.22092307750930984,0.22200922773931867,297.15,293.15,297.08138377528167,297.2692773555427,297.0443577985584,297.1577280745325,297.113838001291,297.1333170010413,0.0,2453.1160633298446,207.38045450556638,556.7821245875116,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21126528.0,21126528.0,293.438,288.41884737226707,0.59094976,599.345497588454,1.0,1.0,1.0,3.0,0.363971173310522,283.15,283.15,283.1499965683497,285.74569482833635,3.9682539682539675,1.9947561717138742,52476.75377467746,286.0043999999999,286.0086533855569,2.004931267855919,0.8185399753700977,0.8288516350696767,0.5223245095867883,0.46308164074565394,0.26836947388273635,0.27002874607879873,0.22032229174564855,0.22217693909011552,0.22088180505049798,0.22192765103164927,297.15,293.15,297.0816520441,297.27551404258867,297.0445539419321,297.15673443070494,297.11456986123443,297.1346048641121,0.0,2451.7496836705295,207.68265910511334,547.4727158875728,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21126564.0,21126564.0,293.44399999999996,288.41762185295954,0.59047497,600.1843224200139,1.0,1.0,1.0,3.0,0.3638322937958258,283.15,283.15,283.14999567218854,285.74063704220896,3.9682539682539675,1.9933240107379158,52557.95744723186,285.99719999999996,285.99948556823705,1.9974342581922249,0.8176283449128086,0.8276460208201671,0.5233975447531447,0.45731246924453145,0.26806426415716067,0.26966963977576713,0.22026209536773178,0.22206418678487247,0.22084382904530164,0.22184530845352254,297.15,293.15,297.0819930524148,297.28362468106616,297.04477794318717,297.155739867151,297.115332056362,297.13629352003625,0.0,2450.0663292629624,207.85478645045782,537.319538676974,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21126600.0,21126600.0,293.45,288.41639006859793,0.59,601.0,1.0,1.0,1.0,3.0,0.36369376261425024,283.15,283.15,283.14999481710436,285.7363534637874,3.9682539682539675,1.9904181161263863,52640.80013653723,285.9899999999999,285.9903723859704,1.9892659309252685,0.8167566604895931,0.8264508192366128,0.5246716179308512,0.4508701390417622,0.2677623547742286,0.26930823397360953,0.22019931627576805,0.22194259419684506,0.2208098095408071,0.22176257460419088,297.15,293.15,297.0824225410068,297.29384976312895,297.0450353365848,297.15475154825396,297.11613006369964,297.13843785053484,0.0,2448.030781310362,207.8775742262445,526.2652210078231,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21126636.0,21126636.0,293.45599999999996,288.41515443897936,0.58952503,601.7509786773487,1.0,1.0,1.0,3.0,0.3635557941474087,283.15,283.15,283.14999403756076,285.73313978868566,3.9682539682539675,1.985504338833313,52724.95754366403,285.98279999999994,285.98135608092537,1.9802072279429712,0.8159442722708006,0.8252757424036217,0.526229410605568,0.4435271926498419,0.2674653352706716,0.268944287042432,0.22013345947808033,0.2218096919942779,0.22078155531764937,0.22167982780288015,297.15,293.15,297.0829803969578,297.306963952601,297.04534130549877,297.1537787445224,297.1169799184676,297.1412088636095,0.0,2445.524081168776,207.69257952714773,514.0166517429864,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21126672.0,21126672.0,293.462,288.4139173879228,0.58905024,602.397310797063,1.0,1.0,1.0,3.0,0.36341819672047193,283.15,283.15,283.14999327087133,285.73046956756633,3.9682539682539675,1.9795568593116903,52808.97759207111,285.97559999999993,285.9724135829918,1.9706911144858623,0.8151671522985009,0.8241188341159151,0.527941950343705,0.43571121016278797,0.26717114691635147,0.26858000868977777,0.22006669959574965,0.221672220809112,0.22075656470345856,0.22159788354151147,297.15,293.15,297.0836118887461,297.321566977801,297.0456744055833,297.15282335306694,297.1178584414253,297.1443070133246,0.0,2442.7789093541114,207.39607551157357,501.2901964098506,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21126708.0,21126708.0,293.46799999999996,288.4126813432748,0.58857581,602.9409376244029,1.0,1.0,1.0,3.0,0.3632810538981229,283.15,283.15,283.1499925219455,285.7283935173817,3.9682539682539675,1.972509446971087,52892.29226093163,285.9683999999999,285.96356191130616,1.9606852089909321,0.8144316260710204,0.8229855428385879,0.5298275116275597,0.4273835344424334,0.26688019176161876,0.26821570517971,0.21999931235473924,0.22153035276587216,0.22073525420263607,0.2215170944973885,297.15,293.15,297.0843284892954,297.3377798475583,297.04603769611623,297.15189146113795,297.1187684325283,297.14776118532717,0.0,2439.773715995296,206.97830790720363,488.0704728388061,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21126744.0,21126744.0,293.474,288.4114487369137,0.5881019200000001,603.3838004246285,1.0,1.0,1.0,3.0,0.3631446254002914,283.15,283.15,283.14999225181145,285.7270550054246,3.9682539682539675,1.964779938100636,52966.9495033439,285.9611999999999,285.9551195739329,1.9507125102860519,0.8137613987191304,0.8219191793970475,0.5319490065488696,0.4190102703284946,0.2665945081578541,0.26785734434595143,0.21993209421023502,0.22138870322053064,0.22071977964498785,0.22144267752011845,297.15,293.15,297.0851765252995,297.35605367153113,297.04645031586546,297.15100747087496,297.11972928980475,297.1516834546752,0.0,2436.5226473840526,206.4519532549085,475.1011669703471,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21126780.0,21126780.0,293.47999999999996,288.4102220047509,0.58762875,603.7278404629998,1.0,1.0,1.0,3.0,0.3630088604271043,283.15,283.15,283.1499923999979,285.7259440659155,3.9682539682539675,1.9573546388339729,53027.998501547845,285.95399999999995,285.94719054831745,1.941145490460251,0.8131514997059025,0.8209317027521434,0.53423331780397,0.4109441719668271,0.2663139440594251,0.2675077792903481,0.2198668246592465,0.22125204481359662,0.2207098358944679,0.2213766543595968,297.15,293.15,297.08614014481543,297.37548127976413,297.04690955631764,297.1501860553669,297.12073772579873,297.15589095241256,0.0,2433.3097165668046,205.90254473637359,462.88727995114,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21126816.0,21126816.0,293.486,288.4090035867314,0.58715648,603.974999004777,1.0,1.0,1.0,3.0,0.36287388251048364,283.15,283.15,283.149992427432,285.72499353268324,3.9682539682539675,1.9497706014690162,53079.86271022551,285.9467999999999,285.93950066249243,1.9316152926340842,0.8126108783107042,0.8200187264617587,0.5366809609432848,0.40282421916433797,0.2660390258644666,0.26716484362475634,0.21980472199019283,0.221118877966306,0.22070615545464195,0.2213176394191415,297.15,293.15,297.08722595802175,297.39582750642415,297.0474150732694,297.1494444881824,297.1217938685852,297.1603413788966,0.0,2430.1209314561456,205.29878423785533,450.8974866207064,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21126852.0,21126852.0,293.49199999999996,288.40779592683043,0.58668529,604.1272173152203,1.0,1.0,1.0,3.0,0.3627392582171274,283.15,283.15,283.1499925675209,285.7241119018717,3.9682539682539675,1.9423056526951148,53126.260459491285,285.9395999999999,285.93197474236746,1.9223337174626856,0.8121012093603917,0.8191510399907491,0.5391942837081853,0.3948943651745114,0.2657666472292877,0.2668272696918311,0.2197443617712046,0.22099007628647263,0.22070530977803277,0.22126363837803842,297.15,293.15,297.08836441781966,297.41647774999836,297.04794073986085,297.14874163824743,297.1228710189924,297.1648791129837,0.0,2426.958396289379,204.6849907215977,439.44065339126547,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21126888.0,21126888.0,293.498,288.4066014730498,0.58621536,604.1864366595895,1.0,1.0,1.0,3.0,0.3626051616422602,283.15,283.15,283.14999334728907,285.7228979656296,3.9682539682539675,1.936647120467094,53152.809334626014,285.9323999999999,285.92507666141887,1.9143227671150878,0.8116411229475601,0.8183844985076151,0.5417539809815826,0.38809876949499655,0.2654987944350633,0.2665041395791041,0.21968864037539693,0.22087530556163817,0.22070945636566944,0.2212222961855602,297.15,293.15,297.08958364431965,297.4368730296419,297.0485029462336,297.14812221680495,297.12398693249486,297.169413753899,0.0,2424.130216513301,204.18554419157059,429.7848488137564,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21126924.0,21126924.0,293.50399999999996,288.4054226774106,0.58574687,604.1545983031449,1.0,1.0,1.0,3.0,0.3624715061802149,283.15,283.15,283.14999403091167,285.72128393791513,3.9682539682539675,1.9318798371500225,53169.297287176945,285.92519999999996,285.918384211709,1.9068336749246517,0.8112220035771647,0.8176833456899593,0.5443389026939114,0.3817380626944263,0.26523462290315974,0.26618915386677416,0.21963724846947907,0.22076890488284243,0.22071789026935296,0.22118866551474484,297.15,293.15,297.0908615731215,297.45681953305325,297.04909095110776,297.14757756225214,297.1251313806079,297.17389620002854,0.0,2421.585049873669,203.74167025816948,420.90917918752825,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21126960.0,21126960.0,293.51,288.4042619959445,0.58528,604.0336435111465,1.0,1.0,1.0,3.0,0.36233833420740624,283.15,283.15,283.1499945648911,285.7192550520887,3.9682539682539675,1.928017610262808,53176.62343018298,285.9179999999999,285.9118150135205,1.8998817323638895,0.8108468694487545,0.8170513463629983,0.5469404542728598,0.37582164938265855,0.26497441035166547,0.2658826347123443,0.21959105652957472,0.2206719390188862,0.2207312103345464,0.22116336566511957,297.15,293.15,297.0921928683216,297.47607037095753,297.0497023476528,297.1471193711975,297.12630347879525,297.178277687385,0.0,2419.3123350074866,203.35866248856857,412.7961140144997,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21126996.0,21126996.0,293.51599999999996,288.4031218886827,0.5848149300000001,603.8255135488544,1.0,1.0,1.0,3.0,0.3622054711078034,283.15,283.15,283.14999543194943,285.71677924211457,3.9682539682539675,1.925639474417788,53171.9140896069,285.91079999999994,285.90553542623644,1.893937255790137,0.8105008776619179,0.8164889015420888,0.54952311073165,0.37081526230241485,0.2647171353693267,0.2655865888952416,0.21954938826356596,0.22058692792083373,0.22074823384002268,0.22114756837664878,297.15,293.15,297.0935531415598,297.49444522497697,297.05033032368544,297.1467309912181,297.1274963540014,297.18251120708834,0.0,2417.3538275971437,203.08738335488255,406.0041314271918,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21127032.0,21127032.0,293.522,288.40200481964257,0.58435184,603.5321496815286,1.0,1.0,1.0,3.0,0.3620728895713381,283.15,283.15,283.1499962896128,285.71371533023165,3.9682539682539675,1.9245941519060223,53157.78307030478,285.9035999999999,285.8994122195125,1.8887032575455014,0.8101814488505713,0.8159830144677857,0.5520702087510281,0.36643966778019754,0.26446262305992907,0.2652987102452143,0.21951258233361523,0.22051202084388613,0.22076903566570072,0.2211396740415176,297.15,293.15,297.09493051590863,297.51171556671784,297.0509700860925,297.1464153227455,297.1287066969304,297.186547637679,0.0,2415.7415419436784,202.9218842983301,400.1275122531685,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21127068.0,21127068.0,293.52799999999996,288.4009132568124,0.58389091,603.1554931744294,1.0,1.0,1.0,3.0,0.3619405205600895,283.15,283.15,283.1499970561013,285.710136182726,3.9682539682539675,1.9245813807397116,53137.401931945176,285.8963999999999,285.89334526018956,1.8840201520129864,0.809882162532077,0.8155209090354063,0.5545775145622445,0.362552544695656,0.26420925888597263,0.26501683673786974,0.21948013475844624,0.22044558493676666,0.2207930777782972,0.2211382351975952,297.15,293.15,297.0963125694915,297.5279230020873,297.05160280462246,297.14616285583907,297.1299290619264,297.1903860587933,0.0,2414.4120526137785,202.84233347550776,394.9522102686425,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21127104.0,21127104.0,293.534,288.3998496721336,0.58343232,602.6974852928167,1.0,1.0,1.0,3.0,0.36180836341019257,283.15,283.15,283.14999776490356,285.7059554627016,3.9682539682539675,1.9257911225024287,53110.63168860413,285.8891999999999,285.88731077027194,1.8799793901129012,0.809601705854835,0.8151055804255003,0.5570279575087445,0.35924789568967685,0.26393780991879967,0.26473294789462565,0.21945285731581177,0.220389180966505,0.2208209639352749,0.2211443121636885,297.15,293.15,297.0976841610509,297.5427632344954,297.05198021761925,297.1459832457735,297.1311625287526,297.1939146775384,0.0,2413.409065101702,202.8682722445908,390.57028274317076,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21127140.0,21127140.0,293.53999999999996,288.39881654148076,0.58297625,602.1600673019507,1.0,1.0,1.0,3.0,0.361676365477312,283.15,283.15,283.1499983898162,285.7011397007561,3.9682539682539675,1.9282695473279938,53078.37701553112,285.88199999999995,285.88128405236256,1.876565656852077,0.8093333493760038,0.814730408977041,0.5594095944371915,0.3565332320893408,0.26363181191073304,0.26443085010333656,0.21943076470992293,0.22034287408338993,0.2208527374125195,0.22115789255819546,297.15,293.15,297.0990239627234,297.55610441248024,297.0519044252125,297.14587392385636,297.1324029917416,297.19706194320287,0.0,2412.721150025231,203.0078451814704,386.9595172303475,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21127176.0,21127176.0,293.546,288.3978163446397,0.58252288,601.5451804670913,1.0,1.0,1.0,3.0,0.3615444374916769,283.15,283.15,283.14999898699995,285.69583943919963,3.9682539682539675,1.931687397843442,53042.93070762581,285.8747999999999,285.875244946386,1.8735999681381987,0.8090684213202162,0.8143788088123659,0.561732787137845,0.35425091320768415,0.2633040603429151,0.26410980859833155,0.21941246417603186,0.2203039311634366,0.22088738394760465,0.2211769628230899,297.15,293.15,297.10032439980426,297.5682719319483,297.0515584117394,297.1458136697787,297.1336453276975,297.19992274819367,0.0,2412.2621102992644,203.2345921887147,383.90276212236097,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21127212.0,21127212.0,293.55199999999996,288.3968515652828,0.58207239,600.8547660534988,1.0,1.0,1.0,3.0,0.36141255427426827,283.15,283.15,283.14999954535733,285.6900265468009,3.9682539682539675,1.936109827439743,53004.49857091915,285.8675999999999,285.86918779440924,1.8711065903703676,0.8088039312587723,0.8140484468374684,0.56398981280815,0.3524271299746713,0.26295696386155776,0.2637696259003143,0.21939817627644442,0.22027270935815807,0.22092510831361437,0.2212018147507696,297.15,293.15,297.10157411027353,297.57916153027,297.0509820791828,297.14580390511566,297.13488809105684,297.2024819431798,0.0,2412.043007281878,203.55596327094196,381.41975170258644,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21127248.0,21127248.0,293.558,288.39592469094276,0.58162496,600.0907653264331,1.0,1.0,1.0,3.0,0.36128067939863145,283.15,283.15,283.1500000665198,285.6837366154384,3.9682539682539675,1.941448645478475,52963.822986710875,285.8603999999999,285.86310721869467,1.8690424856710817,0.8085367002038213,0.8137337897136971,0.566182087995565,0.35102130945187277,0.26259551011243387,0.26341439915422565,0.21938754624668705,0.2202484886059527,0.22096571744753596,0.22123196320381738,297.15,293.15,297.10276866472555,297.5888502877918,297.05024542372934,297.1458386293551,297.13612997874134,297.20476659686864,0.0,2412.0425825256916,203.96517590867956,379.45191087242506,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21127284.0,21127284.0,293.56399999999996,288.39503821298314,0.58118077,599.2551195511545,1.0,1.0,1.0,3.0,0.3611487715607933,283.15,283.15,283.1500005577655,285.6770114682244,3.9682539682539675,1.9476365272510074,52921.52302608505,285.85319999999996,285.8570028895233,1.8673658542977942,0.8082634375185425,0.8134292337387652,0.5683106297415549,0.34999342557246943,0.2622246660737063,0.26304890695169864,0.21938025449579887,0.2202305910059949,0.22100902303697526,0.22126695937576818,297.15,293.15,297.10390337227574,297.5974132182075,297.0494177595765,297.14591207902356,297.1373692749029,297.20680314079726,0.0,2412.2395994121352,204.45721226960012,377.9442546348842,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21127320.0,21127320.0,293.57,288.3941946265678,0.58074,598.3497699929228,1.0,1.0,1.0,3.0,0.36101677260069365,283.15,283.15,283.1500010166198,285.6698274143201,3.9682539682539675,1.9547759159111198,52877.779889160185,285.8459999999999,285.85087540942266,1.8660986375866704,0.8079797755709262,0.8131307639185463,0.5703658871952251,0.3493652036730675,0.2618472730219237,0.26267663677806824,0.21937657171340325,0.22021941262733657,0.2210553402901615,0.22130720640512033,297.15,293.15,297.10496415688067,297.60474927923616,297.04854378767857,297.14602496597377,297.1386041183898,297.20857726163183,0.0,2412.6455970589595,205.04335941161563,376.9179441992902,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21127356.0,21127356.0,293.57599999999996,288.3933964306267,0.5803028299999999,597.3766579169984,1.0,1.0,1.0,3.0,0.3608846756094473,283.15,283.15,283.15000145112015,285.6622294141965,3.9682539682539675,1.9627142201402552,52833.17969973397,285.83879999999994,285.84472031687125,1.86519222922964,0.8076857292083275,0.8128362944787138,0.5723547802918931,0.3490895895136988,0.2614646393688721,0.2622992987945982,0.21937607425574357,0.22021415868991576,0.22110438914838557,0.22135213496613618,297.15,293.15,297.1059565921669,297.6109931815618,297.0476376105975,297.14617191805456,297.13983491436176,297.2101188433485,0.0,2413.2380633990483,205.7094656809181,376.31391132280953,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
