,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21127392.0,21127392.0,293.582,288.39264612782074,0.5798694400000001,596.3377245886412,1.0,1.0,1.0,3.0,0.3607524622476067,283.15,283.15,283.15000185754525,285.65432509403445,3.9682539682539675,1.971293244459894,52787.99986965151,285.8315999999999,285.83855379759564,1.8645601138329064,0.8073813326976935,0.8125420650811431,0.5742891585379545,0.34908215905855444,0.26108045637262967,0.2619205582342892,0.21937814775234232,0.220213501781285,0.22115565967956718,0.2214007568695365,297.15,293.15,297.10689087109614,297.6163844539119,297.0467412895853,297.1463447951694,297.14106177431074,297.2114846368147,0.0,2413.9706238826343,206.43965267272986,376.0292205900528,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21127428.0,21127428.0,293.58799999999997,288.3919462245031,0.57944001,595.2349112731113,1.0,1.0,1.0,3.0,0.3606201386244885,283.15,283.15,283.1500022427168,285.64616791108045,3.9682539682539675,1.9803954740703547,52742.42794441967,285.8243999999999,285.83238082485155,1.8641576531798316,0.8070676433356426,0.8122473267241614,0.5761767902158066,0.3492992984705998,0.260695445879561,0.2615412303696929,0.21938241498512678,0.22021673396525096,0.22120884543236582,0.2214525212748902,297.15,293.15,297.1077749475247,297.62105681185096,297.04585974722556,297.14653933298507,297.1422852328977,297.21270321449686,0.0,2414.8205529922534,207.22205248157746,376.01163273571126,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21127464.0,21127464.0,293.594,288.39129923067924,0.57901472,594.0701592356688,1.0,1.0,1.0,3.0,0.3604876000612239,283.15,283.15,283.150002598601,285.6376150556085,3.9682539682539675,1.9904340695442289,52695.98876320035,285.8171999999999,285.82620205955214,1.8641184083472062,0.8067372647831543,0.8119495897955644,0.5779869970882909,0.3498718161726326,0.26031024784723716,0.26116265987551723,0.2193902702007347,0.22022624769455637,0.2212652407489774,0.22150942385264746,297.15,293.15,297.10857480276064,297.6245758119314,297.0450175376236,297.1467678502148,297.143503055352,297.2136878115765,0.0,2415.8565260173327,208.09823029054817,376.41723344855114,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21127500.0,21127500.0,293.59999999999997,288.3907076599636,0.57859375,592.8454097415738,1.0,1.0,1.0,3.0,0.36035476511200487,283.15,283.15,283.1500029389647,285.62861710028466,3.9682539682539675,2.001411126765756,52649.493632081954,285.80999999999995,285.81999367928256,1.8644479435355357,0.8063866339164873,0.8116453024738159,0.5797121846501208,0.3508061058326196,0.2599263637589889,0.2607869029707907,0.21940190314842362,0.2202423416285849,0.22132519532772243,0.2215718698985704,297.15,293.15,297.1092815858548,297.6268959366944,297.04423617964324,297.14702932962547,297.1447139990136,297.2144314061663,0.0,2417.0905475595596,209.07134517979512,377.2546442608271,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21127536.0,21127536.0,293.606,288.39017402953493,0.57817728,591.5626040560863,1.0,1.0,1.0,3.0,0.36022172383096185,283.15,283.15,283.1500032501988,285.61938581858067,3.9682539682539675,2.0128659491061214,52603.25737327244,285.8027999999999,285.8137762125039,1.8649813053027473,0.8060232430545173,0.8113357579817564,0.581386971466505,0.3519406608778678,0.25954416334723956,0.2604137172130573,0.2194157440069695,0.2202622019391381,0.22138729289603082,0.22163756851863042,297.15,293.15,297.1099335343816,297.6285396750813,297.04350110065127,297.1473087694579,297.14592066927133,297.21504074976866,0.0,2418.431771188052,210.09386570007544,378.3331566499996,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21127572.0,21127572.0,293.61199999999997,288.38970086008834,0.57776549,590.2236834444666,1.0,1.0,1.0,3.0,0.36008833909881827,283.15,283.15,283.1500035320634,285.6098347918788,3.9682539682539675,2.025139818391409,52556.86176622409,285.7955999999999,285.8075580047,1.8658019656657958,0.8056402353088059,0.8110170828375255,0.5829846538863694,0.3533577604096613,0.2591657340613443,0.2600454248797039,0.21943311018442313,0.2202876657899015,0.22145204028045778,0.22170775270876636,297.15,293.15,297.11050512388107,297.6291928782005,297.0428484597123,297.14761637152986,297.14711143368874,297.2154548534025,0.0,2419.9228544767793,211.19992820308212,379.75273972858054,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21127608.0,21127608.0,293.618,288.38929067578573,0.57735856,588.8305891719746,1.0,1.0,1.0,3.0,0.3599547504289923,283.15,283.15,283.15000380027476,285.6001221551573,3.9682539682539675,2.0377392012935585,52510.809823359596,285.7883999999999,285.8013429063476,1.8667684301167793,0.8052462363102036,0.8106929026962519,0.5845369216427445,0.3549184481555227,0.2587900255390986,0.259680383448668,0.2194527672078984,0.2203163431609016,0.22151721355284468,0.22177976760776524,297.15,293.15,297.1110337051334,297.62928683240943,297.0422475324025,297.1479430241704,297.1482770546807,297.21575762975925,0.0,2421.4919589701503,212.33943095795547,381.35018760622745,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21127644.0,21127644.0,293.62399999999997,288.38894600420343,0.5769566700000001,587.3852625038703,1.0,1.0,1.0,3.0,0.3598208678883522,283.15,283.15,283.15000404346296,285.5902249942749,3.9682539682539675,2.050909653887928,52464.39866832591,285.78119999999996,285.79515343896173,1.8679245702947744,0.8048371885787826,0.8103607310782938,0.5860276960685051,0.3566657329224884,0.25841920540980656,0.2593206530238371,0.21947566358011808,0.2203495133390498,0.22158282850028796,0.22185379961074056,297.15,293.15,297.1115052650265,297.62864763019786,297.04172971785187,297.1482961430439,297.14940704539276,297.21591716030264,0.0,2423.157828606016,213.53525231170823,383.17854468108953,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21127680.0,21127680.0,293.63,288.38866937627733,0.57656,585.8896447054141,1.0,1.0,1.0,3.0,0.3596867976687753,283.15,283.15,283.1500042706702,285.5802099880789,3.9682539682539675,2.0643129862038623,52418.28640202165,285.7739999999999,285.78898034064787,1.8692001643388296,0.8044185302832916,0.8100235618728943,0.5874791979379029,0.35853034419659385,0.25805150718973185,0.2589643346478681,0.21950062882924462,0.2203855752492558,0.2216487256569168,0.2219291363445213,297.15,293.15,297.11194040913693,297.627540199445,297.04126498233376,297.14866616548414,297.15051428331134,297.21598520794225,0.0,2424.8867630532914,214.75440347509584,385.15744438434854,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21127716.0,21127716.0,293.63599999999997,288.38846332624604,0.57616873,584.3456770418657,1.0,1.0,1.0,3.0,0.3595521888304209,283.15,283.15,283.15000447655575,285.56991865235125,3.9682539682539675,2.078785148938895,52370.97376051295,285.76679999999993,285.7828494730173,1.8707564041169806,0.8039751328305131,0.8096718534676636,0.5888319217504087,0.3606716443650807,0.2576914728176928,0.25861770759153674,0.21953090000884173,0.2204290987610556,0.2217154185059121,0.22200697670069178,297.15,293.15,297.11228707673337,297.625330514915,297.0409243648288,297.14907634589434,297.15156632446065,297.21583692536643,0.0,2426.761891636348,216.07835995550028,387.4828127425446,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21127752.0,21127752.0,293.642,288.38833039159135,0.57578304,582.7553007784854,1.0,1.0,1.0,3.0,0.3594172560180633,283.15,283.15,283.1500047092139,285.5594192902628,3.9682539682539675,2.093575286276834,52324.58255358756,285.7595999999999,285.7767054044856,1.8724527376809625,0.8035180024843699,0.8093118422355614,0.5901322400261362,0.3629510865624037,0.25733565766504213,0.25827644253681076,0.21956390862771924,0.2204766328817614,0.22178293006070351,0.22208628141828002,297.15,293.15,297.11258714886435,297.62257161683425,297.040648613693,297.1495049934646,297.1525950985105,297.21558149427335,0.0,2428.7264875046567,217.43686213240397,389.99064204020186,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21127788.0,21127788.0,293.64799999999997,288.38827311297615,0.57540311,581.1204571805334,1.0,1.0,1.0,3.0,0.35928190075055216,283.15,283.15,283.1500048954738,285.54872865605086,3.9682539682539675,2.1088529133504355,52278.686016083,285.7523999999999,285.7705657658673,1.8743114322658252,0.8030441389445089,0.8089412735576917,0.5913697163322671,0.365390773635455,0.2569851341114334,0.2579417365095555,0.21960015567098745,0.22052889266002898,0.22185183304308526,0.22216767438994967,297.15,293.15,297.1128323925959,297.6191853683565,297.04045092524564,297.1499536200026,297.15360189338344,297.2152048399168,0.0,2430.781594264049,218.84587262364596,392.7105745694926,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21127824.0,21127824.0,293.654,288.3882940341802,0.5750291200000001,579.4430875132696,1.0,1.0,1.0,3.0,0.3591462428545841,283.15,283.15,283.1500049850243,285.5380411774719,3.9682539682539675,2.1244873307671925,52232.038058634265,285.7451999999999,285.76449953771737,1.876270966599218,0.802559349597558,0.8085636586137279,0.5925655178567266,0.3679293646278956,0.256638550438038,0.2576116616688642,0.219638626706827,0.2205843074767844,0.22192197728179555,0.22225075295590482,297.15,293.15,297.11304296937664,297.61540578265476,297.0403083822204,297.15041523166695,297.1545985130389,297.2147541757916,0.0,2432.8712250891135,220.28635015036522,395.57000614002385,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21127860.0,21127860.0,293.65999999999997,288.38839570203356,0.57466125,577.7251330419542,1.0,1.0,1.0,3.0,0.3590100845492423,283.15,283.15,283.1500051869389,285.52716256341074,3.9682539682539675,2.1407418512863274,52184.974824918434,285.73799999999994,285.758471794839,1.8783864496086016,0.8020574263017705,0.8081746942152949,0.5936956971233824,0.3706209600455367,0.25629791262310997,0.25728883284406306,0.21968055302698278,0.220644604119477,0.22199429351278838,0.22233669693087826,297.15,293.15,297.11320043059754,297.6110279660134,297.04024720024313,297.15089567747026,297.15558205080976,297.2141906650268,0.0,2435.0593110910822,221.78710377837328,398.6399945928364,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21127896.0,21127896.0,293.666,288.38858066634697,0.5742996800000001,575.9685350318471,1.0,1.0,1.0,3.0,0.35887347592978763,283.15,283.15,283.1500053444652,285.5161503103083,3.9682539682539675,2.157387640087029,52138.27962564642,285.7307999999999,285.7524641807016,1.88061955561465,0.8015416311033648,0.8077764455012983,0.5947720118047322,0.3734273773602786,0.2559622591517742,0.2569720321420871,0.21972523823226384,0.2207088118145956,0.22206870548409444,0.22242534865744887,297.15,293.15,297.1133170375933,297.6061955093752,297.0402502825301,297.15138892340485,297.15655872375,297.2135420953307,0.0,2437.316818016736,223.32738138373875,401.8762283277944,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21127932.0,21127932.0,293.67199999999997,288.3888514798402,0.57394459,574.1752347482086,1.0,1.0,1.0,3.0,0.35873664742492806,283.15,283.15,283.1500053836747,285.5051690567686,3.9682539682539675,2.1740198987473938,52092.22995849012,285.7235999999999,285.7465084102288,1.8829044997877586,0.8010192891054313,0.807374033527201,0.5958224172903949,0.37628375580908924,0.25562914160798295,0.2566582399252493,0.2197712797721379,0.2207749627902588,0.2221441833166105,0.2225153889685326,297.15,293.15,297.1134145403353,297.601148501883,297.04028562853364,297.151888472766,297.15753282399123,297.2128539935018,0.0,2439.5894962583143,224.8660475857629,405.19976480667657,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21127968.0,21127968.0,293.678,288.3892106980683,0.57359616,572.3471734562986,1.0,1.0,1.0,3.0,0.3585991736341963,283.15,283.15,283.1500055348054,285.4941098253631,3.9682539682539675,2.1915251449711732,52043.86158700916,285.7163999999999,285.74066601039243,1.885333661244758,0.8004797099477226,0.8069596111397129,0.5968014378178007,0.3792796606702791,0.25530307002580993,0.2563527054365963,0.21982111332381798,0.22084624253138577,0.2222229617105656,0.22260945945849125,297.15,293.15,297.11346371656794,297.59554819431105,297.0404063119847,297.1524042447022,297.15850412288347,297.21206531808986,0.0,2441.94089320849,226.48271306427347,408.7267884099474,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21128004.0,21128004.0,293.68399999999997,288.38966087934443,0.57325457,570.4862924213774,1.0,1.0,1.0,3.0,0.3584613091483133,283.15,283.15,283.1500056795298,285.48296405285146,3.9682539682539675,2.209178822423095,51996.39821730839,285.70919999999995,285.73485032018124,1.8878346725729047,0.7999306977726515,0.8065388704254911,0.5977400701794853,0.3823441067947028,0.25498089680829367,0.25605184688998656,0.21987301684464505,0.220920396698702,0.22230373900684386,0.2227059993607858,297.15,293.15,297.1134877645416,297.58965764569035,297.0405714555444,297.15292726575683,297.1594749884309,297.21122382399284,0.0,2444.342413269856,228.11556649788625,412.3705433553749,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21128040.0,21128040.0,293.69,288.39020458466115,0.57292,568.5945329087049,1.0,1.0,1.0,3.0,0.3583230496477055,283.15,283.15,283.1500057838213,285.4717690370013,3.9682539682539675,2.22696618733996,51949.84762597084,285.7019999999999,285.7290746190703,1.890403344812125,0.7993726100728562,0.8061120513450902,0.5986389018655424,0.38547277142497943,0.2546625831985231,0.2557555918005912,0.21992694508321478,0.22099735684319644,0.22238655582011074,0.2228050381123037,297.15,293.15,297.1134881737709,297.58349071668454,297.04077951750696,297.15345682392683,297.1604460827533,297.21033226292855,0.0,2446.7850927948953,229.76315866440012,416.127512452115,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21128076.0,21128076.0,293.69599999999997,288.3908443776084,0.57259263,566.6738361835412,1.0,1.0,1.0,3.0,0.3581843320645813,283.15,283.15,283.15000579286783,285.46072454234496,3.9682539682539675,2.245177810625605,51901.550661263405,285.69479999999993,285.7234563094623,1.8930438560645397,0.7988050862210672,0.8056786824413907,0.5994930506875551,0.38866890532297094,0.2543488994602097,0.25546461537855575,0.2199832523690543,0.22107746081872057,0.22247187238569577,0.22290701815135014,297.15,293.15,297.1134648948683,297.5770311850383,297.04103751838886,297.1539941603057,297.16141979861845,297.20938951144393,0.0,2449.2365515883866,231.44388592351757,420.0039171903145,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21128112.0,21128112.0,293.702,288.39158282428997,0.57227264,564.7261435111465,1.0,1.0,1.0,3.0,0.35804516844873224,283.15,283.15,283.15000590576244,285.4496152256539,3.9682539682539675,2.2635763041533283,51853.82267823431,285.6875999999999,285.71790252852315,1.8957472950141665,0.7982290243415057,0.8052395418603882,0.6003053189687703,0.39192339647424995,0.2540394523102233,0.25517858444213654,0.2200417348320568,0.2211604820982118,0.22255960699646743,0.22301185352598343,297.15,293.15,297.1134209741887,297.57031118161774,297.0413392418763,297.1545375275275,297.1623964631054,297.20840107766315,0.0,2451.7388618226223,233.14320429064463,423.9909284592728,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21128148.0,21128148.0,293.70799999999997,288.39242249323627,0.5719602100000001,562.7533961567808,1.0,1.0,1.0,3.0,0.357905420635978,283.15,283.15,283.1500059674173,285.43853527053625,3.9682539682539675,2.2824198551631714,51805.23801123758,285.6803999999999,285.71245638804425,1.8985243484388046,0.7976430282802426,0.8047935211814949,0.6010651496472783,0.39524548099601825,0.25373536636380734,0.25489870217585064,0.2201028744124207,0.22124702159946372,0.2226505378881845,0.2231203820491637,297.15,293.15,297.1133544133812,297.563289731721,297.041693340022,297.15508658939757,297.16337807065923,297.2073604290362,0.0,2454.2772381308937,234.88145691989286,428.1027905987164,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21128184.0,21128184.0,293.714,288.39336595531586,0.57165552,560.7575353857042,1.0,1.0,1.0,3.0,0.35776526547662674,283.15,283.15,283.1500060136272,285.42751794403324,3.9682539682539675,2.3013268161119247,51757.40854594699,285.6731999999999,285.7071101084486,1.901343999541109,0.7970509025364115,0.8043434798810712,0.6017897006321669,0.398605289783101,0.25343501208152197,0.2546230539662848,0.2201657961310367,0.2213359307880463,0.22274371426063488,0.22323151137078778,297.15,293.15,297.113274719813,297.55607986686874,297.04208241331287,297.1556388157072,297.16436360587545,297.2062878843155,0.0,2456.8345444767156,236.62620338946508,432.3019938173775,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21128220.0,21128220.0,293.71999999999997,288.39441578364296,0.57135875,558.7405024631768,1.0,1.0,1.0,3.0,0.3576247506143897,283.15,283.15,283.15000604290157,285.41658184475756,3.9682539682539675,2.3201795657520043,51710.99211685627,285.66599999999994,285.70186897146635,1.90419753404592,0.796453819337934,0.8038902972323082,0.6024837009394448,0.40199424222995095,0.2531380416604393,0.2543511837905142,0.22023024767079635,0.2214268914365695,0.2228389165689182,0.22334496735606407,297.15,293.15,297.1131848374031,297.5487139153499,297.04250277963433,297.156193314546,297.1653533348506,297.2051896363568,0.0,2459.40483022312,238.36835152820495,436.5783260727826,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21128256.0,21128256.0,293.726,288.39557455348444,0.57107008,556.7042386544585,1.0,1.0,1.0,3.0,0.35748381088464465,283.15,283.15,283.150006054667,285.4057711461438,3.9682539682539675,2.339101537093164,51665.28328297782,285.65879999999987,285.6967715902575,1.9070893140874632,0.7958514241641323,0.8034336429720788,0.6031423322012369,0.40541569393026716,0.25284518022220664,0.2540837788241794,0.22029645069557852,0.22152017275345653,0.22293656600347317,0.22346116994798548,297.15,293.15,297.11308459225506,297.54117577805147,297.04296068359423,297.15674983900544,297.1663489238064,297.20406396334255,0.0,2461.984471051253,240.11757063712366,440.93770886060844,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21128292.0,21128292.0,293.73199999999997,288.3968448421621,0.57078969,554.6506852248098,1.0,1.0,1.0,3.0,0.35734246647645185,283.15,283.15,283.1500059742338,285.3951921155463,3.9682539682539675,2.358059563319384,51620.17010086501,285.6515999999999,285.6918598549544,1.9100147565958219,0.7952445442220482,0.8029741205112387,0.603767774017014,0.40886480181843,0.2525563043000499,0.25382069190224177,0.22036432278258694,0.221615628694922,0.2230366242762025,0.22358003999264348,297.15,293.15,297.11297616617185,297.5334836762131,297.04345438360406,297.1573082507351,297.16735120702236,297.2029147367493,0.0,2464.5553163016752,241.86995759934408,445.37518174124114,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21128328.0,21128328.0,293.738,288.3982292289542,0.5705177600000001,552.5817834394904,1.0,1.0,1.0,3.0,0.3572004089740288,283.15,283.15,283.1500060911842,285.38471009318727,3.9682539682539675,2.377580835059183,51572.74619617022,285.6443999999999,285.6871614325096,1.912998106002413,0.7946311973645943,0.8025102830114204,0.604336785476286,0.41236095354862207,0.2522742174587049,0.25356500031444035,0.22043503092592626,0.22171461713684654,0.2231409527503573,0.22370356011748338,297.15,293.15,297.1128575992704,297.5255531864183,297.0440054781452,297.15786892513984,297.16836580134446,297.2017301980637,0.0,2467.1685992336547,243.66632774716774,449.92100498911344,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21128364.0,21128364.0,293.74399999999997,288.39973029499333,0.57025447,550.4994745637606,1.0,1.0,1.0,3.0,0.35705786288960645,283.15,283.15,283.15000614996285,285.374251580031,3.9682539682539675,2.397022740075927,51528.16364346264,285.63719999999995,285.6825380033548,1.91601167454116,0.7940141807902448,0.8020445223582847,0.6048687322744716,0.4158791763680449,0.25199663046102294,0.2533142550342471,0.22050740537501312,0.2218158339708176,0.22324812165343827,0.22383024725069883,297.15,293.15,297.1127343299032,297.5174827512994,297.04459201751547,297.1584281483939,297.169387642644,297.20052497795126,0.0,2469.8074219298564,245.4644585078338,454.5410052137209,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21128400.0,21128400.0,293.75,288.4013506231624,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.3569149368455678,283.15,283.15,283.1500060854873,285.36406978998286,3.9682539682539675,2.416217228290288,51486.636662598175,285.6299999999999,285.67810214137796,1.9190443838720952,0.7933951417413277,0.8015779107214663,0.6053721030361084,0.4194093292385671,0.25172282338743684,0.25306752486764883,0.22058104888836516,0.22191874997985245,0.2233576747766451,0.22395951236354344,297.15,293.15,297.1126096757107,297.50931417322766,297.04520837875845,297.15898569270837,297.1704172477147,297.199307033624,0.0,2472.4144826667057,247.24837086608855,459.22139738987966,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21128400.0,21128400.0,293.75,288.4013506231624,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.3569149368455678,283.15,283.15,283.1500060854873,285.36406978998286,3.9682539682539675,2.416217228290288,51486.636662598175,285.6299999999999,285.67810214137796,1.9190443838720952,0.7933951417413277,0.8015779107214663,0.6053721030361084,0.4194093292385671,0.25172282338743684,0.25306752486764883,0.22058104888836516,0.22191874997985245,0.2233576747766451,0.22395951236354344,297.15,293.15,297.1126096757107,297.50931417322766,297.04520837875845,297.15898569270837,297.1704172477147,297.199307033624,0.0,2472.4144826667057,247.24837086608855,459.22139738987966,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21128436.0,21128436.0,293.75553487999997,288.4027980500493,0.569761925,546.3024006021099,1.0,1.0,1.0,3.0,0.35677160451380485,283.15,283.15,283.150006700947,285.3552327389074,3.9682539682539675,2.43532954044456,51446.58879401337,285.62335814399995,285.674500338673,1.924697881637642,0.7990858480695229,0.803566908528745,0.6071662333024133,0.42174772752460477,0.2526522904659055,0.2532941763420101,0.2219607984855279,0.22253187389793608,0.22441133948576839,0.22445898482718157,297.15,293.15,297.1285623423012,297.51699760661467,297.0611137172626,297.1753072401224,297.18685803035567,297.2137677873313,0.0,2475.1719981907895,249.0278695851919,464.26641377161644,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21128472.0,21128472.0,293.76015104,288.4037847504294,0.5695474,544.1915180467091,1.0,1.0,1.0,3.0,0.3566277513074188,283.15,283.15,283.1500079856651,285.3482915220106,3.9682539682539675,2.4547008793786844,51403.63938590797,285.6178187519999,285.6726559855726,1.9328036503654376,0.8042322162141498,0.807771151286895,0.6088723863917331,0.4231681065704956,0.25340356188576113,0.25391310692598834,0.22320201424931435,0.22359268165322613,0.22533691383216914,0.22527056272489984,297.15,293.15,297.1425608832618,297.52334533971333,297.0741844813346,297.1893739528287,297.20061745372965,297.2260164221736,0.0,2478.3979924273217,250.81688927634536,469.83394335544614,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21128508.0,21128508.0,293.76386576,288.4043197565807,0.569355975,542.0749934619382,1.0,1.0,1.0,3.0,0.3564832613318674,283.15,283.15,283.15000881065527,285.34238329058894,3.9682539682539675,2.473870585872017,51364.41320653079,285.6133610879999,285.6719962388683,1.94148608667441,0.80881905143998,0.8124127578677751,0.6105078517782747,0.4245889233565966,0.25399672658213457,0.2545643669321038,0.22431140039097092,0.2247270699749907,0.2261458067505694,0.2261151766694128,297.15,293.15,297.1546260530258,297.5286098789824,297.08477333975543,297.20133818715533,297.21197179851976,297.23626385148776,0.0,2481.9941871697974,252.60023181411037,475.76136388407264,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21128544.0,21128544.0,293.76669632,288.40441202518207,0.5691872,539.9547681130573,1.0,1.0,1.0,3.0,0.35633791427099604,283.15,283.15,283.15000904697695,285.3370611747101,3.9682539682539675,2.4927112487794774,51332.17528133519,285.6099644159999,285.67215234384537,1.9502286579931496,0.812735285581752,0.8169783502709885,0.6120477416850992,0.4263049658323976,0.2544151384970421,0.2551419650402809,0.22526769334718072,0.2258267270066764,0.2268230756054536,0.22691034423247225,297.15,293.15,297.16439620138306,297.5324624913612,297.09261924369684,297.2108696122689,297.22061733435936,297.2441929766139,0.0,2485.8889370079155,254.38146807842844,482.0324904188296,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21128580.0,21128580.0,293.76865999999995,288.4040704413193,0.5690406250000001,537.8327832653264,1.0,1.0,1.0,3.0,0.35619181330121324,283.15,283.15,283.1500086410064,285.33178654991383,3.9682539682539675,2.5104075952046943,51317.2681798907,285.60760799999997,285.67230218152764,1.9584728354941852,0.816171757076467,0.8209822640579966,0.6134932769032357,0.42845400587568633,0.2547292617797161,0.2555820024541778,0.22612111608683028,0.22680100041234297,0.2274178386775944,0.227600525415975,297.15,293.15,297.17254649775936,297.53501983136476,297.0988180281543,297.21876972243126,297.22756063663303,297.25054294326856,0.0,2489.69632302668,256.1292798964827,488.48654391583216,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21128616.0,21128616.0,293.76977408,288.4033038224303,0.5689158,535.7109801840056,1.0,1.0,1.0,3.0,0.3560451117113188,283.15,283.15,283.1500079284263,285.3268932446405,3.9682539682539675,2.5268557896462642,51318.901239308005,285.6062711039999,285.67254169073544,1.966337362064413,0.819267027637576,0.8245583445305968,0.614852753472906,0.43090772496467156,0.2549791111022457,0.2559304112019663,0.22690456854297208,0.22768404356377428,0.22795987689845532,0.22821841459273243,297.15,293.15,297.17955053538356,297.53645241848585,297.1039887480425,297.22555578468354,297.2334057162036,297.25579064055984,0.0,2493.252609055314,257.8309189852177,495.073051129762,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21128652.0,21128652.0,293.77005584,288.40212092218553,0.568812275,533.591300134355,1.0,1.0,1.0,3.0,0.35589785111902955,283.15,283.15,283.15000719295784,285.32221309957873,3.9682539682539675,2.541994287867449,51337.326866011776,285.6059329919999,285.67267901187336,1.973272893612211,0.8220608212131795,0.8277540987394436,0.6161368915218968,0.43302523548326294,0.2551768923773511,0.2562041157068327,0.22762766593406547,0.228488140695014,0.22845856973435824,0.22877617795662555,297.15,293.15,297.1855457780711,297.53692553618026,297.10831881577764,297.2313791663817,297.2383404382711,297.26010194693635,0.0,2496.5501867862536,259.4829309568802,500.8840825050132,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21128688.0,21128688.0,293.76952256,288.40053043430356,0.5687296000000001,531.4756843816348,1.0,1.0,1.0,3.0,0.3557499907741407,283.15,283.15,283.1500053098562,285.3168002366678,3.9682539682539675,2.5547531442800477,51387.830528912076,285.60657292799993,285.67071813962013,1.9770358490399782,0.8245261593778892,0.8304624493108469,0.6174336722273301,0.43270873327220605,0.2553203688125381,0.25638778603471096,0.22828361504896283,0.22919192159780785,0.22891223304707964,0.2292610230172729,297.15,293.15,297.19044856027455,297.537529559173,297.1117725910665,297.23614281484413,297.2423276430818,297.26364423368796,0.0,2499.1953070599507,261.0542509632215,502.68403245633607,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21128724.0,21128724.0,293.76819151999996,288.39854099629895,0.568667325,529.3660741911049,1.0,1.0,1.0,3.0,0.3556017160780851,283.15,283.15,283.1500035405893,285.31117521617387,3.9682539682539675,2.565025586641656,51467.180938312435,285.60817017599993,285.6670229973289,1.9790995595875303,0.8267261107892159,0.8328147524170111,0.6188262321404839,0.4312243985897803,0.25542239722149673,0.25651182386402793,0.2288835228073534,0.22982220797932,0.22933201791925573,0.22969709889130402,297.15,293.15,297.19447394415056,297.5392645282405,297.11455726098455,297.240033642095,297.24559689673873,297.26678525444186,0.0,2500.9712283317062,262.5190518341374,502.4461272058888,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21128760.0,21128760.0,293.76608,288.39616119316196,0.5686249999999999,527.2644108280255,1.0,1.0,1.0,3.0,0.355453187887583,283.15,283.15,283.15000200712876,285.3056928895421,3.9682539682539675,2.5730351046488233,51568.23813154816,285.6107039999999,285.66235372871085,1.979734048784825,0.8287037261245662,0.8348667061723148,0.6203438884596855,0.4287575784685871,0.25549086077831906,0.25658726144622807,0.22943494144971993,0.2303889278300263,0.22972475034863143,0.23009384273977918,297.15,293.15,297.1977669017025,297.54243319748355,297.11680010361505,297.2431781734624,297.24828865887656,297.269693407028,0.0,2501.9934831411488,263.8644234927702,500.5022041499816,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21128796.0,21128796.0,293.76320527999997,288.3933995609685,0.568602175,525.1726355576566,1.0,1.0,1.0,3.0,0.3553045226003897,283.15,283.15,283.15000157221334,285.3014064868175,3.9682539682539675,2.5799193522813098,51672.587510724436,285.61415366399996,285.6588344099508,1.9820873968213355,0.8305229111181657,0.8368113043582779,0.6218979363970245,0.42816991488475764,0.2555380074928844,0.2566511108777325,0.2299530780439002,0.23093242982166162,0.23009990740067054,0.23048060775959342,297.15,293.15,297.2005365254486,297.5459236009691,297.1186902657547,297.245806269943,297.2505950780605,297.2723103480352,0.0,2502.6994772828734,265.11331059114207,501.2651691781118,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21128832.0,21128832.0,293.75958463999996,288.39026459041816,0.5685984,523.0926896452584,1.0,1.0,1.0,3.0,0.35515574419066537,283.15,283.15,283.1500015927795,285.29823256838705,3.9682539682539675,2.586033250567219,51775.66773891117,285.61849843199997,285.6567856314853,1.984991505443802,0.8322162182616006,0.8386391506542216,0.623424701384339,0.42830265688695696,0.255571803791246,0.25670176067809686,0.2304473259732089,0.23145208916348342,0.2304618488087943,0.2308556200383365,297.15,293.15,297.2028917747203,297.54896566880575,297.12034684767593,297.24805688988926,297.25260738691,297.27457371360026,0.0,2503.3910307670053,266.2785011661852,503.00943298918884,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21128868.0,21128868.0,293.75523536,288.3867647303006,0.568613225,521.0265143560907,1.0,1.0,1.0,3.0,0.3550068450440511,283.15,283.15,283.15000153877713,285.2958134962887,3.9682539682539675,2.5910707866687783,51881.443355937314,285.6237175679999,285.65554640881356,1.9880373849203197,0.8337929276553167,0.8403448084721488,0.6249057185707287,0.428748047794661,0.2555962169555391,0.2567405991994465,0.23092143478530996,0.23194880721759656,0.2308117464920814,0.23121824858633852,297.15,293.15,297.20486523690704,297.55134575175344,297.1218243091885,297.24998310114654,297.2543501195745,297.2764737037141,0.0,2504.0717002800316,267.348101514917,505.129400294905,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21128904.0,21128904.0,293.75017471999996,288.38290839088774,0.5686462,518.9760509554139,1.0,1.0,1.0,3.0,0.35485779319628874,283.15,283.15,283.150001376593,285.29430113422785,3.9682539682539675,2.5946887781121863,51989.87758471898,285.6297903359999,285.65510104399044,1.991270573904035,0.835234165757829,0.8419102557882412,0.6263175033877517,0.4295699580679232,0.25561169265188033,0.2567694003770641,0.2313737165584929,0.23242158855404368,0.23114914016427712,0.23156767652494836,297.15,293.15,297.20639839135885,297.5527760707128,297.1231162827149,297.25155237769854,297.2558038558334,297.27792939566365,0.0,2504.6845384682933,268.2855268894536,507.7128175908179,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21128940.0,21128940.0,293.74442,288.37870394725076,0.568696875,516.9432407084881,1.0,1.0,1.0,3.0,0.35470864028739757,283.15,283.15,283.1500011355408,285.29347701956146,3.9682539682539675,2.5971279580257303,52101.956292725634,285.6366959999999,285.6552085853839,1.9946326410430204,0.8365884363712586,0.8433864678838042,0.6276746983006134,0.43063706221051284,0.2556225136539836,0.25679360232923715,0.23181291577952323,0.23288047448469407,0.23147969277299535,0.23190971429029444,297.15,293.15,297.2076515510207,297.55348953674076,297.1243007596068,297.25290422208604,297.2570909230029,297.27908739849147,0.0,2505.217202541175,269.12017945769037,510.60847108984535,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21128976.0,21128976.0,293.73798847999996,288.37415974250246,0.5687648000000001,514.9300248805732,1.0,1.0,1.0,3.0,0.35455941338475266,283.15,283.15,283.15000087896453,285.2933013529762,3.9682539682539675,2.598417961443201,52218.06386477547,285.64441382399997,285.65581290777106,1.998108593489236,0.8378769361458751,0.8447959913550396,0.6289812567839339,0.43190111412699,0.2556308077959648,0.2568158706984773,0.23224313811735753,0.23333015581032807,0.23180642895889692,0.23224750157308086,297.15,293.15,297.2086956760971,297.55356779372414,297.12541379699263,297.25410279421317,297.25827287714804,297.28001058763505,0.0,2505.65568495142,269.85641733758337,513.7657726249994,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21129012.0,21129012.0,293.73089744,288.3692840909615,0.568849525,512.9383447369294,1.0,1.0,1.0,3.0,0.35441010805117795,283.15,283.15,283.1500006277364,285.29400967866695,3.9682539682539675,2.598242067580811,52337.664959484246,285.6529230719999,285.65709832424545,2.001732102325457,0.8390879118438689,0.8461273978827913,0.6302212010342206,0.43340711984034347,0.25563685828058164,0.2568367437705234,0.23266357177033456,0.2337698853419813,0.23212981459716225,0.23258158333435255,297.15,293.15,297.20949589478545,297.5528374213416,297.1264488856637,297.25512982859664,297.2593475023904,297.2806519065556,0.0,2505.968085224239,270.45744677495566,517.2503146020299,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21129048.0,21129048.0,293.72316415999995,288.3640852812396,0.5689506,510.9701415428167,1.0,1.0,1.0,3.0,0.35426075436883125,283.15,283.15,283.1500003741522,285.2956763475048,3.9682539682539675,2.5964848099418165,52460.87638211023,285.66220300799995,285.65911357871744,2.0054995543946483,0.8402327385752495,0.8473927986319628,0.6313943865099949,0.43513256448342974,0.2556421300954278,0.2568577280496393,0.23307681273300368,0.2342024564888096,0.23245194449962914,0.23291436021529707,297.15,293.15,297.2100917044086,297.5513384077416,297.12742660431877,297.2560231818904,297.2603522292436,297.28104642552057,0.0,2506.149437622805,270.9106686411755,521.0430822534681,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21129084.0,21129084.0,293.71480592,288.3585715792503,0.5690675749999999,509.02735656349523,1.0,1.0,1.0,3.0,0.3541113845014378,283.15,283.15,283.15000009224593,285.29804981983574,3.9682539682539675,2.5934214295238394,52589.39347627945,285.6722328959999,285.66165304499077,2.0093624129358916,0.8413383265085344,0.8486194106469254,0.6325226509496186,0.4369954092871478,0.2556475986874314,0.2568795224671469,0.2334864220876041,0.234631522611335,0.23277422643213017,0.2332473695238208,297.15,293.15,297.21056820758963,297.5493432927197,297.12837548711514,297.2568439017182,297.26132723763806,297.2812916253561,0.0,2506.232261976659,271.2526802926827,525.0417297925934,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21129120.0,21129120.0,293.70583999999997,288.35275123113746,0.5692,507.111931064225,1.0,1.0,1.0,3.0,0.35396203043557567,283.15,283.15,283.14999977067157,285.30134966802086,3.9682539682539675,2.588790574143004,52723.29733825533,285.68299199999996,285.66485157816066,2.013327628477516,0.8424073833751335,0.849810014183369,0.6336018926674611,0.43899627633579974,0.2556543270466595,0.25690317596526374,0.23389352585820614,0.23505828168235013,0.23309793847281035,0.23358194401607266,297.15,293.15,297.210935932292,297.5468390762866,297.1293055137118,297.25760495757265,297.262289679091,297.2813950317908,0.0,2506.1776759938416,271.4551585852972,529.2548179607098,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21129156.0,21129156.0,293.69628367999996,288.346632466125,0.569347425,505.22580631026625,1.0,1.0,1.0,3.0,0.3538127108592744,283.15,283.15,283.149999433287,285.30592645843626,3.9682539682539675,2.5821063398987216,52862.563905998715,285.69445958399996,285.6689683512854,2.017429128621268,0.843429499710957,0.8509544566483631,0.6346158122295162,0.44117804903762636,0.25566304713991783,0.2569296227836698,0.2342976663127907,0.23548238090626958,0.23342380928140447,0.2339189344234199,297.15,293.15,297.21116452686744,297.54366743632863,297.13021378187943,297.2582912413762,297.2632386942764,297.2813151361456,0.0,2505.943629377541,271.46505132209023,533.7474954868751,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21129192.0,21129192.0,293.68615423999995,288.340223499285,0.5695094,503.37092356687896,1.0,1.0,1.0,3.0,0.3536634669850979,283.15,283.15,283.1499990631496,285.31160057851685,3.9682539682539675,2.5735770818063766,53008.614403845975,285.70661491199996,285.67385294262783,2.021621890628314,0.8444274939005015,0.8520753384556508,0.635585850250471,0.44346889917945165,0.25567454675538,0.25695929234870873,0.2347015588769961,0.23590647683307722,0.23375267976916136,0.2342591081049036,297.15,293.15,297.21132418558994,297.5400895139262,297.1311236092597,297.25894941513377,297.2642012830197,297.28113760138586,0.0,2505.5536748024974,271.30988107338493,538.4274957803862,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21129228.0,21129228.0,293.67546896,288.3335325342245,0.569685475,501.5492240993232,1.0,1.0,1.0,3.0,0.35351430269962486,283.15,283.15,283.1499986563293,285.3182347068064,3.9682539682539675,2.563246869414924,53163.71410485095,285.7194372479999,285.6793999484822,2.0258852337693067,0.8454089635670368,0.8531801265091754,0.6365222709833028,0.44584061415716997,0.2556886761602527,0.25699190407434197,0.2351057401017015,0.2363310522062402,0.23408432613761682,0.23460218426836815,297.15,293.15,297.211436980653,297.5362120409513,297.1320397507891,297.25959144583123,297.2651805218639,297.2808921480177,0.0,2505.0259620058764,271.0039671978755,543.257568682973,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21129264.0,21129264.0,293.66424512,288.32656776569087,0.5698752,499.76264917285914,1.0,1.0,1.0,3.0,0.35336527640750015,283.15,283.15,283.1499976114646,285.32586412034357,3.9682539682539675,2.550008735451667,53336.71068939776,285.73290585599995,285.6850569361618,2.028639832673778,0.8463691183608842,0.8541982456552066,0.6374521532847541,0.4468129983726876,0.2557056689636197,0.25701509402314743,0.2355092427450538,0.23674218504650818,0.23441944689375332,0.23493890716921453,297.15,293.15,297.2114905446189,297.53241312559504,297.1329554362148,297.26019918705356,297.2661772664348,297.28064711198346,0.0,2504.1797996674854,270.4716521278521,545.8412532787693,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21129300.0,21129300.0,293.6525,288.3193373820947,0.570078125,498.0131400527468,1.0,1.0,1.0,3.0,0.3532164987641115,283.15,283.15,283.1499955720766,285.33438869344326,3.9682539682539675,2.5321102530433848,53549.141630717146,285.7469999999999,285.6894942766374,2.0290647749052138,0.8473134465007272,0.8550990428828167,0.6384958512423521,0.44561391666524836,0.2557229783769391,0.25702054449926387,0.2359084646317301,0.2371306996894675,0.2347567222055358,0.23526323344241376,297.15,293.15,297.2115012626975,297.53013289357153,297.13384009457263,297.2607316831807,297.2671712670822,297.28067544022093,0.0,2502.54586603892,269.62908742491635,544.9045248662748,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21129336.0,21129336.0,293.64025088,288.3118495679498,0.5702938000000001,496.30263800424626,1.0,1.0,1.0,3.0,0.3530682500223848,283.15,283.15,283.14999363949823,285.34530078236793,3.9682539682539675,2.5088103037369662,53794.521741982026,285.7616989439999,285.69418672604183,2.0281905378540763,0.8482564963957895,0.855935462734611,0.6397204725322617,0.4432030419533049,0.2557417434638104,0.2570167112417409,0.23630295040818,0.23750391355440548,0.23509753287746255,0.23558250637151013,297.15,293.15,297.2115082766667,297.53012399655427,297.1347036482487,297.2611836193218,297.2681782983964,297.28113956783756,0.0,2499.9114958979703,268.3537534891855,542.0131132449536,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21129372.0,21129372.0,293.62751504,288.3041125062302,0.570521775,494.63308429261764,1.0,1.0,1.0,3.0,0.35292052839004345,283.15,283.15,283.1499919045498,285.358693838107,3.9682539682539675,2.4804074838909975,54069.001731038734,285.7769819519999,285.69995014388036,2.0270740434281804,0.8492089001431877,0.8567627366614119,0.6410856017418997,0.44056136797952505,0.2557632292187925,0.2570125567065794,0.23669497775881476,0.23787201606386,0.23544212840954815,0.23590323797606358,297.15,293.15,297.2115389349975,297.5318127922375,297.13557267405645,297.2615906101542,297.2692132490334,297.28194565209577,0.0,2496.5782688663708,266.6465272971829,538.7689107310188,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21129408.0,21129408.0,293.61430975999997,288.29613438064354,0.5707616,493.006420183121,1.0,1.0,1.0,3.0,0.35277348728022107,283.15,283.15,283.1499912402107,285.376090232951,3.9682539682539675,2.448342539736171,54338.7868702265,285.79282828799995,285.709263658851,2.0279423171946114,0.8501841927264249,0.857683105716027,0.6425108483593447,0.4397663195473573,0.2557925451061639,0.2570290663368924,0.23708950813650115,0.23825620707824113,0.23579394429699468,0.23624167186930767,297.15,293.15,297.21162684009363,297.5341651115984,297.1365077295289,297.2620120321356,297.2703263118999,297.28292760505127,0.0,2492.8376431744236,264.4863150785585,538.4996408777312,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21129444.0,21129444.0,293.60065232,288.28792337782136,0.5710128250000001,491.4245869410164,1.0,1.0,1.0,3.0,0.35262705272046124,283.15,283.15,283.1499906887867,285.39670717075677,3.9682539682539675,2.4127704910336,54604.574406126456,285.8092172159999,285.7213733703945,2.029261101807553,0.8511848255152771,0.858639141478317,0.6439495482739654,0.4393640395940152,0.2558314273380059,0.25705562988039016,0.2374889848549981,0.23864611785259615,0.23615384967517947,0.23658887558985023,297.15,293.15,297.211776789801,297.5366046535887,297.1375350071783,297.2624799734536,297.2715365266993,297.28398659014414,0.0,2488.903973772525,261.8885095508575,538.878883167772,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
