,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21129480.0,21129480.0,293.58655999999996,288.2794876894244,0.571275,489.889525831564,1.0,1.0,1.0,3.0,0.3524814062669494,283.15,283.15,283.14999023132947,285.42046318364675,3.9682539682539675,2.37383629278361,54855.70190703409,285.8261279999999,285.7360044355659,2.0309386254206525,0.8522238820480919,0.8596399640907084,0.6453902855956076,0.43924148914420624,0.25588456955983296,0.2570966375118178,0.23789732291967558,0.23904517341489065,0.23652573737413707,0.23694823425998682,297.15,293.15,297.2120173837105,297.5389753015439,297.13870164370724,297.2630354164037,297.2728934507155,297.2851246392162,0.0,2484.759992232142,258.81397381495896,539.742216079486,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21129516.0,21129516.0,293.57205008,288.2708355141651,0.571547675,488.4031781200238,1.0,1.0,1.0,3.0,0.35233696321973706,283.15,283.15,283.14998992215175,285.44798593118094,3.9682539682539675,2.3322864331653017,55062.9336050406,285.8435399039999,285.75377096881795,2.0331527485241554,0.8533225121668588,0.8607119478147284,0.646826788221553,0.4395287664636455,0.25595946871254205,0.25716075663483734,0.23831985434503447,0.23945961680762093,0.23691595117110462,0.23732693870172067,297.15,293.15,297.2123957117431,297.541156018047,297.14007672517437,297.2637297625798,297.2744706001139,297.2863657635316,0.0,2480.4128676545492,255.20771811495808,541.3220740863251,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21129552.0,21129552.0,293.55713984,288.2619750597447,0.5718304,486.96748507165603,1.0,1.0,1.0,3.0,0.35219338165980063,283.15,283.15,283.14998940655147,285.47788981347554,3.9682539682539675,2.28855210662822,55244.0959453758,285.8614321919999,285.77331603485317,2.0356851558897278,0.8544651571267136,0.8618361029904675,0.6482492912041988,0.44003909487727544,0.2560499024657451,0.2572420394490723,0.238753830151513,0.23988678902391375,0.2373194626073566,0.23772002543949822,297.15,293.15,297.21287017274636,297.54308592663597,297.14159407107644,297.26453392285913,297.276201870008,297.28765719266516,0.0,2475.8557988613975,251.20659464031058,543.3108784346288,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21129588.0,21129588.0,293.54184655999995,288.2529145447069,0.5721227249999999,485.5843879517206,1.0,1.0,1.0,3.0,0.35205067518976046,283.15,283.15,283.1499891428568,285.5101484880267,3.9682539682539675,2.244049207260413,55387.37800257711,285.8797841279999,285.79471084259245,2.038522979015714,0.8556533481021076,0.8630134420987845,0.6496557154858756,0.44075735968211227,0.25615621815509654,0.25734067875291244,0.23919998340360274,0.2403273471336749,0.2377367120349157,0.23812781874172484,297.15,293.15,297.2134409301856,297.54474989385653,297.14325260089794,297.26545243400017,297.2780884762576,297.28899686703966,0.0,2471.2061762899807,246.91957309460366,545.6892156339977,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21129624.0,21129624.0,293.52618752,288.243662200207,0.5724242,484.2558280254776,1.0,1.0,1.0,3.0,0.3519085751320613,283.15,283.15,283.1499904963771,285.54398939230805,3.9682539682539675,2.199297228418334,55498.93503585423,285.8985749759999,285.81771237260864,2.0415804216837095,0.8568767553984898,0.8642309237638116,0.6510499102465034,0.4416214431057498,0.256274763034135,0.25745238667755094,0.2396556824350139,0.24077819110826254,0.23816455332192454,0.2385467460948138,297.15,293.15,297.2140849307102,297.54621784824616,297.145018827181,297.26645977678146,297.2800938577743,297.2903750481386,0.0,2466.968094038524,242.44092992092348,548.3490016931098,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21129660.0,21129660.0,293.51018,288.234226271696,0.572734375,482.98374655818736,1.0,1.0,1.0,3.0,0.35176722431734153,283.15,283.15,283.14999062445804,285.5796622779482,3.9682539682539675,2.1557490035058837,55566.62966964336,285.9177839999999,285.84202155377193,2.0449229775368156,0.8581475524865518,0.8655032718709856,0.6524264502642882,0.44266948392518146,0.25640949665238033,0.2575818674443089,0.24012438815111475,0.24124334912027925,0.23860657608255892,0.2389809230674645,297.15,293.15,297.214824184163,297.5474159894986,297.14692162427707,297.26758457062357,297.28225245077016,297.29179976386644,0.0,2462.9778132936763,237.88870391927654,551.3688013106463,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21129696.0,21129696.0,293.49384127999997,288.2246150205218,0.5730528,481.77008481510967,1.0,1.0,1.0,3.0,0.35162665006155835,283.15,283.15,283.14999074736426,285.6157488997849,3.9682539682539675,2.1132776990491706,55600.637156816025,285.9373904639999,285.86693357696333,2.0485436007570423,0.8594635131377376,0.8668307284055972,0.653781627573057,0.4438939516366046,0.2565592066089366,0.2577288589913905,0.24060582550511725,0.24172321156672325,0.23906216046533027,0.23943044220167256,297.15,293.15,297.2156471529299,297.54831026078944,297.1489355366234,297.26881577345455,297.2845427145702,297.2932502876735,0.0,2459.0548813424202,233.30355111275878,554.7415431971308,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21129732.0,21129732.0,293.47718863999995,288.21483672544485,0.573379025,480.61678406150475,1.0,1.0,1.0,3.0,0.35148669154891315,283.15,283.15,283.14999071858495,285.65208802421677,3.9682539682539675,2.071369100039634,55612.2884880458,285.9573736319999,285.89221789036793,2.0523778535338373,0.8608135573726398,0.8682006626898341,0.6551187439466628,0.4452537481437393,0.2567200692784135,0.2578891809035953,0.2410970133356114,0.24221453732235135,0.23952801070896737,0.23989178992298285,297.15,293.15,297.2165302047552,297.54895550064026,297.1510255346746,297.27012472540196,297.28692610488116,297.29471241407066,0.0,2455.1684664562854,228.68376765827878,558.3911399806503,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21129768.0,21129768.0,293.46023936,288.2048996840705,0.5737126,479.5257855626327,1.0,1.0,1.0,3.0,0.35134763786058426,283.15,283.15,283.14999097077873,285.68835957577807,3.9682539682539675,2.0320214090128883,55590.42539704626,285.9777127679999,285.91774355215904,2.05650408425145,0.862208200871311,0.8696279232951736,0.6564264125101268,0.44679981631457827,0.25689525972845134,0.2580671105557759,0.24160137055086744,0.24272170769879312,0.240007459876827,0.24036917274403008,297.15,293.15,297.2174827913372,297.5492162302253,297.1531942347837,297.271527556114,297.2894137041765,297.2961669033274,0.0,2451.366584509377,224.212338554812,562.4204151194257,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21129804.0,21129804.0,293.44301071999996,288.1948122141967,0.574053075,478.4990305837535,1.0,1.0,1.0,3.0,0.351209235559651,283.15,283.15,283.1499910483552,285.72444454899227,3.9682539682539675,1.9936654293340177,55555.20019076177,285.99838713599996,285.9432767551663,2.060822880114902,0.8636302806165714,0.8710916897233538,0.6577108881201594,0.4484708951579805,0.2570792517935261,0.25825606914326915,0.2421142734387584,0.2432393212452593,0.24049555656403626,0.24085690097532902,297.15,293.15,297.21847024703607,297.54919093749487,297.1553957882244,297.2729820636868,297.2919518325505,297.2975981737986,0.0,2447.6051463169388,219.80230823836865,566.7123451360709,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21129840.0,21129840.0,293.42552,288.18458265507894,0.5744,477.53846039012734,1.0,1.0,1.0,3.0,0.3510714172060366,283.15,283.15,283.1499911551431,285.7602534398138,3.9682539682539675,1.9560132922386777,55511.57910366327,286.0193759999999,285.9687588181858,2.065307251487817,0.8650751992143922,0.8725862796937804,0.6589739268452599,0.4502503664748926,0.25727059600141494,0.25845430459302193,0.24263448206357222,0.24376591166817282,0.24099091861660543,0.24135341964883986,297.15,293.15,297.2194833890301,297.5489075634588,297.15761846894014,297.2744769885531,297.2945253202845,297.2990023460533,0.0,2443.890256547016,215.44389362515622,571.237468195201,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21129876.0,21129876.0,293.40778448,288.1742193686102,0.5747529250000001,476.6460162470143,1.0,1.0,1.0,3.0,0.3509344155894688,283.15,283.15,283.1499912183923,285.7957653614906,3.9682539682539675,1.9205985419846656,55452.3520273281,286.04065862399995,285.99418507936133,2.0700074665915533,0.8665498730533836,0.8741203043571499,0.6602059405834856,0.45217337244007005,0.25747114052544556,0.2586642159719777,0.24316410524274107,0.2443041423512175,0.24149378337602895,0.24186040053192917,297.15,293.15,297.22052515598796,297.5482638937994,297.1598549266668,297.27601606765916,297.2971020729874,297.3003524234202,0.0,2440.2115098232757,211.28144820096176,576.0666570383925,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21129912.0,21129912.0,293.38982144,288.16373074041877,0.5751113999999999,475.8236394196744,1.0,1.0,1.0,3.0,0.3507980531048377,283.15,283.15,283.14999135296,285.83085589760856,3.9682539682539675,1.886148994166213,55389.47427640535,286.0622142719999,286.01945676943876,2.074862256301432,0.8680452401407727,0.8756821222970403,0.6614126204217746,0.4542013877359315,0.2576779339131734,0.2588821251232389,0.24370041738104578,0.24485067451464368,0.2420006054843274,0.24237353962664457,297.15,293.15,297.2215808886437,297.5473399577664,297.1620879577822,297.277578712126,297.2996481934379,297.30164714195126,0.0,2436.586351895154,207.22133787281183,581.1266304834604,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21129948.0,21129948.0,293.37164815999995,288.153125180882,0.575474975,475.0732711733678,1.0,1.0,1.0,3.0,0.3506624425165565,283.15,283.15,283.14999134509765,285.8655322548181,3.9682539682539675,1.8531090352380777,55322.7547657417,286.08402220799996,286.04455850984215,2.079883772680993,0.8695616351363967,0.8772732157440524,0.6625889784625878,0.4563442524409674,0.25789137086531394,0.25910848312574786,0.24424388310035,0.245406157575654,0.24251178480225147,0.24289264723388085,297.15,293.15,297.2226434339809,297.54609441691895,297.1643069946855,297.27915851166557,297.302153565483,297.3028713845468,0.0,2432.986438184432,203.31241740674557,586.4401613253841,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21129984.0,21129984.0,293.35328192,288.1424111260578,0.5758432,474.3968527733545,1.0,1.0,1.0,3.0,0.3505275144728737,283.15,283.15,283.1499913938945,285.89989199498666,3.9682539682539675,1.8212434472105539,55254.58468615846,286.1060616959999,286.06955186869067,2.0850432449416703,0.8710943824770282,0.8788876807086694,0.6637378340913951,0.4585831695692231,0.2581103263923452,0.2593417899932619,0.24479319324902563,0.24596901337703928,0.24302684836322008,0.24341663248420126,297.15,293.15,297.2237047294546,297.5445705738068,297.16650687042284,297.28074502426796,297.30462177695364,297.3040297949812,0.0,2429.405566726869,199.53750723579378,591.9735628796736,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21130020.0,21130020.0,293.33473999999995,288.1315970385331,0.576215625,473.7963254848947,1.0,1.0,1.0,3.0,0.35039322013107677,283.15,283.15,283.14999136800566,285.9339745736514,3.9682539682539675,1.79027877537072,55187.344498595165,286.12831199999994,286.0944467060857,2.0903210144639375,0.8726403886409868,0.8805215123882365,0.6648612228741604,0.46090508530080365,0.2583340289076299,0.25958105624155786,0.24534746947603128,0.24653815650775576,0.243545400397183,0.24394489891685275,297.15,293.15,297.2247598077552,297.54279946569307,297.1686843684455,297.2823316528924,297.3070543075935,297.305125920476,0.0,2425.8312827200275,195.8746685927942,597.7042874433583,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21130056.0,21130056.0,293.31603967999996,288.12069140819005,0.5765918,473.27363057324834,1.0,1.0,1.0,3.0,0.3502594977384756,283.15,283.15,283.1499913156733,285.9679097399861,3.9682539682539675,1.7602316318686024,55120.61750197329,286.15075238399993,286.11932166904126,2.0956975252386356,0.8741974774644821,0.8821713113236936,0.6659622627014921,0.4632960097628516,0.25856198631246713,0.2598254644473693,0.2459060673984293,0.24711264006921246,0.24406720639463056,0.24447697342881639,297.15,293.15,297.22580731497015,297.5408202899878,297.1708421504148,297.2839165794645,297.3094576259673,297.30616879216086,0.0,2422.244950005105,192.32370548630658,603.6085014580142,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21130092.0,21130092.0,293.29719824,288.1097027528908,0.576971275,472.8307093036757,1.0,1.0,1.0,3.0,0.35012636933562524,283.15,283.15,283.1499916498014,286.00153728733386,3.9682539682539675,1.7309655625661555,55056.37938356638,286.1733621119999,286.1441147528878,2.1011693704366787,0.8757652558163297,0.8838364822175463,0.667040563031874,0.46575304737381873,0.25879425378802423,0.2600750420786905,0.2464689557226472,0.2476924039089432,0.24459240135019553,0.24501297781809894,297.15,293.15,297.2268450412089,297.5386374298202,297.17297853794514,297.28549729257406,297.3118315040819,297.30715796112605,0.0,2418.685228889857,188.87592008925853,609.684704322012,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21130128.0,21130128.0,293.27823295999997,288.0986396190798,0.5773536,472.46950294143664,1.0,1.0,1.0,3.0,0.349994035709882,283.15,283.15,283.14999135192534,286.03474928029357,3.9682539682539675,1.7024013767597037,54998.17993285024,286.19612044799993,286.1686687891537,2.106760447156852,0.8773448280021477,0.8855197932178989,0.6680879171020419,0.468293892102011,0.25903159644674173,0.26033101628473854,0.24703695056500757,0.2482786692669483,0.24512173941662002,0.2455540066430341,297.15,293.15,297.2278631434772,297.53618836199036,297.1750772214301,297.28706388804756,297.31415954367156,297.30807043172337,0.0,2415.1274049707104,185.53388813319606,615.9697751082425,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21130164.0,21130164.0,293.25916112,288.08751058230536,0.577738325,472.19195275179135,1.0,1.0,1.0,3.0,0.34986233443738113,283.15,283.15,283.14999127497725,286.0678620317356,3.9682539682539675,1.6749103736879547,54940.64595863514,286.2190066559999,286.19324439697743,2.112435735252331,0.8789331451808909,0.8872158758077001,0.6691119260099756,0.47089316967215883,0.2592730560999693,0.26059180644451324,0.24760888105226236,0.2488697064846548,0.24565453776426424,0.2460989490591155,297.15,293.15,297.2288650713808,297.53355232443823,297.1771489558055,297.28861872127425,297.31645620482783,297.30892825554537,0.0,2411.547234242522,182.31915131153335,622.4170570593286,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21130200.0,21130200.0,293.23999999999995,288.07632424766007,0.578125,472.0,1.0,1.0,1.0,3.0,0.34973118946957865,283.15,283.15,283.14999117982927,286.1008677205202,3.9682539682539675,1.6482307218843864,54884.85361547046,286.24199999999996,286.21782946844087,2.118177509033022,0.8805290160061031,0.8889225422284931,0.6701164356818337,0.4735370759939816,0.2595182190912781,0.2608567958936558,0.2481842212583268,0.24946478377590353,0.24619048149967623,0.24664736252602623,297.15,293.15,297.22985310599336,297.5307700181689,297.17919921226235,297.2901632023032,297.3187282849136,297.30974276472824,0.0,2407.940520515484,179.20599735238886,629.0040303742355,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21130236.0,21130236.0,293.22076688,288.0650892501409,0.578513175,471.908146388336,1.0,1.0,1.0,3.0,0.3496006510496875,283.15,283.15,283.14998895931427,286.1347191108285,3.9682539682539675,1.6177949365536572,54866.35021161288,286.26507974399993,286.24147161423645,2.121208186681558,0.8821300936372166,0.8905154644389115,0.6711803500283926,0.4736301176976813,0.25976518848335184,0.26110066951318955,0.24875939854468276,0.2500367157541466,0.24672859500095126,0.2471797369895968,297.15,293.15,297.2308215091852,297.5288013285534,297.18120415868924,297.2916541968175,297.32096022075905,297.31068828280087,0.0,2403.7850447139467,175.8080440421002,631.0692148817172,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21130272.0,21130272.0,293.20147904,288.0538142549285,0.5789024,471.9279118356334,1.0,1.0,1.0,3.0,0.3494709163990423,283.15,283.15,283.1499870964917,286.1703857228454,3.9682539682539675,1.586249929157998,54861.893840345205,286.28822515199994,286.2649580680157,2.1227452734792283,0.8837464187661246,0.8920513816640151,0.6723784073755706,0.47230953307451623,0.2600148239735055,0.26133384248813185,0.24933312659261314,0.2505947680590991,0.24727009423479906,0.2477046679994016,297.15,293.15,297.2317935267791,297.5285257627191,297.1831700356826,297.2930733793589,297.32316629101973,297.3119457991119,0.0,2398.7997048124826,172.3359358217575,630.6163661575217,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21130308.0,21130308.0,293.18215376,288.04250795758765,0.579292225,472.0567649319931,1.0,1.0,1.0,3.0,0.3493420859476796,283.15,283.15,283.1499856764029,286.20708785874285,3.9682539682539675,1.5541516957420443,54866.627149607695,286.3114154879999,286.2884303768882,2.1233051907642735,0.8853859364659721,0.8935604716021037,0.6737313051305058,0.47005241978182566,0.2602678374722701,0.26156119048792004,0.24990515354869453,0.2511425170534705,0.24781573103108154,0.24822631815063234,297.15,293.15,297.2327894019319,297.5301173723212,297.1851082887152,297.29442141980394,297.32536067420324,297.31355943139505,0.0,2393.274400731158,168.83304432312968,628.5089927678507,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21130344.0,21130344.0,293.16280831999995,288.031179084187,0.5796822,472.2921742675159,1.0,1.0,1.0,3.0,0.349214363918589,283.15,283.15,283.1499859891456,286.24424177420684,3.9682539682539675,1.5235386642850262,54863.968809035316,286.33463001599995,286.3122618611916,2.124382837371615,0.8870584292170645,0.8951166506758901,0.6752404550007572,0.46824788339522305,0.2605258812815111,0.2617969087843456,0.2504765909265133,0.2516935816511527,0.24836694752958743,0.24875607366994984,297.15,293.15,297.23382680681067,297.53353758646705,297.1870274422475,297.2957042952806,297.32755233970033,297.31552969410126,0.0,2387.48785136055,165.4706809274494,627.2376634916196,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21130380.0,21130380.0,293.14346,288.01983639134136,0.580071875,472.6316084323027,1.0,1.0,1.0,3.0,0.34908784091595146,283.15,283.15,283.1499871217806,286.2798270900619,3.9682539682539675,1.4962080751635296,54841.32947730442,286.3578479999999,286.3365503985996,2.1270147693059327,0.8887682437174467,0.896775469477763,0.6767968303475889,0.4678523926398548,0.2607908918732841,0.26205207336569286,0.25105141492747707,0.252259753395413,0.24892483381663374,0.24930251962768538,297.15,293.15,297.2349076047618,297.53737132392905,297.1889397196214,297.2969639199965,297.329744148734,297.31758534340855,0.0,2382.2542610866826,162.40934642692326,628.5096389123827,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21130416.0,21130416.0,293.12412608,288.0084886661735,0.5804608,473.07253601645436,1.0,1.0,1.0,3.0,0.3489620634170234,283.15,283.15,283.1499893183218,286.31286854789374,3.9682539682539675,1.473042450281985,54789.83027477446,286.3810487039999,286.3613732332152,2.129995750040214,0.8905035730918477,0.8984745318296018,0.6783614803980864,0.46774743102085037,0.2610614510825396,0.26231507525833764,0.2516296577175192,0.2528311930290108,0.24948788145047765,0.24985600005704284,297.15,293.15,297.23601448307113,297.5411676008054,297.19085402938794,297.2982197245393,297.3319417781797,297.3196395231967,0.0,2377.780483863054,159.72210264705157,630.3279726595536,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21130452.0,21130452.0,293.10482384,287.99714472619945,0.580848525,473.6124256100717,1.0,1.0,1.0,3.0,0.3488369308048224,283.15,283.15,283.14999190320253,286.3424871134636,3.9682539682539675,1.454016084852829,54709.86332678038,286.4042113919999,286.3865104763355,2.133301303927037,0.8922652057642895,0.9002134582400316,0.6799250885174444,0.4679067415055806,0.26133829426982097,0.2625864949650175,0.25221214290177557,0.2534087559966591,0.2500567623712744,0.2504169789597516,297.15,293.15,297.2371452742475,297.544804871608,297.19277401949887,297.2994780784071,297.33414954478735,297.32167035770976,0.0,2374.266763713208,157.4097496883392,632.6498675599656,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21130488.0,21130488.0,293.08557055999995,287.9858134191345,0.5812346,474.2487458032555,1.0,1.0,1.0,3.0,0.3487124252860212,283.15,283.15,283.1499921261969,286.370585824597,3.9682539682539675,1.4350766947430313,54639.586938997905,286.42731532799996,286.41107708782204,2.136941851652748,0.8940507338834214,0.9019925365126162,0.6814759710726193,0.4683387093287805,0.26162083536930614,0.2628667812718294,0.25279883667540193,0.253993270752892,0.25063126621236287,0.2509859690172596,297.15,293.15,297.2382868934707,297.548131609772,297.1946819277792,297.30073181412484,297.33635194366997,297.3236368377634,0.0,2371.1282509857474,155.14099279328875,635.4950109307279,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21130524.0,21130524.0,293.06638352,287.97450362262265,0.581618575,474.9789651861067,1.0,1.0,1.0,3.0,0.34858842673011564,283.15,283.15,283.1499922425025,286.398506013422,3.9682539682539675,1.4165973512787693,54572.52937052434,286.4503397759999,286.43533384116944,2.1408351077659615,0.8958518159395574,0.9038000593704919,0.6830102617976778,0.4689783890150242,0.2619074168336255,0.2631535592729788,0.2533886187569937,0.25458312673711925,0.2512098618020153,0.2515609374430346,297.15,293.15,297.2394267983273,297.5511399611063,297.1965722884409,297.3019775247546,297.3385416200437,297.3255316385346,0.0,2368.0328721542846,152.93704653097922,638.7419838071553,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21130560.0,21130560.0,293.04728,287.9632242438882,0.5820000000000001,475.8005523487261,1.0,1.0,1.0,3.0,0.34846509242876744,283.15,283.15,283.1499924986444,286.42574020402503,3.9682539682539675,1.399105005330245,54507.45096970379,286.4732639999999,286.4592957719258,2.1450406807100486,0.8976695931516347,0.9056399955481144,0.6845156701840487,0.46987699669631783,0.26219981007054294,0.26344867225532104,0.2539823917836509,0.255179733827252,0.2517937450552581,0.2521433807964643,297.15,293.15,297.24055285209647,297.55365978227024,297.19844304661,297.30320981635737,297.3407094128108,297.327314982029,0.0,2365.0738021127695,150.85119095690976,642.4915695307092,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21130596.0,21130596.0,293.02827728,287.95198421931104,0.582378425,476.7109758812146,1.0,1.0,1.0,3.0,0.3483422364271552,283.15,283.15,283.149992749453,286.4524002613151,3.9682539682539675,1.3823222711720224,54443.76443517569,286.4960672639999,286.4830279143778,2.1494588756125568,0.8994967479786271,0.9075000677656323,0.6859962731722367,0.47095362745133645,0.262496000824597,0.2637495410399983,0.2545788304066314,0.25578097870095123,0.25238129359378564,0.2527310004264045,297.15,293.15,297.24166090547556,297.5557931125761,297.2002923562018,297.30442834830967,297.34285623465655,297.32900619144397,0.0,2362.2153888609373,148.85105117147555,646.593170037575,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21130632.0,21130632.0,293.00939264,287.9407925139256,0.5827534,477.70770437367304,1.0,1.0,1.0,3.0,0.3482198308865525,283.15,283.15,283.1499929796744,286.47851612431174,3.9682539682539675,1.3662426088361628,54381.23051755619,286.5187288319999,286.506535996536,2.154070060155796,0.9013313342032927,0.9093773292141104,0.68745165180941,0.47219275534969274,0.2627956161976923,0.2640556502839983,0.2551777568917161,0.25638648652823126,0.2529723411591923,0.2533234396939637,297.15,293.15,297.2427478700659,297.55754948051475,297.20211826601087,297.30563278861564,297.34498244280377,297.33060616960216,0.0,2359.447670261785,146.93482593840224,651.0204175861564,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21130668.0,21130668.0,292.99064336,287.92965812084293,0.583124475,478.78820641620223,1.0,1.0,1.0,3.0,0.3480978623850676,283.15,283.15,283.1499931999512,286.5040932832691,3.9682539682539675,1.3508667108029453,54319.81511012977,286.54122796799993,286.52981578207766,2.1588613207602196,0.9031717829133413,0.9112695784560098,0.6888809277289,0.4735843740576492,0.2630983935925594,0.2643666510291482,0.2557790436077324,0.2569960279190425,0.2535668121613036,0.2539205194488518,297.15,293.15,297.2438104656095,297.5589303926683,297.20391823331744,297.30682207512285,297.3470875026934,297.3321137338823,0.0,2356.766815492018,145.10209507636304,655.7574865385492,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21130704.0,21130704.0,292.97204672,287.9185900605982,0.5834912,479.94995059890306,1.0,1.0,1.0,3.0,0.3479764860577709,283.15,283.15,283.14999342161457,286.5289179946313,3.9682539682539675,1.336041157024723,54263.761327061045,286.5635439359999,286.55275764548867,2.1638762379478864,0.9050171956873697,0.9131782172460857,0.6902723533265979,0.4751671314286217,0.263405042674116,0.26468373973862486,0.2563832954728506,0.257610690386487,0.2541659199753535,0.2545237804319427,297.15,293.15,297.24483185854734,297.5597975352563,297.20567544447283,297.3079862961588,297.34916027866376,297.3334902826198,0.0,2354.2037962020186,143.34717272074408,660.8857021631806,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21130740.0,21130740.0,292.95362,287.9075973804217,0.583853125,481.19040551187635,1.0,1.0,1.0,3.0,0.34785541046832547,283.15,283.15,283.14999361212904,286.5533611179878,3.9682539682539675,1.3219553599171308,54206.266054718115,286.5856559999999,286.57552183249805,2.1690030785276786,0.906864348790954,0.91509447446303,0.6916440145934679,0.47684619718146287,0.26371349633428387,0.2650037991855589,0.25698893907686454,0.25822788599709756,0.2547673534916272,0.25513017229243795,297.15,293.15,297.24583028514184,297.5604039602013,297.2074083939988,297.3091360377539,297.3512153237711,297.3347988001734,0.0,2351.697158071846,141.67191915065268,666.2223692626277,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21130776.0,21130776.0,292.93538048,287.89668915343526,0.5842098,482.5070397452229,1.0,1.0,1.0,3.0,0.3477348936117976,283.15,283.15,283.14999381117053,286.57705386815104,3.9682539682539675,1.3082408935277938,54155.1032339512,286.6075434239999,286.59791011335165,2.174321391423012,0.9087126511955393,0.9170218215013286,0.6929773567752463,0.4786914153471856,0.264025195357699,0.26532901060490305,0.257597053698644,0.2588494768792187,0.255373258193757,0.255742361344692,297.15,293.15,297.2467806283166,297.5605288309108,297.209093129591,297.3102561859965,297.35323672365786,297.33597909969455,0.0,2349.3015652781014,140.05668396479223,671.9083022829043,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21130812.0,21130812.0,292.91734543999996,287.88587447777394,0.584560775,483.8973218890437,1.0,1.0,1.0,3.0,0.34761462333605675,283.15,283.15,283.1499940168981,286.6003975297433,3.9682539682539675,1.295340334334274,54101.1494635205,286.62918547199996,286.62012361006714,2.179719117336956,0.9105605856487451,0.9189531538649381,0.6942933981718604,0.48060595725872773,0.2643382313064026,0.2656564046785212,0.25820616093663623,0.2594729221818614,0.2559811567897462,0.25635713682066513,297.15,293.15,297.2477076088128,297.5604461640615,297.2107547073855,297.31136160853526,297.3552422787654,297.3371024735121,0.0,2346.9580506429193,138.52498832967973,677.7597330043836,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21130848.0,21130848.0,292.89953216,287.87516247563286,0.5849056,485.3587205334395,1.0,1.0,1.0,3.0,0.34749490313594805,283.15,283.15,283.149994204155,286.6229447105768,3.9682539682539675,1.2826977264328785,54054.437488480704,286.65056140799993,286.64191164790657,2.185285909493817,0.91240650006608,0.9208915615818596,0.6955703402976418,0.4826695404740752,0.26465396866078506,0.26598831455282085,0.25881723181738775,0.26010018164735266,0.25659346809402916,0.25697757920834663,297.15,293.15,297.2485796151234,297.5599064815808,297.21236033706253,297.31243064966844,297.3572102824163,297.3380974731703,0.0,2344.7258374112657,137.0425356540432,683.9351250808512,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21130884.0,21130884.0,292.88195792,287.8645622922396,0.585243825,486.88870426851116,1.0,1.0,1.0,3.0,0.3473754935924481,283.15,283.15,283.14999439594885,286.6450105467457,3.9682539682539675,1.2706629057269516,54007.88324971381,286.6716504959999,286.6634225924663,2.1909409796400716,0.9142498663138083,0.9228324371839712,0.6968244836303034,0.48481193625661695,0.2649711120659213,0.2663226082184795,0.2594292408772391,0.2607294017801167,0.2572083468800288,0.25760127168250546,297.15,293.15,297.24941730728256,297.5591165950894,297.21393176608507,297.31347636065226,297.35915586237456,297.33901957829676,0.0,2342.5617729179476,135.6284036581561,690.3002465832019,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21130920.0,21130920.0,292.86463999999995,287.854083094753,0.585575,488.4847416843595,1.0,1.0,1.0,3.0,0.3472563658537946,283.15,283.15,283.1499945914109,286.6666224581243,3.9682539682539675,1.2593499077258046,53960.20453900454,286.69243199999994,286.6846662798386,2.1966738659091467,0.9160904083062488,0.9247750396326778,0.6980576836001736,0.48702419412941744,0.2652894687872687,0.26665900648360247,0.26004201373733404,0.261360320422048,0.25782557189418165,0.2582279329028904,297.15,293.15,297.2502227294464,297.55810245022815,297.2154709611651,297.31449962314014,297.36108037362715,297.3398752275214,0.0,2340.4611977845543,134.2914304618173,696.8399884792636,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21130956.0,21130956.0,292.84759568,287.8437340710876,0.585898675,490.1443013710855,1.0,1.0,1.0,3.0,0.34713764092873634,283.15,283.15,283.149994817415,286.6875115616298,3.9682539682539675,1.2482184487436996,53917.91265490861,286.7128851839999,286.70547286003557,2.2025106243644275,0.9179257929538023,0.9267186664447721,0.6992605020817063,0.4893309791952649,0.2656092779629907,0.2669981382697638,0.26065560579477254,0.2619933883802579,0.2584461029988977,0.25885877990937817,297.15,293.15,297.25097933130564,297.5567731444342,297.2169596673225,297.31548697049453,297.36297216112064,297.34063425493554,0.0,2338.46290165615,132.989641864386,703.6076338932063,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21130992.0,21130992.0,292.83084224,287.8335244286646,0.5862144,491.8648519187898,1.0,1.0,1.0,3.0,0.3470192644459793,283.15,283.15,283.1499949806126,286.70786565731237,3.9682539682539675,1.2377802826672186,53875.96998975007,286.7329893119999,286.7259453069488,2.208432512553175,0.9197557294584207,0.928662011188026,0.7004366307656212,0.4917162928159251,0.26593025164784223,0.2673394703167316,0.26126976170256466,0.262628112781637,0.25906958212781384,0.2594932773732483,297.15,293.15,297.25169180519265,297.55517941123003,297.2184030724613,297.3164413016708,297.364835363947,297.3413101909004,0.0,2336.5331632256507,131.76511873259824,710.5724981812061,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21131028.0,21131028.0,292.81439695999995,287.8234633930893,0.586521725,493.6438619175734,1.0,1.0,1.0,3.0,0.3469012544071366,283.15,283.15,283.1499951770956,286.727522882089,3.9682539682539675,1.2274440029991902,53839.30857038789,286.75272364799997,286.7459479626694,2.2144345194648993,0.9215779082337865,0.9306027803852104,0.7015834832139155,0.49417770484393486,0.2662521952327064,0.26768281446940445,0.2618841413079581,0.2632641758940099,0.25969623002497233,0.26013166284193545,297.15,293.15,297.25235339577955,297.5533155904118,297.2197939195286,297.3173556192208,297.3666653650697,297.34189677800214,0.0,2334.7039249853374,130.5663032592784,717.7331017320213,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21131064.0,21131064.0,292.79827711999997,287.81356020675497,0.5868202,495.47879995753715,1.0,1.0,1.0,3.0,0.3467833928861772,283.15,283.15,283.14999401054166,286.7475148942228,3.9682539682539675,1.2168591443369017,53805.62607549253,286.77206745599995,286.7655149060845,2.2188782481147844,0.923396317788513,0.9324694125763374,0.7027547384623928,0.4951862677824442,0.2665736872841802,0.26801203920036115,0.2624968412009883,0.2638848526501446,0.2603236329543771,0.26075993112824325,297.15,293.15,297.25299472294853,297.55177851969313,297.2211567929519,297.31823487793133,297.36847868871894,297.3425287204488,0.0,2332.6225761364076,129.34970686014688,722.087662358547,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21131100.0,21131100.0,292.78249999999997,287.80382412737373,0.587109375,497.36713462878186,1.0,1.0,1.0,3.0,0.346665907254916,283.15,283.15,283.1499923220381,286.76865952510497,3.9682539682539675,1.2038333878008265,53791.28281879338,286.79099999999994,286.78428483224997,2.221020895826221,0.9252140029284692,0.9342259541669494,0.704045310992707,0.4940509929459648,0.26689416317116604,0.268319703040857,0.26310393981094227,0.2644803416924662,0.2609530102526614,0.26137357809909784,297.15,293.15,297.25361433925247,297.5517286228405,297.22246452471273,297.3190192838422,297.37026816097386,297.34341898632437,0.0,2329.8511976239674,127.91972594718712,722.2453839293562,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21131136.0,21131136.0,292.76708288,287.7942644264338,0.5873888,499.30633452140836,1.0,1.0,1.0,3.0,0.3465490047470651,283.15,283.15,283.1499913294449,286.7905040866166,3.9682539682539675,1.190355860327454,53781.38439648767,286.80950054399995,286.8026098079442,2.221945461567525,0.9270393650952005,0.9359276314206254,0.7054992658764816,0.49177951065924486,0.2672142547491989,0.26861572929111677,0.2637040334476274,0.2650584761856196,0.261586051397949,0.2619816388761648,297.15,293.15,297.25422713670355,297.55365114464036,297.22371172679715,297.31968583442057,297.37204129866143,297.3446634282446,0.0,2326.5811459800566,126.45285618736378,720.1806419046277,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21131172.0,21131172.0,292.75204304,287.7848903875837,0.587658025,501.29386822551754,1.0,1.0,1.0,3.0,0.3464327321334128,283.15,283.15,283.14999112174206,286.8124869875868,3.9682539682539675,1.1770748754831388,53770.612084590015,286.8275483519999,286.82057526191346,2.2224860732561185,0.9288800239212762,0.937621354372408,0.707116470787507,0.4891423262125789,0.26753433871936205,0.268907981222163,0.2642973137170822,0.2656263408980435,0.2622231788533185,0.26259058926495904,297.15,293.15,297.2548536883114,297.55744814179883,297.22490827777324,297.32024387568634,297.37380876062565,297.3462525488391,0.0,2323.0723137879513,125.00570526089025,717.4184782314006,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21131208.0,21131208.0,292.73739775999996,287.77571130494346,0.5879166,503.3272043312102,1.0,1.0,1.0,3.0,0.34631698791622206,283.15,283.15,283.1499925742116,286.8327196213434,3.9682539682539675,1.1664381246012108,53743.584923178074,286.84512268799995,286.8384564100222,2.2251540698572407,0.9307350933078524,0.9394249871762984,0.7087713669119499,0.48847996832264934,0.26785559924266855,0.26922015161201607,0.26488865423420105,0.26621026825828603,0.2628644651698682,0.2632185714186047,297.15,293.15,297.25549163776446,297.5615513102521,297.22607151109577,297.3207558484568,297.3755729111951,297.34788864375287,0.0,2320.1538286181963,123.80445167916312,718.5187094452606,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21131244.0,21131244.0,292.72316431999997,287.76673648134266,0.588164075,505.40381142858723,1.0,1.0,1.0,3.0,0.34620173351845196,283.15,283.15,283.1499933493955,286.85166100454126,3.9682539682539675,1.1564156767656064,53716.12564297754,286.8622028159999,286.85584269084643,2.22831279455918,0.9325976040245315,0.9412615500708464,0.7104301525878253,0.4882647296119537,0.2681770816674188,0.26953718463653303,0.2654781219457187,0.2667959613178736,0.2635092555002399,0.2638538360495302,297.15,293.15,297.25612096261244,297.56552510675937,297.2271876989168,297.3212235624057,297.37731804077777,297.3494750742944,0.0,2317.591641736732,122.66914469418913,720.5034064027112,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21131280.0,21131280.0,292.70935999999995,287.7579752264848,0.5883999999999999,507.52115810774944,1.0,1.0,1.0,3.0,0.34608691587507107,283.15,283.15,283.14999389720606,286.86965684803477,3.9682539682539675,1.1473698429727037,53685.76740390918,286.878768,286.872772733976,2.2318112161091843,0.9344633860888252,0.9431198685077011,0.7120789723411147,0.4883593269679161,0.2684984750335216,0.26985741240849775,0.2660659771352175,0.26738279952733857,0.2641572634559591,0.2644949060199468,297.15,293.15,297.25673186316874,297.56921175413237,297.22825550666744,297.3216522425094,297.3790412333426,297.3509785199641,0.0,2315.271186357447,121.63275440445965,723.103854266515,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21131316.0,21131316.0,292.69600207999997,287.74943685503877,0.588623925,509.6767129587978,1.0,1.0,1.0,3.0,0.3459724214509685,283.15,283.15,283.1499945028307,286.88674123563476,3.9682539682539675,1.1388478882268436,53655.35433275608,286.89479750399994,286.8891557566073,2.2355612721529785,0.9363285705479567,0.9449916437068111,0.7137176391569602,0.48868526243501226,0.2688183361085578,0.2701792201535763,0.26665142625478283,0.26797005968306037,0.26481192578273166,0.2651423158335271,297.15,293.15,297.2573197748785,297.5726473366826,297.22926646769844,297.3220370692853,297.38081162075036,297.35241645385906,0.0,2313.1693918196033,120.65335636840823,726.1668811896478,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21131352.0,21131352.0,292.68310784,287.74113068465664,0.5888354,511.867944571833,1.0,1.0,1.0,3.0,0.3458582894509978,283.15,283.15,283.14999500988125,286.902818110646,3.9682539682539675,1.130738817006907,53626.80603655754,286.9102705919999,286.9049250856046,2.239596122524324,0.9381892678058685,0.9468748892224103,0.7153377832340307,0.4892760263571011,0.26913573113011957,0.27050183449167087,0.26723350012692415,0.26855707746945495,0.26547567711444636,0.2657993854827517,297.15,293.15,297.25787074029284,297.57571328840777,297.23020238411794,297.32236507597327,297.38265013761,297.3537603252804,0.0,2311.292112386898,119.72332809726987,729.7608028212815,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21131388.0,21131388.0,292.67069455999996,287.73306603391785,0.589033975,514.092321536956,1.0,1.0,1.0,3.0,0.34574440966793796,283.15,283.15,283.1499954662225,286.918188789952,3.9682539682539675,1.1240496573261864,53591.68247216934,286.9251665279999,286.9202688710958,2.2438310897335407,0.940044781674888,0.9487642377888735,0.7169397836833896,0.4900549164361836,0.26945135778541957,0.2708247130093327,0.2678131679311539,0.2691436973681725,0.26614510546087405,0.26646371203254365,297.15,293.15,297.2583901439907,297.5784590375722,297.231084605535,297.3226532503155,297.3845191557624,297.3550212386352,0.0,2309.5667383373093,118.9309669420676,733.7359051872205,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21131424.0,21131424.0,292.65877952,287.7252522202,0.5892192,516.3473124442676,1.0,1.0,1.0,3.0,0.34563078998146923,283.15,283.15,283.1499960565039,286.9324942341043,3.9682539682539675,1.1173494836748865,53561.32464816875,286.9394645759999,286.9348892996294,2.2482817379889632,0.9418900833767363,0.9506563451597598,0.7185143970559613,0.49104154701048963,0.26976456981042607,0.2711474364346804,0.26838971383572763,0.26972947496894173,0.26681960871869437,0.2671355985146141,297.15,293.15,297.2588631683446,297.5807700493643,297.23190119340074,297.3228928523513,297.38639439564395,297.35616433182093,0.0,2308.0765955374823,118.1490356500499,738.1329715878976,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21131460.0,21131460.0,292.64738,287.7176985574744,0.589390625,518.6303858838686,1.0,1.0,1.0,3.0,0.3455174012254204,283.15,283.15,283.14999647849373,286.94597034539163,3.9682539682539675,1.1117180842488643,53527.7167276236,286.9531439999999,286.9489641319848,2.2529249618538367,0.9437241623488961,0.9525488508519515,0.7200608585602398,0.49221635561674704,0.27007549618102544,0.27146984464752305,0.2689633330077599,0.27031434079158334,0.26749828761838157,0.26781396937783075,297.15,293.15,297.25928936832304,297.58265321564943,297.23265707782474,297.3230879909643,297.3882643784802,297.3571904062484,0.0,2306.7508793988973,117.47456712224538,742.9146970807135,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21131496.0,21131496.0,292.63651328,287.71041435402884,0.5895478,520.9390104458599,1.0,1.0,1.0,3.0,0.3454042311973795,283.15,283.15,283.14999696784696,286.9583764879309,3.9682539682539675,1.106090194568645,53499.263470806996,286.96618406399995,286.9622713512985,2.2577644117277638,0.9455408100795274,0.9544364546748675,0.7215702233009335,0.4935899484533058,0.27038366385981016,0.27179154404724193,0.26953323539220764,0.2708977147917279,0.2681803977789402,0.2684982263490258,297.15,293.15,297.2596527913443,297.58401240609777,297.23334432620373,297.32323033841345,297.39010443883006,297.35806886017787,0.0,2305.65177411841,116.81262895112971,748.1026830377072,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21131532.0,21131532.0,292.62619664,287.70340891011426,0.5896902749999999,523.2706547203423,1.0,1.0,1.0,3.0,0.3452911471312096,283.15,283.15,283.1499975907513,286.97014462022366,3.9682539682539675,1.102016349331132,53462.38815438404,286.9785640319999,286.9751177933663,2.2626895698103318,0.9473473561943302,0.9563199696168521,0.7230607177526981,0.49505316271480915,0.2706900929928884,0.2721126379539051,0.2701011143040908,0.27148017323556967,0.2688637118310596,0.26918483028065937,297.15,293.15,297.2599826883658,297.5851159332439,297.23399438610437,297.32334535461723,297.39192290778783,297.3588722540239,0.0,2304.686247515602,116.29813402251557,753.4875721573154,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21131568.0,21131568.0,292.61644736,287.69669151551705,0.5898176,525.6227872974168,1.0,1.0,1.0,3.0,0.34517824561812693,283.15,283.15,283.1499979734222,286.9806809277871,3.9682539682539675,1.0976173353414977,53433.993100753636,286.9902631679999,286.98707541991587,2.267803872348153,0.9491281565486709,0.9581908466274764,0.7245055842945913,0.4967190657426048,0.27099205164814366,0.2724318152792239,0.270664045576788,0.2720601252967987,0.2695495909114355,0.26987635184249503,297.15,293.15,297.2602305859021,297.58561886469505,297.23455398406134,297.32339548804146,297.39368598651885,297.35949698184373,0.0,2303.9552123470617,115.7682619607187,759.287775180378,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
