,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21131604.0,21131604.0,292.60728272,287.6902714470558,0.5899293250000001,527.9928767671842,1.0,1.0,1.0,3.0,0.345065426949857,283.15,283.15,283.1499984389955,286.9903389479575,3.9682539682539675,1.0959298703912543,53390.58135664824,287.0012607359999,286.9983505161468,2.273028465415834,0.9508881354986081,0.9600492161629532,0.725917693287059,0.49851040540631186,0.27129033411745773,0.27274896830151596,0.2712231650047455,0.272637859512076,0.2702365468465918,0.2705703714718814,297.15,293.15,297.26041739952785,297.5857155268792,297.235047156912,297.3233986546748,297.3954014165216,297.35999603090306,0.0,2303.3968786778346,115.49409802088606,765.3546848144312,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21131640.0,21131640.0,292.59871999999996,287.68415796600175,0.590025,530.3783917197452,1.0,1.0,1.0,3.0,0.3449526476858582,283.15,283.15,283.14999897414043,286.9992369887312,3.9682539682539675,1.0954309055369937,53341.976131241536,287.0115359999999,287.0090194380203,2.2783268601230406,0.9526310656308297,0.9618967291014077,0.7273050715470583,0.5003892967471003,0.27158554002781143,0.2730642954296443,0.27177915496199057,0.27321368526561096,0.2709239357746981,0.271265887533829,297.15,293.15,297.2605562561706,297.5855148479365,297.2354881450533,297.3233644650289,297.3970765428845,297.3604000514148,0.0,2302.9918172712523,115.33498121085898,771.6174604103902,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21131676.0,21131676.0,292.59077648,287.67836031542316,0.590104175,532.7768007452008,1.0,1.0,1.0,3.0,0.34483973389445277,283.15,283.15,283.1500023796039,287.00101376267645,3.9682539682539675,1.0950138119243444,53301.363141856214,287.0210682239999,287.0133458973022,2.2836991860179183,0.9543315307053464,0.9637225219104846,0.7286522706280011,0.5023754961396955,0.27186845867000853,0.2733740856929942,0.2723254362438434,0.2737849116573099,0.27160540192778104,0.27196069762546515,297.15,293.15,297.26058188439544,297.58483341214014,297.2357574652507,297.32321387249044,297.39859759876055,297.36059684660745,0.0,2304.1064794454255,115.2020841264343,778.1063005127379,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21131712.0,21131712.0,292.58346944,287.67288771745166,0.5901664,535.1855724336518,1.0,1.0,1.0,3.0,0.3447267099023422,283.15,283.15,283.15000121893394,287.0029320302424,3.9682539682539675,1.0946511765391542,53266.06539572601,287.02983667199993,287.01788514565857,2.2891364804956384,0.9559788255301003,0.96550761175284,0.7299502731489508,0.5044922549670751,0.27213780516948505,0.27367285564370764,0.2728602285927741,0.2743472329537866,0.2722808543503144,0.27265148282753776,297.15,293.15,297.26047209859104,297.58359176719006,297.2358440087767,297.3229321384529,297.39995563311635,297.36055912922546,0.0,2304.598851884251,115.08662135444033,784.8459244775264,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21131748.0,21131748.0,292.57681615999996,287.66774937047234,0.590211225,537.6021753751991,1.0,1.0,1.0,3.0,0.3446136299144865,283.15,283.15,283.1500009106369,287.00553711099394,3.9682539682539675,1.0943276602340792,53234.58524100669,287.03782060799995,287.02321210950237,2.294617965368059,0.9575903071322334,0.9672593478902348,0.7312125898275359,0.5067048704461268,0.27239996438859126,0.27396360544598336,0.27338798908179585,0.2749026101651382,0.27295425795556416,0.27333964930972976,297.15,293.15,297.2602753776627,297.5819647125889,297.2358364842983,297.32257579049394,297.4012323296532,297.3603769389394,0.0,2304.9602326851677,114.98367878925679,791.7801648370029,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21131784.0,21131784.0,292.57083392,287.662954446234,0.5902382,540.0240781599434,1.0,1.0,1.0,3.0,0.3445004759659638,283.15,283.15,283.15000095907095,287.0086729052639,3.9682539682539675,1.0940494278063788,53207.51893261139,287.0449992959999,287.0291148119494,2.300153941702027,0.9591614385212621,0.9689718768127238,0.7324317799518923,0.5090281860458893,0.2726559163515486,0.27424686018828986,0.2739084824101963,0.2754505057600172,0.27362742404723406,0.2740266483155389,297.15,293.15,297.2599865813779,297.5799003208667,297.23575149556933,297.3221496039292,297.4024454452784,297.36004668940427,0.0,2305.328859860077,114.8951943143087,798.939622932765,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21131820.0,21131820.0,292.56554,287.65851208688065,0.590246875,542.4487493779857,1.0,1.0,1.0,3.0,0.3443872215750111,283.15,283.15,283.1500010820903,287.0121768569684,3.9682539682539675,1.0938138164987508,53184.60416678281,287.0513519999999,287.03543350093423,2.305745523413034,0.9606949142331982,0.9706478204448176,0.7336072545433818,0.5114541279538575,0.27290787147448076,0.2745253136544923,0.27442278722948044,0.2759921683228511,0.2743026013426294,0.2747150765723329,297.15,293.15,297.25961967681064,297.57743069762637,297.23562151616903,297.32167310114556,297.4036267546014,297.3595943492706,0.0,2305.7635664348536,114.82029964378562,806.3206638251853,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21131856.0,21131856.0,292.56095167999996,287.65443140190354,0.5902368,544.8736576194268,1.0,1.0,1.0,3.0,0.3442738479621286,283.15,283.15,283.15000121233476,287.015970534182,3.9682539682539675,1.0936094472886055,53164.731899735576,287.0568579839999,287.0420831582411,2.311382985525972,0.962201063478912,0.9722974808374962,0.7347467546236963,0.5139550226150691,0.2731584787680886,0.2748021611689967,0.27493306723544986,0.27652993863757586,0.27498130573308255,0.2754068730240039,297.15,293.15,297.25920466940386,297.5746693033354,297.23548157011226,297.32117356796425,297.4048057466568,297.3590669714945,0.0,2306.2656699496856,114.75536221807499,813.8817398778392,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21131892.0,21131892.0,292.55708624,287.6507214650116,0.5902075250000001,547.2962714743675,1.0,1.0,1.0,3.0,0.3441604086965318,283.15,283.15,283.1500012943329,287.01980189274116,3.9682539682539675,1.0934226036816566,53146.56702062837,287.0614965119999,287.048552226873,2.3164285392074366,0.9636906059092519,0.973902773678462,0.7358757356130878,0.5159235290984262,0.2734077112807688,0.275072083533853,0.27544029367331446,0.27705916296827593,0.27566165199541737,0.27609589020996517,297.15,293.15,297.2587592563679,297.5718615623578,297.2353280335867,297.32065127120575,297.4059780737932,297.3585156394623,0.0,2306.7978532354086,114.69601477007996,820.334267258002,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21131928.0,21131928.0,292.55396096,287.6473913109201,0.5901586,549.7140595329088,1.0,1.0,1.0,3.0,0.3440469615996661,283.15,283.15,283.15000100563276,287.02243305737284,3.9682539682539675,1.0932420231819384,53129.01398834371,287.0652468479999,287.05194823020196,2.3186472615826768,0.9651659727936661,0.9753632103013676,0.7371026392119694,0.5152766615405242,0.27365063355338604,0.27531199602951967,0.27593857988128423,0.2775556459651695,0.2763393030148381,0.27676302659938956,297.15,293.15,297.25828171414895,297.5702604042515,297.2350957223534,297.320025897809,297.4070951492791,297.3581517775684,0.0,2307.224815281228,114.63867600847277,821.2064015614135,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21131964.0,21131964.0,292.55159311999995,287.64444993205706,0.590089575,552.1244903851513,1.0,1.0,1.0,3.0,0.3439334659563591,283.15,283.15,283.1500005670789,287.0239373883249,3.9682539682539675,1.093080609974861,53113.32653530472,287.06808825599995,287.05312983480314,2.3197250397334153,0.9666154494415672,0.9767454717718017,0.7384373905024796,0.513606527265475,0.27388457594928073,0.27553485065722744,0.27642355488032044,0.2780310133456779,0.27701473165178414,0.27742112997502905,297.15,293.15,297.2577544920235,297.57002050447403,297.2347568472841,297.3192607846915,297.40813737494614,297.35798600068387,0.0,2307.51387837979,114.58743941068968,819.8612073183392,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,1.0,1.0,3.0,0.34381994929839027,283.15,283.15,283.15000014941563,287.02451095651156,3.9682539682539675,1.092937416616726,53099.41177483607,287.06999999999994,287.0526474886299,2.3197902829221886,0.9680379588700132,0.9780546203953079,0.7399073048354677,0.5110437076808876,0.2741068877637547,0.2757385890822157,0.27689166717956193,0.27848201311633725,0.2776868164136057,0.2780696818781516,297.15,293.15,297.25717927313497,297.5714024193362,297.23428458691996,297.3183232595666,297.4090863559974,297.3580551789911,0.0,2307.6468090394415,114.54199894990278,816.580290318685,296.9993406104022,296.8977221143963,297.454647597961,297.5066052903383,297.0261860465493,3238.7690983080292,4633.131830172929,0.3376909735903086,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,1.0,1.0,3.0,0.34381994929839027,283.15,283.15,283.15000014941563,287.02451095651156,3.9682539682539675,1.092937416616726,53099.41177483607,287.06999999999994,287.0526474886299,2.3197902829221886,0.9680379588700132,0.9780546203953079,0.7399073048354677,0.5110437076808876,0.2741068877637547,0.2757385890822157,0.27689166717956193,0.27848201311633725,0.2776868164136057,0.2780696818781516,297.15,293.15,297.25717927313497,297.5714024193362,297.23428458691996,297.3183232595666,297.4090863559974,297.3580551789911,0.0,2307.6468090394415,114.54199894990278,816.580290318685,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21132036.0,21132036.0,292.5490558273684,287.6396597762074,0.5898904660000001,556.9131548311439,1.0,1.0,1.0,3.0,0.34370640557306825,283.15,283.15,283.1500001006848,287.0250221859832,3.9682539682539675,1.0928168904883337,53087.70110678865,287.0711330071578,287.0528233427751,2.3215085471352026,0.9694345247650316,0.9794136816057162,0.7414672844325718,0.5100788266417866,0.27431892203212194,0.2759470471710493,0.2773443192415185,0.27893288557324997,0.2783575873605222,0.27872866310556627,297.15,293.15,297.25656596548487,297.5738277606958,297.2337032073374,297.3172432249746,297.4099651814664,297.3582610679918,0.0,2307.6825666970285,114.50376087931785,816.6539416384649,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21132072.0,21132072.0,292.54861588210525,287.63760093448843,0.589762128,559.2863256050955,1.0,1.0,1.0,3.0,0.3435928433177281,283.15,283.15,283.1500003551022,287.0265066973772,3.9682539682539675,1.092711378568962,53077.45032300311,287.07166094147357,287.05481805558264,2.3239568053979545,0.9708185296507923,0.980791194785051,0.7430324309650751,0.5098282231749192,0.2745276585691015,0.2761560319151491,0.27778985967431524,0.2793804186035393,0.2790306925328423,0.2793933782561674,297.15,293.15,297.2559461556919,297.57621485771176,297.23310417430605,297.3161224020983,297.41084581459666,297.3584466808809,0.0,2307.8069158479834,114.47029315329753,818.2209512914825,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21132108.0,21132108.0,292.54866902315786,287.635725235543,0.589615382,561.642013533152,1.0,1.0,1.0,3.0,0.3434792460582435,283.15,283.15,283.15000065831026,287.0286746689077,3.9682539682539675,1.0926176112609476,53068.34139233484,287.0715971722105,287.0577660168185,2.3266976658612335,0.9721951531138104,0.982172448781252,0.7445902475462842,0.5098675862601837,0.2747357473422667,0.2763650403000242,0.2782312403172836,0.27982456641147646,0.2797074076718179,0.28006245987390377,297.15,293.15,297.25533040550926,297.57842626816176,297.2325189491005,297.31499276910336,297.4117528539747,297.35860424916996,0.0,2308.0414064484044,114.44055618408453,820.3932439895758,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21132144.0,21132144.0,292.54920410947364,287.6340281397411,0.589450624,563.977687205414,1.0,1.0,1.0,3.0,0.34336559361065244,283.15,283.15,283.15000094252997,287.031414889248,3.9682539682539675,1.0925348899598173,53060.30616385944,287.0709550686315,287.0614775251284,2.3297117003265058,0.9735664187990816,0.9835590271296933,0.7461335173787265,0.5101710848228567,0.27494450945862414,0.2765757655773366,0.2786696325043131,0.2802668713263447,0.28038890778248593,0.2807372468546378,297.15,293.15,297.2547250344619,297.5803771032764,297.2319649876676,297.3138711894127,297.41270241030844,297.3587281450254,0.0,2308.387311474466,114.41432654811157,823.1259766999499,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21132180.0,21132180.0,292.55021,287.6325050843738,0.58926825,566.2908152119825,1.0,1.0,1.0,3.0,0.34325186547188413,283.15,283.15,283.15000119284036,287.0346539175011,3.9682539682539675,1.0924624103612652,53053.266274957336,287.0697479999999,287.0658665603075,2.3329924762529033,0.974933850190292,0.984952634863559,0.747657053435346,0.5107263491249585,0.27515491287250793,0.27678958942110493,0.2791060051732305,0.2807086517827561,0.281076838287315,0.2814191858268008,297.15,293.15,297.25413469765255,297.58201144401505,297.23145440985417,297.31277120171444,297.41371774314223,297.35881789927566,0.0,2308.836946420468,114.39134767021572,826.4002781661723,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21132216.0,21132216.0,292.55167555368416,287.63115148567204,0.589068656,568.5788661429583,1.0,1.0,1.0,3.0,0.3431380588342412,283.15,283.15,283.1500014206638,287.03827559548256,3.9682539682539675,1.0923974777158412,53046.95981256908,287.0679893355789,287.07077807885753,2.3364819585855634,0.9762995628065058,0.9863529988479224,0.7491649930440872,0.5114727310165836,0.2753672738880233,0.27700673368730666,0.2795413633548516,0.28115080184334745,0.28177438965877055,0.2821096379897104,297.15,293.15,297.2535603516106,297.5834026048218,297.2309861190477,297.3116969438262,297.4148541861768,297.3589000410966,0.0,2309.364700670985,114.37076406923964,830.0961422187612,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21132252.0,21132252.0,292.55358962947366,287.62996274077767,0.588852238,570.8393085884421,1.0,1.0,1.0,3.0,0.3430241620165818,283.15,283.15,283.1500016299886,287.0422797578079,3.9682539682539675,1.0923397895353888,53041.35726981284,287.0656924446315,287.0762112596892,2.3401796267912185,0.977664347290436,0.9877608091795429,0.7506573969451423,0.5124059631649457,0.27558195224988435,0.2772276266134842,0.27997602164523505,0.28159369787128063,0.28248391234262327,0.28281083805486884,297.15,293.15,297.2530044419009,297.58455548005867,297.2305643050868,297.31065313151055,297.4161455082788,297.3589845733672,0.0,2309.969310014336,114.35247901674487,834.2111182646022,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21132288.0,21132288.0,292.5559410863158,287.6289342296668,0.588619392,573.069611138535,1.0,1.0,1.0,3.0,0.34291013194021625,283.15,283.15,283.1500018199806,287.0467216624269,3.9682539682539675,1.0922898640637233,53036.50886222266,287.06287069642093,287.0822411185096,2.3441158512734037,0.9790295407317033,0.9891786143422946,0.7521276605028844,0.5135471498267205,0.2758001234942852,0.2774537175630438,0.2804105913689021,0.28203820386824274,0.2832078001540349,0.2835273630138431,297.15,293.15,297.25247454738025,297.58539287122187,297.2302052553147,297.30965517560355,297.41761054567314,297.35906767903873,0.0,2310.6608148784667,114.3366560235676,838.8013693537551,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21132324.0,21132324.0,292.5587187831579,287.6280613170277,0.5883705140000001,575.2672423833378,1.0,1.0,1.0,3.0,0.34279598964211,283.15,283.15,283.1500023602944,287.0512093289638,3.9682539682539675,1.0922470328708271,53032.34957725863,287.05953746021044,287.08845279138427,2.3482210364873746,0.9803948874112247,0.9906039428130414,0.7535798684185098,0.5148340259213651,0.27602082243595966,0.27768376890916524,0.28084518509390843,0.2824841001096875,0.28394143459851806,0.284255368907571,297.15,293.15,297.2519631260368,297.5859824574203,297.22989076910767,297.30869156551654,297.41918578608835,297.35914274083393,0.0,2311.4847150013707,114.32308259223562,843.7335171527432,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21132360.0,21132360.0,292.56191157894733,287.6273393540914,0.588106,577.4296709129512,1.0,1.0,1.0,3.0,0.3426815833451028,283.15,283.15,283.15000909681027,287.0498102215971,3.9682539682539675,1.1083319020283047,52918.92157648731,287.0557061052631,287.0894199285029,2.3524645918168785,0.981743112087387,0.9920305401941046,0.7550053353222701,0.5162493535162911,0.27623713850786036,0.2779153264078192,0.2812751680242699,0.28292987946089965,0.28467770496008216,0.2849916102661003,297.15,293.15,297.2514242456979,297.586228501493,297.229530354737,297.3077027951176,297.4207541515779,297.35912800972466,0.0,2313.8486384026146,115.76899242178422,848.96599885612,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21132396.0,21132396.0,292.56550833263157,287.6267636804177,0.587826246,579.5543653174761,1.0,1.0,1.0,3.0,0.34256643856901403,283.15,283.15,283.1500088734295,287.034377797773,3.9682539682539675,1.1124504726254587,52902.293573762756,287.051390000842,287.0773179119066,2.3568419855871343,0.9830133909104619,0.9934300826654805,0.7563676917456593,0.5178424018093879,0.27642688281791666,0.2781378840073206,0.28168433381271074,0.28336786421603444,0.2854004606010645,0.28572911204846824,297.15,293.15,297.2507095962485,297.585699607856,297.2288465803271,297.30650458069687,297.4220330878817,297.3587586906021,0.0,2318.388305925424,116.16563241560416,854.5643057128809,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21132432.0,21132432.0,292.56949790315787,287.6263296256346,0.587531648,581.6387941870134,1.0,1.0,1.0,3.0,0.34245068572799947,283.15,283.15,283.150008329832,287.02058402077824,3.9682539682539675,1.1215410231827871,52855.91998121323,287.04660251621044,287.0674413278154,2.361279983099406,0.9842026644746259,0.9947674587719645,0.7576681858679027,0.5196064392865871,0.2765922741913479,0.2783395362415216,0.28207315898632646,0.28378928394879427,0.28611054701228755,0.28645708303159884,297.15,293.15,297.2498188162764,297.58444778650744,297.2278824040359,297.3051108908843,297.4230530798523,297.3580625955113,0.0,2321.6504057788975,117.01857990444759,860.4658466059904,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21132468.0,21132468.0,292.57386914947364,287.62603251113364,0.587222602,583.680426111664,1.0,1.0,1.0,3.0,0.3423344984622651,283.15,283.15,283.15000777569713,287.0072409840283,3.9682539682539675,1.1302322400709852,52816.74111642211,287.04135702063155,287.0580966722879,2.365751418476558,0.985336911874936,0.9960539321534209,0.7589248289340432,0.5214912303121534,0.27674350122109326,0.2785257937341052,0.28244885061243324,0.2841977791202327,0.2868140425909046,0.28717785417711217,297.15,293.15,297.2488162103845,297.5827055946581,297.2267686598369,297.303602910467,297.42393254726085,297.3571651845215,0.0,2324.7415273886068,117.84419677038187,866.5852165140276,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21132504.0,21132504.0,292.5786109305263,287.62586765172,0.586899504,585.6767296815287,1.0,1.0,1.0,3.0,0.34221764298281865,283.15,283.15,283.150007662659,286.9946539997649,3.9682539682539675,1.1386228675862078,52785.72582609323,287.0356668833684,287.049536373043,2.37026990875963,0.9863938223449543,0.9972652294930466,0.7601171055649846,0.5235456010887592,0.27687768868818263,0.2786923967155463,0.2828069051496276,0.2845881331844601,0.28751083739752914,0.28789032359457895,297.15,293.15,297.24766853089477,297.5802788693586,297.22549573486634,297.3019593416281,297.424658727647,297.356012240879,0.0,2327.7164706458893,118.65550749204228,873.0033230204574,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21132540.0,21132540.0,292.58371210526315,287.62583035721826,0.58656275,587.6251734867083,1.0,1.0,1.0,3.0,0.3421003183073351,283.15,283.15,283.15000779261976,286.98223455714225,3.9682539682539675,1.1473039083044558,52756.28428730846,287.0295454736841,287.04121974570285,2.374817839504664,0.98740316868998,0.9984301494397962,0.7612678901024703,0.5257004170291874,0.27700315297028566,0.2788490580477604,0.28315455141491336,0.28496790685351636,0.2882049972268119,0.28859947654438306,297.15,293.15,297.2464407117248,297.5774385233689,297.22415713306134,297.30024855163043,297.42531619281374,297.35472022251986,0.0,2330.7346085686604,119.49994613533217,879.6156638208006,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21132576.0,21132576.0,292.5891615326316,287.6259159340338,0.586212736,589.5232261173036,1.0,1.0,1.0,3.0,0.34198260359208804,283.15,283.15,283.15000808113797,286.96980460682465,3.9682539682539675,1.1563379376324183,52727.07892666932,287.023006160842,287.03296379812326,2.3793879012930024,0.9883756653444404,0.9995595225837107,0.7623858263930744,0.5279301629374478,0.2771224223692975,0.2789988964498441,0.2834942387412555,0.28533976897033014,0.2888975149895182,0.28930673400618456,297.15,293.15,297.2451543973677,297.5742821398842,297.2227783755847,297.2984910633705,297.42592741218743,297.3533266776789,0.0,2333.820810198669,120.38103434762169,886.3838782798005,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21132612.0,21132612.0,292.5949480715789,287.62611968667045,0.585849858,591.3683561634157,1.0,1.0,1.0,3.0,0.34186430577720617,283.15,283.15,283.1500080778021,286.95739455531316,3.9682539682539675,1.1655622925619014,52700.19028960023,287.01606231410517,287.0247936838448,2.383986697879583,0.9892980702063816,1.000641011983711,0.7634579018136812,0.5302572259417492,0.27723405710699695,0.27914080182939177,0.28382323891399797,0.28570124602240626,0.2895884006705219,0.29001240785449217,297.15,293.15,297.2437955389933,297.5707077230919,297.221361329071,297.2966794694475,297.42648617688235,297.35180604749723,0.0,2336.9541267929026,121.2865072242197,893.3459231328951,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21132648.0,21132648.0,292.6010605810526,287.62643691920385,0.585474512,593.1580322151451,1.0,1.0,1.0,3.0,0.34174500901287364,283.15,283.15,283.1500081929847,286.9448862947902,3.9682539682539675,1.1744846729648015,52681.13904504618,287.00872730273676,287.01666192858386,2.388620181965474,0.9901450106799268,1.0016504034062879,0.7644586683174155,0.5327189442840105,0.277335131952685,0.2792722915783125,0.2841362370272157,0.2860473389927968,0.29027799867592485,0.2907170961547179,297.15,293.15,297.2423430836715,297.566539739973,297.2199110996992,297.29480451413735,297.4269855063404,297.3501167887643,0.0,2340.183213520746,122.17777635858283,900.5643753270494,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21132684.0,21132684.0,292.60748792,287.62686293671175,0.585087094,594.8897228625929,1.0,1.0,1.0,3.0,0.34162527835185863,283.15,283.15,283.15000835210816,286.9321876584877,3.9682539682539675,1.184265299764381,52657.772268185334,287.0010144959999,287.00841547858613,2.3932615797409187,0.9909628758648733,1.002632702451228,0.7654312642485147,0.5352254271704081,0.27743231083636666,0.2794002794192807,0.28444295421946175,0.28638762866475354,0.29096718595520615,0.29142175734928455,297.15,293.15,297.2408602360788,297.5621597928117,297.2184543136278,297.29290957255085,297.4274638894648,297.34836956090675,0.0,2343.469571610088,123.14823886776742,907.892179512405,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21132720.0,21132720.0,292.6142189473684,287.62739304666,0.584688,596.5608966958599,1.0,1.0,1.0,3.0,0.34150502746027706,283.15,283.15,283.1500085261137,286.9192322156148,3.9682539682539675,1.1945323274635216,52633.19381963741,286.99293726315784,287.0000040294719,2.397910402158953,0.991746518581815,1.0035830893596378,0.7663706130106852,0.5377827342526501,0.2775248977108395,0.27952416160235405,0.28474223456745407,0.2867210567930388,0.29165586072563654,0.2921263837901141,297.15,293.15,297.23934262974427,297.55753418689216,297.2169903560316,297.29099156523625,297.4279172951586,297.34655520661255,0.0,2346.8259744910742,124.16597931599439,915.3397192207134,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21132756.0,21132756.0,292.62124252210526,287.6280225602462,0.584277626,598.1690223050468,1.0,1.0,1.0,3.0,0.34138448150450573,283.15,283.15,283.150006598574,286.90730351204655,3.9682539682539675,1.2019806072230081,52629.42813552852,286.98450897347357,286.9908702519408,2.3998015693466903,0.9925063428683951,1.004374132166098,0.7673628164650051,0.5378115620771655,0.2776120691383851,0.27961696443547884,0.2850325349512183,0.28701954086244785,0.2923436714953784,0.29280934288920124,297.15,293.15,297.23779980270683,297.55365866680586,297.2154916365484,297.2890096972985,297.42834590250953,297.34486114117385,0.0,2349.662368155156,124.93744857510129,916.9574938926529,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21132792.0,21132792.0,292.62854750315785,287.6287467936989,0.5838563680000001,599.7115682802548,1.0,1.0,1.0,3.0,0.3412635515715142,283.15,283.15,283.1500053136145,286.89667038829754,3.9682539682539675,1.2085931393559373,52631.52625665843,286.9757429962105,286.98144266362857,2.4002072097653913,0.9932406461281734,1.0050614768001258,0.7684609193725295,0.536506943330132,0.2776919416057828,0.2796887349900485,0.2853094231179403,0.2872914200215994,0.29303137862223505,0.29348056929411587,297.15,293.15,297.2362476770402,297.5512029607662,297.2139541307467,297.2869372759806,297.4287573806373,297.3434198850342,0.0,2351.936764213459,125.63542019526699,915.4586981897783,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21132828.0,21132828.0,292.63612274947366,287.6295610695344,0.583424622,601.1860032115844,1.0,1.0,1.0,3.0,0.34114230844556986,283.15,283.15,283.15000441395824,286.88672769288524,3.9682539682539675,1.2145861377339278,52637.410324969096,286.9666527006315,286.97175017486643,2.3996228042608676,0.9939575910780338,1.005678073275646,0.7696822936144478,0.5343226604350659,0.27776466635716135,0.2797441343912337,0.28557267343304715,0.287540612500043,0.29371942384779826,0.29414442599562124,297.15,293.15,297.23470692785276,297.5503157970829,297.2123810593005,297.28477495814224,297.42915965628544,297.3422676797328,0.0,2353.8631441915495,126.27772959604674,911.906137243927,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21132864.0,21132864.0,292.64395712,287.63046071777006,0.582982784,602.5897956891366,1.0,1.0,1.0,3.0,0.34102071125062566,283.15,283.15,283.1500050661303,286.876841100666,3.9682539682539675,1.2214595398329373,52636.022829362715,286.95725145599994,286.96206482444836,2.399545527189131,0.9946601840857245,1.006300309273301,0.7710252992380153,0.5326500563079608,0.2778300951158329,0.2797969776518241,0.2858213901597784,0.28778027077823587,0.2944085548164418,0.29481298182541826,297.15,293.15,297.23319594904524,297.5509369861343,297.210782892726,297.2825300605905,297.4295623910838,297.341401655916,0.0,2355.7146195769587,126.99480888878593,909.5000475503737,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21132900.0,21132900.0,292.65203947368417,287.6314410770942,0.58253125,603.9204143030122,1.0,1.0,1.0,3.0,0.34089860327288246,283.15,283.15,283.15000600765876,286.8654943985043,3.9682539682539675,1.2298288869652627,52624.94546101539,286.9475526315789,286.9523789042035,2.4009207963260915,0.9953440844506509,1.0069773243045095,0.7723831752724887,0.532364588402011,0.2778895146288456,0.27985734647895505,0.28605853086220545,0.28802128181783876,0.2950987773071736,0.29549411365869593,297.15,293.15,297.2317123738491,297.5517224381069,297.2091872359301,297.28025614678535,297.4299629006472,297.34056821906375,0.0,2358.0762082513197,127.84495796293766,910.2419296364244,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21132936.0,21132936.0,292.6603586694737,287.6324974959937,0.582070416,605.1753276433121,1.0,1.0,1.0,3.0,0.3407759702229134,283.15,283.15,283.1500065268603,286.8533760099795,3.9682539682539675,1.2386319237521701,52612.42705911468,286.9375695966315,286.9424624274097,2.4026530622956654,0.9960065523835644,1.0076550953828176,0.7737217504045852,0.5324429629693705,0.27794342296164765,0.2799158705910003,0.28628610884747097,0.28825583917135583,0.29578918893737494,0.29617883261000777,297.15,293.15,297.2302409438715,297.55224451319253,297.2075934363779,297.2779695495864,297.43034871777945,297.3396794321615,0.0,2360.683674881276,128.73670242842326,911.7906407809193,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21132972.0,21132972.0,292.66890356631575,287.633625333837,0.581600678,606.3520043001372,1.0,1.0,1.0,3.0,0.34065288758575907,283.15,283.15,283.15000692744786,286.84076437315184,3.9682539682539675,1.2481228442739787,52596.217158906744,286.927315720421,286.9323732005489,2.404622557533195,0.9966498599832949,1.0083289283649164,0.775037043427298,0.5327690563893535,0.27799291321293906,0.2799725521556975,0.2865062986456951,0.28848531752646006,0.29647959234621946,0.29686579927542317,297.15,293.15,297.2287743796184,297.55246906524405,297.2060015908722,297.2756772187923,297.43072046203457,297.3387285433123,0.0,2363.443759372184,129.6909791376006,913.8850604743143,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21133008.0,21133008.0,292.6776630231579,287.6348199619159,0.581122432,607.4479128635882,1.0,1.0,1.0,3.0,0.3405291443830013,283.15,283.15,283.15000726807096,286.8275009827594,3.9682539682539675,1.2578971318389494,52580.50143725355,286.91680437221044,286.9220121126937,2.406871183218564,0.9972634645764489,1.0089915059821617,0.7763106907452652,0.533394782971984,0.27803638787053353,0.28002640365354986,0.286716798408879,0.2887081326462204,0.29716985950554453,0.29755526883566413,297.15,293.15,297.2273055731992,297.55219202965986,297.2044127543644,297.2733825334831,297.43107188972937,297.3376729560872,0.0,2366.3860757288744,130.67565888128863,916.6361100385793,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21133044.0,21133044.0,292.68662589894734,287.63607676444195,0.5806360740000001,608.460521923766,1.0,1.0,1.0,3.0,0.34040491749377705,283.15,283.15,283.15000758023956,286.81380743063175,3.9682539682539675,1.268248016046592,52562.21488883754,286.9060489212631,286.91146444079817,2.4092896795991456,0.9978546085105887,1.0096431785719597,0.7775511974505414,0.5342081468894556,0.2780756764407436,0.28007809845214365,0.2869206954865007,0.2889263456219732,0.29785971014703244,0.29824605207799426,297.15,293.15,297.2258307489111,297.5515332763271,297.20282582569433,297.2710878128417,297.4314047363579,297.3365364800264,0.0,2369.441261847953,131.71371254023836,919.7982556259907,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21133080.0,21133080.0,292.69578105263156,287.6373911395014,0.580142,609.3873000707714,1.0,1.0,1.0,3.0,0.34028027555714413,283.15,283.15,283.15000787270606,286.79974195252765,3.9682539682539675,1.2791555530400187,52541.14816989825,286.895062736842,286.9007477955017,2.411842496363527,0.9984262471091397,1.0102846819875262,0.7787628031253951,0.5351719625367946,0.27811144766333695,0.28012791930293857,0.28711905671857274,0.28914067157769346,0.29854909142040487,0.29893777876266153,297.15,293.15,297.2243493211103,297.550547716019,297.20124039731286,297.26879310805793,297.43172038541786,297.33533018558364,0.0,2372.590615213563,132.80231412353868,923.2921247379016,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21133116.0,21133116.0,292.7051173431579,287.6387584999656,0.579640606,610.2257158947054,1.0,1.0,1.0,3.0,0.3401548576877676,283.15,283.15,283.1500081191255,286.78509042429107,3.9682539682539675,1.2902323003589422,52522.02649490588,286.8838591882104,286.88975490787146,2.4146040885558797,0.9989608275812434,1.0109040689944067,0.7799197535542055,0.5363778868910009,0.2781410001015796,0.2801741374149884,0.2873076679087273,0.28934792680388627,0.2992376532959377,0.29963083201609775,297.15,293.15,297.22285153274305,297.5489695132293,297.19965875834566,297.26650068713593,297.43200688595385,297.33399747548157,0.0,2375.8787714226037,133.91283527149508,927.3146222722058,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21133152.0,21133152.0,292.71462362947364,287.6401742743585,0.579132288,610.9732379856689,1.0,1.0,1.0,3.0,0.3400290161228683,283.15,283.15,283.15000833104403,286.7701670628945,3.9682539682539675,1.3019902001438837,52498.968910258205,286.87245164463155,286.87864961263864,2.4174691141867615,0.9994750861251027,1.0115106819549173,0.7810467061311257,0.5377061121502692,0.27816724400346426,0.2802183918267331,0.2874911179143155,0.2895514010296746,0.29992569255070006,0.30032447442567356,297.15,293.15,297.22134393636696,297.54707396146625,297.198079286855,297.2642100658924,297.4322768699228,297.33259682410073,0.0,2379.2353740813373,135.0836975576277,931.6086639249694,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21133188.0,21133188.0,292.7242887705263,287.64163390768044,0.578617442,611.6273349337624,1.0,1.0,1.0,3.0,0.33990225530865387,283.15,283.15,283.15000852819634,286.7546608860093,3.9682539682539675,1.313958364538087,52478.240420507034,286.86085347536834,286.86728052099187,2.420512954187453,0.9999452241912403,1.012086749559296,0.7821095536907684,0.5392573234835669,0.2781866704933608,0.28025826844628393,0.28766386269894684,0.2897467425673126,0.30061223098314727,0.3010187266632353,297.15,293.15,297.2198126532838,297.5445349468191,297.19650503897094,297.2619235798612,297.4325077993975,297.3310568036665,0.0,2382.720707385534,136.28171352050495,936.3864445964051,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21133224.0,21133224.0,292.7341016252631,287.64313286218805,0.578096464,612.185475329087,1.0,1.0,1.0,3.0,0.3397752658700685,283.15,283.15,283.1500087206153,286.738996794262,3.9682539682539675,1.3264589318184223,52453.63530959305,286.8490780496841,286.8558268120503,2.423594645235116,1.0004043919204382,1.012655067906859,0.7831568993051731,0.5408574747197461,0.2782044888668471,0.2802970947397343,0.287834019931291,0.2899401101467951,0.30129845762812624,0.30171309612268743,297.15,293.15,297.2182751341564,297.54184568512994,297.1949325815279,297.2596381591462,297.4327304341596,297.32948439882404,0.0,2386.241282058344,137.524309519347,941.2833808382695,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21133260.0,21133260.0,292.74405105263156,287.64466661813054,0.57756975,612.6451277617437,1.0,1.0,1.0,3.0,0.33964712777767037,283.15,283.15,283.1500088626182,286.7227549866939,3.9682539682539675,1.3391693069247699,52432.330446968495,286.837138736842,286.84411275038013,2.4268396068573876,1.0008091878626706,1.0131823238331994,0.7841279001574563,0.5426790615274417,0.27821444454000704,0.28033047215049106,0.2879915580609571,0.290123451942365,0.30198275836057076,0.3024075834401252,297.15,293.15,297.2167073238366,297.53844826775736,297.1933692147761,297.25735914126324,297.43290778410585,297.3277583463478,0.0,2389.87788202532,138.79657674245652,946.6568272528057,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21133296.0,21133296.0,292.7541259115789,287.6462306744418,0.577037696,613.003760821833,1.0,1.0,1.0,3.0,0.33951860722898625,283.15,283.15,283.15000899713385,286.7063405805342,3.9682539682539675,1.3523855644582947,52407.9271013572,286.8250489061052,286.8323210192713,2.4301252061306418,1.0011963076420263,1.013695708054392,0.7850745580958979,0.5445608471179562,0.2782219402309154,0.2803620944780399,0.2881450502620327,0.2903035213626673,0.3026662891021519,0.30310191824478694,297.15,293.15,297.21513003642895,297.5348412412396,297.1918094764733,297.2550822790214,297.433069190654,297.32598644476343,0.0,2393.5517567812153,140.1124391135776,952.1729861269629,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21133332.0,21133332.0,292.7643150610526,287.6478205493888,0.576500698,613.258843099456,1.0,1.0,1.0,3.0,0.3393893392404224,283.15,283.15,283.1500090974757,286.689602189917,3.9682539682539675,1.3659296720033922,52383.6287327077,286.8128219267367,286.8203818744757,2.4334882101719555,1.0015489704742104,1.0141816833994926,0.7859738677404007,0.5465586542670767,0.27822465779261224,0.2803902398162615,0.2882906744672836,0.2904771462700617,0.3033483683156898,0.3037959291463639,297.15,293.15,297.21353441767434,297.5308288244094,297.1902570468301,297.2528099091086,297.4332004532973,297.3241261302639,0.0,2397.2874622820163,141.4617215714363,957.9471666729962,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21133368.0,21133368.0,292.77460736,287.6494317811747,0.575959152,613.4078431847134,1.0,1.0,1.0,3.0,0.33925933122159796,283.15,283.15,283.1500092091217,286.6725586981178,3.9682539682539675,1.379764857463818,52359.620733451564,286.8004711679999,286.8083047994174,2.4369123398986163,1.0018682651083286,1.0146403220068698,0.786828131728111,0.5486557952904791,0.27822292840240304,0.2804150279731956,0.288428775349817,0.29064446868684385,0.30402920121874977,0.3044895846229457,297.15,293.15,297.21192208871594,297.52645195386236,297.1887138205259,297.25054313221557,297.4333063576518,297.3221874705943,0.0,2401.0773353757554,142.84106592120622,963.9450009755772,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21133404.0,21133404.0,292.7849916673684,287.65105992849817,0.575413454,613.4482296677062,1.0,1.0,1.0,3.0,0.3391287368906228,283.15,283.15,283.1500093003081,286.6553070697495,3.9682539682539675,1.3939519900756447,52334.54047673574,286.78800999915785,286.7961387762603,2.4403746443140673,1.002161782107237,1.0150774250600718,0.7876477082214783,0.550821286655648,0.27821782058011946,0.28043723219940186,0.28856102086822666,0.2908068348944587,0.3047088042295273,0.3051827448384645,297.15,293.15,297.2102979072655,297.52180996662486,297.18717845552,297.2482805447107,297.4333894126966,297.32019125736355,0.0,2404.9032793326182,144.25303223232092,970.102988745949,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21133440.0,21133440.0,292.79545684210524,287.652700571068,0.574864,613.3774711385352,1.0,1.0,1.0,3.0,0.3389976581237023,283.15,283.15,283.1500093745898,286.63788347012496,3.9682539682539675,1.4084196402075941,52308.37051703711,286.7754517894736,286.78389926041416,2.4438683801602434,1.0024340000276466,1.0154968383581782,0.7884386237923612,0.5530429914206508,0.2782099212875188,0.28045732226037356,0.2886884282414276,0.2909651279249203,0.30538739104854906,0.3058755097148027,297.15,293.15,297.20866393146673,297.51694892074596,297.18564958498297,297.24602141623467,297.4334535886301,297.3181474884121,0.0,2408.761148391228,145.6899858742375,976.3990599398842,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21133476.0,21133476.0,292.80599174315785,287.65434931007235,0.574311186,613.193036187301,1.0,1.0,1.0,3.0,0.3388661586107798,283.15,283.15,283.1500074100433,286.6216468023615,3.9682539682539675,1.4199503324916003,52306.87343317893,286.7628099082105,286.7710105572875,2.444639709590198,1.0026842024009546,1.0157570974055563,0.7892772712416201,0.5527717731304296,0.27819652790015137,0.28044615619065416,0.28880739767445074,0.2910884043487592,0.30606450694937454,0.30654571443252593,297.15,293.15,297.2070180477767,297.51279911680234,297.1840920475197,297.24372126329956,297.43349191627647,297.31622447833496,0.0,2412.0590451242747,146.8890955293321,976.6720731615305,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21133512.0,21133512.0,292.8165852294737,287.6560017686029,0.573755408,612.8923934041048,1.0,1.0,1.0,3.0,0.33873416026453956,283.15,283.15,283.15000608184334,286.6069031437882,3.9682539682539675,1.4302556723345445,52314.51251855976,286.7500977246315,286.7579133087442,2.443907314006273,1.0029145698962918,1.015916428386177,0.7902264425506383,0.5511468349789987,0.2781756289070473,0.280413519516481,0.2889141506034505,0.2911854426297473,0.30674067387440485,0.30720288886011726,297.15,293.15,297.2053848650766,297.5101424104617,297.182498871534,297.2413618968284,297.4335133081588,297.3145802704119,0.0,2414.7256430140374,147.98641813850364,973.6434740426399,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21133548.0,21133548.0,292.82722615999995,287.65765359203357,0.573197062,612.4730113790473,1.0,1.0,1.0,3.0,0.3386016640505592,283.15,283.15,283.15000512182786,286.59325355699974,3.9682539682539675,1.4394491036602683,52329.146881226625,286.7373286079999,286.74469245761946,2.4419453982843455,1.0031315177579694,1.015994336771876,0.7913363943567183,0.5484232271662097,0.27814570618955914,0.28036010104902104,0.28900568980012925,0.2912553537897812,0.30741634874692,0.30784971195025707,297.15,293.15,297.2037943243228,297.5095357413178,297.18086652208103,297.23893084209885,297.43352573022315,297.31333063200873,0.0,2416.8774502747574,148.98812860212465,967.9513117153878,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21133584.0,21133584.0,292.8379033936842,287.65930044835414,0.572636544,611.9323587022294,1.0,1.0,1.0,3.0,0.3384688482003303,283.15,283.15,283.15000558817025,286.579605653299,3.9682539682539675,1.449783568979601,52332.084382238856,286.72451592757886,286.73176553332615,2.4407952912874213,1.0033456924691078,1.0161067670961048,0.7925338650092512,0.5464737861622473,0.2781110761541331,0.28030945254187256,0.2890883180924808,0.2913242400391019,0.30809247854706767,0.3085030303514247,297.15,293.15,297.20225007099634,297.51000124797935,297.17922925602505,297.2364739675174,297.4335452450827,297.3122999575202,0.0,2419.008182926072,150.07584501861712,964.1106976268469,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21133620.0,21133620.0,292.84860578947365,287.6609380284571,0.57207425,611.2679039637519,1.0,1.0,1.0,3.0,0.33833548953852005,283.15,283.15,283.15000638892445,286.56460113760215,3.9682539682539675,1.461949587847887,52320.21058567491,286.7116730526315,286.7191504351216,2.4412494292951363,1.003551782947832,1.0162938772238481,0.7937277783729392,0.5460328639127495,0.2780737460662773,0.28027048325023407,0.2891638133913754,0.29140064192441795,0.3087711366097019,0.30917048128121655,297.15,293.15,297.2007546641926,297.51040343469,297.1776314106134,297.2340420258275,297.43360481109636,297.311287269284,0.0,2421.6421562282776,151.31193318270664,963.8589287336483,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
