,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21133656.0,21133656.0,292.85932220631577,287.662562046379,0.571510576,610.4771157537156,1.0,1.0,1.0,3.0,0.3382015298982256,283.15,283.15,283.1500067828197,286.5490765556002,3.9682539682539675,1.4745945171201549,52307.13881913375,286.698813352421,286.7065504967178,2.4420914812257606,1.0037442479643253,1.0164904811453648,0.7949006879257855,0.545969463106058,0.27803404224248773,0.2802324613728957,0.28923290288415043,0.2914738234933487,0.3094541012163888,0.3098442364813659,297.15,293.15,297.1992920836128,297.510538837683,297.1760753778398,297.2316428882971,297.43373082877935,297.31025600324244,0.0,2424.4756200044926,152.59406261720696,964.4920555175232,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21133692.0,21133692.0,292.8700415031579,287.6641682394951,0.570945918,609.5574626622214,1.0,1.0,1.0,3.0,0.3380671120626719,283.15,283.15,283.1500070701302,286.5332797740601,3.9682539682539675,1.4875773831000663,52293.9261739857,286.6859501962104,286.6939695558366,2.4431737628180468,1.0039254550718129,1.0166902973002858,0.7960523496009635,0.5461417505439579,0.27799278357873597,0.2801951056792987,0.2892976430363877,0.29154481254588444,0.3101401694678878,0.3105227192448429,297.15,293.15,297.19784967429547,297.5104143244958,297.17455147868804,297.2292713635714,297.43390314494826,297.30919799719976,0.0,2427.4186204533726,153.9105375307279,965.6761979673572,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21133728.0,21133728.0,292.8807525389473,287.6657523686673,0.570380672,608.5064132793702,1.0,1.0,1.0,3.0,0.337931950495614,283.15,283.15,283.1500072880277,286.517137024769,3.9682539682539675,1.501137367254797,52279.53894416726,286.6730969532631,286.6814259992124,2.444576446160679,1.00408637848881,1.016889328812647,0.797159754691644,0.5466337089374484,0.2779492493291772,0.280158770088567,0.2893561207338015,0.29161280214348606,0.3108287719463344,0.3112072191527688,297.15,293.15,297.19642971024535,297.5097752333737,297.17307625824674,297.2269457885284,297.43410710948893,297.30806681997666,0.0,2430.4882084754486,155.2832035774763,967.6045389652676,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21133764.0,21133764.0,292.89144417263157,287.6673102183459,0.569815234,607.3214361952628,1.0,1.0,1.0,3.0,0.33779627831959175,283.15,283.15,283.15000747747143,286.50079624202556,3.9682539682539675,1.5149876668963482,52265.63363908877,286.660266992842,286.66891184419717,2.446167812599467,1.0042324061215975,1.017085170894474,0.7982335501238003,0.5473175665648676,0.27790421042052105,0.2801229860629466,0.2894105565087677,0.2916788202394418,0.31151798747467796,0.3118946275840513,297.15,293.15,297.1950205127779,297.5087602564112,297.17163205951454,297.2246508458841,297.43431407042635,297.30687554900277,0.0,2433.6294717110245,156.68700569044327,969.9790979936465,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21133800.0,21133800.0,292.90210526315786,287.66883759662255,0.56925,606.0,1.0,1.0,1.0,3.0,0.3376601086057295,283.15,283.15,283.150007634035,286.4842875958363,3.9682539682539675,1.5290816589384322,52252.50262867508,286.64747368421047,286.656434291379,2.4479263800803888,1.00436349363008,1.0172765766696434,0.7992734991295966,0.5481736760108913,0.2778577693244944,0.2800876611665528,0.2894611870345972,0.29174292910887295,0.3122073253129164,0.31258423812974573,297.15,293.15,297.1936196982732,297.5073762563657,297.17021722087526,297.2223852278158,297.43451640275333,297.3056229612167,0.0,2436.8305186801545,158.1179940527553,972.754790073421,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21133836.0,21133836.0,292.9127246694737,287.6703303352377,0.568685366,604.5943039419195,1.0,1.0,1.0,3.0,0.3375232701393372,283.15,283.15,283.1500077350993,286.46760794921045,3.9682539682539675,1.5436905263438114,52238.32299363054,286.6347303966315,286.6440400704714,2.4498858829224486,1.0044739914382745,1.0174601151434126,0.8002668936829597,0.549239992790746,0.27780969562480906,0.28005289782991744,0.28950702219825786,0.29180453031369863,0.31289655681608275,0.31327608148236413,297.15,293.15,297.1922274734888,297.505498300884,297.16884273025823,297.22015993682345,297.4347083072198,297.3042873497349,0.0,2440.0887208022136,159.5989069304823,976.0201668392682,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21133872.0,21133872.0,292.9232912505263,287.67178428953855,0.568121728,603.1586345365432,1.0,1.0,1.0,3.0,0.3373857596809963,283.15,283.15,283.15000785502474,286.4507492354913,3.9682539682539675,1.5585647328548038,52225.13829068764,286.62205049936836,286.63169174059146,2.452020918153956,1.0045631518121247,1.0176337333962322,0.8012127546357581,0.5504940208812326,0.2777599775137872,0.2800185577909755,0.2895481930624708,0.2918636012241375,0.3135850210812277,0.31396927529752783,297.15,293.15,297.1908406468716,297.5031347451695,297.1675057721195,297.217973292708,297.4348797503597,297.3028668414457,0.0,2443.4103833899694,161.10994368750733,979.7223296117163,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21133908.0,21133908.0,292.9337938652631,287.67319533839054,0.567559482,601.693591274749,1.0,1.0,1.0,3.0,0.3372475373629427,283.15,283.15,283.15000793553844,286.43377577084675,3.9682539682539675,1.5737782623276086,52212.25507719803,286.60944736168415,286.619424731693,2.454309671232852,1.0046292227416356,1.0177945543294846,0.8021079355581384,0.5519183481346726,0.2777085529686525,0.2799844243278197,0.2895845348878946,0.2919198508215393,0.314271639885652,0.314662677662998,297.15,293.15,297.18945684167943,297.50028040481885,297.16620560707025,297.2158247098757,297.43501454328947,297.3013564213467,0.0,2446.772035038889,162.65672102697812,983.8206540596057,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21133944.0,21133944.0,292.94422137263155,287.6745593840392,0.566999024,600.1997736474144,1.0,1.0,1.0,3.0,0.33710877846270043,283.15,283.15,283.1500079739912,286.4167517053763,3.9682539682539675,1.5891753495701957,52200.27894215722,286.596934352842,286.60724350688463,2.4567007421041747,1.0046779155724908,1.0179450105649017,0.8029651229302568,0.5534587735852465,0.27765592681206863,0.2799503846473455,0.2896173287150522,0.29197392749471834,0.3149564927353117,0.3153557183676078,297.15,293.15,297.188074935183,297.49707140527306,297.164932865318,297.21370427966735,297.435116883557,297.2997800737997,0.0,2450.155438385983,164.22492302902077,988.1934911032707,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21133980.0,21133980.0,292.95456263157894,287.6758723519242,0.56644075,598.6777811454173,1.0,1.0,1.0,3.0,0.3369693434184012,283.15,283.15,283.15000802712365,286.3996614711193,3.9682539682539675,1.6048227082639865,52188.91775634285,286.58452484210517,286.59515975105006,2.459210961945022,1.0047046621242754,1.0180818080580152,0.8037744727234565,0.5551367701267321,0.27760178500682114,0.2799163964715592,0.2896456732984145,0.29202521712828755,0.31563868449346294,0.3160478700155889,297.15,293.15,297.1866948965708,297.4934259181861,297.1636935104486,297.2116182032496,297.43517219148475,297.29812094398795,0.0,2453.567133986699,165.82064699878435,992.8900289509113,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21134016.0,21134016.0,292.96480650105264,287.6771301904446,0.5658850559999999,597.1282132596351,1.0,1.0,1.0,3.0,0.3368291958523502,283.15,283.15,283.15000805007435,286.3825564754435,3.9682539682539675,1.6207270744954563,52177.967747324496,286.57223219873674,286.58319696599216,2.4618228068073624,1.0047086350448229,1.018203164290423,0.8045334722351764,0.5569388110971393,0.27754595798510423,0.27988220211466025,0.2896689087895507,0.29207310528035674,0.31631674879548266,0.31673769499759696,297.15,293.15,297.1853170379909,297.489347716639,297.16248564411364,297.20956042648476,297.43516012289945,297.29637418962557,0.0,2456.9903022319945,167.44398400468611,997.8781842213799,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21134052.0,21134052.0,292.97494184,287.67832887067465,0.565332338,595.5516694809457,1.0,1.0,1.0,3.0,0.336688659845196,283.15,283.15,283.15000800854443,286.3654682130179,3.9682539682539675,1.6365033438812133,52169.61392517667,286.5600697919999,286.57131968420634,2.464487900457782,1.0047002798164175,1.0183162008215674,0.8052651216456264,0.5588062537235658,0.27748925066056757,0.2798479198599384,0.2896893802608518,0.29211914393562255,0.3169925774282172,0.3174262107289055,297.15,293.15,297.1839405862931,297.48503694992894,297.16129528436096,297.2075182204749,297.4351119154063,297.2945805912929,0.0,2460.4166491386777,169.0619365147402,1003.0298773500784,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21134088.0,21134088.0,292.9849575073684,287.6794643860305,0.564782992,593.9487493002267,1.0,1.0,1.0,3.0,0.33654708398078836,283.15,283.15,283.15000801951726,286.34842586329984,3.9682539682539675,1.6530026888146458,52158.24260268302,286.5480509911578,286.5596630819691,2.4672705556570236,1.0046599268363585,1.0184059263992031,0.8059248265944824,0.5608263987142287,0.2774303763154258,0.2798131975250098,0.28970229895808486,0.29215968717479857,0.31766192447736885,0.31811014631625106,297.15,293.15,297.18256988683174,297.48015248338,297.16015124567593,297.2055131328044,297.43496446694166,297.29267024312674,0.0,2463.842968722748,170.74500539398298,1008.5367530113931,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21134124.0,21134124.0,292.99484236210526,287.6805327518871,0.5642374139999999,592.3200522083558,1.0,1.0,1.0,3.0,0.33640510247431027,283.15,283.15,283.1500080270776,286.33142688998043,3.9682539682539675,1.669271832432544,52149.91840258037,286.53618916547356,286.5481003399648,2.4700890691714936,1.0046074126745377,1.0184865832664451,0.8065574299151347,0.5628960197619456,0.27737075959702706,0.27977833232374544,0.28971241838868317,0.292198081825778,0.31832902945069114,0.31879228800690834,297.15,293.15,297.1812020897524,297.47507028125534,297.1590253583696,297.2035233070222,297.4347853716037,297.29072128160067,0.0,2467.267769218056,172.41367185163546,1014.172571403906,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21134160.0,21134160.0,293.0045852631579,287.68153000514553,0.563696,590.6661776962108,1.0,1.0,1.0,3.0,0.33626246859047554,283.15,283.15,283.15000797266856,286.31451656631884,3.9682539682539675,1.6856465978798596,52142.29354350531,286.5244976842104,286.53670009625984,2.4729660641027325,1.0045353271512119,1.0185524760781413,0.8071463548718086,0.5650462951265083,0.2773099504082126,0.2797432010448295,0.2897180262377374,0.2922329818391548,0.31899250174506266,0.3194715191822472,297.15,293.15,297.17983896057,297.4696679352295,297.1579287953297,297.2015580169701,297.4345547639816,297.28870969441624,0.0,2470.678185598078,174.09535602525463,1020.0071353704686,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21134196.0,21134196.0,293.01417506947365,287.6824522037498,0.563159146,588.9877252546692,1.0,1.0,1.0,3.0,0.33611967849554203,283.15,283.15,283.15000597789924,286.29895736789774,3.9682539682539675,1.6982942039197453,52162.09097511083,286.5129899166315,286.52464158867525,2.473141012513343,1.0044552340099864,1.0184707431892344,0.8077956850932126,0.5647079617476783,0.2772455472619443,0.27967848229524606,0.28971892490072354,0.29223571202459997,0.31965434126133185,0.32012751783827087,297.15,293.15,297.17847346174074,297.4650701657752,297.1568009016838,297.1995616817302,297.4343003737138,297.2868413169288,0.0,2473.5279558041684,175.48101469802512,1019.6488431720086,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21134232.0,21134232.0,293.02360064,287.68329542615396,0.562627248,587.2852943746086,1.0,1.0,1.0,3.0,0.3359764810028325,283.15,283.15,283.15000452473765,286.28517773357345,3.9682539682539675,1.7093926686570027,52190.56037197565,286.5016792319999,286.5125937358333,2.4718912814948473,1.0043660545981046,1.0183009889805033,0.8085485554686619,0.5630768859357691,0.277175975293275,0.2795951661629305,0.289711486470303,0.29221601325313307,0.32031400101947866,0.32076910985378176,297.15,293.15,297.17713442140195,297.4618907051241,297.15564819233515,297.1975370788093,297.43401961225743,297.28524600198557,0.0,2475.6987309725946,176.73568086392098,1016.0504208186453,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21134268.0,21134268.0,293.03285083368417,287.68405577073753,0.562100702,585.559484546907,1.0,1.0,1.0,3.0,0.33583297983950555,283.15,283.15,283.1500034353261,286.27252683005514,3.9682539682539675,1.7192303390952002,52224.547250811476,286.4905789995789,286.5006705987987,2.4697182487177423,1.0042760475448014,1.0180774909091852,0.809423151933702,0.5606100124997269,0.2771015415406989,0.27949789331803454,0.28969595785829827,0.2921787298684572,0.32097268566067605,0.3214015534374872,297.15,293.15,297.175841030221,297.46028425770527,297.1544752186793,297.1954877145497,297.4337329866863,297.2839642415683,0.0,2477.4171696624535,177.87893526837152,1010.3768909370293,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21134304.0,21134304.0,293.04191450947366,287.68472935517156,0.561579904,583.8108952624419,1.0,1.0,1.0,3.0,0.3356891481580384,283.15,283.15,283.15000370522984,286.2605213670019,3.9682539682539675,1.729561214258927,52249.98744563252,286.4797025886315,286.48936628012234,2.468108647551329,1.0041911218147694,1.0178817562573086,0.8104160648124986,0.558680273340493,0.277023230160811,0.2794016078427103,0.289672567881893,0.29213892383675555,0.3216313962181607,0.3220373997671632,297.15,293.15,297.1746165691855,297.4601807088211,297.15330354878085,297.1934317554446,297.43345917038374,297.28299835052314,0.0,2478.9139147464634,179.0456730265656,1006.0327414800194,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21134340.0,21134340.0,293.05078052631575,287.68531231573246,0.56106525,582.0401260120912,1.0,1.0,1.0,3.0,0.33554486251835663,283.15,283.15,283.15000442111204,286.247735174914,3.9682539682539675,1.7416336824809375,52259.75029686844,286.469063368421,286.47882699514474,2.4679996370731563,1.0041115426299796,1.017768234085675,0.811419682655329,0.5581455389335933,0.27694512722295894,0.27931860138969034,0.2896446391316236,0.29210860317077386,0.32229112228104106,0.3226856642080623,297.15,293.15,297.1734664032548,297.4602272016642,297.15219194769304,297.1914224319541,297.4332152813044,297.28210465317414,0.0,2480.8032950534434,180.34120488632155,1005.127614860001,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21134376.0,21134376.0,293.0594377431579,287.6858008065654,0.560557136,580.2477762867321,1.0,1.0,1.0,3.0,0.33540012110137296,283.15,283.15,283.1500047289433,286.23482034337025,3.9682539682539675,1.7540113747512682,52265.893691069214,286.4586747082104,286.46861669805827,2.4683034777739516,1.0040328008534316,1.0176793306068983,0.8124004337568328,0.5579936546369326,0.2768678695516147,0.2792399104670854,0.2896134219843296,0.2920786197529453,0.32295146114979373,0.3233379584129653,297.15,293.15,297.17237001349963,297.46000093072075,297.1511408283365,297.18946441837807,297.4329921832497,297.28119367483697,0.0,2482.854696503083,181.6565646744747,1005.1645922994599,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21134412.0,21134412.0,293.06787501894735,287.6861909988956,0.5600559580000001,578.4344455772427,1.0,1.0,1.0,3.0,0.335255016628652,283.15,283.15,283.15000492535773,286.2219076080916,3.9682539682539675,1.766360237094708,52271.502524416836,286.4485499772631,286.4586542208324,2.4688747750694486,1.0039532375772868,1.017605142980339,0.8133570216179784,0.5580904199736162,0.2767914392083886,0.2791644666389724,0.28957999304203963,0.2920489031002127,0.3236122286773553,0.3239928821978433,297.15,293.15,297.1713097612719,297.45949262087225,297.1501368067475,297.18754812896685,297.4327838367863,297.28025423092896,0.0,2484.988703441984,182.9674343862292,1005.8123939635607,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21134448.0,21134448.0,293.07608121263155,287.6864790801891,0.559562112,576.6007333745007,1.0,1.0,1.0,3.0,0.3351093710159308,283.15,283.15,283.15000505228033,286.20908652144766,3.9682539682539675,1.7791559715867944,52272.95143168676,286.43870254484204,286.4490638229421,2.4697793454206876,1.003869909520031,1.0175463953753694,0.8142695162027983,0.5584986184445526,0.27671664638040894,0.2790938076950365,0.28954410739896574,0.2920199289304399,0.32427376024974863,0.3246512344939017,297.15,293.15,297.170292157872,297.4584909559983,297.1492022744518,297.1856969180286,297.4325978539555,297.27925603206126,0.0,2487.1924056974267,184.31066632484624,1007.2246022194548,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21134484.0,21134484.0,293.08404518315785,287.68666125326075,0.5590759940000001,574.7472391693835,1.0,1.0,1.0,3.0,0.3349633590353131,283.15,283.15,283.15000515346304,286.196346664714,3.9682539682539675,1.7918166747353235,52275.037123015965,286.4291457802105,286.4397161462982,2.4708836105990732,1.0037829544787562,1.017495555391199,0.8151497469433356,0.5590944285749668,0.27664302108455263,0.279026281371359,0.2895067686112753,0.2919915055882872,0.32493565311803196,0.32531162020686893,297.15,293.15,297.16929889273973,297.45714029752986,297.14831294516364,297.1838892075384,297.432423771691,297.27821302293256,0.0,2489.4318511760202,185.6422312314237,1009.0981122656015,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21134520.0,21134520.0,293.09175578947367,287.68673373533096,0.558598,572.874562452769,1.0,1.0,1.0,3.0,0.334816984468702,283.15,283.15,283.1500052174563,286.18370922709533,3.9682539682539675,1.8043045651019785,52278.06504288444,286.4198930526315,286.4306147308281,2.472173638991654,1.0036919760476428,1.0174514247751665,0.8159971007643465,0.5598652160596265,0.2765706048247605,0.27896181548148047,0.2894681024226292,0.2919636488027912,0.32559786622134224,0.3259738968649294,297.15,293.15,297.1683278457197,297.45544016325334,297.1474678238734,297.18212450060855,297.4322605503174,297.2771241767545,0.0,2491.6975461790826,186.9593171567153,1011.4032661345334,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21134556.0,21134556.0,293.0992018905263,287.68669275703024,0.558128526,570.9833027155349,1.0,1.0,1.0,3.0,0.3346701039034625,283.15,283.15,283.1500051856784,286.17137780428897,3.9682539682539675,1.8173037392370628,52276.600500646164,286.41095773136834,286.42196075116465,2.473693684188284,1.003594891005869,1.0174141056098347,0.8167970779078993,0.5608532590887996,0.2765003290321652,0.2789016559468643,0.2894280589562531,0.2919366930155525,0.32626090491207455,0.3266387332327416,297.15,293.15,297.16738503575067,297.4532569363935,297.1466871010199,297.18042243919047,297.4321178353495,297.2759738695408,0.0,2493.9570002966498,188.31387007223964,1014.2464071372419,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21134592.0,21134592.0,293.10637234526314,287.68653456135183,0.5576679680000001,569.0740594485587,1.0,1.0,1.0,3.0,0.3345227568632961,283.15,283.15,283.1500052524183,286.15913421984857,3.9682539682539675,1.8301310394714798,52276.1760581003,286.40235318568415,286.4135655663446,2.475404976594417,1.0034913261761598,1.017381347935082,0.8175529322644015,0.56202267251693,0.2764319007360072,0.27884534048047427,0.2893867882521823,0.2919105554375466,0.32692446384354334,0.3273057325774231,297.15,293.15,297.16646462496476,297.4506380670553,297.1459615458731,297.1787755601536,297.43198935561645,297.2747658307327,0.0,2496.2522197296175,189.65426685093098,1017.540940944097,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21134628.0,21134628.0,293.11325601263155,287.6862554025518,0.557216722,567.1474321427183,1.0,1.0,1.0,3.0,0.33437489653315877,283.15,283.15,283.1500052549374,286.1471453899035,3.9682539682539675,1.8429959621311753,52274.963843642734,286.39409278484203,286.40552767420166,2.4772975260131864,1.0033800532940718,1.017351260031634,0.8182599994623764,0.5633652142178762,0.2763656229529726,0.2787930828998431,0.2893443447247138,0.29188522718283544,0.32758848933774665,0.3279747821161298,297.15,293.15,297.16556603054516,297.4475654779461,297.14529459728067,297.1771879764451,297.43187394794364,297.2734976060321,0.0,2498.540696048491,190.99578598410685,1021.2689738574287,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21134664.0,21134664.0,293.1198417515789,287.6858515449975,0.556775184,565.2040202888913,1.0,1.0,1.0,3.0,0.3342266933518336,283.15,283.15,283.15000520655053,286.1353831129415,3.9682539682539675,1.8555749356774325,52275.510715013545,286.3861898981052,286.3977691158055,2.479302163919874,1.0032638647361218,1.01732256209003,0.8189347560936262,0.5648146251408428,0.2763009785473242,0.2787435894450744,0.28930128123880233,0.29186047756734956,0.3282530704322544,0.32864525379996823,297.15,293.15,297.16468232699674,297.44420367661803,297.144668111974,297.17564100332714,297.4317709020289,297.272193204189,0.0,2500.8157338862256,192.31393159476949,1025.271046725054,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21134700.0,21134700.0,293.12611842105264,287.6853192619629,0.55634375,563.2444233779553,1.0,1.0,1.0,3.0,0.3340780198933094,283.15,283.15,283.15000517299524,286.12391446335664,3.9682539682539675,1.8681210748603094,52275.71959684696,286.3786578947367,286.3903782259276,2.4814519090249454,1.0031409686971866,1.0172952381131357,0.8195653745175948,0.5664024079230614,0.2762386647044071,0.2786978979656336,0.28925746486518655,0.2918365314964131,0.3289184501843554,0.3293176755110493,297.15,293.15,297.16381874220446,297.44045816213446,297.14409692934817,297.17414970159456,297.4316849823157,297.27084170351947,0.0,2503.074064753515,193.6275050588186,1029.6271808589674,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21134736.0,21134736.0,293.13207488,287.6846548343724,0.555922816,561.2692409007881,1.0,1.0,1.0,3.0,0.3339288867735155,283.15,283.15,283.15000510029006,286.1128034422799,3.9682539682539675,1.8805924462884511,52275.6737497375,286.3715101439999,286.38337893873137,2.48372556428967,1.0030119156894812,1.0172685340829537,0.820153193956619,0.568108232970671,0.27617881942621375,0.2786559536885764,0.28921303305043716,0.2918133423816137,0.3295845730031445,0.3299918876706563,297.15,293.15,297.1629752796582,297.43636717261217,297.1435793163268,297.1727120787225,297.4316142837797,297.2694496262199,0.0,2505.2973513330962,194.93240259498302,1034.2905423494503,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21134772.0,21134772.0,293.1376999873684,287.6838545494918,0.555512778,559.2790723482673,1.0,1.0,1.0,3.0,0.33377946777345996,283.15,283.15,283.15000506485984,286.1018778435014,3.9682539682539675,1.8924302251220195,52280.059780674346,286.3647600151578,286.37659957189095,2.4860750196172527,1.002879029616364,1.01724230233388,0.8207144886504797,0.5698860634497513,0.2761205089651553,0.278616361109166,0.2891682291000901,0.29179064887158734,0.33025118136989434,0.3306672259726855,297.15,293.15,297.1621442432188,297.4320636545937,297.1430948175563,297.1713077678877,297.43155338167514,297.2680327729863,0.0,2507.5106199171223,196.18779785991072,1039.1490922762464,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21134808.0,21134808.0,293.14298260210523,287.6829146995673,0.5551140320000001,557.2745172112707,1.0,1.0,1.0,3.0,0.3336294205323088,283.15,283.15,283.1500049499441,286.091534818464,3.9682539682539675,1.904614825142675,52280.235999686294,286.35842087747363,286.3704024303629,2.4885729602612794,1.0027389513608318,1.0172165964846076,0.8212183009837056,0.5718039999808585,0.2760660836962957,0.27858210258101834,0.28912299543352177,0.2917690900444373,0.3309193657752024,0.33134522306837405,297.15,293.15,297.1613432579307,297.4273363714246,297.14268591373565,297.169979127036,297.4315208693986,297.2665731079051,0.0,2509.6536522477068,197.4638022357494,1044.3772530427748,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21134844.0,21134844.0,293.14791158315785,287.6818315804119,0.554726974,555.2561749806758,1.0,1.0,1.0,3.0,0.3334791174254269,283.15,283.15,283.15000483465724,286.0814466279412,3.9682539682539675,1.9160961468149198,52285.09564500343,286.35250610021046,286.3644525109854,2.4911232051434204,1.002596353462581,1.0171913659312803,0.8216987489151591,0.5737723749728357,0.2760100578171584,0.2785480893765681,0.28907764626703436,0.29174805226473643,0.33158819603458606,0.3320243324956026,297.15,293.15,297.1605554470037,297.422450967701,297.14226724425913,297.168681265813,297.431499339036,297.2650908527625,0.0,2511.767872970868,198.68416914485766,1049.7509352297548,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21134880.0,21134880.0,293.15247578947367,287.6806014899398,0.5543520000000001,553.2246451473604,1.0,1.0,1.0,3.0,0.3333284299980961,283.15,283.15,283.15000471881297,286.071741208932,3.9682539682539675,1.927185975142518,52291.861529296846,286.3470290526315,286.35887392905,2.493752239810888,1.002449971711935,1.0171667229198254,0.8221441036715779,0.5758169171424897,0.2759516278069448,0.27851441938094357,0.2890321239982466,0.2917277704880344,0.33225799640337106,0.332705099445644,297.15,293.15,297.15978742645143,297.4173280740572,297.14183390701965,297.16742964156396,297.43149430412745,297.26357467064395,0.0,2513.835805695376,199.87116388884075,1055.33634037122,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21134916.0,21134916.0,293.15666408,287.679220726649,0.553989506,551.1805272022023,1.0,1.0,1.0,3.0,0.33317761128730655,283.15,283.15,283.1500028407078,286.06345249884333,3.9682539682539675,1.9344323779677188,52327.64805772132,286.3420031039999,286.3526172269129,2.4936952953855194,1.002299968540252,1.0169969111845996,0.8226485890227907,0.575385368398773,0.2758857456957582,0.2784494590204774,0.28898356530778935,0.29167636235920624,0.33292758672384026,0.33336393600135433,297.15,293.15,297.15902488418027,297.4130204978002,297.1413136725881,297.1661651737081,297.43148595317905,297.26220203629117,0.0,2515.345183615937,200.7679259028894,1054.6053302030446,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21134952.0,21134952.0,293.1604653136842,287.6776855880512,0.5536398880000001,549.124420636079,1.0,1.0,1.0,3.0,0.33302661738612177,283.15,283.15,283.15000128905154,286.0570700902538,3.9682539682539675,1.9391708005475738,52378.33154536493,286.33744162357885,286.34639223905174,2.4922536188032365,1.0021536318275057,1.016752452868473,0.8232617653907193,0.5736831389855522,0.27580981446083874,0.2783624395355493,0.2889310302000442,0.291606712914931,0.33359809835442356,0.3340120295510716,297.15,293.15,297.1582992247613,297.41018194693214,297.1406844502156,297.1648982785017,297.43149300174963,297.26111138043206,0.0,2516.154721598336,201.4603555091041,1050.624322808343,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21134988.0,21134988.0,293.16386834947366,287.6759923690507,0.553303542,547.0569249398683,1.0,1.0,1.0,3.0,0.33287555770934996,283.15,283.15,283.15000009930384,286.0521358161859,3.9682539682539675,1.942038796598173,52437.35758390947,286.3333579806315,286.3404962818635,2.489912148840263,1.0020184677200565,1.0164661086869382,0.8240010435409495,0.5711526222579306,0.2757271841275866,0.27825834334056093,0.2888747751582586,0.2915236720948653,0.3342702660436738,0.33465392269313216,297.15,293.15,297.15762770977517,297.408960505071,297.1399927312409,297.16363181529476,297.43152673022365,297.26034789832113,0.0,2516.4548386385877,201.98967627278765,1044.5510387088138,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21135024.0,21135024.0,293.16686204631577,287.6741373602712,0.552980864,544.9786396044478,1.0,1.0,1.0,3.0,0.33272447612159156,283.15,283.15,283.1500001465454,286.04834535543586,3.9682539682539675,1.9447140401348,52489.10680155124,286.329765544421,286.3356028841104,2.4881682202791224,1.001904017987634,1.0162243336584242,0.8248656769987346,0.569170017935018,0.2756394137127096,0.27815297293672236,0.28881585204245475,0.29144351046218814,0.3349456634500261,0.33530284222578943,297.15,293.15,297.15703798115925,297.4093054402782,297.1392652732209,297.1623878517044,297.43161193862534,297.25992169699765,0.0,2516.457787933841,202.4712040168823,1039.889084476593,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21135060.0,21135060.0,293.1694352631579,287.6721168463312,0.5526722500000001,542.8901641206952,1.0,1.0,1.0,3.0,0.33257330916900407,283.15,283.15,283.1500007624872,286.0444224532119,3.9682539682539675,1.948780100243024,52522.50111043715,286.32667768421044,286.33201541622,2.487942904639025,1.0018139627627394,1.016083873759825,0.8257480696152549,0.5685743702611975,0.2755488089085246,0.27805828432557267,0.28875791213336904,0.2913787652865954,0.33562593523821327,0.33596809150131873,297.15,293.15,297.15653935961996,297.40986356173,297.1385375004302,297.16121667275786,297.43177221412816,297.2595858617332,0.0,2516.777244224549,203.02831869256568,1038.755641373978,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21135096.0,21135096.0,293.17157685894733,287.66992710406885,0.552378096,540.7920979794883,1.0,1.0,1.0,3.0,0.3324220416160685,283.15,283.15,283.1500009993293,286.0407977787007,3.9682539682539675,1.95270578669863,52551.93303829769,286.3241077692631,286.32907798804285,2.4881509726256756,1.0017429272057319,1.015985803560814,0.8266144489181948,0.5683579068344269,0.275457281916767,0.27796603178230417,0.28870149463264616,0.2913193509081148,0.3363102117003977,0.3366407657939089,297.15,293.15,297.15611049819483,297.41020715527253,297.1378306245837,297.16011571624534,297.4319896394022,297.2592507267397,0.0,2517.2230595455726,203.55578581988354,1038.60044112597,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21135132.0,21135132.0,293.17327569263153,287.6675644007148,0.5520987980000001,538.6850406717047,1.0,1.0,1.0,3.0,0.3322706834991823,283.15,283.15,283.15000111560573,286.03750363482607,3.9682539682539675,1.9561969934170054,52581.22828641604,286.32206916884206,286.32663972563904,2.4886551493404903,1.0016857884253194,1.0159176095851994,0.8274606611946093,0.5683981687548577,0.27536551596593095,0.27787587237631467,0.2886465314582387,0.29126409898096123,0.3369976126884663,0.337318886062298,297.15,293.15,297.155732274883,297.4102966050016,297.1371463559298,297.1590720818205,297.4322498851241,297.25889944055183,0.0,2517.7219356085407,204.03743799480657,1039.1092761590526,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21135168.0,21135168.0,293.1745206231579,287.6650249920157,0.5518347520000001,536.569591688222,1.0,1.0,1.0,3.0,0.33211920507166104,283.15,283.15,283.15000116110923,286.0347237610856,3.9682539682539675,1.9595747177182545,52606.84550141962,286.3205752522104,286.3248607990449,2.4894926129372887,1.0016445345324838,1.0158829238620521,0.8282726446730448,0.56872533406377,0.275274374989627,0.2777889835684841,0.28859392779712645,0.2912142886652754,0.33768914083571633,0.3380036113702724,297.15,293.15,297.15541069763844,297.4099789194132,297.13650099449256,297.15810374644946,297.4325640681476,297.25851168522826,0.0,2518.2385312782826,204.49318060249664,1040.3629792035047,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21135204.0,21135204.0,293.1753005094737,287.66230512030654,0.551586354,534.4463505199179,1.0,1.0,1.0,3.0,0.3319676374876314,283.15,283.15,283.15000117894886,286.03233265373404,3.9682539682539675,1.9624362217689395,52633.561962020176,286.31963938863146,286.32356115040017,2.4905579491297574,1.0016142131715453,1.0158711405621386,0.8290564134302504,0.5692477961118636,0.2751840077523988,0.2777047298399897,0.28854318937539747,0.2911685041016823,0.33838359935383944,0.33869301400702195,297.15,293.15,297.1551274797854,297.40933718111233,297.1358873193885,297.15719061316213,297.4329146456324,297.2580914478162,0.0,2518.758657918376,204.8991620274058,1042.126096789347,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21135240.0,21135240.0,293.1756042105263,287.6594010125339,0.551354,532.3159166576703,1.0,1.0,1.0,3.0,0.3318159835700957,283.15,283.15,283.15000115497617,286.03035891811743,3.9682539682539675,1.9647568169705762,52661.67042130267,286.31927494736834,286.32274571447476,2.4918350193025134,1.0015942136890579,1.0158807068262043,0.8298108232724712,0.5699510105795613,0.27509463707763926,0.2776232145485867,0.2884943917513759,0.29112668036327666,0.3390809174756846,0.33938689462418564,297.15,293.15,297.1548799138266,297.40836607964087,297.13530702435804,297.1563317050912,297.4332996251277,297.25763686960886,0.0,2519.2695549221926,205.25385910941617,1044.363213767338,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21135276.0,21135276.0,293.1754205852631,287.65630887822954,0.551138086,530.1788895923567,1.0,1.0,1.0,3.0,0.33166422568245163,283.15,283.15,283.1500010808809,286.02900866163174,3.9682539682539675,1.9668684650975727,52687.314671145636,286.31949529768417,286.3225979776611,2.493360604838412,1.0015871186622771,1.015915721342241,0.8305260326071131,0.5708644869536843,0.2750071080172939,0.2775455053852069,0.2884483988285879,0.2910899610576967,0.3397822751177346,0.3400864905774798,297.15,293.15,297.1546754464244,297.4069710715085,297.13477500016955,297.1555434557046,297.43373290281323,297.25713957532406,0.0,2519.7437275721904,205.57710901990328,1047.156617907117,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21135312.0,21135312.0,293.17473849263155,287.6530249074345,0.5509390080000001,528.0358688148548,1.0,1.0,1.0,3.0,0.3315123885020585,283.15,283.15,283.1500009983221,286.02818096583076,3.9682539682539675,1.9684621624796217,52713.809494308545,286.32031380884206,286.32299849338233,2.4950755603994716,1.001590549997708,1.0159706612467803,0.8312076956239973,0.5719364219972305,0.274921452181339,0.27747120048130236,0.28840489969115923,0.2910575125602529,0.3404869768965433,0.34079077778244177,297.15,293.15,297.1545047856332,297.4052283762735,297.1342857814744,297.1548135342051,297.43420418629614,297.25660733277647,0.0,2520.1830977557925,205.84923532778276,1050.3741362230726,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21135348.0,21135348.0,293.17354679157893,287.64954526857576,0.550757162,525.8874538160424,1.0,1.0,1.0,3.0,0.3313604546478134,283.15,283.15,283.15000091530004,286.0280249445244,3.9682539682539675,1.969747791361908,52738.01815389865,286.3217438501052,286.32409742961465,2.497022657313053,1.0016079496482713,1.0160509345187643,0.8318436506664431,0.57320021753216,0.2748386544274819,0.2774016809122865,0.2883648765847471,0.29103075562841113,0.34119614185049674,0.34150122264155647,297.15,293.15,297.15437705700066,297.4030348371922,297.1338558883946,297.1541602275915,297.4347232511352,297.25603025226286,0.0,2520.5753934775985,206.08001528512793,1054.1103810537102,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21135384.0,21135384.0,293.1718343410526,287.6458661062943,0.550592944,523.7342440867969,1.0,1.0,1.0,3.0,0.3312084794399794,283.15,283.15,283.150000795664,286.02826428197574,3.9682539682539675,1.9700948716029523,52767.78512255871,286.32379879073676,286.32557776533633,2.4990779408877373,1.001632555163975,1.016143586346795,0.8324571813090927,0.5745521136108392,0.2747575021420511,0.2773346666758477,0.288326735117748,0.291006873058322,0.3419077540206381,0.34221478831794633,297.15,293.15,297.1542706286496,297.40062854361446,297.13345736682083,297.1535456563829,297.43526886221457,297.2554342115365,0.0,2520.931480084342,206.23357429861284,1058.0929785210392,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21135420.0,21135420.0,293.16958999999997,287.64198353922603,0.55044675,521.5768391179963,1.0,1.0,1.0,3.0,0.3310564378826106,283.15,283.15,283.1500006697775,286.0292354437384,3.9682539682539675,1.9700381948431764,52796.106481907016,286.3264919999999,286.32776393121094,2.501321824373797,1.0016708039222815,1.0162585815170306,0.8330295915415229,0.5760557361875998,0.2746796467097739,0.2772724234974873,0.2882922014452161,0.29098830747550714,0.34262397841105985,0.34293416420334955,297.15,293.15,297.1542032245103,297.3978457155582,297.13311842220236,297.1530022520377,297.43586332228455,297.25480658731857,0.0,2521.216993792186,206.33880503473225,1062.498106664898,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21135456.0,21135456.0,293.1668026273684,287.6378936577359,0.550318976,519.4158384005182,1.0,1.0,1.0,3.0,0.330904358947899,283.15,283.15,283.15000051467916,286.0309272518578,3.9682539682539675,1.9694332988540773,52824.43439727719,286.3298368471578,286.3306144710836,2.5037170009853496,1.0017221082589889,1.0163932659466561,0.8335664254242876,0.5776775570170568,0.27460516013562647,0.27721469810905014,0.2882610952537491,0.29097451998035156,0.34334442950779853,0.3436587369709871,297.15,293.15,297.1541708963256,297.39475992234446,297.13283506616375,297.152521444169,297.4365004709532,297.2541575599912,0.0,2521.4233260381593,206.38605822204858,1067.242146068317,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21135492.0,21135492.0,293.16346108210524,287.63359252160615,0.550210018,517.2518414252402,1.0,1.0,1.0,3.0,0.33075226378101574,283.15,283.15,283.1500003210773,286.0330971506021,3.9682539682539675,1.967821892410397,52858.5783567974,286.3338467014736,286.33389031869115,2.506197481143963,1.0017814248306631,1.016539622799345,0.8340828998426862,0.579364965039809,0.27453278537873144,0.27715970123811867,0.28823208861584304,0.2909635728493082,0.34406752303766885,0.3443864189418559,297.15,293.15,297.15415971975693,297.39150498388034,297.13258550689136,297.15207781840763,297.43716497771175,297.2534986013296,0.0,2521.5726334457227,206.349521358614,1072.1842497305954,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21135528.0,21135528.0,293.1595542231579,287.62907615767904,0.550120272,515.08544768304,1.0,1.0,1.0,3.0,0.33060016391524716,283.15,283.15,283.1500001107306,286.0362105334516,3.9682539682539675,1.9658374788217408,52889.70149581588,286.3385349322104,286.33800816602763,2.5088359165656113,1.0018584587510235,1.0167098346102832,0.8345600399832535,0.5811694571072058,0.2744651784955176,0.2771105242471525,0.28820763891508205,0.29095844925300923,0.3447963412480948,0.3451206038208565,297.15,293.15,297.154192891411,297.3879482084651,297.132407059332,297.1517093807489,297.4378878219975,297.25282907239097,0.0,2521.6068655026775,206.26141774037782,1077.4759803957331,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21135564.0,21135564.0,293.15507090947364,287.6243405574548,0.550050134,512.9172566647954,1.0,1.0,1.0,3.0,0.3304480686293248,283.15,283.15,283.1499999583911,286.0398575615427,3.9682539682539675,1.962808472165975,52925.73470892914,286.3439149086315,286.3426217370154,2.511574099993554,1.0019474549083522,1.0168960537687521,0.8350117211206606,0.5830462074570708,0.27440078596826956,0.27706530101762916,0.28818622615361256,0.2909572201116659,0.34552890324450464,0.3458591271263764,297.15,293.15,297.1542552207935,297.38420397923795,297.1322751478172,297.1513896088178,297.438647499607,297.25215429125467,0.0,2521.5850670508885,206.08157514706116,1082.9939594241744,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.3302960183197002,283.15,283.15,283.14999976411644,286.04448827195444,3.9682539682539675,1.959312331303463,52958.78893780528,286.3499999999999,286.3480971389052,2.5144563144209786,1.0020574471789248,1.0171084718207466,0.835424824624927,0.5850219600934974,0.2743420192484011,0.2770266632210591,0.2881698645748041,0.29096221206216266,0.3462676941407651,0.3466046620886621,297.15,293.15,297.1543659708133,297.380204634651,297.1322192724177,297.1511454764384,297.43946601605614,297.25148027407533,0.0,2521.439785613969,205.84012292994137,1088.825867037315,297.11786005395356,297.04297967592777,297.26967954192173,297.6034763565041,297.23697668627455,3816.1057755812253,4636.966043102976,0.32487193117598434,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.3302960183197002,283.15,283.15,283.14999976411644,286.04448827195444,3.9682539682539675,1.959312331303463,52958.78893780528,286.3499999999999,286.3480971389052,2.5144563144209786,1.0020574471789248,1.0171084718207466,0.835424824624927,0.5850219600934974,0.2743420192484011,0.2770266632210591,0.2881698645748041,0.29096221206216266,0.3462676941407651,0.3466046620886621,297.15,293.15,297.1543659708133,297.380204634651,297.1322192724177,297.1511454764384,297.43946601605614,297.25148027407533,0.0,2521.439785613969,205.84012292994137,1088.825867037315,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21135636.0,21135636.0,293.1446140605263,287.6143802439498,0.549966261,508.5778807636835,1.0,1.0,1.0,3.0,0.33014402806007753,283.15,283.15,283.1499979307306,286.05023635288075,3.9682539682539675,1.9514950782446523,53025.29668070644,286.35646312736833,286.3526412387346,2.5146471928325385,1.002167648492939,1.0171772709889257,0.8359083832558509,0.5845114577227235,0.2742830597527633,0.2769593308934856,0.2881513492154134,0.2909362954349224,0.34700636116477224,0.3473280799682443,297.15,293.15,297.1544766626162,297.3770890898453,297.1321617021492,297.15087738486903,297.44027662240217,297.2509762923764,0.0,2520.7900315575903,205.26981181035248,1088.1748064851233,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21135672.0,21135672.0,293.1391935368421,287.6095179250609,0.549944888,506.40789486257154,1.0,1.0,1.0,3.0,0.32999224525261384,283.15,283.15,283.14999654811163,286.05780616963074,3.9682539682539675,1.9418084652337486,53097.80848381511,286.3629677557894,286.35719273167757,2.5134917707115596,1.002297164931829,1.017186914147708,0.8365063690094675,0.5827364332036444,0.2742277917132937,0.2768804818848844,0.2881321819946493,0.29089545125423927,0.3477486360674893,0.3480434919044764,297.15,293.15,297.15463259632594,297.3754687874971,297.13215319025096,297.15061107059677,297.4411170588793,297.25079654071,0.0,2519.480978949661,204.52196849354192,1084.2442009003153,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
