,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21135708.0,21135708.0,293.1337391078947,287.6047920278139,0.549935647,504.23850964892586,1.0,1.0,1.0,3.0,0.32984076352022934,283.15,283.15,283.14999552567764,286.06655384569706,3.9682539682539675,1.9307035622092281,53171.94776228833,286.36951307052624,286.3619031399977,2.5114715794993816,1.0024515667178036,1.0171691027952627,0.8372356345349007,0.5801369687236778,0.27417661062996146,0.2767958016031497,0.2881119587651876,0.2908441674078159,0.34849478392263433,0.348755136220208,297.15,293.15,297.15484598943084,297.37548387399255,297.1321967080559,297.1503415771934,297.44199053593604,297.2509717369218,0.0,2517.732963663425,203.62664647867405,1078.2101866677003,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21135744.0,21135744.0,293.12825145263156,287.6001998601927,0.549938304,502.0703246136241,1.0,1.0,1.0,3.0,0.3296896867438263,283.15,283.15,283.1499957526355,286.076084191607,3.9682539682539675,1.9199061654457703,53232.0597276981,286.376098256842,286.3673814276489,2.510081937217593,1.0026414599583564,1.0172126683363332,0.8380958524671505,0.5780831074924633,0.27413106389449515,0.2767224674668295,0.28809163488592004,0.2907990387801316,0.34924645568202495,0.34947653253274197,297.15,293.15,297.1551406881797,297.3770797909298,297.13231017922095,297.15008261423725,297.44291688449937,297.25150603141344,0.0,2515.7770489141467,202.70720626375362,1073.645576742426,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21135780.0,21135780.0,293.12273124999996,287.59573872859016,0.5499526250000001,499.903939247544,1.0,1.0,1.0,3.0,0.32953899237153694,283.15,283.15,283.14999654629855,286.0849917793903,3.9682539682539675,1.9110846775091492,53267.748849796015,286.38272249999994,286.3738255905454,2.5102402703977282,1.0028701053693787,1.017374813153594,0.838980102056049,0.5774117644925484,0.2740916517597475,0.27667138847891953,0.28807385300497695,0.2907719877217176,0.3500050203440256,0.3502168590035461,297.15,293.15,297.15551927566713,297.3789030431772,297.13249584306845,297.1498666544606,297.443909637978,297.25213889087024,0.0,2514.237342334765,201.90301571586502,1072.7107668061453,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21135816.0,21135816.0,293.11717917894737,287.5914059380624,0.549978376,497.73995304156324,1.0,1.0,1.0,3.0,0.3293885936194665,283.15,283.15,283.1499969853726,286.0936275230802,3.9682539682539675,1.902703715640866,53294.86683428992,286.38938498526306,286.3805112177584,2.5108539176563434,1.0031273571144055,1.0175911128065087,0.839852484569113,0.577120675160166,0.27405628070716825,0.2766294921306887,0.2880578190564633,0.29075123459440255,0.3507686199264398,0.3509661005244156,297.15,293.15,297.1559524169523,297.3805043268656,297.1327236503691,297.14968107398255,297.4449387966884,297.25276005297155,0.0,2512.92827712175,201.11211287734818,1072.7986889646536,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21135852.0,21135852.0,293.111595918421,287.58719879257774,0.550015323,495.5789654865594,1.0,1.0,1.0,3.0,0.32923841517416164,283.15,283.15,283.1499973061524,286.1021126445609,3.9682539682539675,1.89466494012942,53315.90344660537,286.3960848978947,286.3873544269247,2.5117879439200252,1.003405350550424,1.0178463589674487,0.8407066098141988,0.5770958340583584,0.2740237385244801,0.2765940340076394,0.288043045157647,0.2907350664987586,0.3515359731605012,0.3517218467305773,297.15,293.15,297.1564216327489,297.3818270989309,297.1329785556972,297.14951752201506,297.44599019135245,297.25334700014895,0.0,2511.7580097126183,200.333901074693,1073.6036379533869,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21135888.0,21135888.0,293.1059821473684,287.58311459526084,0.550063232,493.42157607341034,1.0,1.0,1.0,3.0,0.3290884622850935,283.15,283.15,283.1499975654142,286.1104166960636,3.9682539682539675,1.8870827112169686,53330.67814851075,286.4028214231578,286.3943347012406,2.5130522123421764,1.003703179276488,1.018140325467131,0.8415297281260485,0.5773472019759505,0.2739938297211657,0.27656488126741136,0.28802944322751534,0.29072359374564877,0.35230727397025996,0.35248432326294177,297.15,293.15,297.15691957296355,297.3827275089599,297.13325496362154,297.14937488529074,297.44705860889974,297.2538671079471,0.0,2510.7154868300804,199.58024092107695,1075.1514680196694,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21135924.0,21135924.0,293.1003385447368,287.57915064863073,0.550121869,491.26838429299363,1.0,1.0,1.0,3.0,0.3289386750862307,283.15,283.15,283.149997799289,286.1185685410698,3.9682539682539675,1.8798094420766234,53341.337712059205,286.4095937463157,286.4014010476468,2.514560344198597,1.0040149125993674,1.0184622468270423,0.8423257266032727,0.577803412722041,0.2739657255622282,0.27654025650457936,0.28801660690378805,0.2907155377435312,0.3530813637879707,0.35325171508253894,297.15,293.15,297.15743518014057,297.383271853347,297.1335444491572,297.14924640233414,297.44813484925356,297.2543265468465,0.0,2509.7666379208476,198.84373788900982,1077.25105847867,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21135960.0,21135960.0,293.09466578947365,287.575304254835,0.550191,489.119989636187,1.0,1.0,1.0,3.0,0.32878907985386485,283.15,283.15,283.1499980023431,286.12650915161345,3.9682539682539675,1.8729677579541826,53347.40168687946,286.4164010526315,286.40854322377584,2.5163525829366393,1.0043409691818337,1.0188150358924961,0.8430803893575093,0.5785006214026834,0.2739394220612375,0.27652060890982455,0.2880043957585452,0.29071127023281484,0.3538585275702388,0.35402470266199143,297.15,293.15,297.1579624339714,297.3833074199424,297.1338428237913,297.1491311347875,297.4492103532461,297.2546908331478,0.0,2508.923898614553,198.13588737863537,1079.9999926406497,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21135996.0,21135996.0,293.0889645605263,287.5715727158769,0.5502703910000001,486.9769915938681,1.0,1.0,1.0,3.0,0.3286395891122283,283.15,283.15,283.14999819141053,286.13433062852033,3.9682539682539675,1.8663049413060735,53351.51937321952,286.42324252736836,286.4157224842785,2.5183000679081906,1.0046744968543317,1.0191843351299703,0.8438105589909771,0.5793298349402317,0.27391408158406527,0.27650364259187615,0.28799254694375437,0.2907090668755578,0.35463760221676854,0.3548008438967973,297.15,293.15,297.1584942208822,297.38304908351483,297.1341452335376,297.1490233431875,297.4502875640309,297.2549998890306,0.0,2508.13902942588,197.4397592016475,1083.1078099774122,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21136032.0,21136032.0,293.0832355368421,287.56795333383883,0.550359808,484.8399896569146,1.0,1.0,1.0,3.0,0.3284902877344686,283.15,283.15,283.149998354553,286.1419105146851,3.9682539682539675,1.8601226822541619,53351.5552850329,286.4301173557894,286.4229537977538,2.5205289436271596,1.0050199684346734,1.0195820882014854,0.8444886231891576,0.5804003306485582,0.2738902278321105,0.27649131231192375,0.28798105162089555,0.2907103989528355,0.3554198135248702,0.35558261446379275,297.15,293.15,297.1590266107404,297.3821933210115,297.13444955564995,297.1489255673445,297.4513559785074,297.2551902066508,0.0,2507.457669466546,196.77973124858585,1086.8698634312852,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21136068.0,21136068.0,293.0774793973684,287.5644434110994,0.550459017,482.7095833162042,1.0,1.0,1.0,3.0,0.3283410776028044,283.15,283.15,283.14999850435845,286.1493695437792,3.9682539682539675,1.8541303251797505,53350.24723284517,286.43702472315783,286.4302067316879,2.522893508236401,1.0053702341352804,1.0199926901958896,0.8451369979498411,0.5815883242852404,0.273866971883444,0.276481111441455,0.28796959241497255,0.290713328321798,0.3562034748022195,0.3563670572117512,297.15,293.15,297.15955465476657,297.381016900241,297.1347519984603,297.14883117820483,297.45241491196214,297.25531392872693,0.0,2506.8251799167415,196.13503519667782,1090.9557271783153,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21136104.0,21136104.0,293.0716968210526,287.5610402505456,0.550567784,480.5863720626147,1.0,1.0,1.0,3.0,0.3281919541037727,283.15,283.15,283.1499986481362,286.1567054622781,3.9682539682539675,1.8482912663398732,53347.883991121664,286.4439638147367,286.437473097842,2.5253865250177907,1.0057251204704827,1.0204155458051354,0.8457572280575039,0.5828873850746994,0.27384429614305283,0.27647294205002876,0.28795818627130054,0.29071778584216984,0.3569886432608102,0.3571540919479632,297.15,293.15,297.16007872142734,297.37953657352614,297.13505280232505,297.14874023601885,297.4534669219091,297.2553750510413,0.0,2506.2411724935787,195.5028717497458,1095.3514413659907,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21136140.0,21136140.0,293.0658884868421,287.55774115577975,0.550685875,478.47095538702365,1.0,1.0,1.0,3.0,0.32804299009159954,283.15,283.15,283.14999876277506,286.16380857574836,3.9682539682539675,1.8428947222145293,53342.986828566645,286.45093381578937,286.4447620287415,2.5281150414329274,1.0060868474408196,1.0208591285802526,0.8463167874619332,0.5843921293758554,0.273822488301011,0.27646828767357945,0.28794664346386967,0.2907248116454123,0.35777662780061986,0.35794601143121735,297.15,293.15,297.1605868866499,297.3774452433541,297.1353454774916,297.148653366729,297.4544976277813,297.25530572040117,0.0,2505.741024922205,194.9087176219624,1100.31411001304,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21136176.0,21136176.0,293.06005507368417,287.55454343132095,0.550813056,476.36393278030874,1.0,1.0,1.0,3.0,0.32789406038286706,283.15,283.15,283.1499988729945,286.1708619799797,3.9682539682539675,1.8375053137032884,53338.279207531945,286.4579339115789,286.4520562599287,2.5308939547247,1.0064498051263557,1.0213070832595832,0.8468619484460956,0.5859409558214506,0.27380084148072437,0.2764643959049443,0.2879350355391941,0.2907323908625105,0.35856519640232754,0.3587389843098702,297.15,293.15,297.161090382029,297.3752164363281,297.13563569967783,297.14856705911063,297.4555219602697,297.2552063074831,0.0,2505.258732683179,194.31614254108422,1105.4107439326895,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21136212.0,21136212.0,293.0541972605263,287.551444382801,0.550949093,474.2659037333477,1.0,1.0,1.0,3.0,0.32774524536781613,283.15,283.15,283.14999897213346,286.1777455891771,3.9682539682539675,1.8324328078822876,53332.16035700991,286.46496328736833,286.459365109792,2.5338397495988585,1.0068166095816178,1.0217687992297748,0.8473572262684844,0.5876366804115595,0.273779706349893,0.2764629117389482,0.28792317658486566,0.29074166490694353,0.3593557702992767,0.3595354563616415,297.15,293.15,297.16157673030074,297.37252027010413,297.1359168760991,297.1484823814686,297.4565239295128,297.25500403749714,0.0,2504.835394816338,193.75235411852523,1110.9220930275767,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21136248.0,21136248.0,293.04831572631576,287.54844131715527,0.551093752,472.1774677370182,1.0,1.0,1.0,3.0,0.32759650624566966,283.15,283.15,283.14999905686494,286.18451028274524,3.9682539682539675,1.8275173164547494,53325.755389794125,286.472021128421,286.4666777023967,2.5368930045361653,1.007185559923467,1.0222390212146055,0.8478148765535057,0.5894271903384521,0.27375886676254274,0.27646295546607785,0.2879110988998861,0.29075198198978336,0.360147977802386,0.36033446014171344,297.15,293.15,297.1620484789894,297.3695014612702,297.1361901829323,297.1483986370702,297.457510524325,297.25472985691744,0.0,2504.4496768446497,193.20441811470135,1116.7114138586835,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21136284.0,21136284.0,293.04241114999996,287.5455315428084,0.551246799,470.09922428219795,1.0,1.0,1.0,3.0,0.3274478198053933,283.15,283.15,283.1499991335332,286.19119662184113,3.9682539682539675,1.8226953750760366,53319.2552150088,286.4791066199999,286.47399680185333,2.54002139685974,1.007555955184188,1.0227153020749011,0.8482466496133866,0.591283864439817,0.2737382261726431,0.2764640902922939,0.2878988562099086,0.2907630531690562,0.36094120914205796,0.3611351860802302,297.15,293.15,297.1625101233986,297.36625901968097,297.1364580344368,297.14831534983506,297.4584850135062,297.2544055081715,0.0,2504.0894191733337,192.66625797433474,1122.7021621389545,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21136320.0,21136320.0,293.0364842105263,287.54271236985426,0.551408,468.03177285976466,1.0,1.0,1.0,3.0,0.3272992077438402,283.15,283.15,283.149999200192,286.1977770868907,3.9682539682539675,1.8180656476023462,53312.3825797154,286.48621894736834,286.4813270971961,2.5432512621369185,1.0079279727929589,1.0231992751727534,0.8486373706733968,0.5932304642873188,0.2737178257983255,0.27646664651396724,0.28788631498772566,0.2907750424159467,0.3617359075676475,0.36193832799588,297.15,293.15,297.1629544529922,297.3626941392,297.13671646607776,297.14823246548684,297.45943747910894,297.25400700057315,0.0,2503.762112380197,192.1473925141574,1128.96246902223,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21136356.0,21136356.0,293.03053558684206,287.5399811102303,0.551577121,465.97571296059596,1.0,1.0,1.0,3.0,0.3271506370220629,283.15,283.15,283.1499992627803,286.204295567218,3.9682539682539675,1.8134774772078397,53305.81490755646,286.4933572957894,286.4886593255543,2.546536329631136,1.0083011662779549,1.023687751576013,0.849004699951513,0.5952251381601036,0.27369794393343905,0.2764702738710417,0.2878736606835589,0.29078758534679844,0.36253173430354874,0.36274300065936993,297.15,293.15,297.16338954635773,297.3589518652226,297.13697411267054,297.14815051722934,297.46038182816807,297.2535695739297,0.0,2503.453520279695,191.63420233486474,1135.3807438142635,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21136392.0,21136392.0,293.0245659578947,287.5373350778876,0.551753928,463.93164407556947,1.0,1.0,1.0,3.0,0.32700215344302946,283.15,283.15,283.14999931318295,286.21069038692735,3.9682539682539675,1.8091271065544121,53298.87066163251,286.50052085052624,286.49600308618966,2.549935660288633,1.0086764274126447,1.0241849469660862,0.8493198809632563,0.5973200460122882,0.2736792849732965,0.2764761601925677,0.28786065101821956,0.29080113161736154,0.3633295952207653,0.3635507512749658,297.15,293.15,297.1638029962829,297.35483194996954,297.1372309372674,297.1480694622042,297.46130026302984,297.25304712175074,0.0,2503.180939907163,191.14514785379998,1142.1047742120088,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21136428.0,21136428.0,293.01857600263156,287.5347715889544,0.5519381870000001,461.900165695563,1.0,1.0,1.0,3.0,0.3268536717968603,283.15,283.15,283.1499993633309,286.21708280815767,3.9682539682539675,1.8046864613890758,53292.64509491477,286.507708796842,286.5033472466876,2.5533375170294823,1.0090517402120807,1.0246827318303513,0.8496337888530985,0.5994165940173855,0.27366066709484316,0.2764821906106341,0.28784763280321624,0.2908147826285155,0.3641275030951552,0.36435861533691294,297.15,293.15,297.16421593742604,297.3507038468449,297.1374878612245,297.14798843390537,297.46221801598995,297.25252281907814,0.0,2502.9092974814657,190.6491854434508,1148.8602499811802,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21136464.0,21136464.0,293.01256639999997,287.5322879618951,0.552129664,459.88187731145416,1.0,1.0,1.0,3.0,0.326705272806797,283.15,283.15,283.14999826741956,286.2239402968951,3.9682539682539675,1.798411070340455,53301.057493645,286.51492031999993,286.51018991610664,2.555272572597215,1.0094266145531252,1.0251006675733105,0.8499408967329806,0.6001592299756876,0.27364281977223837,0.2764729735441952,0.28783319272431207,0.2908107997133111,0.3649263616664483,0.3651552564273095,297.15,293.15,297.1646077041466,297.34671554253265,297.1377415092132,297.1478941421221,297.46310613888505,297.2520130073799,0.0,2502.413234212662,190.01021297578183,1151.9606956646044,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21136500.0,21136500.0,293.00653782894733,287.5298815176636,0.5523281250000001,457.8773784141207,1.0,1.0,1.0,3.0,0.32655704855793616,283.15,283.15,283.1499967084407,286.2326505291515,3.9682539682539675,1.7890420604379142,53329.66961185582,286.5221546052631,286.5164637819613,2.5549684878836203,1.0098049613110283,1.02539530618054,0.8503732772671994,0.5988386388182267,0.2736252649574257,0.2764389857263573,0.28781596091807937,0.29077897559088517,0.3657252288689725,0.3659326569977856,297.15,293.15,297.1650023322393,297.3442829858885,297.13799539549376,297.14776798401,297.46398100546935,297.25180594062016,0.0,2501.165023382587,189.11314590705095,1149.4444171642008,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21136536.0,21136536.0,293.00049096842105,287.52754957985127,0.552533336,455.88726849444026,1.0,1.0,1.0,3.0,0.32640918161742727,283.15,283.15,283.1499957288627,286.2426708227395,3.9682539682539675,1.7782561284037794,53364.061975899735,286.52941083789466,286.52272990845887,2.55353200065036,1.0101979647450505,1.0256356311213544,0.8509566151736263,0.5964653856522097,0.2736100466627269,0.27639397397765925,0.2877962368559396,0.2907314047515605,0.36652605225739426,0.36670163679106194,297.15,293.15,297.16541686909903,297.3437696210403,297.13826776330103,297.1476174061437,297.46484952443774,297.2519842368044,0.0,2499.369912333742,188.08430915065782,1144.0877372601883,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21136572.0,21136572.0,292.9944264973684,287.5252894748295,0.552745063,453.9121470432905,1.0,1.0,1.0,3.0,0.3262616296098036,283.15,283.15,283.14999529602983,286.2533184890559,3.9682539682539675,1.7671646503640206,53396.68353774317,286.5366882031578,286.52920631577365,2.5519832088124796,1.0106064486997035,1.025880398463889,0.851649563317527,0.5939758770763524,0.2735971399666055,0.2763493863808549,0.28777535330612436,0.29068083502596387,0.3673289749171573,0.3674710841735266,297.15,293.15,297.1658576264825,297.3445984755522,297.1385608812176,297.1474576840076,297.46572459893196,297.2524398532384,0.0,2497.328980632277,187.01519487342802,1138.449758462383,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21136608.0,21136608.0,292.9883450947368,287.5230985318875,0.552963072,451.9526135515492,1.0,1.0,1.0,3.0,0.32611449230634776,283.15,283.15,283.14999629459743,286.26312076129676,3.9682539682539675,1.7587551357067983,53405.53772770049,286.54398588631574,286.5365680087994,2.552415092160464,1.011040900193843,1.0262548811984762,0.8523912707622836,0.5932861934480709,0.2735882503575314,0.2763297327486964,0.28775557795868545,0.2906522530481961,0.3681364452317797,0.36826070016748413,297.15,293.15,297.1663430256257,297.3459715350144,297.1388907445359,297.14731883766626,297.4666318433092,297.2530311972303,0.0,2495.6745959970312,186.14801829963173,1137.705939487053,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21136644.0,21136644.0,292.98224743947367,287.5209740833642,0.553187129,450.0092675100939,1.0,1.0,1.0,3.0,0.3259676229624691,283.15,283.15,283.1499968221124,286.2724002854335,3.9682539682539675,1.750772028656797,53410.30530267599,286.55130307263147,286.5440454153059,2.5532995897529327,1.011490602543305,1.0266704310618444,0.8531280922231811,0.5929926083302025,0.2735814154113595,0.27631734848617556,0.287736569080735,0.29062912766538734,0.368946786610594,0.36905702062028906,297.15,293.15,297.1668484585239,297.34723364431864,297.1392339661253,297.14719446279196,297.4675511076156,297.2536123278751,0.0,2494.2660710912846,185.31188623013267,1138.0538564466297,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21136680.0,21136680.0,292.9761342105263,287.5189134647748,0.553417,448.0827084098024,1.0,1.0,1.0,3.0,0.3258210849713846,283.15,283.15,283.1499971340844,286.2812939575847,3.9682539682539675,1.743354108287375,53410.482834769995,286.5586389473683,286.55161887982314,2.554627285865496,1.0119576181369518,1.0271290830397282,0.8538382079958244,0.5930823255291443,0.27357674349852823,0.27631224727162523,0.2877185438923123,0.29061173209399066,0.3697605412556781,0.36986066222891145,297.15,293.15,297.1673695732406,297.3481121274709,297.1395854676671,297.1470884338714,297.46847509735267,297.2541261399205,0.0,2493.061835177045,184.5200749534062,1139.462510342781,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21136716.0,21136716.0,292.9700060868421,287.51691401493264,0.553652451,446.1735357415524,1.0,1.0,1.0,3.0,0.3256747081640803,283.15,283.15,283.1499974014491,286.29001048813456,3.9682539682539675,1.736215525688888,53408.76684799744,286.56599269578936,286.55923493634384,2.5561670084290333,1.0124322971710298,1.0276076624936754,0.8545273359672771,0.5933560194766021,0.2735730097531136,0.2763104752878414,0.2877011017479542,0.29059719190509725,0.3705761991121264,0.3706679211207174,297.15,293.15,297.1678941822717,297.34871561602813,297.1399381206557,297.14699250471017,297.46940187033545,297.25458845880024,0.0,2491.943268591874,183.75158138724848,1141.381016924411,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21136752.0,21136752.0,292.9638637473684,287.51497307606525,0.553893248,444.2823489962215,1.0,1.0,1.0,3.0,0.32552855731350294,283.15,283.15,283.14999762781264,286.2984573557563,3.9682539682539675,1.729506548942974,53404.41104116512,286.5733635031578,286.56689351389207,2.558003143031151,1.0129168480431485,1.0281133589837612,0.8551808979301796,0.5938877698538854,0.273570445770412,0.2763132264014987,0.28768443952741996,0.2905866849439574,0.3713943216740989,0.3714802215793193,297.15,293.15,297.16841966926046,297.3488703427905,297.1402893834435,297.14691016491463,297.4703261722897,297.25496314653975,0.0,2490.9424505078814,183.01995591092373,1144.0156057388697,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21136788.0,21136788.0,292.9577078710526,287.51308799392524,0.5541391569999999,442.4097476646875,1.0,1.0,1.0,3.0,0.3253825839891864,283.15,283.15,283.1499978271405,286.3066838179951,3.9682539682539675,1.7231523895417444,53398.26766447653,286.58075055473677,286.5745772513228,2.560070094628445,1.013407907128295,1.0286390653129902,0.8557985916966374,0.594621720682184,0.27356863473937054,0.2763193360370101,0.2876684004265265,0.29057937380206056,0.3722143151831163,0.37229642691193726,297.15,293.15,297.1689402063611,297.3485978240192,297.14063587921294,297.14683843896046,297.47124317428194,297.25525110456715,0.0,2490.029669550274,182.32022869370223,1147.213046804144,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21136824.0,21136824.0,292.9515391368421,287.5112561178962,0.554389944,440.5563312378279,1.0,1.0,1.0,3.0,0.32523671605529914,283.15,283.15,283.14999801966025,286.31476955936927,3.9682539682539675,1.7169511318373232,53391.603577360045,286.5881530357894,286.582267463409,2.562273057674284,1.0139026273702425,1.0291764082337485,0.856393617109528,0.5954749316077453,0.2735672432608176,0.2763274055750993,0.2876527577258278,0.290573973624542,0.3730355482046646,0.3731149914999701,297.15,293.15,297.1694567994251,297.3480605082606,297.1409788859081,297.14677329099,297.4721570258351,297.2554853020838,0.0,2489.171390285958,181.63522838274707,1150.7474213106482,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21136860.0,21136860.0,292.9453582236842,287.50947480109295,0.554645375,438.7226992065206,1.0,1.0,1.0,3.0,0.3250910732189877,283.15,283.15,283.1499981739139,286.3225551633491,3.9682539682539675,1.7112194244719277,53383.11168604548,286.5955701315789,286.5899687822488,2.5647634035527154,1.0144037203979166,1.0297369875950346,0.8569321142754661,0.5965814682291708,0.27356656175906435,0.27633943499930425,0.2876379630216942,0.2905726644748995,0.37385942039504244,0.3739386739849544,297.15,293.15,297.1699585596613,297.34689328638893,297.14131035418626,297.14672191941884,297.47305863875266,297.2555885516816,0.0,2488.420461664581,180.99430977977804,1154.9914079400744,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21136896.0,21136896.0,292.9391658105263,287.50774140045695,0.554905216,436.90945106164304,1.0,1.0,1.0,3.0,0.3249455230147532,283.15,283.15,283.14999831859836,286.33021442595566,3.9682539682539675,1.7056489791105656,53374.34813260881,286.60300102736835,286.5976718721418,2.5673694989424716,1.0149066876548833,1.030306324492668,0.8574433784964023,0.5977906619753075,0.27356608584549424,0.2763529958608881,0.2876235191238939,0.2905730467721581,0.37468433942307533,0.37476443772392865,297.15,293.15,297.1704509418146,297.34544125863215,297.14163510843423,297.14667606714113,297.4739516427149,297.2556310037474,0.0,2487.7128835204962,180.36989573980935,1159.5303352193805,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21136932.0,21136932.0,292.9329625763158,287.5060532768462,0.555169233,435.1171862940732,1.0,1.0,1.0,3.0,0.3248000884466497,283.15,283.15,283.1499984577224,286.3377132101253,3.9682539682539675,1.7002942090990598,53365.13156940148,286.61044490842096,286.6053747421354,2.570119508444601,1.0154120179909372,1.0308865672395355,0.8579205658403548,0.5991274437302155,0.27356586712861913,0.2763684625384339,0.28760952541141965,0.2905755401672669,0.3755106257170527,0.37559282212742484,297.15,293.15,297.17093163966143,297.34363330089485,297.1419514647492,297.1466372495754,297.47483481056344,297.2555976930889,0.0,2487.0601358859094,179.76717652782415,1164.436656052162,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21136968.0,21136968.0,292.92674919999996,287.5044077951202,0.555437192,433.3465043946885,1.0,1.0,1.0,3.0,0.3246548027104497,283.15,283.15,283.1499985711084,286.34500092270343,3.9682539682539675,1.6952218891045068,53355.596437905915,286.61790095999993,286.61306909586483,2.5730482707930147,1.0159194501102113,1.0314794109615515,0.8583474720002837,0.600623397779099,0.2735658607846942,0.2763861807939677,0.28759618264126935,0.29058074853673016,0.37633896274002326,0.3764247605745337,297.15,293.15,297.1713926334288,297.341338025605,297.1422540686696,297.14660795348703,297.4757044391956,297.2554594240773,0.0,2486.47403175511,179.1937302643281,1169.8020179504272,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21137004.0,21137004.0,292.9205263605263,287.5028023242195,0.555708859,431.5980048543669,1.0,1.0,1.0,3.0,0.32450957740613046,283.15,283.15,283.1499986780583,286.3522050999287,3.9682539682539675,1.690238648147089,53346.15852992085,286.6253683673683,286.62076176976376,2.5760501172422643,1.0164276873852294,1.0320775175028325,0.8587538313442978,0.6021842782592393,0.2735659365734573,0.2764048458732333,0.2875830961236212,0.29058709517975473,0.3771680909049654,0.3772581470682285,297.15,293.15,297.17184546464784,297.33884430177204,297.14255101204225,297.1465824167763,297.476567782934,297.2552781956345,0.0,2485.9145899402783,178.6303239725048,1175.36505571973,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21137040.0,21137040.0,292.91429473684207,287.5012342372402,0.555984,429.87228716398573,1.0,1.0,1.0,3.0,0.3243644959935099,283.15,283.15,283.1499987703569,286.3592108441971,3.9682539682539675,1.6855538605674667,53336.47796822764,286.63284631578944,286.6284476951853,2.5792173057060697,1.0169370044532822,1.0326864804963714,0.8591054531447587,0.6038930520842093,0.27356612110032863,0.2764255200332035,0.2875706787409317,0.29059605902337254,0.37799914042399785,0.3780949520388145,297.15,293.15,297.1722748002777,297.3358622727752,297.1428321467439,297.14656608125665,297.47741136245793,297.2549893327023,0.0,2485.415246101705,178.09813376313082,1181.3619156372126,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21137076.0,21137076.0,292.9080550078947,287.4997009115035,0.556262381,428.169950814423,1.0,1.0,1.0,3.0,0.32421947771248044,283.15,283.15,283.14999704667656,286.36753920753756,3.9682539682539675,1.6773080185891516,53352.658057263994,286.64033399052624,286.6353692462944,2.5796832770335105,1.017443966489532,1.0331445697591857,0.859532056170957,0.6031161838204864,0.27356559489998783,0.27641591592073717,0.2875561971375218,0.2905726854079798,0.37882939755504064,0.3789081379754089,297.15,293.15,297.1726981724152,297.3337846132698,297.1431042549677,297.14652481741643,297.4782421995724,297.2548708115283,0.0,2484.3687809925596,177.2729570862758,1180.4866957598585,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21137112.0,21137112.0,292.9018078526316,287.49819972861974,0.556543768,426.49159529655617,1.0,1.0,1.0,3.0,0.3240747721975902,283.15,283.15,283.14999580162265,286.37750443454775,3.9682539682539675,1.6674148573818977,53378.38925672701,286.647830576842,286.64212943717274,2.578707396621659,1.0179593374757685,1.0335258073610505,0.8600805913020854,0.601006511580844,0.27356611359599825,0.2763904941374744,0.28754018868210773,0.2905311404135343,0.37966125664104283,0.37970997987794347,297.15,293.15,297.1731255454063,297.333258316222,297.14337847589144,297.1464669135707,297.4790650909068,297.25505886839943,0.0,2482.6733766984958,176.30329657674505,1175.933554531749,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21137148.0,21137148.0,292.89555394999996,287.4967280745473,0.5568279270000001,424.8378201012631,1.0,1.0,1.0,3.0,0.3239304539986693,283.15,283.15,283.14999492126054,286.3884869016183,3.9682539682539675,1.6564210140106106,53408.88761355681,286.65533525999996,286.6488807926822,2.576800758144946,1.0184885810708213,1.0338643776587593,0.8607653082845786,0.5980284165937254,0.273568504281713,0.2763558629870034,0.2875230850472009,0.29047749763968067,0.3804953092124699,0.3805054451647799,297.15,293.15,297.1735712230507,297.3343932662156,297.1436655833814,297.14639811544174,297.4798911596382,297.25558386954555,0.0,2480.553626214343,175.230937570438,1169.0213698498817,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21137184.0,21137184.0,292.88929397894736,287.4952833396474,0.557114624,423.20922471942134,1.0,1.0,1.0,3.0,0.32378654961786396,283.15,283.15,283.1499953386626,286.3996615031738,3.9682539682539675,1.6464653528089703,53427.858307726914,286.6628472252631,286.6560947584702,2.5756769862862456,1.0190373041588074,1.03425988535842,0.8615565138076527,0.5957539158801406,0.27357369051407565,0.2763317194296598,0.2875063202929339,0.2904322039626682,0.3813325865300437,0.3813098494784382,297.15,293.15,297.1740494691095,297.3367638410574,297.1439772931645,297.1463361620893,297.48073849417545,297.25637305191924,0.0,2478.3694468378967,174.2303875922655,1164.0823916829881,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21137220.0,21137220.0,292.883028618421,287.493862918732,0.5574036250000001,421.6064086419087,1.0,1.0,1.0,3.0,0.3236430209997173,283.15,283.15,283.14999615765475,286.40956814775245,3.9682539682539675,1.638544073534033,53430.3320215838,286.6703656578947,286.663789706893,2.576201713338659,1.0196055157244004,1.0347647028353983,0.8623490185027213,0.5949745249974586,0.27358150143991367,0.2763282359138117,0.2874916662639935,0.29040681282581565,0.38217394406946426,0.3821318555240612,297.15,293.15,297.1745554594748,297.3390445332189,297.14430808648495,297.1463021180462,297.4816140502896,297.2571648495029,0.0,2476.6942269754136,173.3925881828879,1163.2708097632928,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21137256.0,21137256.0,292.8767585473684,287.4924642111089,0.557694696,420.0299713596027,1.0,1.0,1.0,3.0,0.32349981095328395,283.15,283.15,283.1499965951661,286.4189735856085,3.9682539682539675,1.631087668783332,53429.396504880744,286.6778897431578,286.6715394707052,2.5771769800895505,1.02018707330965,1.0353092515094529,0.8631229361369189,0.5945896414492305,0.27359076232826407,0.2763314655559037,0.287478512517069,0.29038781030930505,0.3830183180093062,0.38296086011724323,297.15,293.15,297.1750721978671,297.3410031062149,297.1446422025519,297.1462873839985,297.4824988961811,297.25790075736273,0.0,2475.2452337232394,172.59331619827302,1163.56122268645,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21137292.0,21137292.0,292.8704844447368,287.49108462061935,0.5579876029999999,418.4805123633812,1.0,1.0,1.0,3.0,0.3233568413621605,283.15,283.15,283.1499969260628,286.4280753981851,3.9682539682539675,1.6240254834492918,53425.924068640685,286.68541866631574,286.67932597233676,2.5784680490984293,1.020777822166559,1.0358814515491461,0.8638734921258088,0.5944811598999579,0.27360095816585994,0.2763392565873599,0.2874665832342671,0.2903734930159555,0.38386499789768597,0.3837949233407856,297.15,293.15,297.1755926940512,297.34260851529996,297.14497553889277,297.14628785419313,297.4833878463513,297.25857048975763,0.0,2473.936314724566,171.82799380041376,1164.6234293623806,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21137328.0,21137328.0,292.86420698947364,287.48972155567304,0.558282112,416.9586311441218,1.0,1.0,1.0,3.0,0.32321412157132984,283.15,283.15,283.14999719650245,286.4368567331329,3.9682539682539675,1.6174134472472226,53420.00885564921,286.69295161263153,286.6871361184882,2.580084337031685,1.0213766474512278,1.0364806242303,0.8645878135093079,0.5946587411398951,0.27361191880808,0.276351477618005,0.28745611384378283,0.2903642114723861,0.38471429130805557,0.384634337684447,297.15,293.15,297.17611040012673,297.3437173206924,297.1453037359207,297.1463054759683,297.48427944945087,297.25914327643187,0.0,2472.7591711578743,171.10298781180467,1166.4840361538634,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21137364.0,21137364.0,292.8579268605263,287.4883724292764,0.558577989,415.46492719270213,1.0,1.0,1.0,3.0,0.3230715746434853,283.15,283.15,283.1499974409283,286.4454087750301,3.9682539682539675,1.6111050841162107,53412.7045135051,286.7004877673684,286.694955371979,2.581924892457375,1.0219803784866102,1.0370977640611867,0.8652727770128222,0.595034252193807,0.2736233169735897,0.2763666608515384,0.28744668769141146,0.2903584701644341,0.3855653326350355,0.3854774427674075,297.15,293.15,297.1766233210158,297.34443980973714,297.14562657584713,297.14633494757555,297.4851697702633,297.2596388848878,0.0,2471.671740901181,170.4061227817929,1168.8982685171995,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21137400.0,21137400.0,292.8516447368421,287.4870346590567,0.558875,414.0,1.0,1.0,1.0,3.0,0.32292922431943993,283.15,283.15,283.1499976565071,286.45369372470975,3.9682539682539675,1.6051668052441626,53403.84656027204,286.70802631578937,286.7027792540738,2.5840190778722594,1.022588805556861,1.0377344036459684,0.8659190304689981,0.5956344392145252,0.27363510283026127,0.2763850819516853,0.28743851320427366,0.29035682505399407,0.3864183463685449,0.3863247395171602,297.15,293.15,297.1771271353612,297.3446720204799,297.14594112615646,297.14637812002496,297.4860556188254,297.2600348041696,0.0,2470.683385585327,169.7439939220326,1171.942018073443,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21137436.0,21137436.0,292.8453612973684,287.4857056672807,0.559172911,412.55155966968863,1.0,1.0,1.0,3.0,0.32278705257868595,283.15,283.15,283.14999785604806,286.46171860715776,3.9682539682539675,1.5995281760098494,53394.221763937734,286.7155664431578,286.7105907617573,2.5863396355609996,1.023200289951287,1.0383873199424303,0.8665235514886528,0.596436075784335,0.27364709664398856,0.2764062534867431,0.28743163701164975,0.29035901082988386,0.3872734668336523,0.3871759895516933,297.15,293.15,297.1776176987694,297.3444048754308,297.1462452497589,297.1464347516151,297.4869383453679,297.26032818418844,0.0,2469.7857228950684,169.11162615615254,1175.5549052737138,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21137472.0,21137472.0,292.8390772210526,287.4843828808692,0.559471488,411.10685623019316,1.0,1.0,1.0,3.0,0.3226450231961514,283.15,283.15,283.14999802910063,286.46954113708813,3.9682539682539675,1.5941503942062811,53383.925601319934,286.72310733473677,286.71839480812093,2.588840755252224,1.023813772791084,1.0390528352597672,0.8670925903947873,0.5973987453623752,0.2736592028186799,0.2764295771313754,0.2874257943969055,0.2903642971227414,0.38813019881981536,0.3880304163035277,297.15,293.15,297.1780959722378,297.3437223564866,297.1465400438368,297.1465017567626,297.48781600362645,297.26053522659004,0.0,2468.956535399038,168.50518896863417,1179.6240995356286,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21137508.0,21137508.0,292.8327931868421,287.48306373140593,0.559770497,409.66579905951914,1.0,1.0,1.0,3.0,0.32250317488214475,283.15,283.15,283.1499981836856,286.4770974576423,3.9682539682539675,1.5891127931221305,53373.00853303843,286.7306481757894,286.7261819617575,2.5915663178075765,1.0244284227564162,1.0397327089039508,0.8676097389706484,0.5985627951911481,0.2736712962316091,0.27645542817518187,0.28742138628729463,0.2903736072944405,0.38898898044676905,0.38888888914472347,297.15,293.15,297.178553186752,297.3424681016274,297.146819930109,297.146582158839,297.48868214797136,297.2606211050597,0.0,2468.2140211623578,167.9333041649885,1184.2661730683176,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21137544.0,21137544.0,292.8265098736842,287.4817456551417,0.560069704,408.228297535672,1.0,1.0,1.0,3.0,0.32236138297405914,283.15,283.15,283.1499983369198,286.4845664410221,3.9682539682539675,1.5841587904205912,53362.16955612961,286.73818815157887,286.7339601023567,2.594361029239952,1.0250434324008908,1.040417059829164,0.8681103612196731,0.5997887508631362,0.2736833812828148,0.2764820712121343,0.2874174645626043,0.29038420391568903,0.3898485379757735,0.3897486690779937,297.15,293.15,297.1790037163284,297.3410338396951,297.1470950531423,297.146667133212,297.48954663982465,297.2606692764406,0.0,2467.500086522206,167.37081790766865,1189.0946765652457,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21137580.0,21137580.0,292.82022796052627,287.4804260929937,0.560368875,406.7942610366575,1.0,1.0,1.0,3.0,0.32221981107009234,283.15,283.15,283.1499984581172,286.49170629588855,3.9682539682539675,1.579598509173447,53351.14999783627,286.7457264473684,286.74170613349736,2.597419179627897,1.0256582116469575,1.0411165800572468,0.8685382336848232,0.6012521397551751,0.2736952449492368,0.27651148172134987,0.2874155610916046,0.2903998832782724,0.39071107014656786,0.3906137076900467,297.15,293.15,297.1794217535287,297.3388600944423,297.1473479823313,297.1467694174496,297.4903964168824,297.2605591329269,0.0,2466.8866270395756,166.84996113249363,1194.6046778877794,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21137616.0,21137616.0,292.8139481263158,287.4791024905405,0.5606677760000001,405.36359894048087,1.0,1.0,1.0,3.0,0.3220782734639023,283.15,283.15,283.1499985758838,286.4987943666308,3.9682539682539675,1.575097105397912,53340.25285053009,286.753262248421,286.7494462192767,2.6005173668179427,1.0262727235564681,1.0418183376739085,0.8689533952730631,0.6027515751880167,0.27370704695533865,0.2765413202830818,0.28741400967780756,0.29041642075824353,0.3915740714340938,0.39147958548409173,297.15,293.15,297.1798337925413,297.3365670330614,297.1475969255002,297.14687446831977,297.4912426779549,297.26042297947555,0.0,2466.288572298185,166.33597973490427,1200.2325377724135,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21137652.0,21137652.0,292.80767104999995,287.4777722980112,0.560966173,403.9362206251478,1.0,1.0,1.0,3.0,0.32193687409331795,283.15,283.15,283.1499986839073,286.50567304453216,3.9682539682539675,1.5708380541176428,53329.52723507385,286.76079473999994,286.75716157570855,2.6037747764913948,1.0268862236029328,1.0425284667730175,0.8693174388929921,0.6043950187959584,0.27371860588559604,0.27657274919456337,0.2874138850820347,0.29043627159579904,0.3924390296266679,0.3923488268736959,297.15,293.15,297.1802218504878,297.33379323788665,297.1478298864626,297.14699080137643,297.4920759662643,297.26018234849556,0.0,2465.752271970748,165.84856595643143,1206.2864280407207,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21137688.0,21137688.0,292.8013974105263,287.47643297027065,0.561263832,402.5120354686638,1.0,1.0,1.0,3.0,0.32179557522950786,283.15,283.15,283.1499987750034,286.5123994749942,3.9682539682539675,1.5667371135997572,53319.226405614405,286.7683231073683,286.7648547527919,2.607141809645058,1.0274987949907897,1.0432440584595957,0.8696401031318458,0.6061373304640496,0.2737299373715293,0.2766052221498187,0.28741499178003294,0.2904586601541256,0.3933058277191923,0.3932208023768386,297.15,293.15,297.1805910425228,297.33066360831367,297.14805012280806,297.14711627453056,297.4929021334233,297.25986463631966,0.0,2465.258210260962,165.37951588420225,1212.6434463805456,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21137724.0,21137724.0,292.79512788684207,287.4750819667995,0.561560519,401.0909528490343,1.0,1.0,1.0,3.0,0.32165432556235696,283.15,283.15,283.14999886126395,286.51905363256054,3.9682539682539675,1.5627267788734587,53309.05297690502,286.7758465357894,286.7725382065201,2.6105636004487924,1.0281108538161816,1.0439625439084748,0.8699426261966661,0.6079288657699773,0.27374115661423815,0.27663825346293075,0.28741667423408424,0.2904823266319838,0.39417343781291964,0.3940940958959249,297.15,293.15,297.18095088354505,297.32736052675,297.1482641371094,297.14724591772335,297.4937234784166,297.2595089887089,0.0,2464.784620508672,164.92069307049812,1219.1623521755569,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21137760.0,21137760.0,292.7888631578947,287.4737167516696,0.561856,399.67288214426486,1.0,1.0,1.0,3.0,0.32151321910093583,283.15,283.15,283.1499989344709,286.52549225318126,3.9682539682539675,1.558937369178054,53299.588596041314,286.78336421052626,286.7801884474993,2.614133810277705,1.0287212144932247,1.0446879439132835,0.870181356969198,0.6098544781416528,0.2737519854376884,0.2766726148381155,0.28742025069623334,0.2905096711037192,0.3950435051065614,0.3949712130397077,297.15,293.15,297.1812820066552,297.3235482752994,297.14845878787435,297.1473885212634,297.4945270175381,297.2590409217261,0.0,2464.368263228484,164.4877697307622,1226.092520715303,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
