,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21137796.0,21137796.0,292.78260390263154,287.4723347935145,0.562150041,398.25773273236103,1.0,1.0,1.0,3.0,0.32137214754737436,283.15,283.15,283.1499971311048,286.5333767060728,3.9682539682539675,1.5517709342809038,53315.651405476034,286.79087531684206,286.78718837633267,2.614976755234177,1.0293294392472006,1.0452598904869652,0.8705071488062116,0.609272530674285,0.2737622999691028,0.2766762499033097,0.28742147378751604,0.2905037278568977,0.3959123701632685,0.3958237878775684,297.15,293.15,297.1816126679062,297.3207328189211,297.14864982047317,297.147504825662,297.4953230083961,297.25876462827176,0.0,2463.375073238697,163.774513104009,1225.9172614339166,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21137832.0,21137832.0,292.7763508,287.4709335654954,0.562442408,396.8454139913283,1.0,1.0,1.0,3.0,0.3212313246285829,283.15,283.15,283.14999585157784,286.5427818336797,3.9682539682539675,1.5432485589144056,53340.407411097665,286.79837903999993,286.7940549463014,2.6144809425926727,1.029942915216768,1.0457572899510732,0.8709362401404276,0.6074557704007802,0.27377336578714206,0.2766647978369911,0.28742213155685764,0.29048154342543403,0.3967828286565016,0.39666578956211335,297.15,293.15,297.18194485486055,297.31926714125825,297.1488435782814,297.14761013700763,297.4961164830551,297.25875643889265,0.0,2461.7934266869675,162.9431548997685,1222.2451915531917,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21137868.0,21137868.0,292.77010452894734,287.4695105452623,0.562732867,395.43583529917225,1.0,1.0,1.0,3.0,0.3210908282924806,283.15,283.15,283.14999491566863,286.55312248980994,3.9682539682539675,1.5338501563939246,53369.35839055537,286.8058745652631,286.8009089325313,2.6131231452834993,1.0305668849928313,1.0462123627781952,0.8714865341864771,0.604836970593753,0.27378600177029677,0.2766445175349017,0.28742259346417265,0.29044883171417507,0.39765547317398997,0.3975019421743847,297.15,293.15,297.182291783594,297.3193111591307,297.14905030241755,297.1477093328453,297.4969172673273,297.25905596906296,0.0,2459.823164785052,162.03048127767195,1216.3296448090648,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21137904.0,21137904.0,292.76386576842106,287.4680632149107,0.563021184,394.0289060338983,1.0,1.0,1.0,3.0,0.3209507599713217,283.15,283.15,283.14999542433793,286.5637334485217,3.9682539682539675,1.5253550631110961,53387.2348310278,286.8133610778946,286.80814156761846,2.612398000461996,1.031209015727779,1.046714468586922,0.8721590591813353,0.6027838000522511,0.27380141006748693,0.2766330065831078,0.2874240874847456,0.290423501938131,0.3985317484451259,0.39834615275920593,297.15,293.15,297.1826699596106,297.32082548519656,297.1492833701965,297.14781679766094,297.49774291694047,297.25966770592106,0.0,2457.7451426450043,161.1794453010713,1212.043114126965,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21137940.0,21137940.0,292.7576351973684,287.4665890609332,0.563307125,392.62453557351205,1.0,1.0,1.0,3.0,0.32081107558028776,283.15,283.15,283.14999625047324,286.5731212857594,3.9682539682539675,1.5185479595640605,53390.166892764566,286.8208377631578,286.8157422750827,2.613190192997682,1.0318687054493019,1.047317419700445,0.8728501825006444,0.6021050902136565,0.27381916205293305,0.27664069473742897,0.2874282235643515,0.29041742868003384,0.3994122845692272,0.3992072576092812,297.15,293.15,297.18307419202154,297.32250752196677,297.14953475213554,297.14795052883704,297.4985973401023,297.26033286701266,0.0,2456.1311500738234,160.46263360804346,1211.6537016569362,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21137976.0,21137976.0,292.7514134947368,287.4650855741667,0.563590456,391.2226332960189,1.0,1.0,1.0,3.0,0.32067169439219106,283.15,283.15,283.14999668427896,286.5819879090275,3.9682539682539675,1.512150282142806,53389.89150550304,286.8283038063157,286.8233735166215,2.6144211118477467,1.032539554804595,1.0479576414183907,0.8735262723138872,0.6018113761006993,0.2738379710662394,0.2766547093391075,0.2874344262642579,0.29041831513270455,0.40029579958187467,0.40007534078076545,297.15,293.15,297.1834881411384,297.32393606970595,297.1497880321191,297.1481027378715,297.49946115879703,297.2609552279264,0.0,2454.739282991618,159.77976282000907,1212.368163313858,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21138012.0,21138012.0,292.7452013394737,287.46355024973514,0.5638709430000001,389.8231085794245,1.0,1.0,1.0,3.0,0.32053254290938077,283.15,283.15,283.1499970114386,286.59053824583185,3.9682539682539675,1.5061218392757105,53387.04829709092,286.8357583926315,286.83102419938376,2.6159603331459214,1.0332180015578454,1.0486236815354342,0.8741812775144556,0.6017882987351172,0.27385739843082024,0.27667295760091204,0.28744231791540864,0.2904243488227117,0.40118160082701515,0.4009484587097772,297.15,293.15,297.18390550695153,297.32505812625357,297.1500394705615,297.148269359841,297.50032916988505,297.2615203266986,0.0,2453.4854052527444,159.12858468789528,1213.8585955489998,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21138048.0,21138048.0,292.7389994105263,287.4619805869874,0.564148352,388.42587080173433,1.0,1.0,1.0,3.0,0.3203936255622419,283.15,283.15,283.1499972794178,286.5987618578515,3.9682539682539675,1.500485050416142,53381.93966816459,286.84320070736834,286.8386783765675,2.6178113219008132,1.0339027868070367,1.0493143282206614,0.8748022357442802,0.6020403423149375,0.27387721072957905,0.27669516606245725,0.287452168234135,0.29043584041363013,0.4020699547604242,0.40182679885664496,297.15,293.15,297.18432033468775,297.32573111787326,297.15028468437134,297.14845171389686,297.50119985828275,297.2619975418224,0.0,2452.3595860026394,158.51247382635344,1216.1379758827507,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21138084.0,21138084.0,292.73280838684207,287.4603740894305,0.564422449,387.03082934095386,1.0,1.0,1.0,3.0,0.32025486651214596,283.15,283.15,283.14999752154904,286.6067590346908,3.9682539682539675,1.4951279180346664,53375.38763638097,286.8506299357894,286.8463290622445,2.6198726101989345,1.0345912796200425,1.0500210303888624,0.8753961553301907,0.6024785454278992,0.2738971902588607,0.27671994889976925,0.28746339115531067,0.2904510922108295,0.4029599624572401,0.40270865021431174,297.15,293.15,297.1847311623577,297.32606015397573,297.1505241234502,297.1486445788557,297.5020692713251,297.26240585799286,0.0,2451.319030123581,157.92200461970594,1218.9529274358324,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21138120.0,21138120.0,292.7266289473684,287.45872826465865,0.564693,385.6378935750887,1.0,1.0,1.0,3.0,0.32011630407028,283.15,283.15,283.1499977350228,286.6144651671489,3.9682539682539675,1.4901133923643757,53367.298940166715,286.8580452631578,286.853966956657,2.622193808079205,1.0352834151182817,1.0507466700557024,0.875950049512662,0.6031477508196912,0.2739172288875954,0.27674775885759667,0.28747642706166093,0.290471129391607,0.4038519897884838,0.4035948475126047,297.15,293.15,297.18513324647904,297.32589973800543,297.1507538923392,297.1488505817543,297.5029333496697,297.26271416164957,0.0,2450.3820753730874,157.3636382591216,1222.4334423561872,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21138156.0,21138156.0,292.7204617710526,287.4570406242773,0.5649597709999999,384.2469728821443,1.0,1.0,1.0,3.0,0.31997789884360534,283.15,283.15,283.1499979339517,286.62192272784995,3.9682539682539675,1.4853502307437372,53358.52609401103,286.86544587473674,286.8615799854156,2.624719526728271,1.0359773854980112,1.0514861817455154,0.8764651358830992,0.6039995444277354,0.27393715052225187,0.2767777853303261,0.2874911199979599,0.29049515364328804,0.4047459553029104,0.4044846671381617,297.15,293.15,297.18552411837584,297.3252909085783,297.15097321974815,297.1490679369292,297.5037943457583,297.26293010587796,0.0,2449.529083618357,156.8302051794009,1226.4457003016512,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21138192.0,21138192.0,292.71430753684206,287.4553086838228,0.565222528,382.85797664012614,1.0,1.0,1.0,3.0,0.319839631084473,283.15,283.15,283.1499981054491,286.6291686359323,3.9682539682539675,1.4808417999102632,53348.93620827363,286.8728309557894,286.8691743764579,2.627424596908966,1.03667257216232,1.052237527745405,0.8769441328128934,0.6050117621087802,0.27395691483646756,0.27680971040129704,0.2875072678141091,0.2905227246048353,0.40564151955790195,0.40537767108282186,297.15,293.15,297.18590375559796,297.3242728298301,297.15118254189883,297.1492947359907,297.5046497230631,297.2630607172761,0.0,2448.745454679621,156.32167486842252,1230.926106335137,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21138228.0,21138228.0,292.7081669236842,287.453529962678,0.565481037,381.4708142270398,1.0,1.0,1.0,3.0,0.3197015251737935,283.15,283.15,283.1499982606913,286.6361512247679,3.9682539682539675,1.476604331282452,53338.942349441466,286.88019969157887,286.8767355221988,2.630336932061617,1.0373678776584625,1.0530013024012723,0.8773733337078353,0.6062105308537409,0.2739763035353765,0.27684364359526653,0.2875253097713656,0.2905546282449371,0.4065389511744821,0.4062744261587499,297.15,293.15,297.18626529946954,297.3227234771058,297.15137711514507,297.14953263545175,297.50549315262754,297.26307833595996,0.0,2448.0447853037103,155.84099579379472,1235.9537014063042,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21138264.0,21138264.0,292.7020406105263,287.451701983982,0.565735064,380.0853950208908,1.0,1.0,1.0,3.0,0.3195634763249536,283.15,283.15,283.14999841435014,286.64303733613787,3.9682539682539675,1.4724967539818477,53328.588652314036,286.88755126736834,286.8842823040155,2.6333217803715465,1.0380632519528152,1.0537694998331422,0.8777846113049412,0.6074744024938293,0.27399555609796156,0.27687829215164206,0.2875440612447381,0.2905880968336368,0.4074371907912608,0.40717255696055943,297.15,293.15,297.1866204602561,297.32098441477007,297.15156641642545,297.1497748395531,297.506334562057,297.2630561386124,0.0,2447.374673919269,155.37327193935863,1241.1830517087608,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21138300.0,21138300.0,292.6959292763158,287.4498222745374,0.5659843750000001,378.70162839968464,1.0,1.0,1.0,3.0,0.31942562569806326,283.15,283.15,283.14999853687505,286.64959176966715,3.9682539682539675,1.4686811930503012,53318.50720902969,286.89488486842095,286.8917759490645,2.636553637621279,1.0387572479963727,1.0545509128738668,0.8781240671296532,0.6089615480138044,0.27401409352201095,0.2769150705288807,0.28756551593369667,0.2906271965679734,0.4083382138801504,0.4080756506725057,297.15,293.15,297.18694748299373,297.31853725029003,297.1517338120118,297.15003136005913,297.50716076901494,297.2628821348739,0.0,2446.802988887912,154.93760703965654,1247.073324365862,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21138336.0,21138336.0,292.6898336,287.44788836471116,0.566228736,377.3194237414269,1.0,1.0,1.0,3.0,0.3192878148869531,283.15,283.15,283.14999865501403,286.65607765420026,3.9682539682539675,1.4649786614401925,53308.042431342124,286.9021996799999,286.89925654297457,2.639834210441631,1.0394506681202167,1.055334786135503,0.8784468151238639,0.6104927585814104,0.2740324354529329,0.2769522497280615,0.287587585786583,0.29066753301296694,0.40923979901984664,0.40897976369183214,297.15,293.15,297.1872677120208,297.3159388844417,297.15189608226933,297.1502906981335,297.50798205854807,297.2626750870827,0.0,2446.250912034878,154.5130154214242,1253.1087248504466,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21138372.0,21138372.0,292.6837542605263,287.4458977883323,0.566467913,375.93869042412297,1.0,1.0,1.0,3.0,0.3191501185852147,283.15,283.15,283.1499987628258,286.66236517411795,3.9682539682539675,1.4614627598736813,53297.69990761625,286.90949488736834,286.9066998634311,2.6432535628141576,1.0401425515113882,1.0561254247652372,0.8787223463973993,0.6121498189841539,0.27405023553132535,0.27699051515251893,0.2876114112910636,0.2907113105157706,0.41014305617929236,0.40988679952421675,297.15,293.15,297.18756883299415,297.31290814885324,297.15204388138363,297.15055834518256,297.50879084001514,297.26237400968574,0.0,2445.755651936458,154.10879960012167,1259.5304822951443,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21138408.0,21138408.0,292.67769193684205,287.4438480825841,0.566701672,374.55933782577847,1.0,1.0,1.0,3.0,0.3190125187905469,283.15,283.15,283.14999885783726,286.6684795007825,3.9682539682539675,1.4580954411514335,53287.747841314296,286.91676967578945,286.9141049208286,2.6467859733735684,1.0408327833722208,1.0569211163507881,0.8789526046869711,0.613909247232962,0.27406748323078334,0.2770295603854153,0.28763699700904666,0.2907582180489235,0.41104818593256415,0.4107966450791652,297.15,293.15,297.18785211893646,297.3094961366467,297.1521782032481,297.15083393141447,297.50959159141115,297.2619903963314,0.0,2445.3072421421534,153.72167686648038,1266.2748142241762,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21138444.0,21138444.0,292.6716473078947,287.4417367878934,0.5669297790000001,373.1812753243989,1.0,1.0,1.0,3.0,0.31887496043975727,283.15,283.15,283.1499989492367,286.6745189023642,3.9682539682539675,1.4548447280479813,53277.45333450328,286.92402323052625,286.92149343895153,2.6503676086372483,1.0415223088905434,1.0577192186471087,0.879163682305204,0.6157130413220773,0.274084494421036,0.2770689893437161,0.2876633158496167,0.2908064997680277,0.4119540334070668,0.41170767279086473,297.15,293.15,297.1881277932469,297.30592082931764,297.1523067466617,297.151112786088,297.51038775701755,297.26157118246635,0.0,2444.87906969372,153.3461035497333,1273.1730034426519,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21138480.0,21138480.0,292.66562105263154,287.4395614478132,0.567152,371.80441229798976,1.0,1.0,1.0,3.0,0.31873749896811704,283.15,283.15,283.14999902936535,286.6803784056338,3.9682539682539675,1.451722338721412,53267.936950809206,286.93125473684205,286.92883624866846,2.6540586775161685,1.0422097339588055,1.0585217794737345,0.8793235662149058,0.6176161054931104,0.2741008323610312,0.27710905440830236,0.28769161962578177,0.29085812799763033,0.41286163202563264,0.412621497948992,297.15,293.15,297.18838370696824,297.3019484043114,297.15242030940186,297.15139957131277,297.5111687368643,297.26106414577174,0.0,2444.4969754033086,152.98656659541516,1280.39013533246,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21138516.0,21138516.0,292.65961384999997,287.4373196089031,0.567368101,370.4286581245566,1.0,1.0,1.0,3.0,0.3186001032566626,283.15,283.15,283.1499971868471,286.6876772803931,3.9682539682539675,1.4454839677122149,53283.503640547046,286.9384633799999,286.9355974831145,2.6550532694815874,1.0428948395084756,1.0591705570719847,0.8795570482056588,0.6170415832477103,0.2741166692258109,0.2771183355869346,0.2877179566817214,0.2908768212512301,0.41376861222203953,0.4135113123493143,297.15,293.15,297.1886337089276,297.2988592278455,297.1525274206503,297.15166293725326,297.5119401484101,297.2607246886174,0.0,2443.5371424549085,152.36825152287915,1280.3837414738937,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21138552.0,21138552.0,292.65362637894737,287.435008820604,0.567577848,369.0539221821048,1.0,1.0,1.0,3.0,0.318462945278654,283.15,283.15,283.14999592611076,286.6964818977779,3.9682539682539675,1.4380295388650297,53306.61786857445,286.94564834526307,286.94223578125315,2.654712632727206,1.0435844264703378,1.0597435872630405,0.8798918404277597,0.6152368897527518,0.2741331511482129,0.2771122463098922,0.28774404340770937,0.29087946242126883,0.4146771801674218,0.4143904246695346,297.15,293.15,297.18888617978064,297.29710557889973,297.152638924766,297.1519138357114,297.5127098539798,297.2606508746275,0.0,2442.0024988249943,151.64188300599042,1276.789917518658,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21138588.0,21138588.0,292.647659318421,287.4326266351085,0.567781007,367.68011384864013,1.0,1.0,1.0,3.0,0.31832609916408605,283.15,283.15,283.149995007233,286.70620586071885,3.9682539682539675,1.429783369392801,53332.92551476887,286.95280881789466,286.94884808435097,2.6535113997554736,1.0442830915307906,1.0602728455673902,0.880346584991999,0.6126329487247028,0.27415105272453044,0.27709709467290927,0.2877701918142489,0.2908717726693512,0.4155878704747453,0.4152635763171975,297.15,293.15,297.1891526602154,297.2968572994025,297.152764429919,297.1521565344212,297.51348670338547,297.2608835254688,0.0,2440.0908395308697,150.83973010542437,1270.8923665053205,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21138624.0,21138624.0,292.6417133473684,287.4301706072275,0.567977344,366.3071425021679,1.0,1.0,1.0,3.0,0.3181896621576744,283.15,283.15,283.14999557536555,286.7161485382383,3.9682539682539675,1.4224689999699938,53347.356177951384,286.9599439831578,286.9557820031732,2.652945806514708,1.0449977490493758,1.060848206086521,0.8809235680367813,0.610598300879514,0.2741714788176901,0.2770906584801571,0.287797643133496,0.290871918960415,0.41650205736205304,0.41614481060268566,297.15,293.15,297.18944832323734,297.2980908771399,297.1529166136914,297.15240458210326,297.5142872280899,297.26142952485236,0.0,2438.093046214281,150.10229898813492,1266.6799118636727,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21138660.0,21138660.0,292.6357891447368,287.4276382942521,0.568166625,364.9349175206937,1.0,1.0,1.0,3.0,0.3180535836693732,283.15,283.15,283.14999640712773,286.7248197902106,3.9682539682539675,1.4166945899090075,53347.78020898439,286.96705302631574,286.9630027545033,2.653891060772435,1.0457269983535251,1.0615226355402934,0.8815203841330264,0.6099335969339285,0.2741937572822365,0.27710320649621956,0.2878279698121067,0.29089177373438346,0.4174201687872568,0.4170428285683105,297.15,293.15,297.1897665951321,297.29952124987267,297.1530848968369,297.15267480775435,297.51511236463966,297.2620319828472,0.0,2436.564628756122,149.48888837514326,1266.4641716065564,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21138696.0,21138696.0,292.62988738947365,287.4250272558105,0.568348616,363.5633482822231,1.0,1.0,1.0,3.0,0.3179177866716835,283.15,283.15,283.14999684275216,286.73293802871007,3.9682539682539675,1.4112938157101416,53345.247336497996,286.9741351326315,286.9702276511783,2.6552714737372707,1.046464720897995,1.0622319132551923,0.8821033054636195,0.6096532539682474,0.27421660080743077,0.2771216824739279,0.28786055531656696,0.2909188517636551,0.41834089750566117,0.4179475458163265,297.15,293.15,297.1900917147681,297.30072288762454,297.15325266364454,297.1529596343595,297.5159423572563,297.26259385153065,0.0,2435.256760244423,148.90694670324697,1267.380192199172,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21138732.0,21138732.0,292.6240087605263,287.4223350537217,0.568523083,362.19234416476155,1.0,1.0,1.0,3.0,0.31778220504443183,283.15,283.15,283.14999717194524,286.74071529961935,3.9682539682539675,1.4062537886363835,53340.16904839687,286.98118948736834,286.97745215985697,2.656961692044915,1.047208040080598,1.0629653597087803,0.8826652162225472,0.6096470109538108,0.27423965612902834,0.2771440853652229,0.28789502203545264,0.29095136445220915,0.4192636447269913,0.4188571104877595,297.15,293.15,297.1904183384434,297.3016268700055,297.15341659633464,297.1532559099791,297.51677287046294,297.26309811704516,0.0,2434.088368027989,148.35634029159357,1269.1030681853629,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21138768.0,21138768.0,292.6181539368421,287.41955925184396,0.568689792,360.82181454631456,1.0,1.0,1.0,3.0,0.3176468319023382,283.15,283.15,283.1499974448144,286.7481560380582,3.9682539682539675,1.401561401983352,53333.20109457214,286.9882152757894,286.9846582763045,2.6589521527660764,1.0479554555589494,1.0637207054030666,0.8831937648861291,0.609907946023239,0.2742626311698177,0.2771699225892481,0.2879315810871481,0.29098941480092344,0.42018855965566615,0.4197714636091308,297.15,293.15,297.1907411269581,297.3021002795536,297.15357252005043,297.1535640830717,297.51760231410947,297.26351606474867,0.0,2433.0456524421193,147.83756753986611,1271.6126258301836,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21138804.0,21138804.0,292.6123235973684,287.416697415919,0.568848509,359.4516688048877,1.0,1.0,1.0,3.0,0.31751160110244003,283.15,283.15,283.1499976914408,286.7553618828011,3.9682539682539675,1.3971469081600039,53324.744701454125,286.99521168315783,286.9918468397283,2.661148217070233,1.0487051661712232,1.0644905548253212,0.8836955555941529,0.610352393134548,0.27428545296899054,0.2771980072933569,0.2879696297800607,0.29103133862581215,0.4211148721429136,0.420689068285155,297.15,293.15,297.1910594238214,297.30223924713056,297.1537215579362,297.1538802305332,297.51842794547156,297.26386568097854,0.0,2432.0879317882946,147.34436087630704,1274.6644569797186,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21138840.0,21138840.0,292.6065184210526,287.41374711341206,0.568999,358.0818163184864,1.0,1.0,1.0,3.0,0.317376554538067,283.15,283.15,283.1499979095786,286.7622482341284,3.9682539682539675,1.393044542565235,53315.169165410916,287.00217789473675,286.9990010217471,2.6636112922300126,1.0494568076202948,1.0652782216004277,0.8841547418882036,0.6110362480386992,0.27430787696394676,0.277228802325399,0.28800976550608437,0.29107846922918695,0.42204294097082834,0.4216108731547194,297.15,293.15,297.19136805463455,297.3018672062325,297.15385884983897,297.15420671058956,297.5192441655047,297.26410899736004,0.0,2431.239808934282,146.88140844230657,1278.4244686508732,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21138876.0,21138876.0,292.60073908684205,287.4107059133478,0.569141031,356.7121664651163,1.0,1.0,1.0,3.0,0.31724163843970654,283.15,283.15,283.1499981144293,286.768889760992,3.9682539682539675,1.3891684771900306,53305.05501698877,287.0091130957894,287.00611676812963,2.666263154376185,1.0502088673357672,1.0660775346171334,0.8845763919212787,0.6118901458985322,0.27432983412985334,0.2772613245076362,0.2880516269134773,0.2911295200649454,0.4229725827473027,0.42253582119472605,297.15,293.15,297.1916663048399,297.3010690194419,297.1539853027389,297.1545413413318,297.5200551672184,297.26426342711414,0.0,2430.472001807064,146.44119837368837,1282.6938106385667,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21138912.0,21138912.0,292.5949862736842,287.40757138614106,0.5692743680000001,355.3426286227828,1.0,1.0,1.0,3.0,0.3171068563869901,283.15,283.15,283.1499982907896,286.77528429101045,3.9682539682539675,1.3855505196003917,53294.310915051436,287.0160164715789,287.0131958298865,2.669110623615785,1.050960901914208,1.0668885206324676,0.8849565033282089,0.6129206142916,0.2743512322258709,0.2772955684571794,0.28809529406404893,0.29118470166377647,0.4239037055164032,0.4234640196559239,297.15,293.15,297.19195230202143,297.29980857105187,297.1540995732323,297.1548838092786,297.5208569120424,297.2643202335254,0.0,2429.7828145188087,146.02685583090667,1287.4916156967363,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21138948.0,21138948.0,292.5892606605263,287.4043411034239,0.569398777,353.9731121694915,1.0,1.0,1.0,3.0,0.3169721875944412,283.15,283.15,283.14999845263867,286.7814516519471,3.9682539682539675,1.382142325767505,53283.42735505488,287.02288720736834,287.02023114244264,2.672123525458122,1.0517118282779383,1.0677083443016788,0.8852936849618147,0.6141014220431859,0.27437194760855577,0.2773310709574344,0.2881407126182418,0.2912436270067738,0.4248360515957497,0.42439498150468513,297.15,293.15,297.19222409361424,297.2981000074012,297.1542008997585,297.1552328644559,297.521645684702,297.2642807099864,0.0,2429.1633333665113,145.6345889637386,1292.745158634761,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21138984.0,21138984.0,292.5835629263158,287.40101263786823,0.569514024,352.60352648324795,1.0,1.0,1.0,3.0,0.31683759968763847,283.15,283.15,283.14999860514945,286.7874567526302,3.9682539682539675,1.3789337268957205,53272.035041391384,287.029724488421,287.02723531836205,2.675255107471831,1.052461933530214,1.0685345214491386,0.885599755053195,0.6153899639467336,0.2743921722338315,0.2773674823757011,0.28818742131927466,0.29130527233211745,0.42576944692381585,0.42532799794814524,297.15,293.15,297.1924855992049,297.29606853013365,297.1542929478846,297.15558691423297,297.5224277504003,297.26417234837135,0.0,2428.5934886670793,145.262289407135,1298.331031959608,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21139020.0,21139020.0,292.57789375,287.3975835630037,0.569619875,351.23378094205754,1.0,1.0,1.0,3.0,0.316703146359081,283.15,283.15,283.14999873746757,286.79317000570865,3.9682539682539675,1.3759103870764016,53261.480970657954,287.0365274999999,287.0341719393233,2.6785846790277796,1.0532094289468361,1.0693699559513632,0.8858432630098675,0.6168592403683297,0.2744113022966661,0.2774051291397027,0.2882366624539012,0.2913718457194192,0.4267047432951404,0.42626469873140344,297.15,293.15,297.19272548415796,297.2934314639622,297.15436628616646,297.1559496195759,297.52319395595214,297.2639333619629,0.0,2428.1088559158998,144.91212319318535,1304.470425190648,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21139056.0,21139056.0,292.57225381052626,287.3940514530315,0.5697160960000001,349.8637849239259,1.0,1.0,1.0,3.0,0.31656871981189566,283.15,283.15,283.1499988663973,286.7988238133282,3.9682539682539675,1.3730542984528396,53249.98824385373,287.0432954273684,287.04109417222446,2.6819545387078843,1.0539563281868762,1.0702073812708917,0.886073685836991,0.6183651431581955,0.2744301973312082,0.27744305038541484,0.28828642873171667,0.2914394707625409,0.4276404003279852,0.42720214299430265,297.15,293.15,297.1929608013832,297.2906703558282,297.15443571014293,297.1563140288993,297.52395628824803,297.26366743690033,0.0,2427.641164428607,144.57728594581198,1310.7368056250143,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21139092.0,21139092.0,292.56664378684206,287.39041388263405,0.569802453,348.4934478068585,1.0,1.0,1.0,3.0,0.3164344064257821,283.15,283.15,283.1499989813602,286.8042098043384,3.9682539682539675,1.3703409327589424,53239.66476899688,287.0500274557894,287.0479448723788,2.6854931071794894,1.0546999170121438,1.0710516964419763,0.8862413597139985,0.6200258725140071,0.2744479133531183,0.2774818036530236,0.2883387087147373,0.2915116858941343,0.42857767588354057,0.4281427785203793,297.15,293.15,297.1931739827273,297.28734345455376,297.154486551396,297.15668598536865,297.52469875171613,297.2632777451524,0.0,2427.2483083673537,144.26093469924757,1317.4859102339967,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21139128.0,21139128.0,292.56106435789474,287.3866684267792,0.5698787120000001,347.12267896886084,1.0,1.0,1.0,3.0,0.31630014938683304,283.15,283.15,283.14999908355526,286.8094504237256,3.9682539682539675,1.3677635794432643,53229.55773235974,287.0567227705262,287.0547523219688,2.6891168996491475,1.0554416590986182,1.0718993031579194,0.8863708187023372,0.6217644975810945,0.2744649188968429,0.2775208786470758,0.28839256552536563,0.29158653981337884,0.42951618786082807,0.4290853562303537,297.15,293.15,297.1933749819679,297.28369631980496,297.1545269363191,297.1570626836913,297.5254336893537,297.2628189222274,0.0,2426.8940088802797,143.9597303556722,1324.4928942377203,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21139164.0,21139164.0,292.55551620263157,287.38281266052144,0.569944639,345.7513877879385,1.0,1.0,1.0,3.0,0.31616593544843163,283.15,283.15,283.1499991800944,286.81458155130116,3.9682539682539675,1.3653374312007283,53219.200803762185,287.063380556842,287.0615272126773,2.692806443200774,1.05618189294681,1.0727495402564309,0.8864719217599153,0.6235632163903114,0.27448138478289336,0.2775602363125758,0.2884475718239309,0.29166339780028017,0.4304554679574969,0.4300293383656647,297.15,293.15,297.19356648623335,297.27980988029435,297.1545593298114,297.1574426385337,297.52616047472776,297.2623077619201,0.0,2426.5688794688785,143.67400356170293,1331.705128317613,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,1.0,1.0,1.0,3.0,0.31603178037222146,283.15,283.15,283.14999927820594,286.81949744021176,3.9682539682539675,1.3628628423296496,53211.04701545939,287.06999999999994,287.06820957729315,2.6965951781126334,1.0569243646662043,1.0736062558404984,0.8865175169469459,0.6254500481368138,0.27449674638968796,0.27759970815801244,0.2885047572345112,0.2917436238363021,0.43139588594510514,0.4309754276786821,297.15,293.15,297.19375408396775,297.2754740908514,297.1545767612778,297.1578291488442,297.5268695592089,297.26170072882996,0.0,2426.2987043961366,143.38922815775314,1339.214168465445,297.2044673692877,297.1867549747201,297.3375763637732,297.6703915695917,297.4264994673546,3908.9021010193346,4633.131830172929,0.31163298427361874,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,1.0,1.0,1.0,3.0,0.31603178037222146,283.15,283.15,283.14999927820594,286.81949744021176,3.9682539682539675,1.3628628423296496,53211.04701545939,287.06999999999994,287.06820957729315,2.6965951781126334,1.0569243646662043,1.0736062558404984,0.8865175169469459,0.6254500481368138,0.27449674638968796,0.27759970815801244,0.2885047572345112,0.2917436238363021,0.43139588594510514,0.4309754276786821,297.15,293.15,297.19375408396775,297.2754740908514,297.1545767612778,297.1578291488442,297.5268695592089,297.26170072882996,0.0,2426.2987043961366,143.38922815775314,1339.214168465445,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21139236.0,21139236.0,292.54456934999996,287.3747070827812,0.5700371049999999,343.0068759093417,1.0,1.0,1.0,3.0,0.3158976975881355,283.15,283.15,283.14999745508504,286.82586811839735,3.9682539682539675,1.3578505518206905,53221.86537641636,287.07651677999996,287.0743780711726,2.6976953576957388,1.057662645090343,1.07430648781539,0.8866343975619959,0.6248698704588636,0.2745116634889139,0.2776081333620926,0.28855998211893485,0.2917907201210966,0.43233586281337555,0.4318974417547341,297.15,293.15,297.19393054135367,297.2720070987381,297.15458829925285,297.15819105397253,297.5275693988689,297.26125727843726,0.0,2425.443232097575,142.88666496397116,1339.3123455904731,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21139272.0,21139272.0,292.5392748,287.3703506750423,0.57004884,341.63347396767836,1.0,1.0,1.0,3.0,0.3157638257788484,283.15,283.15,283.149996285866,286.8335727397346,3.9682539682539675,1.351700499340059,53239.7160947622,287.0828702399999,287.08028491827315,2.6974645811789224,1.0584108871135798,1.0749327938512716,0.8868426833256206,0.6230625167287976,0.27452678320939056,0.27760072199788793,0.2886152286073363,0.2918217898665504,0.4332770062682458,0.43280832594581337,297.15,293.15,297.19412604301965,297.26976967365675,297.1546020275635,297.15854023065896,297.5282631890567,297.2610602327911,0.0,2424.0627035983202,142.28209265865834,1335.725692906421,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21139308.0,21139308.0,292.53411244999995,287.3657801123863,0.570035835,340.2591871951123,1.0,1.0,1.0,3.0,0.31563023067996626,283.15,283.15,283.1499954600184,286.8420515606719,3.9682539682539675,1.3449185795510143,53259.96340056218,287.08906505999994,287.0860389383195,2.6963777503287836,1.0591675235496156,1.075516727078636,0.8871670149395409,0.6204597807644308,0.27454263703700643,0.2775836718114319,0.2886709179733111,0.29184273451933174,0.43421962623258403,0.4337127130666281,297.15,293.15,297.19433588444866,297.26900774410683,297.15462456163726,297.15888229640086,297.52895632827,297.26116136297276,0.0,2422.344508849163,141.61644941412445,1329.7775042506994,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21139344.0,21139344.0,292.5290784,287.3610005463436,0.5699987200000001,338.8839249696492,1.0,1.0,1.0,3.0,0.3154969960478779,283.15,283.15,283.1499961290706,286.8505798189225,3.9682539682539675,1.3391390348991024,53269.30905137997,287.09510591999987,287.09194953963595,2.6959301763170362,1.0599350663612528,1.0761463895795462,0.8876137254415618,0.6184312081484785,0.27455999209633997,0.2775746837982853,0.28872848283492636,0.29187212692584946,0.4351647710636059,0.43462453501791687,297.15,293.15,297.1945644596843,297.2697506128877,297.154665217622,297.15923232008856,297.5296608673631,297.26157469552913,0.0,2420.58599055316,141.02767990572482,1325.5770720045314,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21139380.0,21139380.0,292.52416875,287.35601710489254,0.569938125,337.50759666929446,1.0,1.0,1.0,3.0,0.3153640567388567,283.15,283.15,283.14999701694563,286.85768389040993,3.9682539682539675,1.3348562591213324,53266.53137121315,287.1009974999999,287.09797673523167,2.696985955847717,1.0607103189847686,1.0768711912461555,0.8880817356878392,0.6177704916895208,0.27457779045830594,0.2775836587008734,0.2887897713360455,0.291922130099329,0.4361124958743788,0.43555214179779994,297.15,293.15,297.1948014518038,297.2707326697834,297.1547095758012,297.1596097632547,297.5303728647903,297.26204526508667,0.0,2419.326352294828,140.56545175305695,1325.481951927141,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21139416.0,21139416.0,292.5193796,287.35083489413364,0.56985468,336.1301116720536,1.0,1.0,1.0,3.0,0.31523133309790907,283.15,283.15,283.1499975094978,286.86408764896703,3.9682539682539675,1.3309667940339245,53261.41885344696,287.1067444799999,287.10387786815824,2.6984698922889576,1.0614871110943105,1.0776244135067485,0.888536948716208,0.6174952917265564,0.27459468150091115,0.2775972589080512,0.28885431735156447,0.2919803181042918,0.43706139088029905,0.43648517251048286,297.15,293.15,297.19503164553316,297.2715192335699,297.1547406261546,297.16000884764526,297.5310716531742,297.26247440121546,0.0,2418.3117640546952,140.13885797550392,1326.5476124326635,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21139452.0,21139452.0,292.51470704999997,287.34545899991326,0.5697490150000001,334.7513793559322,1.0,1.0,1.0,3.0,0.31509876602358394,283.15,283.15,283.14999788931283,286.87003873324085,3.9682539682539675,1.3275548760450993,53253.461230236804,287.1123515399999,287.1096764641712,2.7002577076026837,1.0622642134484783,1.0783964804763695,0.8889707648281007,0.6174950935252603,0.2746105058727112,0.27761360819928815,0.28892168416432074,0.29204485081750525,0.43801104634666405,0.4374218929549948,297.15,293.15,297.19525370044613,297.27201956280356,297.1547570490386,297.1604261769471,297.5317556772144,297.26284243328996,0.0,2417.4555187315173,139.75552863397232,1328.4400716994674,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21139488.0,21139488.0,292.5101472,287.33989448939883,0.56962176,333.37130909893574,1.0,1.0,1.0,3.0,0.31496633480876557,283.15,283.15,283.1499982179684,286.8755310062329,3.9682539682539675,1.3244942955215504,53244.20766596752,287.1178233599999,287.11533872434734,2.702337472110359,1.0630406772523595,1.0791852456474489,0.8893689797094292,0.6177607025862653,0.27462478544431007,0.2776319903669915,0.2889923406728966,0.2921160421289494,0.4389614217462418,0.43836201580234796,297.15,293.15,297.1954647330921,297.27208009017517,297.1547536496346,297.16086443875406,297.53242208110123,297.2631169985514,0.0,2416.748472541625,139.40618900834505,1331.1318916721698,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21139524.0,21139524.0,292.50569614999995,287.33414641260526,0.569473545,331.98981027906973,1.0,1.0,1.0,3.0,0.3148339871068002,283.15,283.15,283.14999851985493,286.8807255144637,3.9682539682539675,1.3218751703401228,53232.48182138795,287.12316461999995,287.12090995232427,2.7046046328535462,1.0638165264097754,1.0799844832252945,0.8897410988079336,0.6181972548412555,0.2746379572713861,0.2776515530297641,0.2890652165587124,0.2921916317811724,0.4399121331171715,0.4393042472002442,297.15,293.15,297.1956680163882,297.2718244088471,297.1547362944111,297.161316591068,297.533074424868,297.2633239471165,0.0,2416.1358073984993,139.0973033540499,1334.340052196536,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21139560.0,21139560.0,292.50135,287.3282198038738,0.5693050000000001,330.6067922743398,1.0,1.0,1.0,3.0,0.314701757429964,283.15,283.15,283.1499987834014,286.8853965631115,3.9682539682539675,1.3194591364295718,53221.56059410254,287.1283799999999,287.12630225846266,2.7071826298331976,1.06459031600226,1.0807999484323678,0.8900537206472898,0.6189187657944148,0.27464867620910605,0.27767242793933017,0.28914248034361945,0.29227523869994426,0.4408630400069694,0.4402496579427475,297.15,293.15,297.1958550382756,297.27088607218104,297.1546896470061,297.16179526248237,297.5336939988207,297.2633840037532,0.0,2415.682882232692,138.81220869966725,1338.4096097038798,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21139596.0,21139596.0,292.49710484999997,287.3221196833027,0.569116755,329.22216446275127,1.0,1.0,1.0,3.0,0.31456956978646505,283.15,283.15,283.1499990338481,286.8898240988275,3.9682539682539675,1.317426013002382,53208.813604751485,287.13347417999995,287.13160465630403,2.7098963136942746,1.0653628355280669,1.081622134632705,0.8903346232730021,0.6197648786973556,0.2746580999990198,0.27769364508224725,0.28922202923777474,0.2923626915609464,0.4418142651419154,0.4411965078311949,297.15,293.15,297.196033796353,297.2695998100303,297.15462821289105,297.1622877668543,297.53430173366274,297.26337026395834,0.0,2415.3008042210545,138.5630436640226,1342.8615603851163,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21139632.0,21139632.0,292.4929568,287.3158510581309,0.56890944,327.8358362223098,1.0,1.0,1.0,3.0,0.3144374379356185,283.15,283.15,283.1499992592535,286.89389748163165,3.9682539682539675,1.3156512516564531,53195.96501533734,287.1384518399999,287.13677442577085,2.712807483406393,1.0661331675693984,1.0824538396381387,0.8905657492582897,0.6207926836814693,0.27466547449563317,0.2777152068216878,0.289305058477518,0.29245593809690545,0.4427656139483751,0.4421453422597717,297.15,293.15,297.19619951282766,297.2677762911304,297.1545437264715,297.1628008097534,297.5348857555555,297.2632412191477,0.0,2415.021979543932,138.34111480946328,1347.8709607458457,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21139668.0,21139668.0,292.48890194999996,287.30941892407475,0.568683685,326.44771693102086,1.0,1.0,1.0,3.0,0.3143053373678177,283.15,283.15,283.1499994664018,286.8976337155922,3.9682539682539675,1.3140800739473077,53183.56722996093,287.1433176599999,287.14180749741956,2.7158940588812253,1.0669007209331665,1.0832932657380636,0.8907431373202865,0.6219826102472096,0.2746705870730237,0.27773664579805085,0.2893918192419178,0.29255497380037887,0.4437168187531698,0.4430957346819018,297.15,293.15,297.1963512423023,297.26540337031014,297.1544350457752,297.1633353500215,297.5354423306376,297.26299346780934,0.0,2414.838481849132,138.14204212589826,1353.3817072738957,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21139704.0,21139704.0,292.4849364,287.3028282666184,0.56844012,325.05771596689,1.0,1.0,1.0,3.0,0.3141732501518557,283.15,283.15,283.14999966921937,286.901207657298,3.9682539682539675,1.3128729164710067,53169.22871726006,287.1480763199999,287.1467745582051,2.719061304048253,1.0676666372652905,1.084136175921977,0.8908953495938113,0.6232470779368174,0.2746746289323674,0.27775801844109077,0.28948039152779714,0.29265675617782055,0.44466810135890933,0.44404689096811695,297.15,293.15,297.19649559443076,297.2627749256322,297.1543149724939,297.1638806161972,297.5359884593061,297.262690913612,0.0,2414.699720838616,137.9765499374324,1359.1330091363727,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21139740.0,21139740.0,292.48105625,287.2960840622569,0.568179375,323.66574270792273,1.0,1.0,1.0,3.0,0.31404116928934117,283.15,283.15,283.14999983533164,286.90433397431826,3.9682539682539675,1.3116849217091113,53157.91967322666,287.1527324999999,287.15155262577304,2.722451183955502,1.0684260620298827,1.0849864773917894,0.8909641210662278,0.6247191704071239,0.2746749994216068,0.27777846181036175,0.28957509590143066,0.2927672697289161,0.44561925575896333,0.44500002955943757,297.15,293.15,297.1966145331052,297.2593519739635,297.15415797342064,297.1644609996936,297.5364964635718,297.26221638875097,0.0,2414.6843144296595,137.82107968480398,1365.5300516556267,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21139776.0,21139776.0,292.4772576,287.28919127969465,0.56790208,322.27170653212454,1.0,1.0,1.0,3.0,0.3139090811283559,283.15,283.15,283.1499999963553,286.9073492182996,3.9682539682539675,1.310850124784966,53144.6063660502,287.15729087999995,287.1562804165474,2.725892727474045,1.069183337938676,1.0858380828344345,0.8910103018196607,0.6262397142930124,0.27467432717805285,0.27779854092740663,0.2896716276343831,0.292880218775877,0.44657025082841534,0.44595353917112757,297.15,293.15,297.19672605020895,297.2557281331151,297.1539910413634,297.16505213556667,297.53699276611985,297.2616980252748,0.0,2414.6979589089656,137.6978415813947,1372.0926407704253,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21139812.0,21139812.0,292.47353654999995,287.2821548809968,0.567608865,320.87551681750097,1.0,1.0,1.0,3.0,0.3137769823553478,283.15,283.15,283.1499995142672,286.91032568523246,3.9682539682539675,1.3094965569735881,53137.10981487308,287.16175613999997,287.1607762737007,2.7288464008740667,1.0699345116546288,1.0866572809115866,0.8910138383446866,0.6273154652064484,0.27467107146960196,0.2778107042962479,0.28977192734583523,0.2929912790001859,0.4475207113229138,0.4469024373222294,297.15,293.15,297.1968175133771,297.2517569344318,297.1537989163221,297.1656626044307,297.5374593523276,297.26109906417787,0.0,2414.6842793680908,137.53489498515034,1377.3130765419953,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
