,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21139848.0,21139848.0,292.46988919999995,287.2749798226959,0.56730036,319.47708294205756,1.0,1.0,1.0,3.0,0.3136449876303222,283.15,283.15,283.14999780808733,286.91510680041563,3.9682539682539675,1.3053996002793578,53149.38629228773,287.16613295999997,287.16476743367525,2.7290872018930994,1.0706814004264784,1.0873170356135475,0.8911087662777282,0.6259023341911157,0.2746669392551604,0.27779065181463364,0.2898713018736324,0.2930697061595955,0.44847070041339643,0.44782673109064086,297.15,293.15,297.19689664571683,297.2489474068876,297.15359862722045,297.1662526639922,297.53791085340276,297.260721239444,0.0,2413.955570261238,137.13293927162846,1374.9189281528716,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21139884.0,21139884.0,292.46631164999997,287.26767105685235,0.566977195,318.0763142837998,1.0,1.0,1.0,3.0,0.3135131625039871,283.15,283.15,283.14999679460544,286.9209897781988,3.9682539682539675,1.3006624948267778,53164.82292720175,287.1704260199999,287.16866217403646,2.7283507067858976,1.0714278479614843,1.0879175818399298,0.8913028629495126,0.6235928580971533,0.27466233417011754,0.2777580974344596,0.2899725978737202,0.2931381813857698,0.4494210295455835,0.4487421867857679,297.15,293.15,297.1969719305009,297.2474336777299,297.1533992539781,297.16684556453305,297.5383523308379,297.260600551516,0.0,2412.8015880082335,136.67116946951683,1369.7929435931703,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21139920.0,21139920.0,292.46279999999996,287.26023353207006,0.56664,316.67312022073315,1.0,1.0,1.0,3.0,0.31338159035745017,283.15,283.15,283.14999599309175,286.92763567441875,3.9682539682539675,1.2952600766615445,53182.98110977537,287.17463999999995,287.1724717101891,2.726800860030566,1.0721762569740791,1.0884717492977942,0.8916241708583184,0.6205329436651723,0.2746578565517042,0.2777158392640522,0.2900762009563859,0.2931990655168294,0.45037225972668127,0.44965092696058045,297.15,293.15,297.1970493811661,297.24749147597186,297.1532087187358,297.1674443566451,297.53879221304476,297.26079722911277,0.0,2411.3294591509807,136.14564675936748,1362.4084954490752,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21139956.0,21139956.0,292.45935034999997,287.2526721944672,0.566289405,315.26741013086325,1.0,1.0,1.0,3.0,0.3132502944558561,283.15,283.15,283.14999727899146,286.93363583480993,3.9682539682539675,1.2919245653673768,53183.50926324137,287.1787795799999,287.176658936238,2.7270392878493275,1.0729307225235545,1.0891300410330202,0.8920326722263462,0.6191094250083846,0.2746540254528358,0.27769382954020866,0.2901857245506849,0.29328555209717766,0.4513253400406252,0.4505765379442216,297.15,293.15,297.197138413025,297.24862470525727,297.1530359849503,297.16808486947673,297.53924048828617,297.2612248921991,0.0,2410.1086349721813,135.79349105699777,1360.0132980370365,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21139992.0,21139992.0,292.45595879999996,287.24499198860127,0.56592604,313.8590933921955,1.0,1.0,1.0,3.0,0.3131191728730119,283.15,283.15,283.14999798701564,286.9385767940709,3.9682539682539675,1.289193398992247,53179.72106181603,287.1828494399999,287.1808543689743,2.728078054144567,1.0736853245950448,1.0898364343864995,0.8924456497484372,0.6184140868258324,0.2746495396228732,0.2776809204712079,0.2903012727284801,0.29338681648687026,0.45227944705137285,0.4515104770712231,297.15,293.15,297.19722406095246,297.24976384130605,297.1528621640648,297.1687708936792,297.5396867149143,297.2616615349834,0.0,2409.260241648399,135.4942974006709,1359.8354493534598,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21140028.0,21140028.0,292.45262145,287.2371978583496,0.565550535,312.4480793827355,1.0,1.0,1.0,3.0,0.312988196816653,283.15,283.15,283.1499983997627,286.9429284825623,3.9682539682539675,1.2868344180336164,53174.03924404096,287.1868542599999,287.18499869569786,2.729562775066168,1.0744370175154416,1.0905672356545084,0.892836844003545,0.618123521662692,0.27464352945327486,0.27767206379958786,0.2904246039983489,0.29350062412822353,0.4532342461254005,0.4524487659879025,297.15,293.15,297.1972982717703,297.2505899314542,297.15267790123664,297.16951522396084,297.540122150805,297.26204069584537,0.0,2408.6313771711257,135.22973358222131,1360.886164382534,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21140064.0,21140064.0,292.4493344,287.2292947477452,0.56516352,311.03427748048875,1.0,1.0,1.0,3.0,0.31285729256495876,283.15,283.15,283.1499987395657,286.94697992804953,3.9682539682539675,1.284797691168476,53166.62509469135,287.1907987199999,287.18910579358374,2.7312727129100827,1.0751863884329234,1.091310753917773,0.8932067991818281,0.6180622194024609,0.27463642762877283,0.2776651755126131,0.29055325017594097,0.2936223575708998,0.4541906559327352,0.4533626818594267,297.15,293.15,297.1973643475433,297.2511374071378,297.1524856253518,297.1702999389721,297.5405700622744,297.2623714762559,0.0,2408.111608276736,134.99493413152945,1362.6042038869077,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21140100.0,21140100.0,292.44609375,287.22128760176753,0.564765625,309.6175970634608,1.0,1.0,1.0,3.0,0.31272647210804794,283.15,283.15,283.1499990139082,286.95063752808926,3.9682539682539675,1.283068217830459,53158.18451854121,287.19468749999993,287.1931560293067,2.733276628073017,1.0759318974834002,1.0920703485715288,0.8935367424857926,0.6183114452359689,0.274627561016338,0.2776605796002475,0.29069035917871205,0.2937560381719264,0.45515053256330046,0.4542327945124052,297.15,293.15,297.1974177280576,297.2511844971502,297.15228007828557,297.1711492460218,297.5410531918066,297.26261694826434,0.0,2407.72924280547,134.79012038917818,1365.2210795541807,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21140136.0,21140136.0,292.4428956,287.21318136708885,0.56435748,308.19794750965707,1.0,1.0,1.0,3.0,0.31259569976585166,283.15,283.15,283.1499992594602,286.9539703452517,3.9682539682539675,1.28158724292845,53149.23829769192,287.1985252799999,287.19714772198944,2.735522672540382,1.0766734238491764,1.0928415128136928,0.8938215899688469,0.6188057687910756,0.2746168978677677,0.27765735826391,0.2908363917529107,0.29390118741463034,0.4561143130891724,0.4550779913615212,297.15,293.15,297.1974590329246,297.2507005430139,297.15206089137087,297.1720678881469,297.54157831067204,297.26277333322565,0.0,2407.453908095582,134.6103938204697,1368.5520434875498,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21140172.0,21140172.0,292.43973604999996,287.2049809927753,0.563939715,306.7752381970831,1.0,1.0,1.0,3.0,0.3124649530498644,283.15,283.15,283.14999948716047,286.95711782004713,3.9682539682539675,1.2803534850879892,53139.22478372371,287.20231673999996,287.2011078990353,2.7379059580574054,1.0774125895502669,1.0936191965776894,0.8940788566189269,0.6194405129076274,0.2746051634282096,0.2776548720793493,0.2909878651243706,0.29405322810371115,0.4570800997610895,0.45590725219757805,297.15,293.15,297.1974932539329,297.24989514263115,297.15183367124246,297.1730288302039,297.54212286858274,297.26287475331867,0.0,2407.239874400879,134.45417531581262,1372.3032885648356,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21140208.0,21140208.0,292.43661119999996,287.1966914309441,0.56351296,305.34937850374456,1.0,1.0,1.0,3.0,0.31233422970660984,283.15,283.15,283.14999968851396,286.95986846402826,3.9682539682539675,1.2793659219157947,53129.551383498125,287.20606655999995,287.20499725249516,2.7406303767186153,1.0781455821492831,1.0944080840354669,0.894263374212717,0.6203503967909841,0.27459071352737363,0.2776531838006638,0.29115451920427726,0.2942230084466811,0.458047665528745,0.4567756299370161,297.15,293.15,297.1975102400691,297.248289885704,297.15158678506555,297.17410894839935,297.5426626425158,297.2628317003508,0.0,2407.1595393547154,134.3249380656422,1376.939496718748,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21140244.0,21140244.0,292.43351715,287.18831763737535,0.563077845,303.9202778076468,1.0,1.0,1.0,3.0,0.3122035036880964,283.15,283.15,283.1499998801911,286.96247470277,3.9682539682539675,1.278583000493354,53119.20688590314,287.2097794199999,287.2088598311968,2.7434785471395884,1.0788758474903084,1.0952005651128507,0.8944172830913725,0.6213586652817427,0.2745751090441553,0.2776516165770943,0.2913280406984868,0.29440051964103336,0.459014968964918,0.4576589684328615,297.15,293.15,297.19752005740736,297.246364929254,297.1513317306103,297.1752429513373,297.54318496572887,297.26272892686757,0.0,2407.1277504979334,134.21568959224743,1381.9014849734704,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21140280.0,21140280.0,292.43044999999995,287.17986457207957,0.562635,302.48784548679544,1.0,1.0,1.0,3.0,0.31207276964115543,283.15,283.15,283.15000005748055,286.9648539355079,3.9682539682539675,1.2779853398382575,53108.91651286115,287.21345999999994,287.2126794684979,2.7465318003898007,1.0796016681145573,1.0959983053515694,0.8945218355598235,0.6225177635000043,0.2745576375452328,0.2776501398040395,0.29151279373958017,0.29459053844197514,0.45998161601042253,0.45858033874103,297.15,293.15,297.19751831881433,297.2439294915971,297.15106351652696,297.17646512576584,297.54367569380224,297.2625304293013,0.0,2407.1725457863135,134.1262165099289,1387.3693740550946,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21140316.0,21140316.0,292.42740584999996,287.17133719982047,0.562185055,301.0519909191959,1.0,1.0,1.0,3.0,0.31194199705403913,283.15,283.15,283.1500002243092,286.96698235040066,3.9682539682539675,1.2775942442363895,53098.92745870107,287.21711297999997,287.2164566489261,2.7498030866502075,1.080320099358694,1.096799235269394,0.8945641455083497,0.6238331125666821,0.2745377361949509,0.2776482483232395,0.2917140109594183,0.2947980505991545,0.46094238202887444,0.4595448744534194,297.15,293.15,297.1974985958495,297.24089489240623,297.1507791460619,297.17781668136894,297.544049187081,297.2622077005535,0.0,2407.3078677625235,134.05939043784207,1393.4072235000324,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21140352.0,21140352.0,292.4243808,287.1627404905925,0.56172864,299.61262348285373,1.0,1.0,1.0,3.0,0.3118112101852686,283.15,283.15,283.1500003844717,286.9690285967184,3.9682539682539675,1.2773369089286908,53088.52055281808,287.2207430399999,287.2202189714765,2.7531526744857775,1.0810360715466871,1.0976015572122342,0.8945856409966372,0.6252044462775722,0.2745170049152575,0.27764628932231333,0.29192077829741636,0.2950115700241688,0.4619016071934515,0.4605250273470281,297.15,293.15,297.1974729732357,297.2376621388795,297.1504891921929,297.1792115570882,297.54439107649006,297.26184538757724,0.0,2407.471703679268,134.00566546835478,1399.6399384858605,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21140388.0,21140388.0,292.42137095,287.1540794200543,0.561266385,298.1696525557745,1.0,1.0,1.0,3.0,0.311680349592546,283.15,283.15,283.1500005177617,286.9708152831265,3.9682539682539675,1.2772432163238359,53079.057615145284,287.2243548599999,287.2239360074468,2.756736246629479,1.0817421506633393,1.0984054170921518,0.8945319821159782,0.6267450963142783,0.2744931820236536,0.27764347210530127,0.2921495183156778,0.295248147852535,0.46285417508440513,0.4615479780114911,297.15,293.15,297.1974246355408,297.2337529034263,297.15017915560577,297.18077654959166,297.5446069533131,297.26134803949554,0.0,2407.7257340750016,133.971661414611,1406.4662583058014,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21140424.0,21140424.0,292.41837239999995,287.1453589699168,0.56079892,296.7229875159637,1.0,1.0,1.0,3.0,0.3115495097296704,283.15,283.15,283.1499991570123,286.9732728401597,3.9682539682539675,1.2754007400847858,53082.56271988794,287.22795311999994,287.2273453437451,2.758517455057214,1.0824444199470564,1.0991263898618477,0.894502374856387,0.6269858383376938,0.27446863083252016,0.27762402305439116,0.29237782044497274,0.29546849626651356,0.46381518320925647,0.46217162637800063,297.15,293.15,297.19736673091876,297.2301538613286,297.14986114481104,297.18232936831294,297.5449611204931,297.2609344451729,0.0,2407.672402655072,133.78571153663492,1408.869520994678,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21140460.0,21140460.0,292.41538125,287.13658412828653,0.560326875,295.2725377414269,1.0,1.0,1.0,3.0,0.3114187949575458,283.15,283.15,283.14999741473287,286.9776487357493,3.9682539682539675,1.2713240155912897,53101.07125778915,287.2315424999999,287.2304609491895,2.757446663824916,1.083142167358152,1.0997326008178634,0.8945539633466016,0.6255013287730354,0.27444270075660226,0.2775811095509355,0.2926123747739787,0.2956745682336059,0.4648237073041515,0.46180180405868493,297.15,293.15,297.19729947613365,297.2276593846358,297.1495368832653,297.1839032498143,297.5460792359009,297.26089564595003,0.0,2406.805926180206,133.40144465534763,1404.8632023939376,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21140496.0,21140496.0,292.4123936,287.1277598899637,0.5598508799999999,293.81821261016944,1.0,1.0,1.0,3.0,0.3112882705882694,283.15,283.15,283.1499960573755,286.98307349028653,3.9682539682539675,1.2662802164791345,53124.38247699279,287.23512767999995,287.2335257018497,2.7548722250361832,1.0838426031361212,1.1003034494600288,0.8946875179005876,0.623481017755254,0.27441649365816034,0.2775305271583548,0.2928522742495936,0.2958803958255189,0.46590403427790084,0.4605008581462958,297.15,293.15,297.197241337464,297.2262403164296,297.1492199234685,297.18548924587236,297.54833722630866,297.2613056099086,0.0,2405.435004550297,132.9266704921584,1398.1767236201729,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21140532.0,21140532.0,292.40940555,287.11889125669575,0.5593715650000001,292.35992150019706,1.0,1.0,1.0,3.0,0.31115807622540914,283.15,283.15,283.1499955574026,286.98931451609997,3.9682539682539675,1.2608761540257454,53146.695112909365,287.23871333999995,287.236687946429,2.751748360923433,1.0845561993123636,1.1008677249463825,0.8949275219690349,0.6212560930256292,0.2743913252831277,0.27747743994627755,0.2930980434643577,0.29609008196087916,0.4670834505477311,0.4588576327417361,297.15,293.15,297.1972186985919,297.2261490010561,297.14892872755445,297.18708244077607,297.55210885763495,297.2622975451227,0.0,2403.65093301307,132.4107991758003,1390.4868633540164,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21140568.0,21140568.0,292.4064132,287.109983237385,0.55888956,290.89757378951515,1.0,1.0,1.0,3.0,0.31102819508155427,283.15,283.15,283.14999685725655,286.99449994182794,3.9682539682539675,1.2577370926260494,53149.95167843078,287.24230415999995,287.2403217572581,2.751264316039221,1.0852900286329836,1.10153568813043,0.8952058490574561,0.6204698465504257,0.2743681849884958,0.27744334711368734,0.29336014769126095,0.2963310815505811,0.4683051484863257,0.45827691377526675,297.15,293.15,297.1972487561362,297.22654270338774,297.14867845035104,297.1887886075997,297.55639368723683,297.2635304409423,0.0,2402.3221921743193,132.08660790472712,1388.4350602521522,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21140604.0,21140604.0,292.40341264999995,287.1010408482515,0.558405495,289.43107885612926,1.0,1.0,1.0,3.0,0.31089850916871614,283.15,283.15,283.149997545743,286.998983205289,3.9682539682539675,1.254963866011629,53150.25172178587,287.24590481999996,287.2440092057683,2.751478491136492,1.0860347886640391,1.1022404509714545,0.8954790778224865,0.6200530246546322,0.27434559079553833,0.27741495872441724,0.29363710061524095,0.29658986380879593,0.46952570297831964,0.4579690505437818,297.15,293.15,297.1973050960275,297.2268593302629,297.148445303083,297.1906021204351,297.5604842444051,297.26473921884275,0.0,2401.3169291548634,131.79372676979534,1387.8405258899563,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21140640.0,21140640.0,292.4004,287.09206911295075,0.5579200000000001,287.96034607804495,1.0,1.0,1.0,3.0,0.31076895983026176,283.15,283.15,283.14999801696416,287.0031221421656,3.9682539682539675,1.2524973107926844,53148.425100662746,287.2495199999999,287.2477366622931,2.7521361801865947,1.0867859566468023,1.1029686098561513,0.8957366690389892,0.6198680495641269,0.27432304247074546,0.27738990068034525,0.29392841116039403,0.29686493003664527,0.4707389698678117,0.4578324285724274,297.15,293.15,297.1973754616878,297.2269790033772,297.14822130394725,297.19251967044556,297.56430779062043,297.26588064601566,0.0,2400.4917655644927,131.52801044130794,1388.1633626252167,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21140676.0,21140676.0,292.39737134999996,287.0830730626448,0.557433705,286.48528483326766,1.0,1.0,1.0,3.0,0.31063955041804237,283.15,283.15,283.1499983870899,287.0069093348603,3.9682539682539675,1.250406609771427,53144.32524363429,287.25315437999996,287.2515061676225,2.7533012671437014,1.0875422949706697,1.1037212281222168,0.8959660333740966,0.6199482820708399,0.2743002481442001,0.2773682555723461,0.29423871169262866,0.29716133989481736,0.471939468824475,0.4578916880284105,297.15,293.15,297.1974555322033,297.2267583992185,297.14800459765434,297.19457395520186,297.56774951708644,297.26690840027294,0.0,2399.854335224987,131.29644315730613,1389.5352117734692,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21140712.0,21140712.0,292.3943228,287.07405773602943,0.5569472400000001,285.00580449980293,1.0,1.0,1.0,3.0,0.3105102380179931,283.15,283.15,283.1499986996392,287.0104180733421,3.9682539682539675,1.2486268996650438,53138.677078686305,287.2568126399999,287.25530952880865,2.7548849776948674,1.0883004466672461,1.1044914679057556,0.8961623713213133,0.6202475871578886,0.27427690178685193,0.2773490404196195,0.2945668982287469,0.2974778557869101,0.47312537870128785,0.4581127537455159,297.15,293.15,297.1975367621068,297.22615498115,297.14779015234285,297.19675378391355,297.5708112034744,297.26780937659754,0.0,2399.358312052759,131.0939802901158,1391.7751972677174,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21140748.0,21140748.0,292.39125045,287.0650281793141,0.556461235,283.5218144556563,1.0,1.0,1.0,3.0,0.31038097610755094,283.15,283.15,283.14999898817285,287.01375339364506,3.9682539682539675,1.2470009922887288,53132.544748960005,287.26049945999995,287.25913612208257,2.756733394608536,1.0890582233833703,1.1052713349547032,0.8963327462188383,0.6206856068002129,0.27425300314104445,0.2773311527489937,0.2949077784568286,0.2978084835909503,0.47430023048156045,0.4584362735603357,297.15,293.15,297.1976146834256,297.22526043173497,297.14757505114426,297.19902094165855,297.5736054774046,297.2686153170736,0.0,2398.949346996629,130.90663538277775,1394.566489066478,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21140784.0,21140784.0,292.3881504,287.0559894461574,0.55597632,282.03322407883326,1.0,1.0,1.0,3.0,0.3102517794166995,283.15,283.15,283.149999239321,287.0168157860995,3.9682539682539675,1.2457339510092926,53124.99362988904,287.2642195199999,287.26300463350634,2.7590063007244647,1.0898132163804601,1.1060644184324204,0.8964546416921811,0.6213462727980539,0.2742279543452144,0.27731510815437865,0.29527118031411254,0.29816391075779847,0.4754554204652981,0.45892423921444464,297.15,293.15,297.19768175673585,297.2238385786285,297.1473564598818,297.20144001501274,297.57594516389156,297.26925239483006,0.0,2398.6761322368056,130.7537859490691,1398.244099916498,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21140820.0,21140820.0,292.38501875,287.04694659755586,0.555493125,280.53994274733935,1.0,1.0,1.0,3.0,0.3101226042612004,283.15,283.15,283.14999946924144,287.01974601790334,3.9682539682539675,1.2445685199111085,53117.46127919498,287.2679774999999,287.2668989390419,2.761491575853198,1.0905652171979778,1.1068625518977677,0.8965478145396488,0.6221184917098143,0.27420214547931143,0.2772997998517686,0.2956472514440747,0.29853322155137224,0.47659961238595466,0.4594945974705435,297.15,293.15,297.19773948785735,297.2221165550163,297.14713450606627,297.2039413950838,297.57804321039237,297.26979503088324,0.0,2398.4686320361316,130.61177364827614,1402.3707677147597,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21140856.0,21140856.0,292.3818516,287.0379047016867,0.55501228,279.0418798391801,1.0,1.0,1.0,3.0,0.3099934501412608,283.15,283.15,283.1499996753256,287.0225130230798,3.9682539682539675,1.2435890986052907,53109.580072693294,287.2717780799999,287.27083052254113,2.764246320097991,1.0913124342754343,1.1076661396390781,0.8966020971852804,0.6230323883166318,0.2741752548670686,0.27728531304888365,0.2960401882229406,0.29892099370864283,0.47772903835063574,0.4601695983892996,297.15,293.15,297.19778305389605,297.2199957824963,297.14690729295125,297.2065500555237,297.57982462242563,297.2702121614586,0.0,2398.342835128807,130.48861049616042,1407.0690098223713,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21140892.0,21140892.0,292.37864505,287.0288688337053,0.554534415,277.5389447323611,1.0,1.0,1.0,3.0,0.3098643057073658,283.15,283.15,283.1499998611014,287.0251334130006,3.9682539682539675,1.2427688461710549,53101.57689085597,287.2756259399999,287.27480096570457,2.767251237654582,1.0920535980505548,1.1084732834992181,0.8966165399116229,0.6240780354918912,0.27414719554307587,0.2772714241459908,0.2964499993405589,0.2993272178520387,0.4788438192494451,0.46094190982883193,297.15,293.15,297.19780971215573,297.21747830748194,297.1466739121149,297.2092623502716,297.5813018145651,297.2705052193179,0.0,2398.2915092308012,130.38201229370983,1412.3035138047403,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21140928.0,21140928.0,292.37539519999996,287.01984407549554,0.55406016,276.03104680488764,1.0,1.0,1.0,3.0,0.30973514867017526,283.15,283.15,283.15000001968497,287.02758286705455,3.9682539682539675,1.2422037802162562,53093.133718086756,287.27952575999996,287.2788240218095,2.7705486222038926,1.0927835907016816,1.1092811258886945,0.8965741108358428,0.6252875208383815,0.27411735447850305,0.27725792475194044,0.29685660881482756,0.29974182300296337,0.47993877463278745,0.46183523158318873,297.15,293.15,297.1978076222336,297.21442826716634,297.1464306633354,297.21179949421384,297.58239114067027,297.2705714375239,0.0,2398.326140836291,130.30133830164172,1418.1868183399718,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21140964.0,21140964.0,292.37209815,287.0108355153749,0.553590145,274.5180954347654,1.0,1.0,1.0,3.0,0.3096059792812169,283.15,283.15,283.150000166247,287.02993097628723,3.9682539682539675,1.241642239873219,53085.59127657593,287.2834822199999,287.2828764016734,2.7740149280670243,1.0935063716749003,1.1100888356559169,0.8964966266185289,0.6265947498705775,0.2740863883638986,0.2772446153132163,0.2972533274332811,0.3001564619326706,0.48102157165373477,0.46280074649064623,297.15,293.15,297.1977873433284,297.2110560882147,297.1461810690503,297.21413565791534,297.5832474935909,297.27048153041994,0.0,2398.4113554000955,130.2232858463431,1424.4588853024418,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21141000.0,21141000.0,292.36875,287.0018482477519,0.553125,273.0,1.0,1.0,1.0,3.0,0.30947677224445486,283.15,283.15,283.15000027998326,287.0321706747835,3.9682539682539675,1.2413153580262601,53077.61651883955,287.2874999999999,287.286997534716,2.777694719865313,1.094215682649176,1.110893123563025,0.896362581034631,0.6280424564272035,0.27405358443789357,0.27723131144539087,0.2976096536163375,0.3005453430182209,0.4820851481378771,0.4638700176188263,297.15,293.15,297.1977351591659,297.20719767885157,297.1459215875148,297.2158859907353,297.5837590467483,297.2700998926031,0.0,2398.5533270830756,130.1689893189848,1431.2575774563466,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21141036.0,21141036.0,292.36534685,286.9928873727389,0.552665355,271.4738934357174,1.0,1.0,1.0,3.0,0.30934763946395083,283.15,283.15,283.14999795819307,287.0358722427088,3.9682539682539675,1.237527553054053,53094.19538968196,287.29158377999994,287.2906364532345,2.7776430082266748,1.094920401721556,1.111566323583258,0.8962822675192659,0.6274389936799141,0.2740196423460155,0.2771917176288831,0.2979584183776661,0.3009047885061611,0.48319565400444325,0.4634243020905962,297.15,293.15,297.1976712885763,297.2040062016122,297.1456488586805,297.21753100119713,297.585035532674,297.26997857654806,0.0,2397.9989563808713,129.80944563004138,1429.9887574366614,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21141072.0,21141072.0,292.3618848,286.9839579957165,0.55221184,269.93711922773144,1.0,1.0,1.0,3.0,0.3092186895812448,283.15,283.15,283.1499962770201,287.0412760808273,3.9682539682539675,1.2325796083213616,53116.78488870838,287.29573823999993,287.29427668647304,2.7757093234373635,1.0956247712723206,1.1121689460295288,0.896275156152268,0.6258161218128728,0.27398546126133705,0.27713812860671855,0.2982810426979926,0.3012271526628192,0.48437863962791744,0.46222565446119857,297.15,293.15,297.1976088768433,297.2018141448135,297.1453829082628,297.218801346241,297.58745228858106,297.27021191294835,0.0,2396.71356374661,129.34171778731042,1424.6784474923918,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21141108.0,21141108.0,292.35835994999997,286.97506522685285,0.551765085,268.38990258007897,1.0,1.0,1.0,3.0,0.3090900185361606,283.15,283.15,283.14999500371584,287.04778665467416,3.9682539682539675,1.226713720799484,53142.93973491434,287.2999680599999,287.2979763057949,2.772536862708253,1.096338753845477,1.1127317348938692,0.8963604376625113,0.6235226550213894,0.2739522123734729,0.27707614616496296,0.29858214983105036,0.3015174434365987,0.48564071949242765,0.4605317077063474,297.15,293.15,297.19757302121195,297.2008116499689,297.14513821935833,297.2197673232656,297.59107155132824,297.2708723530266,0.0,2394.924786550758,128.78514437446646,1416.7373806875287,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21141144.0,21141144.0,292.35476839999995,286.966214180576,0.55132572,266.83246869679687,1.0,1.0,1.0,3.0,0.30896173129051097,283.15,283.15,283.1499955803006,287.05470945111034,3.9682539682539675,1.2216777306681301,53159.197653146286,287.30427791999995,287.30205125777826,2.7701809097834484,1.0970745774739943,1.113334791430913,0.8965432712056111,0.6216849885824836,0.27392155320403705,0.27702107102768,0.2988620603717549,0.30178869270147407,0.4869784725048988,0.45917441353830324,297.15,293.15,297.19759422785563,297.20102633380475,297.1449370142396,297.2204355205946,297.5957679963155,297.27195221856203,0.0,2392.9745857008497,128.29176526823642,1410.5868568543776,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21141180.0,21141180.0,292.35110625,286.95740997499894,0.550894375,265.2650427819219,1.0,1.0,1.0,3.0,0.308833763282815,283.15,283.15,283.1499965774177,287.0604616913848,3.9682539682539675,1.218111180923786,53163.25918937987,287.3086724999999,287.3064880792015,2.769910564372533,1.0978324636888261,1.1140300478866212,0.8967426985640056,0.6209963363012456,0.27389339347491815,0.27698271303819616,0.29912259367447835,0.3020519039385699,0.48832266291931964,0.4586657773106694,297.15,293.15,297.1976705458817,297.20144486848704,297.14477740277727,297.2208366097842,297.6003547950225,297.27301684439055,0.0,2391.5557968251105,127.92407118299933,1408.9271551196318,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21141216.0,21141216.0,292.3473696,286.948657731299,0.55047168,263.687850039491,1.0,1.0,1.0,3.0,0.3087060388557938,283.15,283.15,283.1499970927446,287.06573334765665,3.9682539682539675,1.2148786106330265,53164.46674018534,287.3131564799999,287.3110531011305,2.77025494415359,1.0986041112377467,1.1147638697264899,0.8969309032446098,0.6206444276983786,0.2738664779889647,0.2769503770046006,0.2993694568449402,0.30230363582778436,0.4896551776073512,0.4584058588160809,297.15,293.15,297.19777781647934,297.2017117867208,297.14464052098685,297.22105759179,297.60454762485784,297.273947068167,0.0,2390.3903212783275,127.5847802345523,1408.5855255554673,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21141252.0,21141252.0,292.34355454999996,286.93996257305,0.550058265,262.101115673541,1.0,1.0,1.0,3.0,0.3085784924445257,283.15,283.15,283.1499974675384,287.0707518864673,3.9682539682539675,1.211831851944969,53164.25970585935,287.31773453999995,287.31572051398587,2.771033305688209,1.0993842974647965,1.1155239642219188,0.897101464950082,0.620530947395916,0.2738403086426233,0.27692210640127984,0.2996065304443254,0.3025471074024669,0.4909750036606277,0.4583220426514824,297.15,293.15,297.19790251657014,297.20175750851666,297.14451824646505,297.2211531265677,297.6083752980371,297.27474133923135,0.0,2389.377327744313,127.26173874519178,1409.1750410340712,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21141288.0,21141288.0,292.3396572,286.93132962550783,0.54965476,260.5050648881088,1.0,1.0,1.0,3.0,0.30845111847378603,283.15,283.15,283.1499977634798,287.0755576782357,3.9682539682539675,1.2091099130590872,53161.93015110714,287.32241135999993,287.32051057583885,2.77225284632517,1.1001701925595289,1.1163076295065921,0.8972417820179915,0.6206612310770449,0.2738146413169387,0.27689763525017264,0.29983455948257287,0.3027832534778975,0.4922778405353551,0.4584182697342891,297.15,293.15,297.19803594857314,297.201445799122,297.1444074907776,297.2211382226391,297.61176653996097,297.2753588002146,0.0,2388.4960551997697,126.96797890860769,1410.7153815841918,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21141324.0,21141324.0,292.33567365,286.9227640148493,0.549261795,258.89992288723124,1.0,1.0,1.0,3.0,0.30832384651580247,283.15,283.15,283.1499980271203,287.0802385783433,3.9682539682539675,1.2063552076967572,53160.09673353273,287.3271916199999,287.3253750908398,2.773738172491697,1.1009588633355367,1.1171048372461376,0.8973615553300598,0.6209386649208696,0.2737892090313231,0.27687538782274973,0.30005730084292626,0.3030151974659822,0.493569634138666,0.45862318142569786,297.15,293.15,297.1981727152002,297.2008948930154,297.14430281406044,297.221059931089,297.61488267201685,297.2758626050764,0.0,2387.6929353364367,126.67197730677667,1412.8304301133599,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21141360.0,21141360.0,292.3316,286.9142708673647,0.54888,257.28591487494515,1.0,1.0,1.0,3.0,0.30819675544928704,283.15,283.15,283.1499982420221,287.08470452941987,3.9682539682539675,1.204139508693775,53155.03893473232,287.3320799999999,287.33039672351936,2.775718062802379,1.1017487531375587,1.1179232539576038,0.897429759600837,0.6214918379999621,0.2737638477123655,0.27685690610230107,0.3002710107125164,0.3032403607872555,0.4948368701044851,0.4590317531764114,297.15,293.15,297.1983046124335,297.19977220291656,297.1442050318179,297.22088047564773,297.61743042314106,297.2761185491914,0.0,2387.022493391788,126.4253135385945,1416.022261358252,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21141396.0,21141396.0,292.32743235,286.9058553086033,0.548510005,255.6632660552874,1.0,1.0,1.0,3.0,0.3080697386392516,283.15,283.15,283.1499984339388,287.08909511864226,3.9682539682539675,1.2018718621281606,53150.82480107085,287.3370811799999,287.3354992954108,2.7779089605239884,1.1025375819266832,1.1187490795821307,0.8974706559467329,0.622163462448941,0.27373839720457144,0.2768399010575844,0.3004811866480274,0.30346301730417535,0.49609258003991447,0.45952781270517873,297.15,293.15,297.19843021197784,297.19836105447916,297.14410889212456,297.22066461727087,297.61972410403126,297.2762577759768,0.0,2386.404211034049,126.17522387438925,1419.67993987749,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21141432.0,21141432.0,292.32316679999997,286.89752246247275,0.54815244,254.03220163229486,1.0,1.0,1.0,3.0,0.307942817505943,283.15,283.15,283.1499986028645,287.0933827717993,3.9682539682539675,1.19968946544636,53146.594922923425,287.3421998399999,287.340705359811,2.7803737347346753,1.1033245885063465,1.1195841425685453,0.8974749247648373,0.62298903695527,0.2737127700498727,0.27682477546286444,0.3006867912802742,0.3036824830661267,0.49733276165344814,0.460137579221562,297.15,293.15,297.19854647325803,297.1965658899098,297.1440141676594,297.2204023349178,297.6216799607151,297.27624176529207,0.0,2385.8537522960924,125.93416085722848,1423.9442675143152,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21141468.0,21141468.0,292.31879945,286.889277450292,0.547807935,252.3929468100044,1.0,1.0,1.0,3.0,0.30781600062750725,283.15,283.15,283.14999874000966,287.09758594386483,3.9682539682539675,1.1978210588453575,53140.85747578717,287.3474406599999,287.3460572273938,2.7831443830210927,1.104107020031724,1.120426900896232,0.8974301581115626,0.6239879459345412,0.27368672828447327,0.27681153126606645,0.30088760468255094,0.30389881548490016,0.49855346876254186,0.46087536998884565,297.15,293.15,297.1986459592547,297.1942835309336,297.1439188418784,297.2200965718,297.62323522664525,297.2760360261024,0.0,2385.3690428786485,125.72276114190642,1428.8927303857483,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21141504.0,21141504.0,292.31432639999997,286.88112538979743,0.54747712,250.74572679245284,1.0,1.0,1.0,3.0,0.3076892258708443,283.15,283.15,283.1499988617086,287.1017643311273,3.9682539682539675,1.195669458838967,53137.561222478165,287.35280831999995,287.3514718462051,2.786037073109604,1.1048871567367224,1.1212724097127118,0.8973647850787407,0.6250561976879406,0.2736605080980656,0.2767990315143789,0.3010865420822567,0.30411394120152013,0.49976633979353674,0.46166437709274394,297.15,293.15,297.1987375999993,297.1918005190379,297.14382322702534,297.2197745212363,297.6246309128015,297.27575335602006,0.0,2384.9103436624027,125.48726855268328,1434.124911119807,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21141540.0,21141540.0,292.30974375,286.87307139410353,0.547160625,249.09076678367705,1.0,1.0,1.0,3.0,0.30756257007590654,283.15,283.15,283.14999895842084,287.10587480487123,3.9682539682539675,1.1940707507330905,53131.21207773377,287.3583074999999,287.35708248886135,2.789278527850934,1.105658005613559,1.1221227382174888,0.8972324996860335,0.6263242920867843,0.2736335137166207,0.2767884032073492,0.3012803325863292,0.30432594866181767,0.5009547193062043,0.46260098729339855,297.15,293.15,297.19880059419614,297.1886978874113,297.1437242432127,297.21941320129866,297.62555144283056,297.2752374737899,0.0,2384.517508143054,125.30302873770445,1440.1507879813994,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21141576.0,21141576.0,292.30504759999997,286.86512057061674,0.5468590799999999,247.42829198771392,1.0,1.0,1.0,3.0,0.30743594683246955,283.15,283.15,283.14999904419585,287.1099842810983,3.9682539682539675,1.1921479734094873,53127.5720761909,287.3639428799999,287.3627617628943,2.792612065480544,1.1064255009138642,1.1229735077901242,0.8970797677872181,0.6276456003486043,0.27360625565870145,0.2767782295187658,0.3014728284302347,0.30453724975172114,0.5021359086797375,0.4635769010718668,297.15,293.15,297.1988541528467,297.1854192657244,297.14362398806276,297.2190439817394,297.62634100234646,297.2746564781439,0.0,2384.138559659512,125.09099616978459,1446.4002433805053,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21141612.0,21141612.0,292.30023405,286.857278019904,0.546573115,245.75852760860028,1.0,1.0,1.0,3.0,0.3073093979435243,283.15,283.15,283.1499984394103,287.1142771497446,3.9682539682539675,1.1895199215290881,53129.541230218834,287.3697191399999,287.36844871325457,2.7953016794196524,1.1071846299517738,1.123795961965133,0.896892102378423,0.6286181781741534,0.2735781315410565,0.27676313564405763,0.3016622859352624,0.3047409010346243,0.5033085040061553,0.4642952437387618,297.15,293.15,297.1988844727573,297.18186577803203,297.1435169629443,297.21865396864354,297.6269630990791,297.27397685629126,0.0,2383.6853866301735,124.81770810276501,1451.2770988689874,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21141648.0,21141648.0,292.2952992,286.84954883451553,0.54630336,244.08169885037296,1.0,1.0,1.0,3.0,0.30718300476888616,283.15,283.15,283.1499959801548,287.12062174124856,3.9682539682539675,1.1838530778183833,53151.283151360694,287.3756409599999,287.37386912333,2.7942047040160807,1.1079414127915146,1.1244842567067799,0.8967769026975896,0.6275089876189069,0.2735493151483134,0.27672126890384,0.3018498590225134,0.3049153512586641,0.5045467219809329,0.4634759993753602,297.15,293.15,297.1989084176466,297.1792379313348,297.1434029224014,297.2182471736791,297.6286457016896,297.27368842935033,0.0,2382.3040593222295,124.26966380176016,1447.8839271026927,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21141684.0,21141684.0,292.29023915,286.84193809776156,0.546050445,242.3980309170689,1.0,1.0,1.0,3.0,0.30705689991294444,283.15,283.15,283.1499944424549,287.12843027879717,3.9682539682539675,1.1773314351809572,53176.22280630958,287.3817130199999,287.37942904552256,2.791703209161582,1.1087060069021002,1.125123919036433,0.8967407459400407,0.6256275104047961,0.27352151165715277,0.276669674057722,0.30203613753057684,0.3050773640693667,0.5058565627203885,0.4620863467180798,297.15,293.15,297.19895148035897,297.1776564149161,297.1433057233652,297.21783875778476,297.6314426630506,297.27383900789516,0.0,2380.3131086128174,123.63819538381678,1441.4370015200154,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21141720.0,21141720.0,292.28504999999996,286.8344508824445,0.545815,240.7077490127249,1.0,1.0,1.0,3.0,0.3069312130581044,283.15,283.15,283.14999317128525,287.13735583471623,3.9682539682539675,1.1699040528925893,53203.92655240331,287.38793999999996,287.3851403320502,2.7880086637282004,1.1094898912168716,1.1257337025571719,0.8968076293491568,0.6230826645176242,0.2734956922999551,0.27661104071622616,0.30222164213645436,0.30522932652333545,0.5072438073914672,0.460206732219985,297.15,293.15,297.1990413783207,297.1773613887924,297.14323697456325,297.21743605711913,297.63538743685194,297.27449264712953,0.0,2377.8333071049383,122.91666379112688,1432.4125854822544,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21141756.0,21141756.0,292.27972785,286.827092249546,0.545597655,239.0110783413778,1.0,1.0,1.0,3.0,0.30680601960542886,283.15,283.15,283.1499945398306,287.1460476932502,3.9682539682539675,1.164530371117783,53213.535663114046,287.3943265799999,287.3914772297176,2.7867200953376554,1.110304998596926,1.1264457792069797,0.8969460368907523,0.621850324437437,0.27347364834534027,0.27657119922120554,0.3024075072637288,0.30539756446212296,0.5086751924545987,0.45929653003722054,297.15,293.15,297.1992069492599,297.1779651497856,297.1432200058086,297.2170577573049,297.6398761246394,297.27546519735967,0.0,2375.5289489094525,122.36994330933335,1428.6012411641643,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21141792.0,21141792.0,292.27426879999996,286.8198672468686,0.5453990400000001,237.3082441070645,1.0,1.0,1.0,3.0,0.30668119667324983,283.15,283.15,283.14999531348116,287.1538838266896,3.9682539682539675,1.1596018348669002,53218.88888894743,287.40087743999993,287.39805556470986,2.786546655130631,1.11114302325574,1.1272207560012737,0.8970894899751586,0.6212170234565143,0.27345387297108087,0.2765416175360121,0.3025928856221469,0.3055735982760201,0.5100930375591022,0.4588287760913331,297.15,293.15,297.1994234768803,297.17860377945493,297.1432323521173,297.2166893871188,297.6439576202392,297.2763813231621,0.0,2373.6252381259465,121.86036196057294,1427.186352082474,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21141828.0,21141828.0,292.26866895,286.81278090763436,0.545219785,235.59947151382187,1.0,1.0,1.0,3.0,0.3065567551357352,283.15,283.15,283.14999572772484,287.16136992377545,3.9682539682539675,1.1550627724572564,53220.79045167047,287.4075972599999,287.40485374209794,2.787006191129317,1.111999668550705,1.1280398469078008,0.8972178547127605,0.6209186284591183,0.2734361036066679,0.2765186822438726,0.3027773149761772,0.30575337545524345,0.5114896994434567,0.45860838256334313,297.15,293.15,297.19967569018445,297.1790328696469,297.1432690265835,297.21632793323505,297.64749980404434,297.2771610647389,0.0,2371.938589412826,121.38400765825824,1427.1182181810227,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21141864.0,21141864.0,292.2629244,286.80583824903795,0.5450605199999999,233.8849857656867,1.0,1.0,1.0,3.0,0.3064325157216858,283.15,283.15,283.1499960350806,287.16873970562295,3.9682539682539675,1.1503828209608593,53223.48737139016,287.41449071999995,287.41178792642125,2.787786268291415,1.112864873169171,1.1288803434225707,0.8973332597638141,0.6207904358795231,0.2734193827030643,0.2764990742307954,0.3029612505464489,0.3059349418428653,0.5128742168645475,0.4585136999610018,297.15,293.15,297.1999424782182,297.17929443421343,297.1433179330771,297.2159707545189,297.6507444932008,297.27785401864566,0.0,2370.343087620063,120.89454461159838,1427.7330298664708,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21141900.0,21141900.0,292.25703124999995,286.7990442707576,0.544921875,232.1650120666959,1.0,1.0,1.0,3.0,0.3063086295032881,283.15,283.15,283.14999627584564,287.17594170159055,3.9682539682539675,1.1462190273841775,53222.38567567954,287.42156249999994,287.4189605615335,2.789110473023966,1.1137416777305056,1.129754091933998,0.8974153289693169,0.620953062614619,0.27340437483322766,0.27648501255897406,0.3031443086780845,0.30611944282518544,0.5142355685300035,0.45863381551322635,297.15,293.15,297.2002241429488,297.17914876063907,297.14338556324947,297.2156219252475,297.6534490599329,297.27836589040356,0.0,2368.881335572836,120.45104394534833,1429.511451319269,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21141936.0,21141936.0,292.2509856,286.79240395342134,0.54480448,230.43977562088637,1.0,1.0,1.0,3.0,0.30618495467600115,283.15,283.15,283.1499964651485,287.1830899210312,3.9682539682539675,1.1421047133291802,53221.02319133049,287.4288172799999,287.42630515974656,2.790744476372249,1.1146231154672508,1.1306446596882629,0.8974712358242005,0.621282524594642,0.27339031299489536,0.27647406838501465,0.3033268636888139,0.30630559618634806,0.5155821248515768,0.45887715500869186,297.15,293.15,297.2005078276811,297.1787002657444,297.14346264354555,297.2152789247439,297.65582685085843,297.2787553025147,0.0,2367.4816153624756,120.01222734043895,1431.9569980515291,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
