,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21141972.0,21141972.0,292.24478354999997,286.7859222570318,0.544708965,228.70950163229486,1.0,1.0,1.0,3.0,0.30606149176520586,283.15,283.15,283.149996639575,287.1901686504806,3.9682539682539675,1.1379286851167993,53220.26088611683,287.4362597399999,287.43380560111353,2.792685336668342,1.1155084990255388,1.131551272194295,0.8974992127024852,0.6217776053260345,0.27337715035650656,0.2764661957993807,0.3035089088651719,0.3064933849628656,0.5169136310591298,0.4592428199494035,297.15,293.15,297.2007915006712,297.1779329069258,297.14354835868954,297.2149418821055,297.6578768920918,297.27901830809674,0.0,2366.1478530900913,119.56827894158606,1435.065777731965,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21142008.0,21142008.0,292.23842119999995,286.7796041193479,0.54463596,226.9744153049583,1.0,1.0,1.0,3.0,0.3059383224537705,283.15,283.15,283.14999676940175,287.1972018982689,3.9682539682539675,1.1342185899079553,53216.499841607176,287.44389455999993,287.4415519193678,2.7950221024147988,1.1163965104565647,1.1324759267370648,0.897482102652365,0.6224879008588073,0.2733651110352797,0.27646225181170797,0.3036903622059265,0.30668333753087496,0.5182240705811084,0.4597674418088496,297.15,293.15,297.20106730020404,297.1766771243109,297.1436435686407,297.2146149654559,297.6594896974604,297.2790985312144,0.0,2364.88105982901,119.16691838502423,1439.0363901151773,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21142044.0,21142044.0,292.23189464999996,286.7734544542246,0.544586095,225.23474184291356,1.0,1.0,1.0,3.0,0.3058153071346541,283.15,283.15,283.1499968823927,287.20422586224316,3.9682539682539675,1.1302475833071168,53214.82348428073,287.45172641999994,287.44943577325284,2.7975554521035346,1.117285049545587,1.1334087402623991,0.897439804671778,0.6233055114904896,0.2733536189879363,0.27646025806218816,0.30387153226004343,0.30687439168690905,0.5195233731856385,0.4603713262345639,297.15,293.15,297.20133680138406,297.1751584503392,297.1437429619192,297.21429374384144,297.66087956832666,297.2790823051621,0.0,2363.6448610540606,118.74270420381805,1443.440671598741,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21142080.0,21142080.0,292.2252,286.7674781499123,0.54456,223.49070645019748,1.0,1.0,1.0,3.0,0.30569250854850755,283.15,283.15,283.1499969660581,287.2112500885816,3.9682539682539675,1.126386091378131,53212.68349544925,287.4597599999999,287.45752137997744,2.800357123781885,1.118173760992494,1.1343520957538238,0.8973610179308763,0.624269935651281,0.27334287313719596,0.2764609245157904,0.3040523304962881,0.30706696625831614,0.5208069873830472,0.46108364663246076,297.15,293.15,297.20159599331976,297.17326550978294,297.14384775679235,297.2139808954106,297.66196093353244,297.27893021776765,0.0,2362.444287471305,118.32908728074847,1448.4380934494418,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21142116.0,21142116.0,292.21833334999997,286.7616800673144,0.544558305,221.74253433084687,1.0,1.0,1.0,3.0,0.30556993426002615,283.15,283.15,283.1499970084802,287.21833150514976,3.9682539682539675,1.1227087967145724,53209.4722868806,287.46799997999995,287.4658335299611,2.803404857824066,1.1190611933969536,1.1353036486435264,0.8972433378397244,0.6253697827503298,0.2733328668582792,0.2764640754622711,0.3042329280854005,0.3072610462454415,0.522075321083776,0.46189598995096204,297.15,293.15,297.2018413013959,297.1709968628912,297.14395731207964,297.21367867567176,297.66275585969674,297.27864600234705,0.0,2361.26200436916,117.93262108453715,1453.9897843059114,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21142152.0,21142152.0,292.2112908,286.7560650382057,0.5445816400000001,219.99045068889865,1.0,1.0,1.0,3.0,0.3054475525701702,283.15,283.15,283.1499970713207,287.2254222548248,3.9682539682539675,1.1188495780524124,53207.83608325961,287.4764510399999,287.4743124365507,2.8066606804849874,1.119947167570147,1.1362617754706157,0.8970915996588822,0.6265843322387988,0.2733234384241154,0.2764693227194641,0.3044133335905167,0.3074564283712355,0.5233303672651195,0.4627930520633232,297.15,293.15,297.20207387765043,297.1684048867655,297.14407009564854,297.2133853186399,297.6633063998833,297.27824811571753,0.0,2360.1056139633083,117.52047535217264,1460.0112153241537,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21142188.0,21142188.0,292.20406844999997,286.7506378634107,0.5446306350000001,218.23468072838966,1.0,1.0,1.0,3.0,0.3053254203866363,283.15,283.15,283.14999709501626,287.2325919633939,3.9682539682539675,1.115321377967403,53204.14314165519,287.48511785999995,287.4830530089892,2.8101497032686678,1.1208304538014406,1.1372260158947183,0.8968960246440798,0.6279280511722943,0.27331476940209387,0.2764769958041242,0.3045936646198346,0.30765339394955965,0.5245690850207492,0.4637855182875037,297.15,293.15,297.2022889669182,297.1654250308342,297.14418688473694,297.2131048479293,297.6635742445838,297.2777159950005,0.0,2358.953975118263,117.1388331904293,1466.5656387353608,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21142224.0,21142224.0,292.1966624,286.7454033109437,0.54470592,216.47544965335675,1.0,1.0,1.0,3.0,0.30520338925065155,283.15,283.15,283.14999531021806,287.2404558530877,3.9682539682539675,1.1092475213257267,53217.81991334469,287.49400511999994,287.49161206118055,2.8115800605662935,1.121709925344546,1.1381178070609381,0.8967117845943814,0.6281395687736363,0.2733055833237069,0.27647048922468553,0.30477313915938986,0.3078351265373955,0.5258236254881345,0.4639417444668918,297.15,293.15,297.2024911098182,297.16262599740287,297.14429536208615,297.2128180549656,297.6640988213969,297.27726586913394,0.0,2357.4609632923157,116.52628454466688,1468.6025902102704,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21142260.0,21142260.0,292.18906875,286.7403661141101,0.544808125,214.7129826678368,1.0,1.0,1.0,3.0,0.3050817029198739,283.15,283.15,283.14999323821087,287.25054873924665,3.9682539682539675,1.1015594829346302,53239.80636002257,287.5031174999999,287.5002655547989,2.809960587810309,1.1225942016145058,1.1389033857990547,0.8966069454909331,0.6266720855095168,0.2732972606958881,0.27644311517683196,0.30495236656391883,0.30799404653785334,0.5271530637173867,0.46285786632996634,297.15,293.15,297.2026993042397,297.16087019034774,297.1444116075626,297.21253745637733,297.6658277205269,297.27726925581084,0.0,2355.008779857079,115.76079795847149,1463.9167411413566,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21142296.0,21142296.0,292.1812836,286.73553096957113,0.54493788,212.94750497586662,1.0,1.0,1.0,3.0,0.30496043238303666,283.15,283.15,283.1499920418163,287.26171904882335,3.9682539682539675,1.0945292476390038,53254.199860475725,287.51245967999995,287.50888577661124,2.807130369693675,1.1234934113858832,1.1396536551001712,0.8965848873084667,0.6245332704998361,0.2732910584149066,0.2764085659011433,0.3051323877377461,0.3081442722349579,0.5285537327284617,0.46127814485402024,297.15,293.15,297.2029386799876,297.16017578898993,297.1445510080326,297.21227585428335,297.66866680302485,297.2777216268637,0.0,2352.074367386635,115.04781653411632,1456.576443650042,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21142332.0,21142332.0,292.17330304999996,286.73090253537174,0.545095815,211.1792417814831,1.0,1.0,1.0,3.0,0.30483963917768475,283.15,283.15,283.15000176528275,287.26912034432894,3.9682539682539675,1.0941912074238564,53221.310321358964,287.52203633999994,287.51272790445097,2.8038015229284245,1.1244072030630547,1.1404012448199126,0.8966656921806127,0.6221110160219014,0.2732834016218679,0.27637136536065193,0.3053100188835118,0.30829031623299635,0.5300320371524221,0.45948907595293215,297.15,293.15,297.2032050687052,297.16073459203335,297.14466616519275,297.21199570611697,297.67264737869357,297.2786497821484,0.0,2350.245494691249,114.94027793820737,1448.1539347557102,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21142368.0,21142368.0,292.1651232,286.7264854289326,0.54528256,209.40841828872314,1.0,1.0,1.0,3.0,0.30471889913432015,283.15,283.15,283.14999921464636,287.26456611046916,3.9682539682539675,1.0939185845265138,53194.79294453206,287.5318521599999,287.5060697846467,2.8031175284676366,1.1252779342021313,1.1412330132749493,0.8967531861899386,0.6211575855171396,0.27325510755896154,0.2763448783368814,0.3054704219646478,0.30844870011707193,0.5315071161882918,0.45878487543190666,297.15,293.15,297.20335061732385,297.16137279353353,297.1445130624907,297.2115188205766,297.6764233663619,297.2794357320573,0.0,2350.2179015992187,114.85359866431413,1445.550297463764,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21142404.0,21142404.0,292.15674014999996,286.7222842250075,0.5454987450000001,207.63525970162354,1.0,1.0,1.0,3.0,0.3045982370956457,283.15,283.15,283.1499982503872,287.26026495476106,3.9682539682539675,1.0936778931756008,53171.386964969686,287.54191181999994,287.5015007276098,2.8030311493945694,1.1261025062941854,1.1420525271232094,0.8968120996035325,0.6205694391322654,0.27320983547358074,0.27630698791571734,0.30561466768630485,0.30859760019124505,0.5329521587341981,0.45835047251675015,297.15,293.15,297.2033733122912,297.1616418679654,297.14415039040017,297.210865431007,297.67956469199834,297.27991913873245,0.0,2349.645161626814,114.77710788991529,1444.3236315689664,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21142440.0,21142440.0,292.14815,286.718303453607,0.545745,205.85999122422118,1.0,1.0,1.0,3.0,0.3044776780686594,283.15,283.15,283.14999805743935,287.2565589991147,3.9682539682539675,1.093463056273563,53150.49954616639,287.5522199999999,287.49790302283037,2.803338374722033,1.1268918914861081,1.1428515131818535,0.8968414749666421,0.6202325973665466,0.2731537527370317,0.27625877490676287,0.30574722124007947,0.3087367728063846,0.5343716565337493,0.45810168233672366,297.15,293.15,297.2033055421456,297.16154446293706,297.1436627452047,297.2100934793574,297.6821783732583,297.2801569205806,0.0,2348.938851202117,114.70886206969878,1444.0217555533445,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21142476.0,21142476.0,292.13934885,286.7145475978882,0.5460219550000001,204.0828380605529,1.0,1.0,1.0,3.0,0.3043572646148997,283.15,283.15,283.1499982188359,287.25334071772426,3.9682539682539675,1.0932793454143686,53132.64159726078,287.56278137999993,287.49507833552957,2.8041327283159787,1.1276390322765248,1.1436235992411115,0.8968263870193331,0.620205998518672,0.27308674132948085,0.2761999098797804,0.30586667508606613,0.30886458904790737,0.5357582089214986,0.4580820365183463,297.15,293.15,297.2031333554652,297.16091479726947,297.14305890460065,297.2091995439374,297.6841301699674,297.280087354248,0.0,2348.2179750601217,114.65052518045977,1444.8620613665341,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21142512.0,21142512.0,292.13033279999996,286.7110210920137,0.54633024,202.30402541465557,1.0,1.0,1.0,3.0,0.3042369561180192,283.15,283.15,283.14999834631453,287.2502750853433,3.9682539682539675,1.0931154302235604,53116.71045535436,287.57360063999994,287.4926079784619,2.80525275707382,1.128358529644407,1.1443779449224396,0.8967747857907713,0.6203848289823732,0.27301409514889097,0.2761360593956519,0.3059784138837277,0.30898587271201516,0.5371214457227278,0.45821412008928797,297.15,293.15,297.20289665012774,297.15986515450817,297.14240433707,297.20824344636094,297.6856317716143,297.27980827193625,0.0,2347.5456290251377,114.59849094684648,1446.4629518464012,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21142548.0,21142548.0,292.12109795,286.7077283189788,0.546670485,200.52377849056603,1.0,1.0,1.0,3.0,0.3041167618443604,283.15,283.15,283.14999844508196,287.24734000003644,3.9682539682539675,1.0929718629829444,53102.758920939756,287.5846824599999,287.4905150999089,2.806721275623203,1.1290479447454533,1.1451136152584924,0.8966783182915885,0.6207819994369624,0.27293612926675404,0.2760682298632761,0.306082480313824,0.30910106683379285,0.5384583749361312,0.45850746883328225,297.15,293.15,297.20259306560314,297.15831707364816,297.1417087344388,297.2072335667998,297.6866430454553,297.27929909718904,0.0,2346.9177934390473,114.55292894416758,1448.8767257895117,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21142584.0,21142584.0,292.1116404,286.7046736084085,0.54704332,198.7423224923212,1.0,1.0,1.0,3.0,0.3039966700306084,283.15,283.15,283.14999852571424,287.2445065988724,3.9682539682539675,1.0928453592240548,53090.467095183965,287.5960315199999,287.48874057322075,2.8084933408839667,1.1297103721155182,1.1458326394696534,0.8965376574128832,0.6213687898367547,0.2728539278787524,0.2759977022669253,0.3061802800331712,0.3092115473178962,0.5397712502698939,0.45894087022247926,297.15,293.15,297.2022324834808,297.15629496655447,297.14098612992177,297.20618700653176,297.6872218143526,297.27858448016826,0.0,2346.324055404405,114.5127920959208,1452.000189161234,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21142620.0,21142620.0,292.10195625,286.7018612343262,0.547449375,196.9598826239579,1.0,1.0,1.0,3.0,0.3038766714666488,283.15,283.15,283.1499985934736,287.24175464920387,3.9682539682539675,1.0927332855869833,53079.57857084484,287.6076524999999,287.48723647125513,2.8105312696435156,1.1303481913025093,1.1465363526486714,0.896353876252703,0.6221216494114362,0.27276818100358,0.275925189899541,0.3062728564317459,0.30931828061059125,0.5410620427246275,0.4594969297381984,297.15,293.15,297.2018225338145,297.15382642829616,297.14024514336654,297.20511604823116,297.68741766294875,297.27768556333143,0.0,2345.7575526780674,114.47724139032886,1455.7485180914643,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21142656.0,21142656.0,292.09204159999996,286.6992954128943,0.54788928,195.17668408951295,1.0,1.0,1.0,3.0,0.30375675866128254,283.15,283.15,283.1499986487732,287.2390593887395,3.9682539682539675,1.0926334756675362,53069.88246919133,287.61955007999995,287.4859559895511,2.8128025615170382,1.1309632127512632,1.1472256864845347,0.8961283393271938,0.6230206015588117,0.27267933214173024,0.2758510943005673,0.30636096621555664,0.3094219560083399,0.5423323078433286,0.4601608927301492,297.15,293.15,297.20136905723723,297.1509408784202,297.1394910038745,297.2040291562076,297.6872705882359,297.2766201367951,0.0,2345.2123900859997,114.4455869954723,1460.0497405689093,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21142692.0,21142692.0,292.08189254999996,286.69698030012864,0.548363665,193.39295209302327,1.0,1.0,1.0,3.0,0.3036369407723526,283.15,283.15,283.1499986928093,287.23641272051356,3.9682539682539675,1.0925461742723288,53061.402242665354,287.63172893999996,287.48490023188873,2.8153185886727523,1.1315527622767476,1.147898631553357,0.8958549669976663,0.6240734486784469,0.27258712095383697,0.27577535036973827,0.3064444265131534,0.30952255389889044,0.5435798021502372,0.4609385220240562,297.15,293.15,297.2008691328091,297.1475946383217,297.13872475383954,297.20293028451124,297.6867568727345,297.2753751364432,0.0,2344.6872146272103,114.41790439321632,1464.9355186754801,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21142728.0,21142728.0,292.0715052,286.69491998958654,0.54887316,191.60891183852567,1.0,1.0,1.0,3.0,0.303517218840785,283.15,283.15,283.1499987281316,287.2338103501923,3.9682539682539675,1.092470526188144,53054.05453589826,287.6441937599999,287.4840587886698,2.8180687989977815,1.1321164231505634,1.1485545417580962,0.8955320469300505,0.6252743328099393,0.27249154220023264,0.2756979661995005,0.3065234545681669,0.3096202893101505,0.5448044768177923,0.4618254909503331,297.15,293.15,297.2003240833344,297.1437880211477,297.1379479946987,297.2018242668532,297.6858888840343,297.2739546500137,0.0,2344.1797889491995,114.39392055390385,1470.3862713014428,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21142764.0,21142764.0,292.06087564999996,286.69311851003187,0.549418395,189.82478853005705,1.0,1.0,1.0,3.0,0.3033975715252413,283.15,283.15,283.149998754629,287.23122167347003,3.9682539682539675,1.0924028049813983,53047.47719921038,287.65694921999994,287.48335325011874,2.8209846061677033,1.132659663487254,1.149196606347985,0.8951695894083394,0.6265810201274896,0.2723933378272403,0.27561927925592294,0.3065992636258026,0.3097160244559438,0.5460114655693711,0.4627906057491996,297.15,293.15,297.19974563441133,297.13963374794344,297.1371643373275,297.20071709626706,297.6847613140348,297.27240442599685,0.0,2343.682319613574,114.37245271611313,1476.245933739602,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,1.0,1.0,1.0,3.0,0.3032780046753934,283.15,283.15,283.14999877143646,287.2286323003983,3.9682539682539675,1.0923429273126242,53041.661995877046,287.66999999999996,287.4827711287691,2.824067212318623,1.1331806468032615,1.1498232658738514,0.8947643677315524,0.62799527989962,0.2722922525601403,0.2755390989010332,0.3066716871585047,0.30980966788050024,0.5471994857680527,0.46383517319635564,297.15,293.15,297.1991319845736,297.13511680052403,297.13637325115184,297.19961033467627,297.68336476534904,297.27071942725496,0.0,2343.19267465619,114.35347352806068,1482.5229395244205,297.24389089525766,297.2397694230723,297.3079508450501,297.6870562722479,297.5380517272075,3940.069087708671,4633.404833270263,0.29766933057803696,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,1.0,1.0,1.0,3.0,0.3032780046753934,283.15,283.15,283.14999877143646,287.2286323003983,3.9682539682539675,1.0923429273126242,53041.661995877046,287.66999999999996,287.4827711287691,2.824067212318623,1.1331806468032615,1.1498232658738514,0.8947643677315524,0.62799527989962,0.2722922525601403,0.2755390989010332,0.3066716871585047,0.30980966788050024,0.5471994857680527,0.46383517319635564,297.15,293.15,297.1991319845736,297.13511680052403,297.13637325115184,297.19961033467627,297.68336476534904,297.27071942725496,0.0,2343.19267465619,114.35347352806068,1482.5229395244205,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21142836.0,21142836.0,292.03887635714284,286.6901263974571,0.5506046400000001,186.25719356735414,1.0,1.0,1.0,3.0,0.3031585072862163,283.15,283.15,283.1500019865239,287.2330661478555,3.9682539682539675,1.0922909514258088,53036.614456752955,287.6833483714285,287.48676149735337,2.8242669876089104,1.1335740781153136,1.15030259459793,0.8943322563665366,0.627859423656168,0.272168515854007,0.2754313602813324,0.30671915243068315,0.30987376152000023,0.5483865522659679,0.4637348302380112,297.15,293.15,297.19821539462635,297.1304568268352,297.13532386339807,297.1982447974735,297.68200924113484,297.2688500246936,0.0,2343.085435190458,114.33700062825233,1481.4385338355391,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21142872.0,21142872.0,292.02750799999995,286.6885785842116,0.5512184533333333,184.47417232119352,1.0,1.0,1.0,3.0,0.3030384029421862,283.15,283.15,283.1500641874912,287.40186890847343,3.9682539682539675,1.0922449442983098,53032.14676269633,287.69699039999995,287.6551042949776,2.8255419345540806,1.1340727376850785,1.1507165577477698,0.8940585562647982,0.6283889016181473,0.27212190644113166,0.27532211151538205,0.30681192048355255,0.3099298246803005,0.5497223910657909,0.4641259008559904,297.15,293.15,297.1976134371774,297.1279173612288,297.1353179627702,297.19749381018727,297.68317744134396,297.2683040025415,0.0,2354.260675517737,114.32242073986643,1475.976978800371,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21142908.0,21142908.0,292.0158987857143,286.6869371188786,0.55184128,182.69196883720934,1.0,1.0,1.0,3.0,0.3029142006462003,283.15,283.15,283.15009473716276,287.67114342193815,3.9682539682539675,1.092204482768382,53028.217750142154,287.7109214571428,287.920367301244,2.824254446768771,1.1359732313070185,1.151531308401403,0.8945387644559275,0.6270356876526141,0.27252657167224476,0.2753833240009969,0.3072652770673,0.31010566033906856,0.5516642927887239,0.463126421633511,297.15,293.15,297.20062997061837,297.13464968816277,297.1410918946875,297.2011579960464,297.6942822245893,297.2743623548209,0.0,2388.1634190594555,114.30959929696776,1467.5707028454704,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21142944.0,21142944.0,292.00405257142853,286.6852027403499,0.55247296,180.9108083194384,1.0,1.0,1.0,3.0,0.30278289793061397,283.15,283.15,283.1503003444039,287.8981384374676,3.9682539682539675,1.2654848735562254,51766.76330316282,287.72513691428566,288.13282612891544,2.8244022206063017,1.1390466433877096,1.1535109227344897,0.8956467103401767,0.6254570168570603,0.27325014717104384,0.27580943610709757,0.30799863496112556,0.31057733863387227,0.5540525902258413,0.46196042076485366,297.15,293.15,297.2065290186602,297.14873465057184,297.1507110979871,297.20807546671523,297.7122782386702,297.28526569452094,0.0,2441.3658579063163,129.4177318167203,1460.9537191535778,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21142980.0,21142980.0,291.9919732142857,286.6833761912796,0.5531133333333333,179.13091597191755,1.0,1.0,1.0,3.0,0.3026362966924332,283.15,283.15,283.1501836814203,287.834283553668,3.9682539682539675,1.354454301769198,51230.54055195453,287.7396321428571,288.05853283680676,2.8269240967192197,1.1419826030199385,1.1563475416751292,0.8966376743144189,0.624525311784782,0.2738226041127888,0.2764420675393935,0.3086582351027233,0.311243835361358,0.5562539921959981,0.4612722665742087,297.15,293.15,297.21183676178174,297.16082547346736,297.15800452343456,297.21381484702636,297.7264716458075,297.2941906503035,0.0,2535.567530548582,137.14971069731408,1459.3776836457853,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21143016.0,21143016.0,291.97966457142854,286.68145821848367,0.5537622400000001,177.35251699868365,1.0,1.0,1.0,3.0,0.30247523255455316,283.15,283.15,283.1500961690094,287.7587166512948,3.9682539682539675,1.4150325591469377,50975.36265752505,287.75440251428563,288.0016012763475,2.8293309390616055,1.1442449058878248,1.159027493397652,0.8972763940122593,0.6237418061809408,0.2741120720647734,0.2769332644647772,0.30911877756005524,0.311836816845139,0.5581237349260388,0.4606935720058099,297.15,293.15,297.2152103838928,297.168162672385,297.16139191566015,297.21691032993294,297.73465479944156,297.2992660202625,0.0,2596.9517037060787,142.62004125509074,1459.0781847562967,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21143052.0,21143052.0,291.9671305,286.67944957333157,0.55441952,175.5758366037736,1.0,1.0,1.0,3.0,0.3023042791722423,283.15,283.15,283.1500571035584,287.7009706452944,3.9682539682539675,1.4683449458662845,50815.18550691684,287.7694433999999,287.96201167806026,2.8313789650070644,1.1459488699973521,1.1611676701070772,0.8976524288020433,0.6232892440854078,0.27421192855983,0.2771945507475252,0.30942669717619564,0.31226793610947506,0.5597771367665367,0.4603593111846183,297.15,293.15,297.21701948526425,297.172016467182,297.1622196113723,297.2180285050732,297.73895483470466,297.3016477807193,0.0,2635.0983250345334,147.57459060624674,1459.824662708967,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21143088.0,21143088.0,291.95437485714285,286.67735101212884,0.5550850133333334,173.80109999122425,1.0,1.0,1.0,3.0,0.3021275758738808,283.15,283.15,283.1500311418524,287.66343005131006,3.9682539682539675,1.5000176657649502,50850.90887654567,287.78475017142847,287.9329821565919,2.833235820113925,1.1472052052787338,1.1628093486243463,0.8978275499667396,0.6231925601056608,0.274184952960848,0.2772842772461033,0.30962121037547075,0.3125623179694233,0.5612853948763804,0.460287900726727,297.15,293.15,297.2176124226267,297.17328096525915,297.1613937983966,297.21772633295814,297.7407020828702,297.30214312042216,0.0,2655.418731353691,150.89452403924938,1461.443212172509,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21143124.0,21143124.0,291.9414015,286.6751632964913,0.55575856,172.0285323650724,1.0,1.0,1.0,3.0,0.30194774079725767,283.15,283.15,283.1500086288681,287.63566962777037,3.9682539682539675,1.5084024827046678,51066.0692319941,287.80031819999994,287.9111638731202,2.8349837765416313,1.148105304274024,1.1640295782304282,0.8978454113515407,0.6234081286435501,0.27407647134428503,0.2772537957217121,0.309731892921297,0.31274941643470694,0.5626938219447477,0.4604471189140413,297.15,293.15,297.2172694369688,297.1725846637534,297.15955868250467,297.21641796805187,297.7407380206276,297.3013137543813,0.0,2664.6625931535223,152.392842113658,1463.8501423568637,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21143160.0,21143160.0,291.92821428571426,286.6728871937103,0.55644,170.258358929355,1.0,1.0,1.0,3.0,0.30176709862262324,283.15,283.15,283.1499914205825,287.6191364074816,3.9682539682539675,1.4993134028942006,51386.65199254663,287.8161428571428,287.8964748033418,2.8366811443318647,1.148713480420442,1.1649038784415409,0.8977340503670513,0.6238866081729244,0.2739169426241471,0.27714522128487545,0.30977912751740955,0.31285527317752015,0.5640300437249886,0.46080052226352775,297.15,293.15,297.2161945218565,297.17035045007043,297.1571490700993,297.2143952736697,297.7395869448839,297.299535252116,0.0,2663.5546295685194,152.42421355155338,1466.9986246866747,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21143196.0,21143196.0,291.91481707142856,286.6705234771097,0.5571291733333333,168.49080488810884,1.0,1.0,1.0,3.0,0.3015878294231258,283.15,283.15,283.1499707065971,287.6093747900952,3.9682539682539675,1.4695593458183025,51831.92972893326,287.8322195142856,287.88595543610427,2.838277106048888,1.1491179549911414,1.1655289395127344,0.8975305074691894,0.6245057296024528,0.2737314354178396,0.2769947096662274,0.3097860199429379,0.31290768452919954,0.5653219149480299,0.46125780324108673,297.15,293.15,297.21464251054135,297.1670891121876,297.1545040628089,297.21196458916734,297.73775498867633,297.2971910526763,0.0,2653.565801053397,150.67624733930322,1470.766593097845,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21143232.0,21143232.0,291.9012137142857,286.6680729263935,0.55782592,166.7260954453708,1.0,1.0,1.0,3.0,0.3014119547256462,283.15,283.15,283.1499376432655,287.60351012410047,3.9682539682539675,1.4082196642324882,52487.28404709115,287.84854354285704,287.8763671922564,2.8396053910247394,1.1493770288455607,1.1659713247555945,0.8972606595858721,0.6251107700312541,0.2735310506937951,0.27681985369852175,0.3097658141081584,0.31292362498765525,0.5665856933437199,0.461704684039504,297.15,293.15,297.21277446809654,297.16314075665474,297.15176376620275,297.20929237242245,297.7355276692678,297.29449980652885,0.0,2631.2632788473657,146.17135447434651,1475.0435324341017,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21143268.0,21143268.0,291.8874080714285,286.66553632798565,0.55853008,164.96445580517775,1.0,1.0,1.0,3.0,0.3012426106047053,283.15,283.15,283.1498935310995,287.60237680956493,3.9682539682539675,1.3130008512813958,53293.35953450034,287.8651103142857,287.8686662687102,2.840525578304241,1.149510851231158,1.1662499550366983,0.8969372688337108,0.6256028176260403,0.27332106688618363,0.2766267720205408,0.3097234917428111,0.3129084877663824,0.5678314154831063,0.46206810871585663,297.15,293.15,297.2106569984985,297.15869280589834,297.1490050206128,297.2064533493262,297.73308851354506,297.29157933757614,0.0,2591.1356597083245,138.31500077092076,1479.8185953924683,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21143304.0,21143304.0,291.873404,286.6629144753607,0.5592414933333333,163.2061111715665,1.0,1.0,1.0,3.0,0.30108388523548996,283.15,283.15,283.1498551142877,287.60688570400794,3.9682539682539675,1.1937761584132665,54107.22964634054,287.8819151999999,287.8657513157998,2.841091937681788,1.1495375831228216,1.1663852272470194,0.8965761512925521,0.6259942803039863,0.27310828986295754,0.27642223030388186,0.30966414308474416,0.3128678601075413,0.5690720106175999,0.4623572417154773,297.15,293.15,297.20835373332744,297.1539724711304,297.14632617391914,297.20352629147,297.73066711205104,297.2885691563796,0.0,2531.883533528638,127.59447476378229,1485.1004894625569,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21143340.0,21143340.0,291.85920535714286,286.66020816936594,0.55996,161.45128674857398,1.0,1.0,1.0,3.0,0.30093758402852194,283.15,283.15,283.1498351947959,287.61082722197096,3.9682539682539675,1.1075400434898075,54527.80254149408,287.8989535714285,287.8649961300722,2.8415450295712925,1.1494927737615606,1.166428395930391,0.8961971998561347,0.6263822289134875,0.27289911444635795,0.2762165886893817,0.3095953696679626,0.31281306211754323,0.5703179617211112,0.4626437792361224,297.15,293.15,297.2059561289991,297.14921739827713,297.1437964629783,297.20059758921263,297.7284266638066,297.2855988486548,0.0,2462.2193102349,119.23769055092295,1490.8127364996262,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21143376.0,21143376.0,291.844816,286.65741821853516,0.5606854400000001,159.70020774023698,1.0,1.0,1.0,3.0,0.3008012635674331,283.15,283.15,283.14990611848344,287.4473834069395,3.9682539682539675,1.1055798175407585,54334.95673863345,287.9162207999999,287.69247457677983,2.840372250665908,1.1490429943485945,1.1662937904052129,0.8956177727382789,0.6259703806709935,0.2725665217850042,0.2759810713496354,0.30942398254723125,0.31272172761896266,0.5714129210260759,0.4623395895280114,297.15,293.15,297.2026003731545,297.14218040063656,297.13976566194145,297.1965185918961,297.7237616554132,297.2809653366084,0.0,2418.5304327926756,118.60007618796179,1496.8486433300666,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21143412.0,21143412.0,291.83023978571424,286.6545454393935,0.5614176533333334,157.9530993505924,1.0,1.0,1.0,3.0,0.3006723998915616,283.15,283.15,283.14990530356334,287.20215255221314,3.9682539682539675,1.103902979681918,54170.26158608287,287.9337122571428,287.4444081680982,2.841629433840536,1.146852686893292,1.1654927718244916,0.8942342111756377,0.6275695343024277,0.27172546236382356,0.275535844654967,0.308824916176325,0.31246047833213636,0.5718876682044364,0.4635207189494338,297.15,293.15,297.19491045422564,297.1256319068499,297.1293787957324,297.18739533536484,297.70906179776256,297.26927565798707,0.0,2376.031079491124,118.05643732801606,1501.9052765809474,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21143448.0,21143448.0,291.81548057142857,286.651590656754,0.5621564800000001,156.2101867836771,1.0,1.0,1.0,3.0,0.30054992714042644,283.15,283.15,283.14995548774823,287.13875891655925,3.9682539682539675,1.1024330946719485,54026.09847417229,287.9514233142856,287.3969950638911,2.838939096217995,1.1439844654144522,1.1633437440633327,0.8925984900712158,0.6280591303096233,0.27076848406847753,0.27472573597514527,0.3080901816956638,0.31187923523964817,0.5722419153235501,0.4638823328915483,297.15,293.15,297.18579127753577,297.1066882760077,297.11792922583396,297.1769897291611,297.69298112774624,297.256075927257,0.0,2348.139684189025,117.58125370378472,1497.9454770106465,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21143484.0,21143484.0,291.8005422142857,286.6485547040056,0.56290176,154.4716952435279,1.0,1.0,1.0,3.0,0.30043004289138303,283.15,283.15,283.1500528973012,287.3174631172186,3.9682539682539675,1.1011439778546734,53899.822816039436,287.969349342857,287.583686301032,2.8365501791341816,1.1415141322177427,1.1606967889659767,0.8912515374685731,0.6291001844931347,0.2700484227359493,0.27385339251517354,0.30750114329935363,0.31120786809409023,0.5729013986030773,0.46465125196303075,297.15,293.15,297.1780661246492,297.09203224455376,297.10998679132643,297.168783306035,297.68259171107684,297.24629203552826,0.0,2349.2894805373357,117.16555320976785,1490.2057594684022,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21143520.0,21143520.0,291.78542857142855,286.6454384233923,0.5636533333333333,152.7378499341817,1.0,1.0,1.0,3.0,0.30030711907686175,283.15,283.15,283.1500815666032,287.5549967197072,3.9682539682539675,1.1000132711976127,53789.18587999436,287.98748571428564,287.8100130573973,2.8318329742904287,1.1407070681860314,1.1586528672318968,0.8907695640081912,0.6281630237768258,0.26989101068120314,0.27327359105486326,0.3073533226153733,0.31073071981349903,0.5742767826730716,0.46395906825230054,297.15,293.15,297.1749071882898,297.08846999391096,297.1095565432476,297.1662622318319,297.6843924241085,297.2447176762778,0.0,2378.405024960081,116.8017376872195,1479.3521897438732,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21143556.0,21143556.0,291.77014349999996,286.64224266628463,0.5644110400000001,151.00887605967534,1.0,1.0,1.0,3.0,0.3001785041442558,283.15,283.15,283.1500827243717,287.7728450342347,3.9682539682539675,1.0990219267392023,53692.278715657536,288.00582779999996,288.0134692582507,2.826907733520016,1.14113855825277,1.1578666567463933,0.8909401759924546,0.6259382884236879,0.2700800027194099,0.2731196328711651,0.307509075007973,0.31058822868829344,0.5761273683513892,0.46231588630353876,297.15,293.15,297.1750438872666,297.09297371866387,297.11357103403924,297.1675266076269,297.69393355144695,297.24860975980874,0.0,2412.4567042140143,116.48337969429645,1466.0761455478262,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21143592.0,21143592.0,291.7546908571428,286.6389682934418,0.56517472,149.28499882404566,1.0,1.0,1.0,3.0,0.30004388188209774,283.15,283.15,283.1500780049265,287.9810825082397,3.9682539682539675,1.0981494678366552,53607.065287716745,288.02437097142854,288.20770579368843,2.8215775812788757,1.1426190793531974,1.158187527569528,0.8916677609867764,0.622503288813905,0.2705160852912777,0.2732759151825449,0.3079019485145714,0.31071622647596464,0.5783460670393487,0.45977880730003445,297.15,293.15,297.17785128637985,297.1040429567607,297.1205781309842,297.17161099066504,297.70913552675523,297.256643778309,0.0,2446.1634420415785,116.20367637735252,1450.809925124725,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21143628.0,21143628.0,291.73907449999996,286.63561617526585,0.5659442133333333,147.56644343132956,1.0,1.0,1.0,3.0,0.2999033713810807,283.15,283.15,283.1500687232132,288.16723101342274,3.9682539682539675,1.0973840190406994,53532.35931389977,288.0431105999999,288.37981399091393,2.815769070799278,1.1449793869172844,1.1594786487794153,0.8928732979024169,0.6179617259216517,0.271152353005133,0.27367537591216456,0.3084802097149287,0.3110658852018167,0.5808561475713105,0.4564244244278459,297.15,293.15,297.1828049156634,297.12049254845454,297.12987504918067,297.1777908761285,297.7285415763807,297.26790099316156,0.0,2477.5126871266107,115.9586463909848,1433.8005880052199,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21143664.0,21143664.0,291.72329828571424,286.63218719204775,0.56671936,145.8534350855639,1.0,1.0,1.0,3.0,0.29975528928226536,283.15,283.15,283.15007912982827,288.2105303115417,3.9682539682539675,1.1765637892290157,52944.84616847383,288.06204205714283,288.39854147893413,2.811351537991006,1.147769918092616,1.1616268189992616,0.8943247017912053,0.6135162086021498,0.2718378881038004,0.2742641894598303,0.30912121455519925,0.3115945856520823,0.5834576467840606,0.45314098048831813,297.15,293.15,297.18866697713787,297.13928296707076,297.1394294229789,297.1844878057455,297.74867608265157,297.2801086511169,0.0,2530.3905904429175,123.01427935534336,1419.3712577885835,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21143700.0,21143700.0,291.70736607142857,286.62868223420446,0.5675,144.14619899078548,1.0,1.0,1.0,3.0,0.29959737882480664,283.15,283.15,283.15005923022693,288.14606344482803,3.9682539682539675,1.242409425312399,52502.850164365605,288.0811607142856,288.3402159116838,2.809217639696651,1.1499563791041871,1.1639699323285868,0.8954686994633535,0.6103001413576081,0.2722438692528738,0.2748178087293464,0.30956482752003917,0.3121238574941465,0.5857225912704211,0.45076560418354467,297.15,293.15,297.1927531599177,297.1536085392215,297.1450341047923,297.18852486991824,297.7624922777443,297.2884825903188,0.0,2571.3943686719285,128.8611759835879,1410.3987078939592,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21143736.0,21143736.0,291.6912817142857,286.62510220250823,0.5682859733333333,142.4449603510312,1.0,1.0,1.0,3.0,0.2994338625063579,283.15,283.15,283.1500081609111,288.09000741935716,3.9682539682539675,1.2483265991995576,52528.695591088384,288.10046194285707,288.29304081456957,2.8070506377715465,1.1515580074076546,1.1658716060849186,0.8963354239229367,0.6075353145275237,0.27241680906028665,0.2751517612220865,0.3098349162221349,0.3125009294478733,0.5877279072666899,0.4487235125108252,297.15,293.15,297.19518023858797,297.1640022886488,297.1474366299053,297.19029445137164,297.7714958615574,297.29368189401424,0.0,2587.0826933542776,129.54430432415327,1403.2087100444908,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21143772.0,21143772.0,291.67504907142853,286.62144800830765,0.56907712,140.74994437033791,1.0,1.0,1.0,3.0,0.2992700263924361,283.15,283.15,283.14996214931864,288.0535395464181,3.9682539682539675,1.2144788984659123,52829.74055946502,288.11994111428567,288.25735901894393,2.8049040718758347,1.1526793987930246,1.1672584678803117,0.8969897707042849,0.6052902583426999,0.2724248974787996,0.27527689924311644,0.30997315604838616,0.3127231799935212,0.5895599119274815,0.4470653216650441,297.15,293.15,297.19628096986503,297.17140104621365,297.14763643242634,297.19039287997765,297.77729109478713,297.296600484654,0.0,2577.769862972423,126.73211053312494,1397.5861076722815,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21143808.0,21143808.0,291.65867199999997,286.6177205737402,0.56987328,139.0613762527425,1.0,1.0,1.0,3.0,0.2991099731362037,283.15,283.15,283.14992567100927,288.03049412766586,3.9682539682539675,1.1591931659186692,53234.51279859478,288.13959359999996,288.23304916293847,2.8027291521158557,1.1534490066407135,1.168222734094599,0.8974922263413323,0.6034259989202684,0.2723297383065878,0.2752549161139968,0.31002138498578935,0.31282830903637887,0.5912842692643058,0.44568838601001076,297.15,293.15,297.19643802733555,297.1766627660751,297.146509398943,297.18939526748676,297.78108814949246,297.2980187218666,0.0,2551.315735533632,121.85318161294425,1393.3321497331149,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21143844.0,21143844.0,291.64215435714283,286.61392083193675,0.5706742933333334,137.37948120228174,1.0,1.0,1.0,3.0,0.2989566331346527,283.15,283.15,283.14989540382703,288.00738747137666,3.9682539682539675,1.0981770334014083,53609.75659271539,288.1594147714285,288.2083191080046,2.8004797404593016,1.1539479088530005,1.1688764790738673,0.8978787127446484,0.6017970594571765,0.2721665241624129,0.2751415159547076,0.3100049808878561,0.3128538996339762,0.592935965055845,0.44448525687485163,297.15,293.15,297.1958992098699,297.18032439143286,297.14455841365475,297.1876538051235,297.7835529854398,297.2983977611042,0.0,2511.275959598454,116.21250686146524,1390.2342103845933,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21143880.0,21143880.0,291.6255,286.610049727218,0.57148,135.70448442299258,1.0,1.0,1.0,3.0,0.29881036649432985,283.15,283.15,283.1499454141732,287.91166550336004,3.9682539682539675,1.0973697231142845,53530.96456115786,288.17939999999993,288.1065338745918,2.7981649662255834,1.1539877202425513,1.1692103596596832,0.8980559450424691,0.6004119492865975,0.27187512481614096,0.2749398261954961,0.3098766999588395,0.31280049701527696,0.5944408542379223,0.44346221922404444,297.15,293.15,297.1941979977032,297.1812836657672,297.1410328998357,297.1846123747964,297.783490319016,297.2969234514237,0.0,2477.722044456442,115.95407334061677,1388.2325189449384,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21143916.0,21143916.0,291.60871278571426,286.60610821528275,0.5722902400000001,134.03661111891185,1.0,1.0,1.0,3.0,0.298669466841794,283.15,283.15,283.1499254828662,287.7015715822927,3.9682539682539675,1.0967027764222148,53465.91547219554,288.1995446571428,287.89463211595154,2.7956318106209146,1.1529366151659377,1.1689516935856517,0.8977208072133026,0.5994280554459895,0.27125422896110435,0.2745643434164519,0.3094780592022188,0.3126007442313732,0.5955649597904282,0.44273551858699794,297.15,293.15,297.18976152616324,297.1759612398855,297.133419106271,297.17839690104074,297.7771486025522,297.29093747518255,0.0,2449.5337114129484,115.74085997912795,1387.1397457691387,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21143952.0,21143952.0,291.5917965714285,286.6020972633885,0.5731048533333334,132.3760864940764,1.0,1.0,1.0,3.0,0.29853435262892847,283.15,283.15,283.14990723372875,287.46175599037923,3.9682539682539675,1.0961162005145542,53408.73784563411,288.21984411428565,287.66556628220224,2.7916641563340856,1.150668271708164,1.1676450748040623,0.896821892995696,0.598546757764227,0.2702885064097662,0.27388040454388896,0.308787635355175,0.31214499143250735,0.5962990711352107,0.4420845951231733,297.15,293.15,297.18238319367254,297.16400359122395,297.12169501153005,297.16888183142083,297.76464636527953,297.28032199862537,0.0,2414.459227649597,115.55355481926672,1386.6053634799312,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21143988.0,21143988.0,291.5747552142857,286.5980178505235,0.5739236799999999,130.72313575252306,1.0,1.0,1.0,3.0,0.29840623432104696,283.15,283.15,283.1499767823163,287.315630751845,3.9682539682539675,1.0956019752790644,53358.63790439005,288.2402937428571,287.4570983586598,2.787825247018101,1.1469643435952608,1.1651684800999946,0.8952956530479982,0.5987661241026184,0.2689778731227731,0.27287057121710684,0.30776322604620604,0.31140755799221226,0.5966144394821369,0.44224661835299345,297.15,293.15,297.17160502774607,297.1448695296111,297.10600587025306,297.15566955178923,297.74572614305714,297.2647752244913,0.0,2373.9399251914065,115.3895179239926,1386.5158860235465,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
