,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21144024.0,21144024.0,291.55759257142853,286.5938709675711,0.57474656,129.07798409828877,1.0,1.0,1.0,3.0,0.2982808883102754,283.15,283.15,283.1500873257061,287.5252723693824,3.9682539682539675,1.0951509234146277,53314.71217326145,288.26088891428566,287.62049977958657,2.7854866604749104,1.1442353297786918,1.1620983077135476,0.8942744077701332,0.6003022512102284,0.2681491815364154,0.27179387450874837,0.30704317277629267,0.3105562925931453,0.5974428702876762,0.4433811965987468,297.15,293.15,297.1637539468607,297.1326310303367,297.09710862438726,297.14668195113927,297.7359960099645,297.2552343125377,0.0,2377.5413257109194,115.24576028353968,1386.7426711518149,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21144060.0,21144060.0,291.54031249999997,286.5896576174665,0.5755733333333334,127.44085673541034,1.0,1.0,1.0,3.0,0.29815251799409687,283.15,283.15,283.1501197950178,287.7317720433343,3.9682539682539675,1.0947550798446195,53276.177809704444,288.2816249999999,287.79582782181535,2.787865758418464,1.1426908484411535,1.1599161079873228,0.8937679797736952,0.6036664314642719,0.2677750605156876,0.2711217210694,0.3066582595732458,0.30997214198661993,0.5987068074999178,0.44586596866749134,297.15,293.15,297.1592400606209,297.12710912095656,297.0943646208943,297.14211215558885,297.73378649482686,297.25132249057754,0.0,2401.8364203832502,115.11969623111551,1387.7078937422189,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21144096.0,21144096.0,291.5229188571428,286.5853788153454,0.57640384,125.81197886792458,1.0,1.0,1.0,3.0,0.2980185967528567,283.15,283.15,283.15000528547915,287.77803402005924,3.9682539682539675,1.0944076825986195,53242.3710501297,288.3024973714285,287.94207953004855,2.7899909284477293,1.1427014285933241,1.1588298966091588,0.8938562641849312,0.6058359420054771,0.26786678706293654,0.2708598385473327,0.3066707012988463,0.3096951583757355,0.6004216416928747,0.447468361758395,297.15,293.15,297.15889173639493,297.129040529096,297.09769342195847,297.14255495708016,297.7390897335571,297.2534540756173,0.0,2434.1440084032215,115.00913614513635,1389.3921113102044,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21144132.0,21144132.0,291.50541549999997,286.5810355886847,0.5772379200000001,124.1915756998684,1.0,1.0,1.0,3.0,0.29788114231824037,283.15,283.15,283.15003268150656,287.9685042890782,3.9682539682539675,1.0941029432240381,53212.724350514356,288.32350139999994,288.16706525605366,2.7927183407529097,1.1428443888587574,1.1585559912344128,0.8938875497121513,0.6076379540532892,0.2679256383203713,0.27082022497215424,0.3067002146726552,0.30962206772953055,0.602040378158962,0.44879932171470627,297.15,293.15,297.1589209272748,297.1302652859392,297.1005135946166,297.1432190533219,297.7426765656493,297.2551190853604,0.0,2455.3843350229613,114.91220997442852,1391.901609825085,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21144168.0,21144168.0,291.48780628571427,286.5766289774362,0.5780754133333333,122.57987243527867,1.0,1.0,1.0,3.0,0.2977402934326235,283.15,283.15,283.15005569206977,288.12609727109526,3.9682539682539675,1.0938352892848349,53186.69233356335,288.3446324571428,288.3216742936877,2.795485739243882,1.1434390551620044,1.158836026977514,0.8940497370677815,0.6089961700014368,0.2680751746120742,0.2709039794225021,0.3068282039798702,0.3096794353217417,0.6037264962499662,0.4498024953844953,297.15,293.15,297.1601027656775,297.13302544989284,297.1043793804582,297.14504952478353,297.7472237754547,297.25795617925337,0.0,2473.601144725265,114.82712394085354,1395.1609112539861,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21144204.0,21144204.0,291.47009507142855,286.5721600341515,0.57891616,120.97709427819225,1.0,1.0,1.0,3.0,0.29759498221238645,283.15,283.15,283.1500732023895,288.3574134297518,3.9682539682539675,1.0936002935253553,53163.84190132975,288.3658859142856,288.5520510684856,2.7983861753577073,1.1451050215880727,1.1597368950390072,0.8946822836998599,0.6098972713768938,0.26854209088344244,0.2711461152075888,0.3072147633891458,0.309881443269373,0.6057621082094007,0.45046804578898136,297.15,293.15,297.1639850944772,297.1413984689846,297.1121582808834,297.1499529222865,297.7573473734123,297.2649684280088,0.0,2502.6165474782074,114.75245421911507,1399.2605265762966,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21144240.0,21144240.0,291.45228571428567,286.5676298241006,0.57976,119.38346643264595,1.0,1.0,1.0,3.0,0.29744381674541415,283.15,283.15,283.1500700654049,288.56776392514223,3.9682539682539675,1.093393999984769,53143.78645178949,288.3872571428571,288.7527326805891,2.8019265253072567,1.147722234533338,1.1615555510399171,0.895724645809065,0.6103615971414941,0.2692665289807835,0.27164932030942524,0.3078192427591682,0.3103005210417981,0.6080725535997462,0.45081099521604934,297.15,293.15,297.1701521155658,297.1544229544428,297.12292676432884,297.15731187939264,297.7715943392518,297.2752816105964,0.0,2534.6531986787895,114.68693112491496,1404.3967511745943,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21144276.0,21144276.0,291.43438207142856,286.56303942538176,0.5806067733333333,117.79921410267667,1.0,1.0,1.0,3.0,0.2972864790633287,283.15,283.15,283.15006441757373,288.76238904328505,3.9682539682539675,1.0932136965818884,53126.26081054576,288.4087415142856,288.93944213167214,2.80632214112804,1.151089908147675,1.1642707617706636,0.8970811681199736,0.6105468395384703,0.27016730477653605,0.2723912085483341,0.3085839253202779,0.31092307327873164,0.6105677645933145,0.4509478146190526,297.15,293.15,297.1779953017631,297.17074452366955,297.1355198864767,297.1663230833752,297.78831003010487,297.2877785650779,0.0,2564.953782929606,114.6296833378237,1410.689671327765,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21144312.0,21144312.0,291.416388,286.5583899290246,0.58145632,116.22456249232124,1.0,1.0,1.0,3.0,0.2971203666202026,283.15,283.15,283.14997273417924,288.7870709727336,3.9682539682539675,1.13358154904839,52897.42624907743,288.43033439999994,288.9416065437544,2.8118074759689535,1.1547542230516548,1.1676606354493109,0.8985282422351163,0.6108005857713871,0.27109049197388524,0.2732880869885903,0.3093905606078093,0.3116878821548597,0.6130654254484161,0.4511352307217846,297.15,293.15,297.1862893063513,297.1875188277668,297.14790150824166,297.17548760433255,297.80439927680027,297.3003193046985,0.0,2633.1781522887713,118.37846347345251,1418.0336619247246,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21144348.0,21144348.0,291.3983073571428,286.5536824390857,0.58230848,114.65973680561655,1.0,1.0,1.0,3.0,0.29694202726660773,283.15,283.15,283.149960004567,288.6722100613682,3.9682539682539675,1.2750909649032565,51924.81678733847,288.45203117142853,288.8570517032227,2.8183122471057374,1.157312047890004,1.1710235350716889,0.8993616101186869,0.6117388461229566,0.2715745622965786,0.27409270360640237,0.30988043094512263,0.31240869480485245,0.6150175769174941,0.45182822661937005,297.15,293.15,297.191414480408,297.19615697708423,297.15416371651884,297.1804325672219,297.8108623136339,297.3066060109733,0.0,2643.53201008813,130.81022324263395,1425.6122286100228,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21144384.0,21144384.0,291.380144,286.5489180727364,0.5831630933333334,113.10496224659946,1.0,1.0,1.0,3.0,0.29676498927736594,283.15,283.15,283.150090372922,288.55876805076605,3.9682539682539675,1.2013606253991511,52565.26684392709,288.4738271999999,288.7672758731158,2.8239023521076887,1.1589117683938837,1.1734846653042181,0.8997121228365242,0.6130241820633355,0.27172731358823776,0.2745404712153503,0.3101177874180703,0.31287230186906806,0.6166084641828603,0.4527775713638345,297.15,293.15,297.19388527298094,297.19859266132073,297.15594435458985,297.1821171874013,297.8111361118663,297.3083351176318,0.0,2634.751140059896,124.71883089436153,1433.4258840933426,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21144420.0,21144420.0,291.3619017857143,286.54409796034355,0.58402,111.56046401930678,1.0,1.0,1.0,3.0,0.29659503099872836,283.15,283.15,283.1498646513074,288.4953314406393,3.9682539682539675,1.0952340669096807,53322.80775110435,288.4957178571428,288.6871622158328,2.828455004508505,1.15981801894698,1.1750816530927064,0.8997269619940911,0.6145126573967288,0.27167078489965457,0.2746902155493815,0.31018460145188764,0.3131084735705224,0.6179887663533418,0.45387695417157364,297.15,293.15,297.194484269301,297.1968577247366,297.1549809135446,297.18166568483315,297.8079405711895,297.30718583272096,0.0,2593.9919648011305,115.27225055660952,1441.411929912253,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21144456.0,21144456.0,291.34358457142855,286.53922324554327,0.58487904,110.0264673277754,1.0,1.0,1.0,3.0,0.2964331079877484,283.15,283.15,283.149937098996,288.4059991956313,3.9682539682539675,1.09483019611251,53283.48911615653,288.51769851428566,288.6010967856526,2.8319294837012077,1.1601226354399146,1.1760118070404812,0.8994564077601865,0.6159731514165937,0.2714500743034264,0.2746397158213942,0.3101102098526899,0.3131810628596749,0.6192051614777009,0.4549556700765158,297.15,293.15,297.19351616497875,297.19171727340995,297.15195082792917,297.1795132338282,297.8021681363264,297.3037731272945,0.0,2557.0827787573944,115.14361143508454,1449.5655790200344,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21144492.0,21144492.0,291.3251962142857,286.53429508530695,0.5857400533333333,108.50319737604218,1.0,1.0,1.0,3.0,0.29627756138624733,283.15,283.15,283.1499214079584,288.17304773414196,3.9682539682539675,1.0944741930752777,53248.842647756916,288.53976454285703,288.36752554393956,2.8340860882665213,1.1592560007642887,1.1761669110716786,0.8986246356295285,0.6173545282086718,0.2708832652855244,0.2743676098315091,0.3097510146615292,0.313067976006299,0.6200365146663779,0.4559759502666876,297.15,293.15,297.1895780695416,297.1799433608096,297.14460008201496,297.17397608699787,297.7902721958977,297.29567395905235,0.0,2525.8640714754765,115.03029783212769,1457.7954578298213,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21144528.0,21144528.0,291.3067405714286,286.52931465000046,0.58660288,106.990879368144,1.0,1.0,1.0,3.0,0.2961288880347064,283.15,283.15,283.14989328487906,287.85767051368896,3.9682539682539675,1.0941612642208358,53218.39749463543,288.5619113142856,288.0621532916868,2.834617764474093,1.156747467665967,1.1750972503497872,0.8970259853618263,0.6188828381117105,0.26984001722830764,0.2737357498421766,0.3089976045082079,0.31265863489639717,0.6203405545066517,0.4571047547517897,297.15,293.15,297.1815823865323,297.1592987613424,297.1314326003873,297.16385892339247,297.7701551294148,297.28126556021385,0.0,2484.438223850213,114.93075550823401,1465.8464607945493,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21144564.0,21144564.0,291.28822149999996,286.52428312343596,0.58746736,105.48973850811765,1.0,1.0,1.0,3.0,0.29598875307319594,283.15,283.15,283.1499419199327,287.63408947007395,3.9682539682539675,1.0938864808957312,53191.67073606525,288.58413419999994,287.79586438459467,2.8329095845768926,1.1525396073603984,1.1724261900535786,0.8946529247729642,0.6205254258349686,0.2683382102115307,0.2726472557534871,0.3078516657761242,0.3118686324744064,0.6201408252260376,0.45831796444538714,297.15,293.15,297.1695420973212,297.13004215941874,297.11290837803074,297.1493637724321,297.7425315170121,297.260877584843,0.0,2436.6459862959464,114.84339430428724,1473.4190831419185,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21144600.0,21144600.0,291.26964285714286,286.51920170291737,0.5883333333333334,104.0,1.0,1.0,1.0,3.0,0.29585364643272855,283.15,283.15,283.1501064022605,287.8621743951124,3.9682539682539675,1.0936453494869578,53168.222656121594,288.60642857142847,287.94035951260554,2.831056115428492,1.1487665330487342,1.1688168679918094,0.8926294122163827,0.6228555430309537,0.26713052297844264,0.2713544952081468,0.3068803281556386,0.31088373653655915,0.6203614914676261,0.4600389810640793,297.15,293.15,297.1590879339732,297.1061848953542,297.09887894478413,297.1375602441031,297.7229106784961,297.2449245393422,0.0,2427.9710485070545,114.76676822303229,1480.580626592335,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21144636.0,21144636.0,291.25100849999995,286.5140715992779,0.5892006399999999,102.5208407277628,1.0,1.0,1.0,3.0,0.2957168115011822,283.15,283.15,283.1501413238793,288.042527048383,3.9682539682539675,1.0934337119261197,53147.64687402756,288.62878979999994,288.09421617102066,2.8326027381650194,1.1462744444411652,1.1658052244030928,0.8912733101828534,0.6264992109942021,0.26646484682930216,0.2703899480803387,0.306282683612627,0.31010607059985185,0.6211661681696087,0.462730181802202,297.15,293.15,297.1523128898161,297.0913343775442,297.092310763089,297.13074370812353,297.713617560464,297.2360638598074,0.0,2445.424189024974,114.69954253177501,1487.7682436842156,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21144672.0,21144672.0,291.23232228571425,286.5088940369115,0.59006912,101.05132528301887,1.0,1.0,1.0,3.0,0.2955756677705777,283.15,283.15,283.1501379088926,288.2261719994231,3.9682539682539675,1.0932479512275577,53129.59016830358,288.6512132571428,288.2826041959249,2.8378746233642635,1.1449319996160165,1.1638164548182937,0.8904164109244119,0.6312906644316357,0.2662165784600379,0.26985147297319056,0.30599922958927356,0.3096260741327037,0.6223558234752602,0.46626913297930245,297.15,293.15,297.1487557244028,297.0831386501189,297.09134805890767,297.12801959862963,297.71102618976624,297.23245764436507,0.0,2473.0837535626983,114.64055800761224,1495.2014838546909,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21144708.0,21144708.0,291.21358807142855,286.5036702537968,0.5909386133333334,99.59151043126684,1.0,1.0,1.0,3.0,0.295429406056506,283.15,283.15,283.15007691335774,288.2785630027374,3.9682539682539675,1.0930849035756125,53113.7437924851,288.6736943142856,288.3496712607878,2.842443172271674,1.1446121507712939,1.162850635758,0.8899383114383738,0.6347108361244624,0.26627056016231343,0.2696804450181762,0.30596598328780655,0.30942273842586016,0.6237993585658612,0.4687952601338841,297.15,293.15,297.14795651633864,297.07986667567803,297.0942888323575,297.12844103206214,297.71271083835404,297.2326527789581,0.0,2497.6866718188594,114.58880211075189,1502.9893237358674,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21144744.0,21144744.0,291.19480971428567,286.4984015015148,0.5918089599999999,98.14145293800539,1.0,1.0,1.0,3.0,0.29527905241656144,283.15,283.15,283.15000271756236,288.30203466565007,3.9682539682539675,1.0929418131994277,53099.838983972324,288.69622834285707,288.4558730423753,2.845234221361474,1.1448972427245176,1.162574188628487,0.8896892214534351,0.6364818620845427,0.266479673534321,0.26972225989167625,0.3060703508614482,0.30939074256927845,0.6253775805201099,0.47010333387141345,297.15,293.15,297.1487524716368,297.0795432288446,297.099122373149,297.130535367976,297.71658745359883,297.23490817904104,0.0,2518.555339564284,114.54339396784074,1507.0873340301318,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21144780.0,21144780.0,291.17599107142854,286.4930890452595,0.59268,96.70120956873315,1.0,1.0,1.0,3.0,0.2951258608267815,283.15,283.15,283.15003199515644,288.510542220703,3.9682539682539675,1.0928161900303788,53087.63305203774,288.71881071428567,288.71063557605044,2.844460220987859,1.145463403717063,1.1625974865164204,0.8895947145876696,0.6359357307219562,0.2667301330446165,0.26983620737770114,0.3062254844350951,0.30942374156466856,0.6270413201526095,0.46969996310850937,297.15,293.15,297.15026148541455,297.081177023459,297.1043369949891,297.1331947637894,297.72179573672145,297.23815320087476,0.0,2538.661788155895,114.50353867703073,1504.432734531582,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21144816.0,21144816.0,291.157136,286.48773416384194,0.5935515733333333,95.27083708894878,1.0,1.0,1.0,3.0,0.29496891810275266,283.15,283.15,283.1500737140799,288.76086061082,3.9682539682539675,1.092705916960874,53076.919739148696,288.7414367999999,288.97416248646135,2.842020117146916,1.1466701467518527,1.163097716583519,0.8898764332792658,0.6340193875625821,0.26713537062188647,0.27006925697025447,0.3065191717870595,0.3095619811077176,0.6289609229487919,0.4682845585828988,297.15,293.15,297.15335754794484,297.0873337663395,297.1113359312189,297.13743969155183,297.7310258778496,297.2440985629809,0.0,2562.0229433797954,114.46856094152946,1498.8663434611017,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21144852.0,21144852.0,291.13824835714286,286.48233814968756,0.59442352,93.85039226415094,1.0,1.0,1.0,3.0,0.2948054949053797,283.15,283.15,283.1500959031791,289.1060045998604,3.9682539682539675,1.09260919581092,53067.523920145875,288.7641019714285,289.3074831899319,2.8387923153673733,1.1495242419388803,1.1644789060946665,0.8910647034057104,0.6308773424503394,0.2680209104686558,0.2705480934654657,0.30720461539797356,0.30990437012686894,0.6315479770236572,0.46596385477273516,297.15,293.15,297.1605579645795,297.10427866868366,297.12421335038715,297.1462844168765,297.75088533248675,297.2572439466027,0.0,2602.805779552328,114.43788759398265,1490.8179261080409,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21144888.0,21144888.0,291.119332,286.4769023088271,0.59529568,92.43993185983828,1.0,1.0,1.0,3.0,0.2946320430999707,283.15,283.15,283.15029398895683,289.28131475044444,3.9682539682539675,1.2605660155026834,51867.09610820329,288.78680159999993,289.46753494174783,2.835480685136751,1.1536319537345758,1.1672362953641524,0.8929211027858427,0.6264782794723506,0.26921981199618183,0.27141928325811876,0.30816148597252724,0.3105678001202814,0.6345522148947117,0.46271472185150797,297.15,293.15,297.1706819575637,297.12866311741317,297.14058397696306,297.15807261336903,297.77680900337185,297.27496213373615,0.0,2675.712686942772,129.16256458323832,1481.0172266071042,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21144924.0,21144924.0,291.10039078571424,286.4714279608811,0.5961678933333333,91.03951264150943,1.0,1.0,1.0,3.0,0.2944434904924925,283.15,283.15,283.150035268714,289.1601211872007,3.9682539682539675,1.2850900116955528,51766.04935469339,288.8095310571428,289.3213562273234,2.832721667796754,1.156865049843286,1.1706625831157265,0.8943416740849229,0.6218753999402353,0.2700079978722929,0.2724075919410714,0.3088346402693731,0.3113512832596266,0.6370664882058559,0.45931505071811685,297.15,293.15,297.17815199014325,297.1467584051537,297.15102887995573,297.16593049194927,297.793614526077,297.2870968586558,0.0,2711.841113170865,131.43804512876105,1468.9532436375328,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21144960.0,21144960.0,291.08142857142855,286.4659164390375,0.59704,89.64919137466308,1.0,1.0,1.0,3.0,0.29424768748092195,283.15,283.15,283.1501995797093,288.9559856004282,3.9682539682539675,1.2721347625512212,52058.7851569223,288.83228571428566,289.2085483195825,2.829387926316993,1.1590360167951996,1.1733855004337266,0.895309477407092,0.6176752267130171,0.2703828939307018,0.27305848175048647,0.30920508792213125,0.31190384504051333,0.6391689381035822,0.4562128170888882,297.15,293.15,297.1826090738195,297.15864712013644,297.155778728446,297.1698035963325,297.80299432930326,297.29396656960756,0.0,2765.5265782633173,130.84411135278646,1454.2805196525464,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21144996.0,21144996.0,291.06244921428566,286.4603690900233,0.59791184,88.26902482479784,1.0,1.0,1.0,3.0,0.29405286932849095,283.15,283.15,283.1498018545023,288.8543718198172,3.9682539682539675,1.096148597992151,53411.895054619934,288.8550609428571,289.0423922723338,2.827043030097915,1.1601024983599273,1.1751792587795877,0.8958144380375682,0.6149555146107419,0.27037907808988026,0.27333643948127234,0.3092829582130344,0.312187137516359,0.6408989407604969,0.45420404700035405,297.15,293.15,297.184060901133,297.16444269986823,297.155495930111,297.16996877138774,297.80587768245886,297.2959691969918,0.0,2714.135481955668,115.56389472438092,1444.6476145069528,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21145032.0,21145032.0,291.0434565714285,286.4547872740699,0.5987832533333334,86.8990697574124,1.0,1.0,1.0,3.0,0.29387146655307006,283.15,283.15,283.14987679372234,288.8194760923037,3.9682539682539675,1.0956668605922664,53364.95825526933,288.87785211428564,288.9987558565922,2.824736296782875,1.1605915943350062,1.1761136774270626,0.8960894800392799,0.6130612646973574,0.2702074729226543,0.2733151164020947,0.30921981636683726,0.3122409341106395,0.6424785139888697,0.4528049604709261,297.15,293.15,297.18397720198305,297.1672185236856,297.15307915710605,297.16841497097033,297.80617597666725,297.2957731660824,0.0,2643.404608690448,115.41020770816094,1437.605810273922,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21145068.0,21145068.0,291.0244545,286.4491723648716,0.59965408,85.53938293800539,1.0,1.0,1.0,3.0,0.2937016777256244,283.15,283.15,283.1499513392981,288.5452569813886,3.9682539682539675,1.0950517832475573,53305.05982286035,288.9006545999999,288.7205389900156,2.8215233295498794,1.159631681784552,1.1762214698630207,0.8956896175055149,0.6113883446141686,0.2695866133371055,0.2730379658681794,0.3087945913233355,0.31208736994733577,0.643549408051068,0.45156934739967236,297.15,293.15,297.18016948351294,297.1616496299998,297.14498420349554,297.16250398490024,297.7980579168,297.2894730437417,0.0,2583.8484985695322,115.21417859723923,1431.715484309612,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21145104.0,21145104.0,291.00544685714283,286.4435257495387,0.60052416,84.19002113207547,1.0,1.0,1.0,3.0,0.29354221524058954,283.15,283.15,283.1498609404392,288.09010170105205,3.9682539682539675,1.0947310560879155,53273.83960654994,288.9234637714285,288.26432174236254,2.8166065565104708,1.1564266280243043,1.1747701677692342,0.8942604566654293,0.6101314296223294,0.2682914642987264,0.2722814930531367,0.3078205634476142,0.3115471939522536,0.643872752063013,0.45064099427092597,297.15,293.15,297.1707494194138,297.14376776817954,297.128564530893,297.15014499531014,297.77793751765836,297.274232846291,0.0,2534.5416002217644,115.11204834224442,1426.6339302713116,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21145140.0,21145140.0,290.98643749999997,286.43784882854385,0.6013933333333333,82.85104110512128,1.0,1.0,1.0,3.0,0.29339269231080356,283.15,283.15,283.1499820115758,288.16403725357077,3.9682539682539675,1.0943865991192232,53240.319669025135,288.94627499999996,288.45365400320355,2.809703937289796,1.1521493288407094,1.1713123795115723,0.8924395663462285,0.6095055939601343,0.2667790701095145,0.270935993272729,0.30662994922477194,0.31052324372969603,0.6440366387108537,0.450178754184005,297.15,293.15,297.1589850702968,297.12191192448887,297.1100692994979,297.13568127569164,297.75608400400944,297.25654631479694,0.0,2500.977441264094,115.00242853746866,1421.9845782668854,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21145176.0,21145176.0,290.9674302857143,286.43214301566235,0.60226144,81.5224996226415,1.0,1.0,1.0,3.0,0.29324593853365405,283.15,283.15,283.1500004641513,288.29164011597464,3.9682539682539675,1.0940842891018523,53210.9098444737,288.9690836571428,288.6943280286533,2.8009760536719397,1.1491184077318406,1.16736957885353,0.891314204630946,0.6081568596494984,0.26580461782136255,0.26956715448686336,0.3058112633976352,0.3094320206319445,0.6448753959874544,0.44918258361936375,297.15,293.15,297.1508934758605,297.10940656794764,297.09921256400685,297.126326461978,297.7462343760039,297.2464146891594,0.0,2506.3428381474996,114.90627855579775,1417.8782454369773,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21145212.0,21145212.0,290.94842907142856,286.4264097379065,0.60312832,80.20445345013476,1.0,1.0,1.0,3.0,0.2930979736359811,283.15,283.15,283.150027424497,288.436619748022,3.9682539682539675,1.0938189665645985,53185.104992159584,288.9918851142856,288.8575874252711,2.7973971294272935,1.1464728728350115,1.164259347947501,0.890448625614262,0.608945796400983,0.26504647465414133,0.2685670626171389,0.3051239103713058,0.30859304731571396,0.6459395873819254,0.4497652896148998,297.15,293.15,297.14411397988994,297.10056746351887,297.09156402290074,297.1189444533461,297.7405006816881,297.23913812026876,0.0,2518.406931409098,114.82193636913593,1416.094961051953,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21145248.0,21145248.0,290.9294377142857,286.4206504354543,0.6039938133333334,78.89695935309973,1.0,1.0,1.0,3.0,0.29294723203067036,283.15,283.15,283.1500657395579,288.6342269266333,3.9682539682539675,1.0935860925434933,53162.461188729154,289.01467474285704,289.0358689404992,2.8019007500777096,1.1445371874500414,1.1620487344041512,0.8898520684850173,0.613546648827382,0.2645712187080561,0.2679137425806512,0.30463686709108745,0.30800467521762576,0.6471981137654301,0.4531634635349183,297.15,293.15,297.1394181529926,297.09533935778177,297.0878353007427,297.11428564325564,297.73818237131246,297.23501216521703,0.0,2536.8179707859317,114.74794289902071,1423.9549377167307,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21145284.0,21145284.0,290.91046007142853,286.4148665615714,0.60485776,77.60007409703505,1.0,1.0,1.0,3.0,0.29279201445882663,283.15,283.15,283.1500742308944,288.83360310020953,3.9682539682539675,1.093381698326396,53142.590628457896,289.0374479142857,289.23351875722483,2.8087398394630485,1.1438140655611284,1.1607119559082666,0.8896145416449386,0.6186683382570638,0.26448979581865995,0.2675885344550516,0.30445985892138383,0.3076557299825601,0.6487052836400368,0.45694632589027573,297.15,293.15,297.1380165832899,297.09467933122374,297.08929420206414,297.113580058078,297.7400438624372,297.23512280741863,0.0,2562.695919629849,114.68302464709637,1436.303857672001,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21145320.0,21145320.0,290.89149999999995,286.40905958252773,0.60572,76.31385444743935,1.0,1.0,1.0,3.0,0.2926318158950008,283.15,283.15,283.15007076330505,288.9726107316178,3.9682539682539675,1.0932022976020537,53125.15291733085,289.06019999999995,289.349370004474,2.817762164171078,1.1438790150648348,1.1604509170483783,0.8895389408968597,0.624076929813191,0.2646278487886764,0.26760486802213707,0.3044698675379355,0.3075782710231946,0.6502921911556363,0.46094109317831267,297.15,293.15,297.13868192375367,297.0959942588601,297.09349151706857,297.1151657496184,297.74312240013194,297.23729116988653,0.0,2584.9875403026417,114.62606470601342,1453.1131542732903,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21145356.0,21145356.0,290.87256135714284,286.4032309775083,0.6065803733333334,75.03835716981132,1.0,1.0,1.0,3.0,0.29246725314340744,283.15,283.15,283.1500659516525,289.066269342222,3.9682539682539675,1.0930448571212121,53109.85209450452,289.08292637142847,289.38840883813293,2.821621604903706,1.1444754298681867,1.1607651818513562,0.8895715947609231,0.6259795369886905,0.2648895183956369,0.2678006278770516,0.3045969261874835,0.30764405139820317,0.6519293863440329,0.46234635235305277,297.15,293.15,297.1406728523357,297.09855302167017,297.09908796746936,297.1180988688846,297.7468842651002,297.240659395092,0.0,2602.4129700183835,114.57609261140334,1459.2198690050614,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21145392.0,21145392.0,290.85364799999996,286.39738223851776,0.60743872,73.77363902964959,1.0,1.0,1.0,3.0,0.29229923286227777,283.15,283.15,283.15007099002224,289.14513847413366,3.9682539682539675,1.0929066389964348,53096.421209232765,289.10562239999996,289.3991766586727,2.822253757908799,1.145350877911417,1.1614579948136334,0.8897244494983587,0.6256924122023099,0.2651856963651671,0.26808816009163267,0.3047728819233335,0.30779381385571986,0.653637728740578,0.462134282964504,297.15,293.15,297.1432891028083,297.10244509446994,297.10488601741247,297.12149642961515,297.75163702873317,297.2447507346078,0.0,2615.040282837215,114.53223365043496,1459.3209854165698,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21145428.0,21145428.0,290.83476378571424,286.3915148702799,0.60829488,72.51975679245282,1.0,1.0,1.0,3.0,0.2921282632153081,283.15,283.15,283.1500038886735,288.99077587199776,3.9682539682539675,1.09278531729947,53084.63357769989,289.1282834571428,289.14749390049434,2.8210421297135353,1.1463785284072006,1.1624252964085486,0.8899794407223371,0.6241219723836591,0.26547575402836765,0.26842225146114357,0.3049639511698043,0.30799593356699384,0.6553963694143308,0.46097436146733173,297.15,293.15,297.14617084570966,297.1073714066907,297.1103397355166,297.12491652623675,297.7569660236999,297.2491529075707,0.0,2619.2020085940076,114.49374538021131,1456.3444718028088,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21145464.0,21145464.0,290.81591257142856,286.3856303901304,0.6091486933333333,71.27676722371967,1.0,1.0,1.0,3.0,0.2919561484951559,283.15,283.15,283.15005082758483,289.20790740440026,3.9682539682539675,1.0926790302369842,53074.30778856459,289.1509049142856,289.38165626330846,2.8179220631084982,1.147590253836125,1.1632039832188745,0.8904152875482596,0.6216589292390113,0.26579421986605495,0.26864717003842714,0.3051884438388366,0.3081291245169272,0.6572962905501554,0.4591551661960385,297.15,293.15,297.14943610261207,297.1143675413448,297.11598597143023,297.128639987287,297.76448515330003,297.25458295119483,0.0,2633.2570321603753,114.4600337612299,1450.431066019479,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21145500.0,21145500.0,290.7970982142857,286.37973032790546,0.61,70.04472708894879,1.0,1.0,1.0,3.0,0.29177958044295954,283.15,283.15,283.15004685729497,289.3917418028458,3.9682539682539675,1.0925855134873543,53065.223466045805,289.17348214285704,289.55708910460714,2.8145468127956628,1.1498345071870573,1.1644930799716335,0.8914444293049505,0.6186046068855096,0.26641437318438776,0.2690112304881366,0.3056580089418921,0.3083794029169212,0.6596365683782712,0.4568992541164757,297.15,293.15,297.1552184754927,297.1282965099187,297.12526972504116,297.13519454262604,297.778947805625,297.2645854117407,0.0,2658.580419939477,114.43037800718243,1442.1048053234197,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21145536.0,21145536.0,290.7783245714285,286.373816225823,0.6108486399999999,68.82369315363881,1.0,1.0,1.0,3.0,0.29159853292007765,283.15,283.15,283.15002109940826,289.4392168605823,3.9682539682539675,1.0925034437146908,53057.25175635866,289.19601051428566,289.5869664385275,2.811318201764639,1.1522319702419472,1.1664495182749206,0.8925858218665353,0.6150605078071705,0.26702284544087707,0.26955279277138405,0.3061358802724862,0.30877899990576013,0.66198945777172,0.45428159461736417,297.15,293.15,297.1611608310558,297.1430310609212,297.1340291134605,297.1415853874921,297.7930352994412,297.2745683384742,0.0,2674.340931390768,114.40435647848575,1431.137896585068,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21145572.0,21145572.0,290.7595955,286.36788963836017,0.6116944533333334,67.61372218328842,1.0,1.0,1.0,3.0,0.29141532311432844,283.15,283.15,283.1499947056577,289.4057822337548,3.9682539682539675,1.0924314484833753,53050.25911341235,289.2184853999999,289.55174895991746,2.8092951787698976,1.1542850610239639,1.1685372262182254,0.8935986687009275,0.6121468690319413,0.2674648961073892,0.27007500942385604,0.3064998042412658,0.30918203459142735,0.6641781492158325,0.45212959094919003,297.15,293.15,297.16598291353677,297.1556141874043,297.1403075241596,297.1463350728273,297.80385706651424,297.28241935288844,0.0,2678.9589247443814,114.38153247156123,1419.9504610716408,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21145608.0,21145608.0,290.74091485714285,286.3619521321235,0.61253728,66.41487094339622,1.0,1.0,1.0,3.0,0.2912329759033728,283.15,283.15,283.1499506707,289.18980457620404,3.9682539682539675,1.0923681969336618,53044.11609370232,289.24090217142844,289.33011645920476,2.8132684284997116,1.1551887579090643,1.1703785154212536,0.8940165368071414,0.612992988968504,0.26749719799714217,0.2704395305792889,0.30655436407201353,0.30948879534734947,0.6658508478936268,0.4527545322503143,297.15,293.15,297.1676616856516,297.1604464726069,297.14108073266954,297.1471274497324,297.80573601553647,297.28441047123937,0.0,2665.224527653347,114.36148288550918,1423.4199116004872,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21145644.0,21145644.0,290.7222865,286.35600528571524,0.61337696,65.2271961994609,1.0,1.0,1.0,3.0,0.2910554254492389,283.15,283.15,283.14992339151036,288.90011964025166,3.9682539682539675,1.0923126802851024,53038.72458426794,289.2632561999999,289.0500037951696,2.818188388648723,1.1543292330620398,1.1710914670636134,0.8934973620987121,0.6154505964735864,0.266960666890712,0.2703973652060493,0.30616323787080063,0.30949170392123415,0.6667981415434128,0.4545697127767521,297.15,293.15,297.1647503140472,297.15368452022454,297.1345342078578,297.1424646792028,297.795590686984,297.27820488166327,0.0,2634.214913496512,114.34388704048067,1431.54678558262,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21145680.0,21145680.0,290.7037142857143,286.35005068959316,0.6142133333333333,64.05075471698112,1.0,1.0,1.0,3.0,0.2908850893742726,283.15,283.15,283.14997703204614,288.76971592490054,3.9682539682539675,1.0922639507063328,53033.99242816679,289.28554285714273,288.88940026444425,2.823247981395825,1.1518758623521759,1.1702248568189924,0.892140515977993,0.61942805336219,0.26596730867897894,0.26984448293305613,0.3053953650656063,0.3090964325939655,0.667175981222361,0.4575074488774142,297.15,293.15,297.15787052234185,297.13700954598926,297.1224032780869,297.13340881786195,297.7764820176486,297.26543483638574,0.0,2600.3518897487916,114.32844381614048,1443.6628015993613,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21145716.0,21145716.0,290.68520207142853,286.34408994592525,0.61504624,62.88560326145552,1.0,1.0,1.0,3.0,0.29071841635132234,283.15,283.15,283.1500358482118,288.8765239554178,3.9682539682539675,1.0922211816303304,53029.83927371382,289.30775751428564,288.9886817139358,2.8289853901040614,1.149835356743516,1.1684730686363884,0.8909454847847944,0.6245530965968508,0.26521624726659826,0.2690665730101974,0.30478056834173084,0.3085060253882173,0.6678195107358558,0.4612927883416975,297.15,293.15,297.15232400006795,297.1229647523804,297.1138587032627,297.1265754374664,297.7625034125661,297.25564526114874,0.0,2595.632083870648,114.31489071412575,1459.512888415508,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21145752.0,21145752.0,290.6667537142857,286.3381246684396,0.61587552,61.731798598382746,1.0,1.0,1.0,3.0,0.29055118076165143,283.15,283.15,283.1500630836798,288.98196346135427,3.9682539682539675,1.0921836315270261,53026.19304940174,289.32989554285706,289.0701567567724,2.8364690361359286,1.1483205891209005,1.1669896424319122,0.8899091478471086,0.6303733457285593,0.2647083664045701,0.2684606563086572,0.3043310989231208,0.3080219025688727,0.6686596346602579,0.4655916045119137,297.15,293.15,297.14833700001964,297.1113837511946,297.10875235832447,297.1220129005009,297.752288548863,297.2485549117805,0.0,2602.574434874355,114.30299233101395,1479.1547924917822,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21145788.0,21145788.0,290.6483730714285,286.3321564822681,0.6167010133333334,60.58939749326146,1.0,1.0,1.0,3.0,0.29038211611996406,283.15,283.15,283.15008383212097,289.09767342186376,3.9682539682539675,1.092150670266025,53022.99251834676,289.35195231428565,289.17908889882085,2.8458577785651964,1.147231398889587,1.1659977809818167,0.888958209955567,0.6367970986156718,0.2643799846459082,0.26807521298138315,0.3040093671947923,0.3076901915631378,0.6696027322724856,0.4703361664988137,297.15,293.15,297.14559239409414,297.1012812059241,297.1061356215417,297.1191762292718,297.74415252033396,297.24326759423315,0.0,2612.6253631919585,114.29254867609806,1502.4812767601227,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21145824.0,21145824.0,290.63006399999995,286.32618702378534,0.6175225599999999,59.458456711590294,1.0,1.0,1.0,3.0,0.29021091426754453,283.15,283.15,283.15008028443987,289.1514738073259,3.9682539682539675,1.0921217385897146,53020.183338662144,289.3739232,289.2282271463045,2.8532541246364027,1.1464955781202417,1.1653313337517457,0.8880681385585373,0.6417296141858604,0.26418760058148794,0.2678460267902114,0.3037893672516069,0.30746389800394514,0.6706133864066791,0.47397930568635327,297.15,293.15,297.1438546510185,297.09229998483454,297.1053511649441,297.1176794578459,297.73743020922564,297.2393230935738,0.0,2621.777478849796,114.28338230129235,1520.8377796066252,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21145860.0,21145860.0,290.6118303571428,286.32021794044266,0.61834,58.33903301886792,1.0,1.0,1.0,3.0,0.2900381044266388,283.15,283.15,283.1500845746836,289.2229951864702,3.9682539682539675,1.0920963397476948,53017.7172480172,289.39580357142853,289.313057361093,2.855738860471197,1.1458981076188213,1.164719161039034,0.8872547056302839,0.6437324895366351,0.26404837574805695,0.26767700736893385,0.30361067203881975,0.3072703278003159,0.6717036221102045,0.47545862259358507,297.15,293.15,297.14254086145434,297.08460961534837,297.105279846554,297.11674493860716,297.73228918207536,297.23629288880784,0.0,2629.7145540656998,114.27533562993469,1527.7558703513178,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21145896.0,21145896.0,290.59367599999996,286.31425089059604,0.6191531733333333,57.23118318059299,1.0,1.0,1.0,3.0,0.289863799011296,283.15,283.15,283.1500840692786,289.2708438714478,3.9682539682539675,1.0920740441576826,53015.5525136838,289.4175887999999,289.3624410295953,2.8564888646856406,1.1454240583752595,1.1642061732459352,0.8865534757201916,0.6446261339629016,0.26394783524641946,0.2675563334538411,0.3034639289629053,0.307110338838124,0.6728851204622219,0.47611866532081637,297.15,293.15,297.14159296735806,297.0785811378831,297.10570301727734,297.11623296520946,297.7288467998895,297.2341913775235,0.0,2636.384946802792,114.26827241703802,1530.4662129852684,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21145932.0,21145932.0,290.5756047857143,286.3082875433299,0.61996192,56.134963962264145,1.0,1.0,1.0,3.0,0.2896882994982796,283.15,283.15,283.1500809653127,289.3097791563359,3.9682539682539675,1.0920544744118763,53013.652474769566,289.43927425714276,289.4134624134788,2.8555912320335746,1.1450219806620743,1.1637180818458925,0.8859592393532836,0.6445376731967586,0.2638650947363329,0.26744992707813536,0.30333297661050307,0.3069596454449586,0.674142723455111,0.47605332850046383,297.15,293.15,297.14086868095205,297.0740963010146,297.1063406837839,297.11593539250094,297.72679889987944,297.2328079916262,0.0,2642.291636489901,114.26207298625172,1529.325238906565,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21145968.0,21145968.0,290.5576205714286,286.30232957827496,0.62076608,55.05043212938005,1.0,1.0,1.0,3.0,0.2895118410077308,283.15,283.15,283.15009152043666,289.36809182048955,3.9682539682539675,1.0920372937764522,53011.98442415043,289.4608553142856,289.4671656620145,2.853151036861876,1.144583915673889,1.1632207541351227,0.885427639461811,0.6435640835678997,0.2637615052428116,0.26734153990798476,0.3031876544908444,0.3068061681054539,0.6754318575650284,0.4753342385190931,297.15,293.15,297.1400811231219,297.07055168195825,297.10668747478513,297.11547548737167,297.72535355440016,297.23162986432743,0.0,2646.9854679680825,114.25663057699302,1524.685364728823,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21146004.0,21146004.0,290.5397272142857,286.29637868542125,0.6215654933333333,53.977644447439346,1.0,1.0,1.0,3.0,0.28933413158847654,283.15,283.15,283.1500876879626,289.3927262545808,3.9682539682539675,1.0920222122973346,53010.520200135536,289.4823273428571,289.4710519436418,2.849311293678557,1.1442825184671603,1.1627503722811954,0.8850583283854954,0.6417572059679177,0.263692897580907,0.26724121785922933,0.3030706165240534,0.3066573379400186,0.6768286089491115,0.4739996848825335,297.15,293.15,297.13966992870445,297.06910738547134,297.10745994779023,297.11537128691293,297.72572172362567,297.2314660545009,0.0,2652.1937283089123,114.25185327115713,1516.8923839423041,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21146040.0,21146040.0,290.52192857142853,286.2904365649265,0.62236,52.9166576819407,1.0,1.0,1.0,3.0,0.2891553431983885,283.15,283.15,283.1500870842872,289.43297891204554,3.9682539682539675,1.0920089733995033,53009.234884509235,289.50368571428567,289.5108332273686,2.8441528232361954,1.1440291695785079,1.162285037976466,0.884810908061158,0.639187805851858,0.2636281611740814,0.2671378525905764,0.30295758746088475,0.30650480618362824,0.6782961779408759,0.47210193471467604,297.15,293.15,297.13939936292064,297.06920630202677,297.1082538698058,297.1153214867051,297.7272459917535,297.2318854026424,0.0,2657.5566658490093,114.24765974222412,1506.2901587854792,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21146076.0,21146076.0,290.50422849999995,286.2845049269189,0.6231494399999999,51.86752859838275,1.0,1.0,1.0,3.0,0.28897539186213816,283.15,283.15,283.15008181725347,289.4582817353938,3.9682539682539675,1.0919973523685984,53008.10665444151,289.52492579999995,289.5278462639372,2.84117692660816,1.1438554918265202,1.1619570069804457,0.8846756012539624,0.6377750014685097,0.2635755747004572,0.2670578290831215,0.3028551279984537,0.3063755472378547,0.6798202055088266,0.47105844221271376,297.15,293.15,297.13934374398116,297.0706625714714,297.10917218566055,297.1154021701095,297.72963688135525,297.23284351051564,0.0,2662.8313729378233,114.24397876988041,1500.7794021777904,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
