,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21146112.0,21146112.0,290.4866308571428,286.27858549129496,0.6239336533333334,50.83031396226414,1.0,1.0,1.0,3.0,0.2887941615678779,283.15,283.15,283.1500696869021,289.4741557612003,3.9682539682539675,1.0919871514454222,53007.116305706906,289.5460429714285,289.5410293267941,2.8393629807605523,1.1438108071364117,1.1617532964919564,0.8846234405916215,0.6369384848903304,0.26355196866457553,0.26700046014527834,0.30277619567936165,0.30626698163715205,0.6813755580854061,0.4704405939193581,297.15,293.15,297.139621920692,297.07307421193445,297.1104269991177,297.11576685200873,297.7324510614409,297.23426820903876,0.0,2668.6996437296234,114.24074768273188,1497.9909060375608,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21146148.0,21146148.0,290.4691395,286.2726799875129,0.62471248,49.805070539083545,1.0,1.0,1.0,3.0,0.2886117875777758,283.15,283.15,283.15006078392656,289.4845042225159,3.9682539682539675,1.0919781960462727,53006.24688533478,289.5670325999999,289.54488321065764,2.838151579619061,1.1437731551909014,1.1616466053632473,0.8845741637296158,0.6363772988075904,0.2635167035716859,0.2669588071505669,0.3026897251134242,0.3061728419677957,0.6829014162450988,0.470026103791463,297.15,293.15,297.1399082256713,297.07542873222656,297.11148509830383,297.11602684390857,297.73467227006466,297.235504234035,0.0,2673.2291462081926,114.2379111584721,1496.4258256564847,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21146184.0,21146184.0,290.4517582857143,286.2667901543803,0.62548576,48.79185509433962,1.0,1.0,1.0,3.0,0.2884282945468588,283.15,283.15,283.1500355372495,289.4560139945523,3.9682539682539675,1.0919703354826353,53005.48376116494,289.5878900571428,289.5167788641236,2.8374192081173755,1.1438058943525404,1.1616010387032054,0.8845555889836483,0.6360511025703699,0.2634942887103026,0.26692287721344915,0.3026139458807656,0.30608509926407973,0.6844291896196146,0.46978517636249983,297.15,293.15,297.14036423760143,297.0780648475525,297.1126669305022,297.1164071846771,297.73683835402215,297.2368683108711,0.0,2677.3770885105137,114.23542144977743,1495.998201460344,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21146220.0,21146220.0,290.43449107142857,286.2609177398378,0.6262533333333333,47.79072439353099,1.0,1.0,1.0,3.0,0.2882438868405509,283.15,283.15,283.15000846302036,289.4232535151638,3.9682539682539675,1.0919634345084792,53004.8138009914,289.6086107142856,289.50109722726046,2.8371215794175466,1.143830746278613,1.161582922744085,0.8845221690716524,0.6359632094052505,0.2634612273659259,0.26688359008384105,0.30253031812461045,0.3059964209975715,0.6859286538382745,0.4697202587703288,297.15,293.15,297.1407866084758,297.08042813308316,297.1136736931927,297.11668268844215,297.7384660673092,297.2380074381006,0.0,2680.9851073858017,114.2332357054426,1496.6064231077503,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21146256.0,21146256.0,290.41734171428567,286.2550645007366,0.62701504,46.80173520215633,1.0,1.0,1.0,3.0,0.2880588238776362,283.15,283.15,283.14998915068327,289.4242877410309,3.9682539682539675,1.0919573766376074,53004.22569443623,289.62918994285707,289.54653782628054,2.8371981806701325,1.1438207997949852,1.1615336620194088,0.88445918365243,0.6361299535340907,0.2634129910178966,0.26682413982458336,0.30243435917503375,0.30589338117145937,0.687396453390515,0.4698434154155387,297.15,293.15,297.14111207667685,297.08236183373185,297.1144619622001,297.1168085248092,297.73953496863845,297.2388558732113,0.0,2685.148269255674,114.23131701989773,1498.136572944556,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21146292.0,21146292.0,290.40031407142857,286.24923220261275,0.62777072,45.824944285714274,1.0,1.0,1.0,3.0,0.2878732712298485,283.15,283.15,283.14998688988254,289.4573304224718,3.9682539682539675,1.091952061220392,53003.709669005126,289.6496231142856,289.61271251866526,2.8376110744714538,1.143698461522251,1.1614354196807148,0.884322985847708,0.6365422479401305,0.2633268253844486,0.2667425635246441,0.3023077578613632,0.3057735550891472,0.6888016342319244,0.47014793465852384,297.15,293.15,297.14114487378737,297.08335067833553,297.11474797847507,297.11656722612724,297.73955644207354,297.23907343975975,0.0,2688.8158083105172,114.22963350635507,1500.4845935044104,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21146328.0,21146328.0,290.38341199999996,286.2434226194549,0.6285202133333333,44.8604084097035,1.0,1.0,1.0,3.0,0.287687451518618,283.15,283.15,283.14999817422483,289.5098471984168,3.9682539682539675,1.0919473926733847,53003.2564443812,289.66990559999994,289.68619163328145,2.837887685120608,1.1434202370875075,1.161233470955916,0.8840972418675388,0.6369716555618559,0.26319309162155174,0.2666266638634681,0.30214176673393484,0.3056257302797095,0.6901373688829068,0.47046509366428363,297.15,293.15,297.14078331495153,297.08322966822726,297.1144253187363,297.1158647100186,297.7384550971167,297.2385516218101,0.0,2691.5613160753687,114.22815488487961,1503.7227285561924,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21146364.0,21146364.0,290.36663935714284,286.23763753346856,0.62926336,43.90818433962264,1.0,1.0,1.0,3.0,0.28750145260872423,283.15,283.15,283.150006429332,289.5236316510474,3.9682539682539675,1.091943294629495,53002.85860605107,289.6900327714285,289.6989319582021,2.838990751049412,1.1429052680154985,1.1609737751612181,0.8837289710849415,0.6379332558425336,0.2629844611506629,0.26649121511457,0.3019156941788322,0.305462190580625,0.691360470021165,0.47117532835395387,297.15,293.15,297.1398249021569,297.081369516303,297.1131495742467,297.11445421895104,297.7355311941121,297.23686588115396,0.0,2691.0839922589553,114.22685696351157,1507.5511239633272,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,1.0,1.0,1.0,3.0,0.2873152584210145,283.15,283.15,283.1500221150068,289.5889616443883,3.9682539682539675,1.0919396972411721,53002.509372622066,289.7099999999999,289.76895511712274,2.8404274246533783,1.1424413687773534,1.1605964724147293,0.8833704885485256,0.6391929476295839,0.26280460332792105,0.2663209420139388,0.3017075273951752,0.30526985051620825,0.6926068732749804,0.47210573241417836,297.15,293.15,297.1390357302825,297.07970285737304,297.1122936195087,297.1133176999615,297.733107219286,297.23549142528236,0.0,2694.194603651599,114.22571761647175,1511.7359150050995,297.2439889378443,297.217078246074,297.3410489013113,297.58733925912776,297.64350711907304,4320.15623627317,4647.111860522669,0.28518430980108667,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,1.0,1.0,1.0,3.0,0.2873152584210145,283.15,283.15,283.1500221150068,289.5889616443883,3.9682539682539675,1.0919396972411721,53002.509372622066,289.7099999999999,289.76895511712274,2.8404274246533783,1.1424413687773534,1.1605964724147293,0.8833704885485256,0.6391929476295839,0.26280460332792105,0.2663209420139388,0.3017075273951752,0.30526985051620825,0.6926068732749804,0.47210573241417836,297.15,293.15,297.1390357302825,297.07970285737304,297.1122936195087,297.1133176999615,297.733107219286,297.23549142528236,0.0,2694.194603651599,114.22571761647175,1511.7359150050995,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21146436.0,21146436.0,290.3334333428571,286.2261322397343,0.6307333771428572,42.04089867924528,1.0,1.0,1.0,3.0,0.28712823073735944,283.15,283.15,283.15001012594877,289.560402017568,3.9682539682539675,1.0919365392918392,53002.20280075271,289.7298799885713,289.71125720006773,2.842121630343346,1.1419892730607115,1.1602739614237694,0.8829913633326936,0.6405441664830944,0.2626354987399161,0.2661779556776807,0.3015046239802711,0.3050950651416789,0.6938423301411086,0.47310373805371825,297.15,293.15,297.1383003610203,297.0778311209869,297.11159611783614,297.112280495419,297.7305754692569,297.23411671290387,0.0,2695.7932860525816,114.22471745258085,1516.3868143334391,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21146472.0,21146472.0,290.31687626666667,286.22038273046627,0.6314668266666666,41.12595061994609,1.0,1.0,1.0,3.0,0.28694090197773253,283.15,283.15,283.1500171715564,289.5829663715989,3.9682539682539675,1.0919337670710387,53001.933675913955,289.7497484799999,289.721899483545,2.8439489985273756,1.1414274052380644,1.15988680448542,0.8825357618613748,0.6420270047748061,0.26243879686445193,0.26601967807500243,0.3012773426727714,0.3049059725265124,0.6950275924059633,0.47419895736168544,297.15,293.15,297.13731435046094,297.07510776234767,297.1105759985303,297.1109899700677,297.72732243582504,297.2322621034463,0.0,2697.231606629265,114.22383945874714,1521.4532713226452,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21146508.0,21146508.0,290.3003288285714,286.21463000294534,0.6322003257142857,40.223541428571416,1.0,1.0,1.0,3.0,0.2867528244004091,283.15,283.15,283.14999990736095,289.5606498372229,3.9682539682539675,1.0919313335822294,53001.69743545202,289.7696054057142,289.69780755085117,2.8459827803917213,1.1409567328762669,1.1595024007914885,0.8821081448747302,0.6436201830102795,0.2622806726233782,0.2658704061729439,0.30107690610095195,0.30472106030786505,0.6962443990301677,0.4753756733760185,297.15,293.15,297.1365970855327,297.07282117198577,297.11008331117307,297.11007176870964,297.72470369410166,297.2308554063006,0.0,2699.8391491059215,114.22306874886932,1526.8865787736856,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21146544.0,21146544.0,290.28379108571426,286.20887385404865,0.6329338514285714,39.33372787061994,1.0,1.0,1.0,3.0,0.28656409170286073,283.15,283.15,283.14998972515787,289.5702093013941,3.9682539682539675,1.0919291977353551,53001.49009018112,289.7894506971428,289.7268538600005,2.8483251432380277,1.1405027033304447,1.1591219811485975,0.8816685780900417,0.6453835696934187,0.26213501309830917,0.265728278936907,0.3008838109204686,0.3045396827102988,0.6974584191118472,0.47667810476963784,297.15,293.15,297.1359548465498,297.0704896023126,297.10977667869264,297.10928406909323,297.7221538664215,297.22953181261397,0.0,2703.4373806564968,114.22239230796316,1532.6092590807002,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21146580.0,21146580.0,290.2672630952381,286.20311408161206,0.633667380952381,38.456566711590284,1.0,1.0,1.0,3.0,0.28637479868160914,283.15,283.15,283.14998616393467,289.5838741180686,3.9682539682539675,1.0919273224951906,53001.308044609206,289.80928428571417,289.7494159243176,2.850995867440215,1.1399786786471846,1.1587376530315512,0.8811672339013913,0.6473368466445805,0.2619717549835233,0.2655894385435672,0.30067536916041876,0.30435945387213365,0.6986267522574922,0.4781207884679729,297.15,293.15,297.13516156251706,297.0675065392328,297.10926235729244,297.1083446820629,297.7189616839534,297.2278473650117,0.0,2706.134896417872,114.22179840561049,1538.4947327010127,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21146616.0,21146616.0,290.2507449142857,286.19735048442635,0.6344008914285714,37.592114716981115,1.0,1.0,1.0,3.0,0.2861849705901619,283.15,283.15,283.1499826412068,289.59888554964516,3.9682539682539675,1.0919256763926064,53001.14824363607,289.82910610285705,289.7685785338478,2.8536549160298765,1.1394343472040271,1.1583170676755736,0.8806350909056209,0.6493114885443788,0.2618093101342856,0.2654447984699949,0.30046527248331634,0.30417285925373244,0.6997770945419299,0.47957925224454806,297.15,293.15,297.13435009312263,297.06427325888313,297.10878340596827,297.1074254587917,297.71560694043234,297.2260878314396,0.0,2709.05045052182,114.22127707450095,1544.5502651617205,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21146652.0,21146652.0,290.2342366,286.19158286223376,0.63513436,36.7404286522911,1.0,1.0,1.0,3.0,0.2859947614866387,283.15,283.15,283.14997886894764,289.59045098839874,3.9682539682539675,1.091924231828036,53001.008007845376,289.8489160799999,289.7603818213745,2.8561873252604526,1.1387257997841842,1.157851179257938,0.8799999249303752,0.6512480695919269,0.2615995280803658,0.2652926327351383,0.3002164382303141,0.303978128040403,0.7001526388888889,0.48100960440538243,297.15,293.15,297.1331486709964,297.0599124558188,297.10771581320523,297.10607032761646,297.7110934248956,297.2235881385065,0.0,2709.558394153387,114.22081957305483,1550.8924976368507,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21146688.0,21146688.0,290.21773820952376,286.18581101572454,0.6358677638095238,35.901565283018854,1.0,1.0,1.0,3.0,0.28580425045830776,283.15,283.15,283.149977074722,289.59422766970096,3.9682539682539675,1.0919229632673528,53000.88485835586,289.86871414857137,289.7613537778781,2.8587398603673733,1.1379836219753678,1.1572999778870556,0.879337961475564,0.6532681472421802,0.26138857617508765,0.2651197677031582,0.2999638557357983,0.30376530498931426,0.7001526388888889,0.4825016268723747,297.15,293.15,297.13190713390225,297.0553937588472,297.1066734616786,297.1047214960855,297.70656972981874,297.22105311606646,0.0,2710.8598581673687,114.22041781399687,1557.419404771951,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21146724.0,21146724.0,290.20124979999997,286.1800347465328,0.63660108,35.07558137466306,1.0,1.0,1.0,3.0,0.28561328948187015,283.15,283.15,283.14997446327516,289.5884741021217,3.9682539682539675,1.0919218497442924,53000.77675974561,289.8885002399999,289.73112249107476,2.861114571434634,1.1371899802690415,1.1567068950168493,0.8786399105725866,0.6552151164659267,0.2611700529943174,0.2649432281552152,0.2997024997503057,0.3035466004817262,0.7001526388888889,0.48393965170474096,297.15,293.15,297.1305792500961,297.0506052634832,297.1055697265922,297.10331500171804,297.7018500193504,297.218383852248,0.0,2711.9599939687673,114.22006515684532,1564.1738580506812,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21146760.0,21146760.0,290.1847714285714,286.17425385723334,0.6373342857142857,34.26253369272236,1.0,1.0,1.0,3.0,0.28542160785051474,283.15,283.15,283.14996866058686,289.61313409812266,3.9682539682539675,1.0919208723444955,53000.681875802635,289.9082742857142,289.767250460894,2.8634302792475004,1.136543322804497,1.1560994411760772,0.8780198729421063,0.6571326326816201,0.2610100358400494,0.2647719339981412,0.29948329610182234,0.3033288690765694,0.7001526388888889,0.4853559226457505,297.15,293.15,297.12968194191427,297.046956951851,297.1052609654935,297.10247815836414,297.69850236358394,297.2165760762413,0.0,2716.416887101367,114.21975561106352,1571.2718664192955,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21146796.0,21146796.0,290.16830315238093,286.16846815133755,0.6380673580952381,33.4624790026954,1.0,1.0,1.0,3.0,0.2852291587505476,283.15,283.15,283.149966628641,289.6429573589981,3.9682539682539675,1.0919200143656504,53000.598585067724,289.9280362171428,289.8150385651325,2.8658877104516156,1.1358809006738655,1.1555314073787246,0.8773816509897796,0.659090349976175,0.26084927719235573,0.26462052127905183,0.2992619719446418,0.303124303366546,0.7001526388888889,0.4868018859665807,297.15,293.15,297.12878304287403,297.0432404332723,297.10496106550715,297.1016528807728,297.6950455750834,297.2147365995019,0.0,2720.3620122295197,114.2194838867542,1578.6269136802389,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21146832.0,21146832.0,290.1518450285714,286.16267743328996,0.6388002742857143,32.67547407008085,1.0,1.0,1.0,3.0,0.28503596968652695,283.15,283.15,283.1499680004941,289.6862561262687,3.9682539682539675,1.0919192610773782,53000.52545752167,289.9477859657142,289.8707427801424,2.868436670631191,1.1352615973503908,1.1549696457561918,0.8767582364352529,0.6610916377349019,0.2607072081154862,0.26447566901387365,0.29905358250249237,0.3029233367201208,0.7001526388888889,0.4882800302837373,297.15,293.15,297.12803486853613,297.0398628511079,297.10492074455635,297.1010233818207,297.6919410720272,297.21315658360965,0.0,2725.0426539396863,114.21924531859632,1586.205787193899,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21146868.0,21146868.0,290.1353971142857,286.1568815084644,0.6395330114285714,31.90157566037736,1.0,1.0,1.0,3.0,0.2848421056236754,283.15,283.15,283.14997645342487,289.7432186790147,3.9682539682539675,1.0919185998168888,53000.46126386919,289.96752346285706,289.94688182674804,2.870955505202636,1.134603855433442,1.15441302829812,0.876104897378288,0.6630676017549859,0.26055572317662096,0.2643364659333676,0.2988366486718007,0.3027252933414387,0.7001526388888889,0.489739470573849,297.15,293.15,297.12722253395685,297.03626800479384,297.1047702569047,297.10032102176933,297.6885455529101,297.21142547406697,0.0,2729.2478628303747,114.21903589612448,1594.0463903527298,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21146904.0,21146904.0,290.11895946666664,286.15108018316016,0.6402655466666667,31.14084053908354,1.0,1.0,1.0,3.0,0.28464774045062985,283.15,283.15,283.1499810225898,289.76900607260546,3.9682539682539675,1.0919180194370668,53000.40492195857,289.9872486399999,289.99424608203685,2.871621686969859,1.1337868184372872,1.1537731042847266,0.8753647066464355,0.6640382037219144,0.260354334315435,0.26418181264648594,0.29857991450844107,0.302510262630183,0.7001526388888889,0.4904563538783015,297.15,293.15,297.1260319158909,297.0317556496398,297.10398395050515,297.09916020678554,297.6840805517028,297.20900245490486,0.0,2730.7410584863414,114.21885208892576,1597.7999412912495,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21146940.0,21146940.0,290.1025321428571,286.1452732645985,0.6409978571428572,30.39332547169812,1.0,1.0,1.0,3.0,0.28445310331106527,283.15,283.15,283.14998420472045,289.79565878344613,3.9682539682539675,1.091917509861295,53000.355453563505,290.00696142857134,290.0293449478803,2.869160698805808,1.132932605618214,1.152914232380512,0.8746661274420257,0.6633835287618571,0.2601471477543985,0.2639732975512641,0.2983160411619874,0.3022458373395728,0.7001526388888889,0.489972813184279,297.15,293.15,297.12479421208405,297.02793233926184,297.10315689714224,297.0979599641106,297.68048586583217,297.20686585568615,0.0,2732.8179637552466,114.218690705642,1594.23774695357,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21146976.0,21146976.0,290.0861152,286.1394605609183,0.64172992,29.65908722371968,1.0,1.0,1.0,3.0,0.28425797848686013,283.15,283.15,283.1499881352031,289.8355122215396,3.9682539682539675,1.091917062541659,53000.31202886405,290.0266617599999,290.08044744923774,2.8653306750307084,1.1320851167291648,1.1519613596011642,0.8740473952240128,0.6620134723533759,0.25994605226261236,0.2637451038124989,0.2980541182377722,0.301961072961941,0.7001526388888889,0.48896089419084615,297.15,293.15,297.12362466256013,297.025237067664,297.10244429877105,297.09683339734977,297.6781073289781,297.20524935106465,0.0,2736.1271132638735,114.21854903907884,1587.2117643909746,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21147012.0,21147012.0,290.0697086952381,286.1336418811729,0.6424617123809524,28.938182560646894,1.0,1.0,1.0,3.0,0.28406223379900186,283.15,283.15,283.14998860649206,289.8567049568014,3.9682539682539675,1.091916669898845,53000.27391207183,290.0463495657142,290.1058051665506,2.860831120532409,1.131183131871053,1.150989465112837,0.8734747404155517,0.6602685467075294,0.25972647791183395,0.26351687126140844,0.29777565892588415,0.30167226328687735,0.7001526388888889,0.4876720980564463,297.15,293.15,297.12235973899766,297.02320410158956,297.10152035465927,297.0955479864923,297.6762505810776,297.2037765525633,0.0,2738.4827103539974,114.21842468881424,1578.3488268638137,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21147048.0,21147048.0,290.0533126857143,286.12781703532585,0.6431932114285716,28.23066824797843,1.0,1.0,1.0,3.0,0.28386592832116414,283.15,283.15,283.1499894307146,289.8780186502135,3.9682539682539675,1.0919163251880963,53000.240448417084,290.0660247771428,290.1251862712076,2.859120405894907,1.1302888245289664,1.1500980422937757,0.8729425289432066,0.6600767462821208,0.2595081780684346,0.26330189692161937,0.29749607761032015,0.3013971577583303,0.7001526388888889,0.48753043491599596,297.15,293.15,297.1211632549862,297.0217378663448,297.10064752426376,297.094298267393,297.67472692781666,297.2025147681609,0.0,2740.9979477013867,114.21831551874354,1575.6494300775817,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21147084.0,21147084.0,290.0369272285714,286.1219858342471,0.6439243942857144,27.53660105121294,1.0,1.0,1.0,3.0,0.28366905308633233,283.15,283.15,283.14998955967013,289.9043438995657,3.9682539682539675,1.0919160225963427,53000.21107357746,290.0856873257142,290.1599518301167,2.857998418284941,1.1294151581723266,1.1492179633513129,0.872425667562265,0.6602200274286223,0.2592967379287382,0.2630869028601811,0.2972194197906692,0.3011211099447178,0.7001526388888889,0.48763626188242465,297.15,293.15,297.12006772770843,297.02051848769304,297.09989873170684,297.0931345151151,297.67320723043133,297.20136533853093,0.0,2743.989168748161,114.218219687837,1573.912174537646,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21147120.0,21147120.0,290.0205523809524,286.1161480897092,0.6446552380952382,26.856037735849057,1.0,1.0,1.0,3.0,0.2834715432132106,283.15,283.15,283.14999094284553,289.9396487324218,3.9682539682539675,1.0919157569712619,53000.185287375294,290.105337142857,290.203004853596,2.8573534612375573,1.1285776193198938,1.148357744321893,0.871923458703485,0.6606245938653338,0.25909792311267,0.2628760873689796,0.2969501626342973,0.30084699083686944,0.7001526388888889,0.48793507327360497,297.15,293.15,297.11911072199047,297.0195328618306,297.099346050431,297.092110056256,297.67174760370244,297.2003694588421,0.0,2747.7098435860926,114.21813556433169,1572.9571875806835,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21147156.0,21147156.0,290.0041882,286.11030361438355,0.64538572,26.189035067385433,1.0,1.0,1.0,3.0,0.283273334415347,283.15,283.15,283.14998843062267,289.9561348510769,3.9682539682539675,1.091915523840779,53000.16265567066,290.1249741599999,290.2288821850188,2.856977185849259,1.127690848096837,1.1475401084531685,0.8713823467062098,0.661147444812792,0.25888235500679363,0.262678700527554,0.29666610966655516,0.30058143416657906,0.7001526388888889,0.4883212492012472,297.15,293.15,297.11806367263114,297.01810932082884,297.09859825648437,297.09094422554165,297.6696160244681,297.1990662999909,0.0,2750.221136174137,114.2180617319046,1572.7825893766596,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21147192.0,21147192.0,289.9878347428571,286.1044522218362,0.6461158171428573,25.535649811320752,1.0,1.0,1.0,3.0,0.28307467623521854,283.15,283.15,283.1499866292594,289.9760528920076,3.9682539682539675,1.0919153191471211,53000.14278454345,290.14459830857135,290.265089237572,2.8567388351894696,1.1267859799443511,1.1466826273795292,0.8708255199090732,0.6617881195038265,0.2586637430350605,0.2624676484206179,0.2963772987714345,0.30030375904772216,0.7001526388888889,0.48879444934428967,297.15,293.15,297.11701373147264,297.0165573241738,297.0978451565133,297.08976933548047,297.66730564051085,297.19769823763016,0.0,2752.7744793349457,114.21799690544641,1573.378313387916,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21147228.0,21147228.0,289.97149206666666,286.09859372652414,0.6468455066666666,24.895938733153628,1.0,1.0,1.0,3.0,0.28287559049053357,283.15,283.15,283.1499765261221,289.94671855322605,3.9682539682539675,1.0919151394602267,53000.125341010746,290.16420951999993,290.22494139886265,2.85677531204163,1.125767911521768,1.1458097881066445,0.8701950618036637,0.6626019612979485,0.258410045056344,0.26225254421370425,0.29605927896463596,0.30002130321661696,0.7001526388888889,0.48939555011942815,297.15,293.15,297.11571266455337,297.01416522682973,297.09666884118377,297.08828278708035,297.66402226827665,297.19577035758476,0.0,2753.0826862196645,114.21793999864735,1574.6391286669243,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21147264.0,21147264.0,289.9551602285714,286.09272794379126,0.6475747657142857,24.269958598382743,1.0,1.0,1.0,3.0,0.2826762858092451,283.15,283.15,283.1499755145243,289.9647831647035,3.9682539682539675,1.0919149817495122,53000.11003087036,290.1838077257142,290.24740791681586,2.856990624147226,1.1247400080391006,1.1448506645895415,0.8695542787457075,0.6635971173122485,0.2581605838217528,0.262011308745171,0.29574127882916573,0.2997169098707001,0.7001526388888889,0.49013056895957624,297.15,293.15,297.1144417684285,297.0117528155644,297.0956002398868,297.08686011090924,297.66082754299885,297.1938964955576,0.0,2755.2343991375774,114.21789005171502,1576.4697235716667,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21147300.0,21147300.0,289.93883928571427,286.0868546898645,0.6483035714285714,23.657766172506726,1.0,1.0,1.0,3.0,0.28247655069283584,283.15,283.15,283.1499650260238,289.94686100944944,3.9682539682539675,1.0919148432803947,53000.09658865532,290.2033928571428,290.2324689132973,2.857425746297405,1.1236607516880734,1.1438791694256798,0.8688737172654907,0.664727192713539,0.2578999815471137,0.26177103573694943,0.2954118540890497,0.2994107988101729,0.7001526388888889,0.4909652387990792,297.15,293.15,297.11308929397165,297.00895206201,297.0944313834599,297.08535461248727,297.65724980229214,297.1918154308442,0.0,2756.498703871146,114.21784619860226,1578.8312703037236,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21147336.0,21147336.0,289.92252929523806,286.0809737818497,0.6490319009523811,23.059418221024245,1.0,1.0,1.0,3.0,0.28227638068439936,283.15,283.15,283.14996440364655,289.97189922140956,3.9682539682539675,1.0919147217385752,53000.08478969894,290.2229648457142,290.2581428022238,2.8577191092399414,1.1226126967482912,1.1428585775087325,0.8682068486860669,0.6658148398035567,0.25765835030967954,0.26152161487464665,0.29509351943966733,0.29909446545901464,0.7001526388888889,0.49176857123249423,297.15,293.15,297.11187470688407,297.0064409370616,297.0935594823329,297.0840489578232,297.65410609524116,297.1900060358686,0.0,2759.6805212739587,114.21780770636701,1581.794000520879,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21147372.0,21147372.0,289.90623031428566,286.07508503772783,0.6497597314285715,22.474971509433956,1.0,1.0,1.0,3.0,0.2820753936305246,283.15,283.15,283.1499688484609,290.0187572089492,3.9682539682539675,1.0919146150408856,53000.07443177223,290.2425236228571,290.30733015623156,2.8576960210209377,1.1216261735499393,1.1418707393129588,0.8675651989979617,0.666682695730308,0.2574415629403864,0.2612920032749483,0.29479194367961103,0.29878945705524124,0.7001526388888889,0.49240956666188435,297.15,293.15,297.1108668549459,297.00433891565916,297.0930421688716,297.0829999416811,297.65142610142726,297.18853479651705,0.0,2764.009412094464,114.21777391526757,1584.028586873752,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21147408.0,21147408.0,289.8899424,286.0691882763509,0.65048704,21.904482803234487,1.0,1.0,1.0,3.0,0.28187349938535,283.15,283.15,283.1499723324892,290.0574650686988,3.9682539682539675,1.091914521371683,53000.065338617074,290.2620691199999,290.34482301892643,2.8540455535701104,1.1206598238317733,1.1408084569850707,0.8669636552703629,0.6655011100325993,0.2572328123527765,0.2610597561579044,0.29449474965871303,0.2984723356032095,0.7001526388888889,0.49153685149302084,297.15,293.15,297.1099494542742,297.002807775353,297.09264666893085,297.08204432153246,297.6493683869362,297.18736332140537,0.0,2767.9108534090783,114.21774425028818,1577.6958413867656,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21147444.0,21147444.0,289.8736656095238,286.0632833174378,0.6512138038095239,21.348008867924506,1.0,1.0,1.0,3.0,0.28167071751432554,283.15,283.15,283.14997217498615,290.08379038104067,3.9682539682539675,1.0919144391464222,53000.05735640979,290.2816012685713,290.3625730991615,2.849037806474337,1.1197253695029366,1.1397286399484163,0.8664396932216446,0.6635443307827367,0.2570325569581713,0.26082929036333,0.2942027450475749,0.2981519298288385,0.7001526388888889,0.490091581008803,297.15,293.15,297.10914892790015,297.00227832637813,297.0923738713512,297.0811881136296,297.6483416133688,297.1866661705256,0.0,2771.580183997759,114.21771820960251,1568.1589161133743,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21147480.0,21147480.0,289.8574,286.05736998157056,0.6519400000000001,20.805606469002683,1.0,1.0,1.0,3.0,0.2814670241878921,283.15,283.15,283.1499715697988,290.1150603766721,3.9682539682539675,1.0919143669663594,53000.050349363824,290.3011199999999,290.3922875066213,2.8427960410165007,1.1188343107484215,1.1386361355669992,0.8660067377810802,0.6608830060330144,0.2568422206722265,0.260598447253142,0.2939170057393349,0.2978271947579878,0.7001526388888889,0.4881259356198496,297.15,293.15,297.1084907578397,297.00287593206207,297.0922381814393,297.08044121123476,297.6483776651957,297.1864847495543,0.0,2775.5943756117235,114.21769535022757,1555.7908115612447,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21147516.0,21147516.0,289.8411456285714,286.0514480901899,0.6526656057142857,20.27733237196763,1.0,1.0,1.0,3.0,0.2812624558544361,283.15,283.15,283.14997503984006,290.1562724802332,3.9682539682539675,1.0919143036113639,53000.04419903195,290.3206252457142,290.43089221302256,2.838676762564481,1.1179663560690678,1.137647806808846,0.865635581150769,0.6593680720748716,0.2566527213173374,0.26038722906671724,0.2936307469522993,0.2975205823959264,0.7001526388888889,0.4870070105620553,297.15,293.15,297.1079181981059,297.0042009027483,297.0921193846874,297.0797179187861,297.6489177221076,297.1865748252871,0.0,2779.609091373764,114.21767528574773,1548.6453646842106,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21147552.0,21147552.0,289.82490255238093,286.0455174655918,0.653390598095238,19.76324334231805,1.0,1.0,1.0,3.0,0.2810570827442492,283.15,283.15,283.1499744302155,290.171923451666,3.9682539682539675,1.0919142479891755,53000.03879938042,290.3401169371428,290.43947129845384,2.8357163181925698,1.117069797899188,1.1367288537154308,0.8652523501042446,0.6584726396732186,0.25644689032714435,0.2601870886367232,0.2933307020644078,0.2972236308478066,0.7001526388888889,0.48634564724229795,297.15,293.15,297.1072921661227,297.0053197261501,297.09179185156864,297.0788521869654,297.64886910139654,297.1864250064407,0.0,2782.182286701953,114.21765767024395,1544.2601981376463,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21147588.0,21147588.0,289.8086708285714,286.0395779309226,0.6541149542857143,19.263396145552534,1.0,1.0,1.0,3.0,0.2808512183197544,283.15,283.15,283.14997217316403,290.1798452641365,3.9682539682539675,1.091914199162165,53000.034059386584,290.3595950057142,290.44654384578325,2.833350141388528,1.1161197104909042,1.1357916045475258,0.864837560553644,0.6579472869919557,0.2562203014013996,0.25997197075650347,0.29301267596352804,0.2969151304439666,0.7001526388888889,0.4859576235425949,297.15,293.15,297.106553672886,297.0060112081574,297.0912118419584,297.0778020535715,297.64813693682277,297.1859431426792,0.0,2784.010921699434,114.21764220676927,1541.0782468885416,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21147624.0,21147624.0,289.7924505142857,286.03362931017557,0.6548386514285714,18.7778475471698,1.0,1.0,1.0,3.0,0.28064488564441264,283.15,283.15,283.14997128943634,290.194246263314,3.9682539682539675,1.0919141563061634,53000.02989904233,290.37905938285706,290.4600566537857,2.8316037864883894,1.1151348134348773,1.1348379334093095,0.8643945526087159,0.657802292268806,0.2559819146802288,0.2597456182436843,0.2926829406896114,0.2965972848005596,0.7001526388888889,0.4858505309342946,297.15,293.15,297.10575461048074,297.00633111312834,297.09050301935576,297.076650363591,297.6468767673407,297.1852231747793,0.0,2785.9842837739557,114.21762863430955,1538.911097831278,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21147660.0,21147660.0,289.77624166666664,286.02767142818647,0.6555616666666667,18.306654312668442,1.0,1.0,1.0,3.0,0.28043805484642015,283.15,283.15,283.1499731672286,290.2248881634311,3.9682539682539675,1.0919141186795926,53000.02624635713,290.39850999999993,290.4962455414066,2.8302947102602825,1.114163538490352,1.1338640872890156,0.8639472286722479,0.6579324687466791,0.2557505659513311,0.25951018259386455,0.2923553918133129,0.29627083209015154,0.7001526388888889,0.48594667883714193,297.15,293.15,297.10502376537863,297.00659134087465,297.0899155719613,297.07557285352567,297.6455241238357,297.1845255311152,0.0,2788.922784998055,114.21761671800694,1537.6376252386776,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21147696.0,21147696.0,289.7600443428571,286.0217041106296,0.6562839771428571,17.849873207547148,1.0,1.0,1.0,3.0,0.28023059505773895,283.15,283.15,283.14997007401956,290.2333572033583,3.9682539682539675,1.0919140856499112,53000.02303992555,290.4179467885714,290.50299987829754,2.829365473574969,1.1131606194615582,1.1329076088251215,0.8634656530871694,0.6582677909833956,0.25551085012803815,0.259280730942343,0.29201837032028716,0.29594665928087377,0.7001526388888889,0.48619434669822664,297.15,293.15,297.1042397512187,297.0064230032799,297.0892429003603,297.07442156897827,297.6436633009144,297.1835981049503,0.0,2791.177828017707,114.21760625753596,1537.2227700839205,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21147732.0,21147732.0,289.74385859999995,286.0157271840137,0.6570055600000001,17.407560997304557,1.0,1.0,1.0,3.0,0.28002258939579106,283.15,283.15,283.14996774742633,290.2428528288997,3.9682539682539675,1.0919140566566723,53000.02022534091,290.43736967999996,290.5094833829678,2.828760601537618,1.1121207082994051,1.1319421667279228,0.8629477355330113,0.6587995212260528,0.25526244100262485,0.25904931604593956,0.2916714975875264,0.29561861025476044,0.7001526388888889,0.4865870808430375,297.15,293.15,297.10339113111706,297.0058178537172,297.0884844288583,297.0731950022976,297.6413439888691,297.1824464809718,0.0,2793.2034655518673,114.21759707540328,1537.5842156136853,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21147768.0,21147768.0,289.72768449523807,286.00974047567746,0.6577263923809524,16.97977444743934,1.0,1.0,1.0,3.0,0.27981404955455147,283.15,283.15,283.14996371276584,290.24775594553796,3.9682539682539675,1.0919140312041264,53000.01775447716,290.4567786057142,290.50875598947505,2.828439200214774,1.111073927783868,1.1309562655708565,0.8624110450900451,0.659513370000574,0.255016615875181,0.25881333814252727,0.29132327585779916,0.2952845545435656,0.7001526388888889,0.4871143271147275,297.15,293.15,297.1025586537559,297.0050093254398,297.08778959073254,297.07200068297345,297.6388692848872,297.1812455075578,0.0,2795.404843150606,114.21758901460532,1538.6459557125622,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21147804.0,21147804.0,289.71152208571425,286.0037438137858,0.6584464514285715,16.566570323450108,1.0,1.0,1.0,3.0,0.2796049108580738,283.15,283.15,283.1499625899465,290.2733716265551,3.9682539682539675,1.0919140088610384,53000.01558547112,290.4761734971428,290.5445364205629,2.8283893456499727,1.11003727827486,1.1299653533999714,0.8618647009410817,0.6603873267268745,0.2547793531102126,0.2585789139433307,0.29097832483178665,0.2949490415681642,0.7001526388888889,0.4877598285738698,297.15,293.15,297.10178657190824,297.0041199923689,297.0872346947301,297.0708951563391,297.6363860973065,297.1800845025306,0.0,2798.4828331139674,114.21758193857002,1540.3502912018191,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21147840.0,21147840.0,289.69537142857143,285.9977370273254,0.6591657142857144,16.16800539083556,1.0,1.0,1.0,3.0,0.2793951360002135,283.15,283.15,283.1499617313602,290.2924917432428,3.9682539682539675,1.0919139892475322,53000.0136814455,290.49555428571415,290.56729483420656,2.82860008067102,1.1089695326038915,1.128983534219373,0.8612837706272372,0.6614017797639412,0.25453614064036634,0.25835103959261424,0.2906258117055467,0.2946159102752486,0.7001526388888889,0.48850910012925897,297.15,293.15,297.10096525092786,297.0028457294567,297.08662579520444,297.06974130173126,297.6335316839555,297.17874195225517,0.0,2801.0718940019024,114.21757572699104,1542.645929390124,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21147876.0,21147876.0,289.6792325809524,285.9917199461006,0.6598841580952381,15.78413641509431,1.0,1.0,1.0,3.0,0.2791848038468566,283.15,283.15,283.149964601107,290.32123968706844,3.9682539682539675,1.0919139720306315,53000.01201007585,290.51492090285706,290.5965386307016,2.8290257231834595,1.1078735191232747,1.1279860867963631,0.8606718150977205,0.6625528795609635,0.25428874714809113,0.25812152340782957,0.29026703433526396,0.29427900345155134,0.7001526388888889,0.4893592985157874,297.15,293.15,297.10010437134594,297.00124623394623,297.0859884696398,297.06855739061376,297.6304019202125,297.17725967715165,0.0,2803.6976159306337,114.21757027441507,1545.4740013188734,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21147912.0,21147912.0,289.6631056,285.98569240072936,0.66060176,15.415020161725039,1.0,1.0,1.0,3.0,0.27897398276494323,283.15,283.15,283.14997308589557,290.38113929041015,3.9682539682539675,1.0919139569170173,53000.010542887496,290.5342732799999,290.6756085662836,2.8296635262621983,1.1067863858756226,1.1269519536861903,0.8600527548775178,0.6638580328434922,0.25405096563143065,0.2578836285551534,0.2899123340816767,0.29393323801642773,0.7001526388888889,0.4903232802816158,297.15,293.15,297.09930484432766,296.99963669492416,297.0855075714715,297.06747547744146,297.62739186221023,297.17586329007503,0.0,2807.464458527318,114.21756548794792,1548.7766216592033,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21147948.0,21147948.0,289.6469905428571,285.97965422263877,0.6613184971428572,15.06071339622639,1.0,1.0,1.0,3.0,0.2787624749171929,283.15,283.15,283.14997292693613,290.39023041280325,3.9682539682539675,1.0919139436493395,53000.009254897595,290.55361134857134,290.6824146553279,2.830686970654929,1.10559851222281,1.1259613316571184,0.8593545899155228,0.6653439063181199,0.2537827194457161,0.25766419196595997,0.2895318864698221,0.29359925404419873,0.7001526388888889,0.4914207413653391,297.15,293.15,297.09827298953144,296.9971139096908,297.08464638969997,297.0661163155452,297.62337601447746,297.173905123789,0.0,2808.851752912742,114.21756128608723,1552.4403636473644,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21147984.0,21147984.0,289.63088746666665,285.97360524406105,0.6620343466666667,14.721272884097004,1.0,1.0,1.0,3.0,0.2785506068060045,283.15,283.15,283.14997840648726,290.42509595782883,3.9682539682539675,1.0919139320043627,53000.008124435146,290.5729350399999,290.7233662008067,2.829983027663787,1.1043782125914108,1.1248360937863067,0.8586342961124759,0.6659441249947342,0.2535115987964723,0.2574128539540659,0.28914573773829844,0.29323464567345237,0.7001526388888889,0.49186406083402623,297.15,293.15,297.09719826325795,296.994421926252,297.0837818938002,297.0647408960694,297.61933448833145,297.1718954935422,0.0,2810.932306443652,114.21755759813445,1552.126682576443,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21148020.0,21148020.0,289.6147964285714,285.9675452980293,0.6627492857142857,14.396755390835551,1.0,1.0,1.0,3.0,0.2783382594699489,283.15,283.15,283.1499786967554,290.4519987899473,3.9682539682539675,1.0919139217801814,53000.00713189959,290.5922442857142,290.7578233929553,2.826163647968119,1.103149772190509,1.1235472987199868,0.8579566808430015,0.6648731520326637,0.2532451656812128,0.2571289915284416,0.2887593072835551,0.2928352800451704,0.7001526388888889,0.4910730438546788,297.15,293.15,297.0961458311316,296.99235933674186,297.08301307078125,297.0634171814318,297.6161700593268,297.1702210958827,0.0,2813.608778189685,114.21755436014624,1544.8209455031001,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21148056.0,21148056.0,289.59871748571425,285.9614742183729,0.6634632914285714,14.087217681940672,1.0,1.0,1.0,3.0,0.2781253986612924,283.15,283.15,283.14997986394553,290.47101304730484,3.9682539682539675,1.0919139128050543,53000.0062606188,290.6115390171428,290.7717140209643,2.8208294107665575,1.1018412067533536,1.122175711790941,0.8572984085364954,0.6629910955610612,0.25295618102055983,0.2568310155378418,0.2883520317941519,0.2924183458502422,0.7001526388888889,0.4896829633597895,297.15,293.15,297.0949287443769,296.99061232317615,297.08198476324884,297.0618912312513,297.613392245076,297.16856186142587,0.0,2815.555315703788,114.21755151773229,1534.3846133637473,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21148092.0,21148092.0,289.58265069523804,285.95539183971397,0.664176340952381,13.792716522911036,1.0,1.0,1.0,3.0,0.2779121943596104,283.15,283.15,283.1499839887149,290.4926509555954,3.9682539682539675,1.09191390492676,53000.005495815596,290.63081916571423,290.7872639869545,2.8147176419300926,1.1004465555176086,1.1207105998109372,0.8566659986468427,0.6607393185912692,0.2526420904668372,0.25650954668830334,0.2879217320329698,0.29197837600648296,0.7001526388888889,0.4880198085651388,297.15,293.15,297.09353855192563,296.98924818261014,297.0806750259992,297.06014492268486,297.6110179537531,297.1669249273946,0.0,2816.973203668239,114.21754902268442,1522.4272754701199,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21148128.0,21148128.0,289.5665961142857,285.94929799746234,0.6648884114285715,13.513308679245256,1.0,1.0,1.0,3.0,0.27769856661152437,283.15,283.15,283.14999163365616,290.5424232798643,3.9682539682539675,1.0919138980105607,53000.00482440996,290.65008466285707,290.84393803171145,2.8112937562879483,1.099072628454221,1.1192892648850636,0.8560841093978536,0.6600130909078263,0.25233773890584893,0.25619260704985236,0.28749514569679513,0.29154396498800883,0.7001526388888889,0.48748341927351296,297.15,293.15,297.09225704057116,296.98855259187417,297.0795431766687,297.05851351345086,297.6092668109928,297.16562662671157,0.0,2819.889255692196,114.21754683233107,1516.6937953413947,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
