,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21148164.0,21148164.0,289.5505538,285.9431925278118,0.66559948,13.249050916442016,1.0,1.0,1.0,3.0,0.2774844114459647,283.15,283.15,283.1500053928889,290.602195751809,3.9682539682539675,1.091913891939291,53000.00423502771,290.6693354399999,290.9006157725085,2.8084121762922725,1.0976604499041727,1.1178857514012857,0.855487036614324,0.6595862271065883,0.2520226441796904,0.25588151217387645,0.2870568035359141,0.2911115036349132,0.7001526388888889,0.48716813912489454,297.15,293.15,297.09092656696225,296.98769656575126,297.078316354171,297.0568017868841,297.6071557934564,297.164179413445,0.0,2822.533126116281,114.21754490956599,1512.192080102549,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21148200.0,21148200.0,289.53452380952376,285.93707526773545,0.6663095238095238,13.0,1.0,1.0,1.0,3.0,0.2772697676722091,283.15,283.15,283.15001960019845,290.6540407741326,3.9682539682539675,1.0919138866097282,53000.00371764833,290.6885714285714,290.9391930093753,2.8059847029435634,1.0961988647630796,1.1164875585717127,0.8548615759875541,0.6594188008534321,0.25169354021171925,0.25557231529563984,0.28660436934343764,0.2906779448724419,0.7001526388888889,0.4870444786649898,297.15,293.15,297.0895177429824,296.9865183620394,297.0769518336897,297.05498114952286,297.6045622935284,297.16250627635253,0.0,2824.4478399296017,114.21754322169873,1508.7356511357946,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21148236.0,21148236.0,289.5185062,285.9309460549818,0.6670185200000001,12.759501857142856,1.0,1.0,1.0,3.0,0.2770545552696803,283.15,283.15,283.1500322755724,290.69297633368217,3.9682539682539675,1.0919138819317364,53000.00326352171,290.7077925599999,290.93945858248395,2.803837567522516,1.0947491970306071,1.1150902489380954,0.8542395618093596,0.6594128414864061,0.2513718801781767,0.25526514273714157,0.28615415813267686,0.29024304720744276,0.7001526388888889,0.48704007709681707,297.15,293.15,297.0881895461138,296.98541370087855,297.07572727704274,297.0532525616331,297.60198707531663,297.160914032197,0.0,2826.399714693262,114.21754174018352,1506.275866881943,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21148272.0,21148272.0,289.50250102857143,285.92480472807,0.6677264457142857,12.520872,1.0,1.0,1.0,3.0,0.27683862319193037,283.15,283.15,283.1500409367741,290.7378337227952,3.9682539682539675,1.0919138778247628,53000.002864827984,290.7269987657142,290.9619466383768,2.8020959865607833,1.093369420478232,1.1137233908929596,0.8536494871722287,0.6596137967065084,0.2510762835871572,0.2549695121315065,0.2857208508549769,0.28981442878012936,0.7001526388888889,0.48718850193742386,297.15,293.15,297.0870890416591,296.9847305991965,297.0748783659058,297.05179287870703,297.5998440847977,297.1596669940533,0.0,2829.4671986400676,114.21754043950914,1504.741133494669,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21148308.0,21148308.0,289.48650835238095,285.91865112628585,0.6684332780952381,12.284121571428571,1.0,1.0,1.0,3.0,0.2766218444856538,283.15,283.15,283.15004648483534,290.76680774210126,3.9682539682539675,1.0919138742200283,53000.00251489022,290.74618997714276,290.9672943298185,2.800770823253743,1.0920141099079397,1.1124217809716008,0.8530582656536592,0.6599966068826105,0.25078942180141883,0.2546962331399066,0.28529192570482054,0.2894007134420889,0.7001526388888889,0.4874712442286748,297.15,293.15,297.0860895092344,296.98404638212776,297.07416612573047,297.05043766631235,297.59762768927453,297.1584734745359,0.0,2832.095431728007,114.21753929789331,1504.0495186645142,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21148344.0,21148344.0,289.4705282285714,285.9124850896774,0.6691389942857143,12.049261714285715,1.0,1.0,1.0,3.0,0.27640388234284474,283.15,283.15,283.1500461324512,290.7839773539746,3.9682539682539675,1.0919138710555156,53000.002207688056,290.7653661257142,290.94207271613743,2.799868650583292,1.090803952591946,1.111225230012681,0.8525295970248143,0.6605293088289376,0.2505496577519881,0.2544575815825654,0.28489731053852874,0.28901167572300607,0.7001526388888889,0.48786469607050414,297.15,293.15,297.0854933686405,296.9841267676907,297.07407107224446,297.049542900933,297.5961774326854,297.15788230843884,0.0,2835.690543100804,114.21753829569543,1504.14288067822,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21148380.0,21148380.0,289.45456071428566,285.9063064590505,0.6698435714285713,11.816303571428572,1.0,1.0,1.0,3.0,0.2761847283154877,283.15,283.15,283.1500415588669,290.78181372386683,3.9682539682539675,1.0919138682771865,53000.00193797547,290.7845271428571,290.89645727549765,2.799373507182909,1.0896576320418951,1.1101412839676381,0.8520131204950298,0.6611979298412313,0.2503273257946378,0.2542534465547208,0.2845152634385446,0.2886480328638131,0.7001526388888889,0.488358537271173,297.15,293.15,297.08507724734415,296.98433213726094,297.0741908114931,297.0488273123232,297.59475873611143,297.15743724890655,0.0,2838.5792711169734,114.2175374158014,1504.9750369607696,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21148416.0,21148416.0,289.43860586666665,285.90011507596466,0.6705469866666667,11.585258285714286,1.0,1.0,1.0,3.0,0.27596466527486474,283.15,283.15,283.15004046506937,290.7862797871122,3.9682539682539675,1.0919138658383498,53000.00170121988,290.8036729599999,290.8710651677195,2.7992010822911975,1.0884923599584417,1.109104604222471,0.8514637388449701,0.662015065078243,0.25009556591547843,0.25406024711959363,0.28412537855669556,0.2882925159881588,0.7001526388888889,0.488962070572004,297.15,293.15,297.08462325177186,296.98411322457866,297.0741754707213,297.0480375386082,297.59282232216964,297.15675436157,0.0,2840.6290584877593,114.21753664342434,1506.4769291681237,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21148452.0,21148452.0,289.42266374285714,285.89391078272826,0.6712492171428572,11.356137,1.0,1.0,1.0,3.0,0.2757439271814376,283.15,283.15,283.15003177000307,290.76795247618486,3.9682539682539675,1.0919138636978452,53000.001493425574,290.8228035085713,290.8323665920334,2.799263329837636,1.0873197665976053,1.1080478969985919,0.8508925189936165,0.6629906090147838,0.24986121542952763,0.25385643541977027,0.28373231716408764,0.2879287396071741,0.7001526388888889,0.4896826039983674,297.15,293.15,297.0841655413716,296.9836291058907,297.07412276427135,297.0472367080113,297.59064489376243,297.15595980266147,0.0,2842.2222962487763,114.2175359655286,1508.5702417389377,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21148488.0,21148488.0,289.4067344,285.88769342239476,0.67195024,11.128950857142858,1.0,1.0,1.0,3.0,0.27552259003988694,283.15,283.15,283.1500238069496,290.75498213799244,3.9682539682539675,1.0919138618184383,53000.00131097785,290.8419187199999,290.80271211581567,2.7995301919979068,1.0861228438865131,1.1069646109108733,0.8502921377010507,0.6641109021869125,0.24962049024784022,0.25364234753243897,0.2833326991361327,0.28755645148794257,0.7001526388888889,0.4905100487167545,297.15,293.15,297.0836628999392,296.9828074464465,297.07398958335835,297.04638685596086,297.5881886182605,297.1550070807931,0.0,2843.974002185984,114.21753537032231,1511.194884311147,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21148524.0,21148524.0,289.39081789523806,285.88146283875784,0.6726500323809523,10.903711000000001,1.0,1.0,1.0,3.0,0.2753007060379335,283.15,283.15,283.1500160310089,290.7515674475986,3.9682539682539675,1.0919138601688148,53000.001150836935,290.8610185257142,290.802628442294,2.7999154239938506,1.0849039534611773,1.1058442518551965,0.8496668935808189,0.6653337502497602,0.2493761571232469,0.25341669033202624,0.2829281608266033,0.28717406701982146,0.7001526388888889,0.4914132401278658,297.15,293.15,297.0831254733255,296.9817205236662,297.0738185150509,297.04551273144244,297.5855716484588,297.1539497783888,0.0,2846.1396129172185,114.21753484788825,1514.3163218757556,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21148560.0,21148560.0,289.3749142857143,285.8752188763474,0.6733485714285715,10.680428571428571,1.0,1.0,1.0,3.0,0.27507820586328946,283.15,283.15,283.1500018266182,290.7216943896293,3.9682539682539675,1.0919138587205472,53000.00101024314,290.88010285714273,290.7627179920122,2.8004432478384516,1.0836625238551827,1.1047036069342235,0.8490167495536485,0.6666561338003918,0.24912834143891316,0.25318690359303087,0.282518672180467,0.28678679624747266,0.7001526388888889,0.4923899481109852,297.15,293.15,297.08255243940175,296.98037605798936,297.0736113644971,297.0446139688605,297.58278481021824,297.1527877281934,0.0,2847.9056640490207,114.21753438922345,1517.9204151113354,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21148596.0,21148596.0,289.35902362857144,285.86896138042476,0.6740458342857143,10.459114714285715,1.0,1.0,1.0,3.0,0.2748551293633676,283.15,283.15,283.1499965403169,290.7432218557846,3.9682539682539675,1.0919138574495368,53000.00088685693,290.89917164571415,290.8069258871141,2.7977697331244333,1.0824261537003497,1.1034087492882176,0.8483832501943384,0.6662522440760849,0.24888814960591,0.2529252670260125,0.2821120517811677,0.2863662033615132,0.7001526388888889,0.4920916365372803,297.15,293.15,297.0820202336926,296.9793040985926,297.07351908256373,297.0437919132555,297.5804798342367,297.15182303246826,0.0,2851.3087455327804,114.21753398669574,1514.3358270007072,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21148632.0,21148632.0,289.3431459809524,285.86269019697846,0.674741798095238,10.239780571428572,1.0,1.0,1.0,3.0,0.2746313655712762,283.15,283.15,283.14999136678114,290.76326705519693,3.9682539682539675,1.0919138563334674,53000.00077851198,290.91822482285704,290.84169727163936,2.793069774874143,1.0811677144823508,1.1020248156106573,0.8477899261371338,0.6647454977930589,0.24864357032928724,0.2526482750942926,0.2816994380108746,0.2859269334440049,0.7001526388888889,0.4909787588684194,297.15,293.15,297.08145665738203,296.9787760638522,297.0733816638686,297.0429344642615,297.57889082008546,297.15108793389,0.0,2854.747933743836,114.21753363323779,1506.1856676697682,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21148668.0,21148668.0,289.32728139999995,285.85640517272003,0.67543644,10.022437285714286,1.0,1.0,1.0,3.0,0.27440690870944234,283.15,283.15,283.1499880600506,290.78644238134603,3.9682539682539675,1.0919138553537506,53000.00068340375,290.93726231999995,290.8776637037914,2.7870187835005997,1.0798748981327562,1.1005779425644242,0.8472391069144182,0.6625080977554153,0.24838844567859958,0.2523593811976995,0.2812762025664792,0.2854731600662534,0.7001526388888889,0.48932622282684934,297.15,293.15,297.08083038890874,296.9787959301601,297.07312031253446,297.04198554383817,297.57791174297796,297.1505287836839,0.0,2857.9934842955163,114.21753332296242,1495.1064402914321,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21148704.0,21148704.0,289.3114299428571,285.8501061550791,0.6761297371428572,9.807096,1.0,1.0,1.0,3.0,0.2741817619742582,283.15,283.15,283.14999201661425,290.8388089576695,3.9682539682539675,1.0919138544938936,53000.00059993117,290.9562840685714,290.9497277066315,2.781519114766934,1.078572466101092,1.0991323316384574,0.8467442120918705,0.6605909959817788,0.24812956183406668,0.25206887471479555,0.2808475439381858,0.2850168113891398,0.7001526388888889,0.48791025799133053,297.15,293.15,297.0802075105153,296.9795041834491,297.07282693820196,297.04101214175006,297.57761506380996,297.15023316754525,0.0,2861.858085318155,114.2175330506465,1485.5456652451303,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21148740.0,21148740.0,289.29559166666667,285.84379299219955,0.6768216666666667,9.593767857142858,1.0,1.0,1.0,3.0,0.27395593164704035,283.15,283.15,283.1499996558402,290.8886184312638,3.9682539682539675,1.0919138537388613,53000.00052663474,290.9752899999999,291.00368383346455,2.7780872732756023,1.0772194629533436,1.0977605659802678,0.8462360268319621,0.6598140384219268,0.24785156928617053,0.25179197686062266,0.28040224542476055,0.2845728466882556,0.7001526388888889,0.48733639978590293,297.15,293.15,297.0794792522036,296.9800218921716,297.0723003671669,297.03987444657025,297.5768986262663,297.1497149168758,0.0,2864.8424956375857,114.21753281152871,1480.7377499037098,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21148776.0,21148776.0,289.2797666285714,285.83746553293446,0.6775122057142857,9.382464,1.0,1.0,1.0,3.0,0.2737295237504862,283.15,283.15,283.1500062370375,290.9218648288694,3.9682539682539675,1.0919138530760761,53000.000462293334,290.9942800457142,291.0248074432566,2.7751731519037475,1.0758131928235768,1.0963877496064225,0.8456996518755242,0.659342391813836,0.24755536396016545,0.2515108885238394,0.2799407237177167,0.2841245648720335,0.7001526388888889,0.48698804320878625,297.15,293.15,297.0786405665176,296.98016959997244,297.07155720293815,297.0385811714533,297.5756270938138,297.1489151269391,0.0,2866.84704889798,114.2175326016252,1477.0731431684908,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21148812.0,21148812.0,289.26395488571427,285.8311236268421,0.6782013314285714,9.173195571428572,1.0,1.0,1.0,3.0,0.2735025781455213,283.15,283.15,283.150007866609,290.9367177609851,3.9682539682539675,1.0919138524943932,53000.00040582521,291.0132541371428,291.02532936773537,2.7728064049281507,1.0743818100963776,1.0950052264593635,0.8451459612881513,0.6592000520866583,0.24725207909060448,0.25122384954462684,0.2794712590578128,0.2836705636211976,0.7001526388888889,0.48688291157146135,297.15,293.15,297.07776753427896,296.9800924108244,297.07074762685926,297.03723855504114,297.57404385992663,297.1479779973861,0.0,2868.497622133029,114.21753241740691,1474.431753901997,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21148848.0,21148848.0,289.24815649523805,285.8247671241812,0.6788890209523809,8.965973714285715,1.0,1.0,1.0,3.0,0.2732751183550601,283.15,283.15,283.1500058279504,290.9429034866641,3.9682539682539675,1.0919138519836418,53000.00035624282,291.03221220571425,291.02236265985357,2.7709725377726913,1.0729366044235342,1.0936113741207882,0.8445759697935125,0.6593788703451574,0.2469467882713067,0.25093166102991477,0.27899763033535185,0.28321135387897745,0.7001526388888889,0.4870149861276823,297.15,293.15,297.0768917808066,296.97981559026107,297.0699415816157,297.0358960744186,297.5722387896701,297.1469567633544,0.0,2870.205568523475,114.21753225565243,1472.6302731099502,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21148884.0,21148884.0,289.2323715142857,285.81839587590696,0.6795752514285713,8.760809571428572,1.0,1.0,1.0,3.0,0.2730471540042595,283.15,283.15,283.15000294788604,290.9533156970572,3.9682539682539675,1.091913851535236,53000.00031271286,291.05115418285703,291.034962511124,2.769478256097446,1.0714787648904327,1.0921987243069697,0.8439894176267103,0.6597717678921746,0.24664143528378824,0.2506340587552346,0.27852106627464124,0.2827461972471501,0.7001526388888889,0.48730517891670816,297.15,293.15,297.07601858047525,296.97934980988106,297.06916739093225,297.03457127458546,297.57027486169613,297.14587638351406,0.0,2872.2880277406703,114.21753211364276,1471.6308879738053,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21148920.0,21148920.0,289.21659999999997,285.8120097336657,0.68026,8.557714285714287,1.0,1.0,1.0,3.0,0.2728186935223562,283.15,283.15,283.1500036857793,290.9752738876232,3.9682539682539675,1.0919138511416164,53000.00027450133,291.0700799999999,291.05920316899596,2.768297372327814,1.0699841649436568,1.0907700530108202,0.8433708788305381,0.6603597948357577,0.24632847583882375,0.2503333032798288,0.27803587595689877,0.28227660765053864,0.7001526388888889,0.4877394936129342,297.15,293.15,297.075086357263,296.97851605340094,297.06832788543386,297.033194743396,297.5679735651528,297.1446197209293,0.0,2874.4632540337598,114.21753198898386,1471.3627433458091,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21148956.0,21148956.0,289.2008420095238,285.8056085497913,0.6809432438095239,8.356699,1.0,1.0,1.0,3.0,0.27258963619379406,283.15,283.15,283.15000410900245,290.99345616881857,3.9682539682539675,1.0919138508022117,53000.00024155283,291.08898958857134,291.07477074293297,2.7674395316561853,1.0684554652904104,1.0893257622799113,0.8427191287961827,0.6611468922913065,0.2460099412628748,0.2500310274389707,0.2775432674040599,0.2818034011258917,0.7001526388888889,0.4883208411107613,297.15,293.15,297.0741086482343,296.9773171945551,297.0674545638715,297.0317897898252,297.5653684850281,297.1432077363029,0.0,2876.4941449901553,114.21753188149471,1471.8455463400085,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21148992.0,21148992.0,289.18509759999995,285.79919217730026,0.6816249600000001,8.157774857142858,1.0,1.0,1.0,3.0,0.27235986654085814,283.15,283.15,283.1500041022152,291.0116374345845,3.9682539682539675,1.091913850514995,53000.00021367066,291.10788288,291.09250007583864,2.7669061326751985,1.0668995909976102,1.0878623956846811,0.8420358446819552,0.6621356591317848,0.2456897987095255,0.24972768941608242,0.2770457846184269,0.2813264900662598,0.7001526388888889,0.4890511409289023,297.15,293.15,297.0731131958455,296.97580486900114,297.0666061021452,297.030399304627,297.56255612457744,297.1416959192393,0.0,2878.602482442558,114.2175317905335,1473.0880219763037,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21149028.0,21149028.0,289.1693668285714,285.79276046988707,0.6823051257142858,7.960953,1.0,1.0,1.0,3.0,0.27212955707497677,283.15,283.15,283.1500041027557,291.0298240785987,3.9682539682539675,1.0919138502614758,53000.00018905965,291.1267598057142,291.1102817826547,2.766589105672827,1.065320622719934,1.086384940069797,0.8413273564657135,0.6632594397372658,0.2453677433717603,0.2494240600523197,0.2765441617303106,0.2808471712543231,0.7001526388888889,0.4898811614536764,297.15,293.15,297.07209851450085,296.974050677326,297.06576674912566,297.0290137280393,297.5595820080911,297.1401023354166,0.0,2880.7117092161416,114.21753171024413,1474.840328580192,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21149064.0,21149064.0,289.15364975238094,285.7863132819201,0.6829837180952382,7.766244571428572,1.0,1.0,1.0,3.0,0.27189875309793965,283.15,283.15,283.15000417400825,291.04843068751796,3.9682539682539675,1.0919138500350731,53000.00016708113,291.1456202971428,291.1273477261462,2.7643375021546652,1.0637165388479266,1.0848160893482424,0.8406098330041929,0.6633364548261855,0.24504286093375813,0.2491044972466442,0.2760377618062488,0.280349183088893,0.7001526388888889,0.4899380445358446,297.15,293.15,297.07105648896936,296.972254187474,297.06492139172394,297.0276201266621,297.55667406251916,297.1385052514697,0.0,2882.839052821353,114.21753163854268,1472.3203229703229,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21149100.0,21149100.0,289.1379464285714,285.77985046843673,0.6836607142857143,7.573660714285714,1.0,1.0,1.0,3.0,0.27166757361854543,283.15,283.15,283.1500030025876,291.05998958215076,3.9682539682539675,1.0919138498304306,53000.000147214974,291.1499999999999,291.1348268410214,2.7590368027148795,1.0620588794306292,1.0831052090136861,0.8399159409509666,0.6617639060209083,0.24470362371689575,0.24875638816423026,0.2755180262728666,0.2798207559280674,0.7001526388888889,0.4887765653483386,297.15,293.15,297.06991012026765,296.9707951488272,297.0639193942022,297.02610844779286,297.55423695236743,297.1369940126915,0.0,2884.5967405244915,114.21753157373261,1463.0875343888592,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21149136.0,21149136.0,289.1222569142857,285.7733718851391,0.6843360914285713,7.3832125714285715,1.0,1.0,1.0,3.0,0.2714360802270748,283.15,283.15,283.15000189663044,291.0657077545914,3.9682539682539675,1.0919138496498462,53000.00012968434,291.1499999999999,291.13494574371504,2.7523080946295604,1.0603055415329847,1.0812788483519578,0.8392296692437624,0.6594626107627339,0.24433654287045714,0.24838071614192614,0.27497405729124164,0.27926565543244447,0.7001526388888889,0.48707683651467304,297.15,293.15,297.06856474916606,296.9694841142585,297.0626025401419,297.0243628434989,297.55202030407906,297.13540691022894,0.0,2885.701731586055,114.21753151654177,1450.9866705922693,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21149172.0,21149172.0,289.10658126666664,285.7668773883894,0.6850098266666665,7.194911285714286,1.0,1.0,1.0,3.0,0.27120434717097064,283.15,283.15,283.1500015321777,291.0714727530623,3.9682539682539675,1.0919138494921528,53000.0001143759,291.1499999999999,291.13489020749967,2.7450634102222096,1.0584579853130065,1.079348633400656,0.838560365397405,0.6569536102675629,0.2439423205836287,0.24797671434970145,0.27440580433072537,0.27868483826821167,0.7001526388888889,0.4852236973009302,297.15,293.15,297.0670365304551,296.968431405558,297.0609968084016,297.02239786146845,297.5500954140979,297.1337916039962,0.0,2886.5216175775518,114.2175314666004,1437.985148630331,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21149208.0,21149208.0,289.09091954285714,285.7603668352055,0.6856818971428571,7.008768,1.0,1.0,1.0,3.0,0.2709724284802759,283.15,283.15,283.1500012312191,291.07610395045316,3.9682539682539675,1.0919138493541916,53000.000100983016,291.1499999999999,291.13607809234327,2.7406443913542837,1.056534889918604,1.077441381264675,0.8378663628546869,0.6560678615969492,0.2435276818816408,0.24757058544888239,0.27381843865621136,0.2781051631593861,0.7001526388888889,0.48456948635191116,297.15,293.15,297.06538040289047,296.96712545235107,297.0591995410556,297.0202847966655,297.54782541442347,297.1319631214772,0.0,2887.1744177807973,114.21753142290822,1431.3579266957415,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21149244.0,21149244.0,289.0752718,285.75384008325614,0.68635228,6.824793857142858,1.0,1.0,1.0,3.0,0.27074037046010774,283.15,283.15,283.1500009966715,291.07985450946757,3.9682539682539675,1.091913849232623,53000.00008918147,291.1499999999999,291.1371837377144,2.7368262619750428,1.0545384756920544,1.075484578987214,0.8371370360939715,0.6555748875304592,0.24309518143044645,0.24714994794143616,0.273213617835251,0.27751235174230915,0.7001526388888889,0.4842053773867161,297.15,293.15,297.0636046360042,296.9654482978397,297.05724808625195,297.0180461979895,297.5451264333227,297.1298947302816,0.0,2887.700145791664,114.21753138440758,1426.1825907224822,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21149280.0,21149280.0,289.0596380952381,285.7472969908567,0.6870209523809524,6.643,1.0,1.0,1.0,3.0,0.2705081801896357,283.15,283.15,283.15000083706195,291.0829681447727,3.9682539682539675,1.0919138491277611,53000.000079001766,291.1499999999999,291.13817582168025,2.7334869826810033,1.0524577535410304,1.0734638396331408,0.8363615976169333,0.6554145136767563,0.2426438313350731,0.24671313994692,0.2725897304295346,0.2769039949396047,0.7001526388888889,0.48408692580500934,297.15,293.15,297.0616993899932,296.96329997391604,297.0551505688892,297.0156840971686,297.54193967457746,297.1275547409089,0.0,2888.122994343412,114.21753135119793,1422.1968222129933,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21149316.0,21149316.0,289.0440184857143,285.74073741696446,0.6876878914285715,6.463397571428572,1.0,1.0,1.0,3.0,0.2702759000881659,283.15,283.15,283.1500007104127,291.08565011439066,3.9682539682539675,1.0919138490348606,53000.000069983245,291.1499999999999,291.1390942770286,2.7304897583481247,1.0503093022625132,1.071390021920383,0.8355456620496784,0.6554968560247615,0.24217838643999567,0.24626428138571288,0.2719511800144121,0.27628353718076826,0.7001526388888889,0.48414774358258006,297.15,293.15,297.0596972994863,296.96075226068973,297.05295685902104,297.01323807404293,297.5383751639725,297.12500393144245,0.0,2888.482380423927,114.21753132177645,1419.0696169789144,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21149352.0,21149352.0,289.0284130285714,285.7341612211742,0.6883530742857142,6.285997714285714,1.0,1.0,1.0,3.0,0.27004356067484314,283.15,283.15,283.15000059912757,291.0880251527107,3.9682539682539675,1.0919138489501854,53000.00006176322,291.1499999999999,291.1399555125896,2.7277312445108657,1.0481092048506833,1.069275094755698,0.834697385394352,0.6557513367183989,0.24170280324983082,0.24580680243224576,0.27130183400266517,0.27565414370855834,0.7001526388888889,0.4843357021554968,297.15,293.15,297.0576252318631,296.95789561478523,297.0507013847023,297.0107363670117,297.5345349131814,297.1222987023088,0.0,2888.7999566806943,114.21753129495985,1416.5464683443763,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21149388.0,21149388.0,289.0128217809524,285.7275682637135,0.6890164780952381,6.110811571428571,1.0,1.0,1.0,3.0,0.2698111654390331,283.15,283.15,283.1500005020318,291.09010632109135,3.9682539682539675,1.0919138488733586,53000.00005430507,291.1499999999999,291.14076283879945,2.7252014106424727,1.045858151625325,1.0671193915972368,0.833816849122362,0.6561716815665494,0.24121738787115266,0.24534097402083185,0.2706419475144842,0.27501601373055373,0.7001526388888889,0.48464616742758493,297.15,293.15,297.05548537147257,296.9547344108633,297.04838828527323,297.00818218110595,297.5304271200585,297.1194434737547,0.0,2889.0779420868757,114.21753127062888,1414.6021367316755,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21149424.0,21149424.0,288.9972448,285.72095840543795,0.6896780800000001,5.937850285714286,1.0,1.0,1.0,3.0,0.2695787029129135,283.15,283.15,283.1500004201464,291.091819277887,3.9682539682539675,1.0919138488063687,53000.00004780188,291.1499999999999,291.14151001560316,2.7229696265183807,1.0435376439604211,1.064907533431082,0.8328909730727834,0.6568100404738864,0.24071911561365825,0.24486431230663222,0.269968052135952,0.2743662734836897,0.7001526388888889,0.4851176571406819,297.15,293.15,297.0532576441859,296.9511570172957,297.0460078076817,297.00556498713775,297.5259684603114,297.1163911833225,0.0,2889.307692923436,114.21753124941331,1413.3949956320128,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21149460.0,21149460.0,288.9816821428571,285.7143315078272,0.6903378571428571,5.767125,1.0,1.0,1.0,3.0,0.26934617332721583,283.15,283.15,283.1500003486083,291.0931086264209,3.9682539682539675,1.0919138487500262,53000.000042332336,291.1499999999999,291.1421762938391,2.7210601655462527,1.0411300523585933,1.0626235943217297,0.831906142016437,0.657692300401916,0.24020565391324977,0.24437486184474655,0.2692772189774516,0.2737023636605477,0.7001526388888889,0.48576929131631974,297.15,293.15,297.05092869097166,296.9470654845724,297.0435623130491,297.00288407794494,297.52110145317135,297.1131084039419,0.0,2889.4842872461554,114.21753123156974,1413.0097361527428,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21149496.0,21149496.0,288.96613386666667,285.70768743297975,0.6909957866666667,5.598646857142858,1.0,1.0,1.0,3.0,0.26911359611049057,283.15,283.15,283.1500002860863,291.09402802184377,3.9682539682539675,1.0919138487025382,53000.00003772229,291.1499999999999,291.142767507914,2.7194188687844925,1.038634409399239,1.0602649811158957,0.830860579378316,0.6587881022217861,0.23967781704806684,0.24387326190649058,0.26856992656583756,0.2730245132277895,0.7001526388888889,0.486578646805408,297.15,293.15,297.04850744746983,296.94248133639604,297.0410710754242,297.0001546148585,297.51586560551675,297.10961601593306,0.0,2889.6148118432166,114.21753121653023,1413.337825175549,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21149532.0,21149532.0,288.9506000285714,285.7010260436087,0.6916518457142857,5.432427000000001,1.0,1.0,1.0,3.0,0.26888100361565814,283.15,283.15,283.1500002269932,291.09479205582755,3.9682539682539675,1.0919138486586053,53000.000033457414,291.1499999999999,291.1433249664361,2.7178836130805544,1.0360972373914703,1.0578704157289025,0.8297861717630095,0.6599730855717382,0.23914343535170068,0.2433660937174155,0.26785504040272656,0.2723401466564592,0.7001526388888889,0.4874538714686374,297.15,293.15,297.0460469308191,296.9376794942084,297.0385641479223,296.997407463017,297.51047279116483,297.1060341654263,0.0,2889.725995124009,114.21753120261673,1413.9600127348908,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21149568.0,21149568.0,288.93508068571424,285.69434720303695,0.6923060114285714,5.268476571428573,1.0,1.0,1.0,3.0,0.2686483894310667,283.15,283.15,283.1500001733892,291.09532771238446,3.9682539682539675,1.0919138486198738,53000.00002969743,291.1499999999999,291.1438323720874,2.716504062806251,1.0334983489772804,1.055422311444484,0.8286688574839847,0.6612895710811284,0.23859934126087065,0.24285065962018826,0.26712888266694296,0.27164609880254015,0.7001526388888889,0.4884262231785995,297.15,293.15,297.0435287918026,296.932556438639,297.03603460412575,296.9946347660114,297.5048491667284,297.1023207534614,0.0,2889.8087586797096,114.21753119035046,1415.014438410662,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21149604.0,21149604.0,288.9195758952381,285.68765077519305,0.692958260952381,5.106806714285715,1.0,1.0,1.0,3.0,0.2684157667818203,283.15,283.15,283.15000012487474,291.09566078408375,3.9682539682539675,1.0919138485855449,53000.00002636493,291.1499999999999,291.14429159691775,2.715251615639622,1.030832522328804,1.0529148555082988,0.8275055390449984,0.662725048011651,0.23804517506459588,0.24232651762019056,0.26639081333754105,0.2709416356946675,0.7001526388888889,0.4894864615466248,297.15,293.15,297.0409566781333,296.927128059416,297.0334911856917,296.9918436316763,297.4990126028704,297.09848643155755,0.0,2889.8662048705073,114.21753117947867,1416.4459679687518,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21149640.0,21149640.0,288.9040857142857,285.68093662460575,0.6936085714285715,4.947428571428572,1.0,1.0,1.0,3.0,0.26818313733714216,283.15,283.15,283.15000008044626,291.095831220556,3.9682539682539675,1.0919138485547497,53000.00002337538,291.1499999999999,291.1447121421607,2.714100162804919,1.0281129575854502,1.050359782879422,0.8263052884921018,0.6642554242936403,0.23748292298005025,0.24179539110147397,0.2656431813649235,0.27022881675794935,0.7001526388888889,0.4906167922521766,297.15,293.15,297.0383412334641,296.9214545668184,297.0309366287322,296.98903769572223,297.4930050906946,297.0945550430863,0.0,2889.9033257039378,114.21753116972583,1418.1803927039614,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21149676.0,21149676.0,288.88861019999996,285.67420461640035,0.6942569199999999,4.790353285714286,1.0,1.0,1.0,3.0,0.2679504931649638,283.15,283.15,283.15000017310814,291.09669007025957,3.9682539682539675,1.091913848526063,53000.00002059055,291.1499999999999,291.143355797379,2.7093173254679743,1.0253608512415462,1.0476459076003815,0.8251176970417405,0.6638129108718784,0.23691419177443762,0.24123311689749558,0.26488869790471425,0.2694829427597518,0.7001526388888889,0.49028995334718123,297.15,293.15,297.03568254879707,296.91601324710945,297.028340004445,296.9861932003941,297.4873388649412,297.0907135731374,0.0,2889.9699253267377,114.2175311606408,1412.0850908685893,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21149712.0,21149712.0,288.87314940952376,285.66745461629336,0.6949032838095238,4.635592000000001,1.0,1.0,1.0,3.0,0.26771781468385164,283.15,283.15,283.15000040755956,291.0989541034657,3.9682539682539675,1.0919138485006616,53000.0000181247,291.1499999999999,291.14131523931877,2.7025908014388236,1.0225517453549093,1.0448045258264003,0.8239528314844067,0.6623473190619145,0.2363346561258382,0.24064677609536833,0.264122243137089,0.26871102616869025,0.7001526388888889,0.4892074722318479,297.15,293.15,297.0329782216204,296.9110499190949,297.0257031062814,296.9833105200225,297.48229484524273,297.08706732245236,0.0,2890.140941881962,114.21753115259622,1401.898529172086,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21149748.0,21149748.0,288.8577034,285.6606864905884,0.69554764,4.483155857142856,1.0,1.0,1.0,3.0,0.2674850535350249,283.15,283.15,283.1500006376219,291.1024714687982,3.9682539682539675,1.0919138484788036,53000.00001600274,291.1499999999999,291.1390457988599,2.694263176850117,1.0196837627877238,1.041842449005357,0.8228317194019589,0.6600530219814827,0.2357430408636194,0.24003687899308368,0.263342034039908,0.2679134003957766,0.7001526388888889,0.4875129122284096,297.15,293.15,297.0302494240548,296.9068405153506,297.02303490435384,296.9803954311272,297.4780915803962,297.0837223710566,0.0,2890.455048213511,114.21753114567373,1388.4336413068029,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21149784.0,21149784.0,288.8422722285714,285.6539001061709,0.6961899657142857,4.333055999999999,1.0,1.0,1.0,3.0,0.2672522081937257,283.15,283.15,283.15000079593483,291.10646828834865,3.9682539682539675,1.0919138484591624,53000.00001409603,291.1499999999999,291.1376553136091,2.687043110235223,1.0167852624136982,1.0388836505823893,0.821735470990819,0.6583975367108692,0.23514475418932523,0.2394274042398816,0.2625537542985592,0.26711540135703515,0.7001526388888889,0.48629017645029704,297.15,293.15,297.0275335752948,296.90306885988974,297.02037055074294,296.97747974644005,297.4742952746601,297.08054960140555,0.0,2890.8501465707564,114.21753113945344,1377.4709054984535,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21149820.0,21149820.0,288.8268559523809,285.6470953305045,0.696830238095238,4.185303571428571,1.0,1.0,1.0,3.0,0.26701924201687655,283.15,283.15,283.1500007510009,291.1097359505069,3.9682539682539675,1.0919138484422735,53000.0000124565,291.1499999999999,291.1375292280933,2.6819092768050585,1.0138502681740147,1.0359593574155237,0.8206282390689724,0.6579229786370966,0.23453945377730512,0.23882476940176217,0.26175607267314477,0.2663229579531639,0.7001526388888889,0.4859396694745516,297.15,293.15,297.024852107358,296.89934178053187,297.01774183902717,296.97458729775076,297.47039676181737,297.07738395729706,0.0,2891.239934847655,114.21753113410473,1371.0651321738208,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21149856.0,21149856.0,288.8114546285714,285.6402720316252,0.6974684342857143,4.039909714285713,1.0,1.0,1.0,3.0,0.26678619111344476,283.15,283.15,283.15000062617673,291.112168049355,3.9682539682539675,1.091913848427352,53000.000011008,291.1499999999999,291.1371194612784,2.6772527607264536,1.0108797692446698,1.0330198529603871,0.8195006500603949,0.6577379199984866,0.23392733475873925,0.2382192517487135,0.26094979175165667,0.26552601852041585,0.7001526388888889,0.4858029857948513,297.15,293.15,297.0221844254066,296.8955145581308,297.01512852800033,296.9717034295887,297.46630260465304,297.07416670915586,0.0,2891.5665802111353,114.21753112937915,1365.7448857515176,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21149892.0,21149892.0,288.79606831428566,285.63343007813774,0.6981045314285714,3.8968855714285713,1.0,1.0,1.0,3.0,0.2665530788320608,283.15,283.15,283.15000052654335,291.1142741342113,3.9682539682539675,1.091913848413923,53000.00000970432,291.1499999999999,291.13670114967005,2.672927488038688,1.0078777822378573,1.0300637875414556,0.8183520270848593,0.6577585023848656,0.233309345474566,0.23761070318317362,0.260136195940456,0.26472469707697877,0.7001526388888889,0.48581818787527514,297.15,293.15,297.0195243304643,296.89155963166905,297.01252651484424,296.9688260926278,297.46202397546534,297.07089210901415,0.0,2891.8482658081816,114.21753112512619,1361.185604289879,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21149928.0,21149928.0,288.7806970666666,285.6265693392103,0.6987385066666667,3.7562422857142863,1.0,1.0,1.0,3.0,0.26631987142553365,283.15,283.15,283.15000047491935,291.11615358994925,3.9682539682539675,1.0919138484027893,53000.000008623465,291.1499999999999,291.1365662659571,2.6691216881625466,1.004817119629171,1.0270722066546158,0.8171586917409698,0.6581086570850408,0.2326811745771788,0.23699619736135225,0.25930977885701467,0.26391499337659596,0.7001526388888889,0.4860768109433136,297.15,293.15,297.01687434023535,296.8873097660475,297.00995061492307,296.96596626739483,297.4574079132194,297.06750178036407,0.0,2892.0849190985055,114.21753112160005,1357.8223057040561,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21149964.0,21149964.0,288.7653409428571,285.6196896845702,0.6993703371428572,3.617991,1.0,1.0,1.0,3.0,0.2660866164690215,283.15,283.15,283.15000043148206,291.1179015716126,3.9682539682539675,1.0919138483927608,53000.00000764994,291.1499999999999,291.13655126717856,2.665572447908731,1.0017214673816632,1.0240574460623275,0.8159369839459953,0.6586256687651195,0.23204733736515076,0.2363781378601453,0.25847616259704526,0.2631003260795313,0.7001526388888889,0.4864586740079726,297.15,293.15,297.0142268080879,296.8828685628343,297.0073913004224,296.9631180724129,297.45260330301295,297.0640416093541,0.0,2892.302990034636,114.21753111842408,1355.0589798302929,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,1.0,1.0,0.0,3.0,0.26585332291716773,283.15,283.15,283.15000039259945,291.1195375148112,3.9682539682539675,1.091913848383615,53000.0000067621,291.1499999999999,291.1366301297508,2.6622416455806794,0.9986199387957349,1.021035785708693,0.814695537741069,0.6592742776895854,0.2314132904222526,0.23575957619726817,0.25764142440445237,0.2622841718030557,0.7001526388888889,0.48693773434878346,297.15,293.15,297.01164062037174,296.8783194968491,297.00490299452,296.96033848496324,297.44769863684525,297.06058004670984,0.0,2892.506206714247,114.21753111552768,1352.7855583259884,297.1366170327066,297.10138988411376,297.35029009202833,297.4482166963688,297.5928075652023,4359.509296155764,4667.524465986967,0.2695579397456158,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,0.0,1.0,0.0,3.0,0.26585332291716773,283.15,283.15,283.15000039259945,291.1195375148112,3.9682539682539675,1.091913848383615,53000.0000067621,291.1499999999999,291.1366301297508,2.6622416455806794,0.9986199387957349,1.021035785708693,0.814695537741069,0.6592742776895854,0.2314132904222526,0.23575957619726817,0.25764142440445237,0.2622841718030557,0.7001526388888889,0.48693773434878346,297.15,293.15,297.01164062037174,296.8783194968491,297.00490299452,296.96033848496324,297.44769863684525,297.06058004670984,0.0,2892.506206714247,114.21753111552768,1352.7855583259884,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21150036.0,21150036.0,288.73506521538457,285.6061191464077,0.7006177582417583,3.3487090000000013,0.0,1.0,0.0,3.0,0.2656199704336285,283.15,283.15,283.1500003564017,291.1209723238335,3.9682539682539675,1.0919138483757884,53000.000006002316,291.1499999999999,291.1368405885374,2.65929944284485,0.9956022956529168,1.0180575631895386,0.813438073399442,0.6601118580914029,0.23079667122952835,0.2351507557301865,0.25682424179957325,0.2614770908134287,0.7001526388888889,0.4875563683786523,297.15,293.15,297.0093900335517,296.8738045092963,297.0027534022382,296.9579024839035,297.4428580200042,297.0573416897988,0.0,2892.685240430766,114.21753111304902,1351.2845660587536,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21150072.0,21150072.0,288.7209176205128,285.59991482569905,0.7012141538461539,3.217700571428571,0.0,1.0,0.0,3.0,0.2653865832798832,283.15,283.15,283.1500003212848,291.12227957303236,3.9682539682539675,1.0919138483687247,53000.00000531657,291.1499999999999,291.1371312266134,2.656611325693672,0.9926518649773282,1.0151318510478833,0.8121718131353085,0.6610536497459585,0.2301933416351272,0.2345526852542618,0.25602097370486726,0.2606809170990768,0.7001526388888889,0.48825197248458674,297.15,293.15,297.00738169718267,296.8693319342965,297.00084072831385,296.9557117438811,297.4380881951385,297.05427085976254,0.0,2892.8490541076976,114.21753111081182,1350.2571723749825,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21150108.0,21150108.0,288.7075423538461,285.59416996288115,0.7017895824175824,3.089128714285714,0.0,1.0,0.0,3.0,0.2651531563838472,283.15,283.15,283.15000028758993,291.12342947690706,3.9682539682539675,1.091913848362527,53000.00000471494,291.1499999999999,291.13751660433,2.65423710327384,0.9897759832744235,1.012282450712312,0.8108919053077208,0.6621151991203988,0.22960425874159066,0.233969696258126,0.2552330030900899,0.2599005074721808,0.7001526388888889,0.489036029234231,297.15,293.15,297.0056430331879,296.86488102968445,296.99918530102167,296.95379320538234,297.43338310426134,297.05137713470754,0.0,2892.9942445488737,114.21753110884904,1349.79461638755,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21150144.0,21150144.0,288.69492455384614,285.5888764311626,0.7023444395604396,2.9630045714285718,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.008325719814888e-15,0.0,294.15,291.44827659239354,0.012210737184131952,0.0,0.0068705662327922246,0.0,0.0014483983347842904,0.0,0.001375432598593498,0.0,0.001448397003260613,0.0,0.0010697820731699903,303.15,285.15,297.02939796748564,296.9774864574428,297.0461785430136,296.97207677362553,297.5686573645792,297.1187594212294,0.0,0.0,0.0,0.0019684417412924454,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21150180.0,21150180.0,288.68304935897436,285.5840260392285,0.702879120879121,2.839339285714285,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.038976725078743e-15,0.0,294.15,291.546584414327,0.004769647294511476,0.0,0.0026836935286430746,0.0,0.0005657549659219632,0.0,0.0005372540403154645,0.0,0.0005657544669679283,0.0,0.0004178646894401132,303.15,285.15,297.10314165193677,297.1769915426418,297.16422804629224,297.03550456785024,297.78958983517447,297.2538911287791,0.0,0.0,0.0,-1.6643099607944487e-06,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21150216.0,21150216.0,288.6719019076923,285.5796105339504,0.703394021978022,2.718143999999999,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.6015606453774885e-15,0.0,294.15,291.5983493289992,0.003714886638071715,0.0,0.0020902084243527015,0.0,0.0004406411259196081,0.0,0.0004184430482751536,0.0,0.00044064074876268484,0.0,0.00032545603366800394,303.15,285.15,297.1732537360148,297.3420046310948,297.2647881768633,297.09334071288185,297.9518873792806,297.3650549272271,0.0,0.0,0.0,-1.0095951399018473e-06,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
