,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21150252.0,21150252.0,288.66146733846153,285.57562160303115,0.7038895384615385,2.599429857142857,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.939520078443841e-15,0.0,294.15,291.6418734327409,0.004494993541370235,0.0,0.002440587566029776,0.0,0.0005149658232781911,0.0,0.000551693171271716,0.0,0.0006079834849673849,0.0,0.0003803520236349748,303.15,285.15,297.2390755239591,297.4784048508053,297.35056158619795,297.14652222838646,298.07316720937047,297.4575462797439,0.0,0.0,0.0,-1.4781207021512642e-06,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21150288.0,21150288.0,288.65173078974357,285.5720508775845,0.7043660659340659,2.4832079999999994,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.3727293074041424e-15,0.0,294.15,291.6270989586341,0.0016913758409743418,0.0,0.0007476898877431831,0.0,0.00033569158529285595,0.0,0.00015898260472384294,0.0,0.0001713989297083404,0.0,0.0002778323159822168,303.15,285.15,297.30035014851114,297.591344855691,297.42412736640443,297.195583033944,298.16621034853927,297.53552315061796,0.0,0.0,0.0,-2.092813505751748e-07,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21150324.0,21150324.0,288.64267739999997,285.5688899346519,0.704824,2.36948957142857,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.0606794074568954e-15,0.0,294.15,291.61572187781263,0.0009045270262647518,0.0,0.00048658624618745563,0.0,0.00012208945395695978,0.0,9.842981115730848e-05,0.0,0.00010408768339043431,0.0,9.345035340578124e-05,303.15,285.15,297.35728625509483,297.6866982204072,297.48835206142996,297.2411068990111,298.2409038165826,297.6028694505052,0.0,0.0,0.0,-5.98539346986846e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21150360.0,21150360.0,288.6342923076923,285.5661302996565,0.7052637362637363,2.2582857142857122,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.671706448730424e-15,0.0,294.15,291.60842841060906,0.0008225672731034956,0.0,0.0004598420956035279,0.0,9.954021783263526e-05,0.0,9.219252123711525e-05,0.0,9.714132049700746e-05,0.0,7.395656048857772e-05,303.15,285.15,297.40979493722233,297.76643538384826,297.54413428128885,297.28301934547375,298.3011589556403,297.6609085806947,0.0,0.0,0.0,-4.9498478829015495e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21150396.0,21150396.0,288.62656065128203,285.56376344879556,0.7056856703296704,2.1496075714285716,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.5042613000411367e-15,0.0,294.15,291.6075869864081,0.0008120068722482507,0.0,0.00045636635876699136,0.0,9.665428960445965e-05,0.0,9.138423795665941e-05,0.0,9.624200823598004e-05,0.0,7.146353578034937e-05,303.15,285.15,297.4578439220374,297.8335519384185,297.59289709531254,297.3215035094129,298.3510121626446,297.7113617255652,0.0,0.0,0.0,-4.8235609374689604e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21150432.0,21150432.0,288.6194675692307,285.5617808113723,0.7060901978021978,2.0434662857142865,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.3625524300002513e-15,0.0,294.15,291.60474433002,0.0008098340145743985,0.0,0.000455565866101874,0.0,9.611680536828659e-05,0.0,9.120472558584425e-05,0.0,9.604472748792838e-05,0.0,7.100464635798833e-05,303.15,285.15,297.502079493577,297.89110454804865,297.6361605430401,297.3569808212063,298.39363355509084,297.75599179219256,0.0,0.0,0.0,-4.797773666375256e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21150468.0,21150468.0,288.6129982,285.56017377206757,0.7064777142857144,1.9398730000000004,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.2947340597092753e-15,0.0,294.15,291.60439896588554,0.0008093878775489894,0.0,0.0004553997668761997,0.0,9.600737411652219e-05,0.0,9.116758671839513e-05,0.0,9.600395438897281e-05,0.0,7.091132718452342e-05,303.15,285.15,297.54323267195105,297.9417200926475,297.67531971181114,297.3900212947837,298.43129733100454,297.79631822043956,0.0,0.0,0.0,-4.792481307764744e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21150504.0,21150504.0,288.60713768205125,285.55893367315224,0.7068486153846153,1.838838857142857,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.150915083633899e-15,0.0,294.15,291.6039059803627,0.0008093328442609205,0.0,0.00045537308138018326,0.0,9.599773678260336e-05,0.0,9.116203478713116e-05,0.0,9.599801819626531e-05,0.0,7.090353559329016e-05,303.15,285.15,297.5810685748851,297.98549666720885,297.7103191261941,297.4204180046871,298.4642600682934,297.8323124882537,0.0,0.0,0.0,-4.791822039120652e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21150540.0,21150540.0,288.6018711538461,285.55805181664164,0.7072032967032967,1.7403750000000002,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.1027376035812695e-15,0.0,294.15,291.603354562727,0.0008092907131660525,0.0,0.00045534847071370435,0.0,9.599306471633361e-05,0.0,9.115713472695473e-05,0.0,9.599286969924696e-05,0.0,7.090017156040476e-05,303.15,285.15,297.61619270494225,298.02421067730097,297.7421250882317,297.4486432395294,298.493850537651,297.8650044495311,0.0,0.0,0.0,-4.791315632106714e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21150576.0,21150576.0,288.59718375384614,285.5575194663912,0.7075421538461538,1.6444925714285699,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.075693675263385e-15,0.0,294.15,291.60276637649997,0.0008092439246144309,0.0,0.00045532180817818975,0.0,9.598746517964582e-05,0.0,9.11517980489664e-05,0.0,9.598725035427934e-05,0.0,7.089603941984644e-05,303.15,285.15,297.6486831541834,298.0583731274897,297.7709293564319,297.4747470410502,298.5204514467158,297.8946368251742,0.0,0.0,0.0,-4.790754147147058e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21150612.0,21150612.0,288.5930606205128,285.55732785013623,0.7078655824175825,1.5512027142857132,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.9081892129433407e-15,0.0,294.15,291.6021424840398,0.0008091939590294271,0.0,0.0004552934630768435,0.0,9.598142079817518e-05,0.0,9.114611982708196e-05,0.0,9.598126933145274e-05,0.0,7.089156358539814e-05,303.15,285.15,297.6787694083674,298.0886145308791,297.7970460621904,297.4988832518861,298.5444847186105,297.9215595943867,0.0,0.0,0.0,-4.790155121093668e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21150648.0,21150648.0,288.58948689230766,285.5574681614741,0.708173978021978,1.4605165714285686,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.8414563692680247e-15,0.0,294.15,291.6014782734183,0.0008091414644325745,0.0,0.00045526364217462925,0.0,9.597511320257981e-05,0.0,9.114014866443781e-05,0.0,9.59749808993945e-05,0.0,7.08869013825463e-05,303.15,285.15,297.70636304569194,298.1150978605539,297.8204520483331,297.52093444852403,298.5660461155104,297.9457787037227,0.0,0.0,0.0,-4.7895262389957145e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21150684.0,21150684.0,288.5864477076923,285.5579315617912,0.7084677362637364,1.372445285714285,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.8177728559441658e-15,0.0,294.15,291.6007769958455,0.0008090864365848372,0.0,0.00045523237852253945,0.0,9.59685183400211e-05,0.0,9.113388955726675e-05,0.0,9.596838962555453e-05,0.0,7.088202983900195e-05,303.15,285.15,297.73189569932816,298.13872260481986,297.84167609022336,297.54122809903305,298.58569215127716,297.96784292893636,0.0,0.0,0.0,-4.788867454376777e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21150720.0,21150720.0,288.5839282051282,285.5587091821338,0.7087472527472528,1.286999999999999,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.6603011884167845e-15,0.0,294.15,291.600040071563,0.0008090286181303804,0.0,0.00045519954373962336,0.0,9.596159480172786e-05,0.0,9.112731605547607e-05,0.0,9.596146733590828e-05,0.0,7.087691596230476e-05,303.15,285.15,297.75565164391287,298.16000449698066,297.8610328068129,297.55997685090756,298.6037294952964,297.9880790587821,0.0,0.0,0.0,-4.788175726887965e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21150756.0,21150756.0,288.5819135230769,285.55979212502507,0.709012923076923,1.2041918571428578,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.5867573224823428e-15,0.0,294.15,291.59927107685763,0.0008089676874512195,0.0,0.0004551649588954852,0.0,9.5954302974904e-05,0.0,9.11203922397504e-05,0.0,9.595417616335606e-05,0.0,7.087153017695698e-05,303.15,285.15,297.77797180539653,298.1794240930263,297.87885698203314,297.57744036163444,298.62046262272906,298.0068311729639,0.0,0.0,0.0,-4.7874472537974415e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21150792.0,21150792.0,288.5803888,285.5611714662267,0.7092651428571429,1.124031999999998,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.5765204241298355e-15,0.0,294.15,291.59847384436927,0.0008089042347636818,0.0,0.00045512895649427214,0.0,9.594671244212681e-05,0.0,9.111318464789513e-05,0.0,9.594658616392831e-05,0.0,7.086592379027189e-05,303.15,285.15,297.79915671667345,298.19737624971935,297.8954381565096,297.5938520072265,298.63615320182265,298.02439526639034,0.0,0.0,0.0,-4.7866890248811963e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21150828.0,21150828.0,288.57933917435895,285.56283825644715,0.7095043076923077,1.0465315714285701,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.556244330113524e-15,0.0,294.15,291.5976538451498,0.0008088384974470146,0.0,0.00045509166989841747,0.0,9.593885125017169e-05,0.0,9.110571997437526e-05,0.0,9.593872544664992e-05,0.0,7.086011750620271e-05,303.15,285.15,297.8194909640806,298.21423346254545,297.91107374989485,297.6094628665332,298.6510601157898,298.04106423176876,0.0,0.0,0.0,-4.785903850028191e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21150864.0,21150864.0,288.57874978461535,285.5647835229963,0.7097308131868133,0.9717017142857145,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.4681809856357335e-15,0.0,294.15,291.5968005360014,0.000808769255117051,0.0,0.0004550524131344269,0.0,9.593057474582869e-05,0.0,9.109786089081908e-05,0.0,9.593044939723358e-05,0.0,7.085400447724642e-05,303.15,285.15,297.8387096536122,298.2296172376946,297.92540798212553,297.62397027552896,298.6649043960983,298.0565219090119,0.0,0.0,0.0,-4.7850773094414084e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21150900.0,21150900.0,288.57860576923076,285.5669982713871,0.7099450549450549,0.8995535714285694,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.4492982770820893e-15,0.0,294.15,291.5959128735101,0.0008086967561654711,0.0,0.0004550113261125918,0.0,9.592191240261298e-05,0.0,9.10896354050874e-05,0.0,9.59217875088464e-05,0.0,7.084760646884542e-05,303.15,285.15,297.8567242712683,298.24367410240677,297.93852613628445,297.6374429961886,298.677760004315,298.07082550209265,0.0,0.0,0.0,-4.7842123558162573e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21150936.0,21150936.0,288.5788922666666,285.56947348688425,0.7101474285714287,0.8300982857142838,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.3851008899258591e-15,0.0,294.15,291.5950010348906,0.0008086223365833382,0.0,0.00045496915997037424,0.0,9.591302255717295e-05,0.0,9.108119388806365e-05,0.0,9.591289812897049e-05,0.0,7.084104042598042e-05,303.15,285.15,297.8738915847306,298.25687114632365,297.95083844593955,297.6502272128047,298.6899603347133,298.0843577449024,0.0,0.0,0.0,-4.7833247924098306e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21150972.0,21150972.0,288.5795944153846,285.57220013600096,0.7103383296703296,0.7633469999999996,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.319470198957725e-15,0.0,294.15,291.5940635294643,0.0008085446523760237,0.0,0.0004549251586320471,0.0,9.590374583334524e-05,0.0,9.107238498019257e-05,0.0,9.590362186900112e-05,0.0,7.083418863623018e-05,303.15,285.15,297.8901805302791,298.269244286712,297.9623542292755,297.6623307308028,298.70150298252275,298.09712255191846,0.0,0.0,0.0,-4.782398729561269e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21151008.0,21151008.0,288.5806973538461,285.5751691679433,0.7105181538461538,0.699310857142855,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.2982917928510253e-15,0.0,294.15,291.5930986802928,0.0008084637539068168,0.0,0.00045487935058808547,0.0,9.589408823723017e-05,0.0,9.106321438509485e-05,0.0,9.58939647351387e-05,0.0,7.082705553564274e-05,303.15,285.15,297.9054998484607,298.2808000358801,297.97306553216566,297.67374104104647,298.712358466977,298.109092984906,0.0,0.0,0.0,-4.7814347777691126e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21151044.0,21151044.0,288.5821862205128,285.5783715160031,0.7106872967032968,0.6380009999999992,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.289915917771074e-15,0.0,294.15,291.59211387077295,0.0008083803816943295,0.0,0.0004548321520424842,0.0,9.588413750874371e-05,0.0,9.105376542327965e-05,0.0,9.588401446784437e-05,0.0,7.081970592856066e-05,303.15,285.15,297.9200919019198,298.29178470927013,297.98320713193107,297.68465910443103,298.72271907504637,298.12049238451976,0.0,0.0,0.0,-4.7804416965153005e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21151080.0,21151080.0,288.58404615384615,285.58179809889896,0.7108461538461539,0.5794285714285703,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.2651111199625515e-15,0.0,294.15,291.5911084812938,0.0008082942583993507,0.0,0.0004547834070336678,0.0,9.587386076944333e-05,0.0,9.104400687252005e-05,0.0,9.587373818863021e-05,0.0,7.081211553107379e-05,303.15,285.15,297.9339299800608,298.3022105552858,297.9927885375362,297.69508757902076,298.7325732549951,298.13131798137977,0.0,0.0,0.0,-4.779416217009279e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21151116.0,21151116.0,288.58626229230765,285.58543982206726,0.7109951208791209,0.5236047142857121,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.2090723944302173e-15,0.0,294.15,291.59007170820246,0.0008082045212811393,0.0,0.0004547326308781357,0.0,9.586315584336697e-05,0.0,9.10338417033868e-05,0.0,9.586303372088406e-05,0.0,7.080420887643069e-05,303.15,285.15,297.9466351001202,298.31179533495583,298.0015294275323,297.70477495384733,298.74165780848904,298.14127852498893,0.0,0.0,0.0,-4.778348165068512e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21151152.0,21151152.0,288.58881977435897,285.58928757890067,0.7111345934065935,0.4705405714285682,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.2012721145592905e-15,0.0,294.15,291.5890122483107,0.0008081121829955439,0.0,0.0004546803928326276,0.0,9.585214273592887e-05,0.0,9.102338387630315e-05,0.0,9.585202107039264e-05,0.0,7.079607460018006e-05,303.15,285.15,297.95854566612826,298.32081388012244,298.00970760936207,297.713952039231,298.75019577829494,298.15064299462773,0.0,0.0,0.0,-4.7772495161725173e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21151188.0,21151188.0,288.5917037384615,285.5933322519371,0.7112649670329672,0.4202472857142858,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.0185050800373285e-15,0.0,294.15,291.58793373651326,0.0008080180385823348,0.0,0.00045462713997494606,0.0,9.584091569614436e-05,0.0,9.101272289256519e-05,0.0,9.584079448631284e-05,0.0,7.078778231431427e-05,303.15,285.15,297.9697935259195,298.3293589383213,298.0174159515651,297.7227010359522,298.7582757094428,298.15950903224024,0.0,0.0,0.0,-4.776129674081202e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21151224.0,21151224.0,288.5948993230769,285.5975647139979,0.7113866373626374,0.37273599999999973,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,9.608708371487692e-16,0.0,294.15,291.5868330807298,0.0008079203172403758,0.0,0.00045457187624717575,0.0,9.582926474338533e-05,0.0,9.10016593494593e-05,0.0,9.582914398798631e-05,0.0,7.077917692786145e-05,303.15,285.15,297.9803046776431,298.33738150131575,298.0246027707807,297.7309714148216,298.7658361202559,298.1678192969634,0.0,0.0,0.0,-4.774967720927152e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21151260.0,21151260.0,288.59839166666666,285.60197582927515,0.7115,0.32801785714285536,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,9.54671819220563e-16,0.0,294.15,291.5857089960954,0.000807819771130216,0.0,0.0004545150249963128,0.0,9.581727912458996e-05,0.0,9.099027799774259e-05,0.0,9.581715882207478e-05,0.0,7.077032435832561e-05,303.15,285.15,297.99007237733554,298.3448743071442,298.0312592426068,297.7387507663316,298.77286173898364,298.17556368648036,0.0,0.0,0.0,-4.773772565347115e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21151296.0,21151296.0,288.60216590769227,285.6065564543701,0.7116054505494506,0.28610399999999814,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,9.423935034658378e-16,0.0,294.15,291.58457100223933,0.0008077175599033074,0.0,0.0004544572379907617,0.0,9.580509623927262e-05,0.0,9.097870931592816e-05,0.0,9.580497638866669e-05,0.0,7.076132608847863e-05,303.15,285.15,297.999402582045,298.3520552001356,298.03760306538305,297.7462403549437,298.7795717996492,298.1829746004313,0.0,0.0,0.0,-4.772557907727456e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21151332.0,21151332.0,288.60620718461536,285.6112974392801,0.7117033846153846,0.24700557142856994,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,8.977397621779707e-16,0.0,294.15,291.58341178113585,0.0008076123055355593,0.0,0.00045439774050442795,0.0,9.579255276680929e-05,0.0,9.096679821031819e-05,0.0,9.579243336668419e-05,0.0,7.075206149029631e-05,303.15,285.15,298.00810522777294,298.3587856420381,298.0434936882409,297.753306520153,298.78582106248524,298.18990242813805,0.0,0.0,0.0,-4.77130748710206e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21151368.0,21151368.0,288.61050063589744,285.616189628337,0.7117941978021978,0.21073371428571264,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,8.833304202492516e-16,0.0,294.15,291.58222808530934,0.0008075043238614528,0.0,0.000454336710519777,0.0,9.577968622853434e-05,0.0,9.095458031170827e-05,0.0,9.577956727711349e-05,0.0,7.074255827693464e-05,303.15,285.15,298.0161034175877,298.36500506135064,298.048874147534,297.75989005364613,298.7915472617542,298.1962839883745,0.0,0.0,0.0,-4.7700250554628026e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21151404.0,21151404.0,288.61503139999996,285.62122386109485,0.7118782857142857,0.1772995714285699,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,8.776316510703435e-16,0.0,294.15,291.58102982373146,0.000807394756496361,0.0,0.0004542747896108234,0.0,9.57666318747825e-05,0.0,9.094218405775508e-05,0.0,9.576651337091577e-05,0.0,7.073291634378365e-05,303.15,285.15,298.02370366733777,298.3709333515735,298.05396394936645,297.7661958468194,298.79697367961177,298.2023540989418,0.0,0.0,0.0,-4.768724094013644e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21151440.0,21151440.0,288.6197846153846,285.62639097316867,0.711956043956044,0.14671428571428535,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,8.60754988525721e-16,0.0,294.15,291.57981583612025,0.0008072831816103638,0.0,0.0004542117405743079,0.0,9.575333970046756e-05,0.0,9.092956196232464e-05,0.0,9.575322164291605e-05,0.0,7.07230987572637e-05,303.15,285.15,298.0308988309337,298.3765627993414,298.05875509411794,297.7722145075143,298.80209215311186,298.2081046770038,0.0,0.0,0.0,-4.7673996313221275e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21151476.0,21151476.0,288.6247454205128,285.6316817970231,0.7120278681318682,0.11898899999999557,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,8.226274187087644e-16,0.0,294.15,291.57857859901867,0.0008071689599552918,0.0,0.00045414720438270934,0.0,9.573973401931926e-05,0.0,9.09166421512678e-05,0.0,9.573961640624648e-05,0.0,7.071304961579633e-05,303.15,285.15,298.0375015863087,298.3817524045918,298.0631092814569,297.777810343232,298.8067577248999,298.21338626809785,0.0,0.0,0.0,-4.766044142992782e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21151512.0,21151512.0,288.6298989538461,285.6370871627123,0.7120941538461538,0.09413485714285486,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.836485932009138e-16,0.0,294.15,291.5773246874268,0.0008070533918719135,0.0,0.0004540819121680118,0.0,9.572596896199588e-05,0.0,9.090357099114425e-05,0.0,9.572585179190187e-05,0.0,7.07028827597365e-05,303.15,285.15,298.0437128114269,298.38664655826614,298.067171237699,297.7831190078441,298.81111948936837,298.21835382092087,0.0,0.0,0.0,-4.7646729848611644e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21151548.0,21151548.0,288.6352303538461,285.6425978985699,0.7121552967032967,0.07216299999999798,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.71070493168899e-16,0.0,294.15,291.57605336609964,0.0008069360517775584,0.0,0.0004540156245844908,0.0,9.571199407170288e-05,0.0,9.089030056690186e-05,0.0,9.571187734303177e-05,0.0,7.069256092187163e-05,303.15,285.15,298.0495356936181,298.39124526960165,298.07094123967454,297.78813872739346,298.81517816375657,298.22300781880887,0.0,0.0,0.0,-4.763281141819061e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21151584.0,21151584.0,288.64072475897433,285.6482048318497,0.7122116923076923,0.053084571428568594,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.274378545512605e-16,0.0,294.15,291.57476768417877,0.0008068172550335108,0.0,0.00045394851881447627,0.0,9.569784670019726e-05,0.0,9.087686634891274e-05,0.0,9.569773041161893e-05,0.0,7.068211169006608e-05,303.15,285.15,298.0550477548556,298.3956059316091,298.0744766670558,297.79292551599576,298.818993075982,298.2274097890997,0.0,0.0,0.0,-4.761872339732886e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21151620.0,21151620.0,288.6463673076923,285.6538987893176,0.7122637362637363,0.03691071428571213,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.227448197252686e-16,0.0,294.15,291.57346374563105,0.0008066968986138102,0.0,0.0004538805373055626,0.0,9.568351471544721e-05,0.0,9.086325681583765e-05,0.0,9.568339886519131e-05,0.0,7.067152610367388e-05,303.15,285.15,298.0601912670279,298.3996811855013,298.07773114696937,297.79743170842073,298.82251649751566,298.23151036108703,0.0,0.0,0.0,-4.7604453798893943e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21151656.0,21151656.0,288.6521431384615,285.6596705977937,0.7123118241758242,0.02365257142856869,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.180820618167347e-16,0.0,294.15,291.5721495070544,0.0008065756996977214,0.0,0.00045381208282837003,0.0,9.56690830251141e-05,0.0,9.08495525987948e-05,0.0,9.566896761211444e-05,0.0,7.066086687515401e-05,303.15,285.15,298.0651293147353,298.40359714031365,298.0808286542678,297.80178104638827,298.8258772552411,298.2354426821892,0.0,0.0,0.0,-4.759008716443905e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21151692.0,21151692.0,288.6580373897436,285.66551108464563,0.7123563516483516,0.013321285714281927,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.79643778639305e-16,0.0,294.15,291.57081986575923,0.0008064533833359401,0.0,0.0004537430012211884,0.0,9.565451913096278e-05,0.0,9.083572283609054e-05,0.0,9.565440415360471e-05,0.0,7.065011000145995e-05,303.15,285.15,298.06978109008094,298.4072902166413,298.08370495637183,297.80590893185456,298.82901010575085,298.23913906013985,0.0,0.0,0.0,-4.757559122256517e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21151728.0,21151728.0,288.6640352,285.67141107823255,0.7123977142857143,0.005927999999997269,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.687350275638469e-16,0.0,294.15,291.5694716981967,0.0008063301267239462,0.0,0.0004536733925176834,0.0,9.563984412188033e-05,0.0,9.082178755382179e-05,0.0,9.563972957815414e-05,0.0,7.063927105880009e-05,303.15,285.15,298.07409908254357,298.41072010817584,298.08632278598867,297.8097763635608,298.8318758470877,298.24255883747134,0.0,0.0,0.0,-4.75609870151733e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21151764.0,21151764.0,288.67012170769226,285.6773614082997,0.7124363076923076,0.00148385714285304,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.644207115654669e-16,0.0,294.15,291.568112102562,0.0008062064441347098,0.0,0.00045360354539260024,0.0,9.562511885284813e-05,0.0,9.080780454205467e-05,0.0,9.562500474140556e-05,0.0,7.062839499440891e-05,303.15,285.15,298.07822322393383,298.4139962848267,298.0887890826548,297.8134904980307,298.83458566210027,298.2458169503093,0.0,0.0,0.0,-4.754633509576248e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21151800.0,21151800.0,288.67628205128204,285.683352906325,0.7124725274725274,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.391130773081113e-16,0.0,294.15,291.56674209577284,0.0008060823936023711,0.0,0.0004535334924061432,0.0,9.561035018779556e-05,0.0,9.079378031903973e-05,0.0,9.561023650737975e-05,0.0,7.06174868779548e-05,303.15,285.15,298.0821747637656,298.4171342780439,298.0911198856506,297.81706770225594,298.8371564993128,298.24893062580577,0.0,0.0,0.0,-4.753164231023745e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21151836.0,21151836.0,288.68250136923075,285.6893764058147,0.7125067692307693,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.068626745160032e-16,0.0,294.15,291.56535825591936,0.0008059579929246194,0.0,0.00045346324395143255,0.0,9.559554031837234e-05,0.0,9.07797169655734e-05,0.0,9.559542706730606e-05,0.0,7.060654832821273e-05,303.15,285.15,298.0859047938466,298.420091709479,298.09327601576217,297.82046862721796,298.83954853219075,298.25185793569926,0.0,0.0,0.0,-4.75169108652787e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21151872.0,21151872.0,288.6887648,285.69542274255144,0.7125394285714286,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.971221103243677e-16,0.0,294.15,291.5639624915327,0.0008058336165689499,0.0,0.00045339301055878455,0.0,9.558073362664881e-05,0.0,9.076565662806957e-05,0.0,9.55806208033739e-05,0.0,7.059561212562015e-05,303.15,285.15,298.08945627138183,298.42290030434987,298.09528988381203,297.8237259607757,298.8417957183269,298.2546336277293,0.0,0.0,0.0,-4.7502184891386375e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21151908.0,21151908.0,288.69505748205125,285.7014827547924,0.7125709010989012,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.894423468003157e-16,0.0,294.15,291.5625542845009,0.0008057093708520444,0.0,0.0004533228521265747,0.0,9.55659427400691e-05,0.0,9.075161129774287e-05,0.0,9.55658303429216e-05,0.0,7.058468759677176e-05,303.15,285.15,298.09282812485765,298.4255580339502,298.0971597996742,297.82683785804244,298.8438968962522,298.2572561425554,0.0,0.0,0.0,-4.748747693822023e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21151944.0,21151944.0,288.70136455384613,285.7075472834186,0.7126015824175825,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.560875172072741e-16,0.0,294.15,291.5611312999005,0.0008055855055417454,0.0,0.00045325290948197266,0.0,9.555119734722359e-05,0.0,9.073760916720691e-05,0.0,9.55510853741736e-05,0.0,7.057379666958534e-05,303.15,285.15,298.09599645507757,298.42804308145065,298.09886578393014,297.8297837074996,298.845832289445,298.2597042634806,0.0,0.0,0.0,-4.74728165053452e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21151980.0,21151980.0,288.70767115384615,285.7136071720351,0.7126318681318682,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.524999419000158e-16,0.0,294.15,291.5596950415521,0.0008054622323237462,0.0,0.0004531833016019734,0.0,9.553652252969126e-05,0.0,9.072367405464795e-05,0.0,9.553641097881421e-05,0.0,7.056295786922217e-05,303.15,285.15,298.0989922389415,298.43037998990775,298.1004319462755,297.83258758885603,298.84762658550443,298.26200366989707,0.0,0.0,0.0,-4.7458228488193984e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21152016.0,21152016.0,288.7139624205128,285.7196532670215,0.7126621538461538,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.453940772410439e-16,0.0,294.15,291.5582498127293,0.0008053395792262506,0.0,0.0004531140437785558,0.0,9.552192151038301e-05,0.0,9.070980902117532e-05,0.0,9.552181038027616e-05,0.0,7.055217357607568e-05,303.15,285.15,298.10187707519873,298.43262099413596,298.10190742527175,297.83529958846475,298.8493299882764,298.2642070142695,0.0,0.0,0.0,-4.744371604600151e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21152052.0,21152052.0,288.7202234923077,285.72567641753403,0.7126928351648352,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.19551490322214e-16,0.0,294.15,291.5567923536168,0.000805217902155407,0.0,0.00045304533667348457,0.0,9.550743659194884e-05,0.0,9.06960542378655e-05,0.0,9.550732588069884e-05,0.0,7.054147503477569e-05,303.15,285.15,298.1046153641514,298.4347347741051,298.1032625365254,297.83788990700117,298.85091325827864,298.26628316801236,0.0,0.0,0.0,-4.7429321169369916e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21152088.0,21152088.0,288.7264395076923,285.73166747545804,0.7127243076923077,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.112123308140444e-16,0.0,294.15,291.55532051442907,0.0008050975285992777,0.0,0.00045297736486706156,0.0,9.549310668671583e-05,0.0,9.068244665637277e-05,0.0,9.54929963920025e-05,0.0,7.05308909858642e-05,303.15,285.15,298.1071865524411,298.4367057410765,298.1045200787702,297.8403439893003,298.8523619254447,298.2682236574066,0.0,0.0,0.0,-4.741508245503278e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21152124.0,21152124.0,288.73259560512815,285.7376172953111,0.7127569670329671,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.822843105034502e-16,0.0,294.15,291.5538396314326,0.0008049778439385894,0.0,0.0004529097818963213,0.0,9.547885875496362e-05,0.0,9.066891691727368e-05,0.0,9.547874887527686e-05,0.0,7.05203674823936e-05,303.15,285.15,298.1096588179097,298.4385897357883,298.1056993429302,297.84271494588364,298.8537288686261,298.2700783422276,0.0,0.0,0.0,-4.74009272976126e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21152160.0,21152160.0,288.7386769230769,285.74351673409774,0.7127912087912088,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.760815097831503e-16,0.0,294.15,291.55234661726746,0.0008048601692061324,0.0,0.0004528433314795234,0.0,9.546484958229676e-05,0.0,9.065561390723412e-05,0.0,9.546474011543395e-05,0.0,7.051002032572692e-05,303.15,285.15,298.11199175413634,298.440362394805,298.1068954278682,297.84497837497815,298.8549898676262,298.2718435638828,0.0,0.0,0.0,-4.738701132213813e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21152196.0,21152196.0,288.74466859999995,285.74935665111326,0.7128274285714287,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.549932428026599e-16,0.0,294.15,291.55084500896896,0.0008047436456992955,0.0,0.00045277753001672844,0.0,9.545097721919272e-05,0.0,9.064244081319475e-05,0.0,9.545086816358424e-05,0.0,7.049977421624913e-05,303.15,285.15,298.11421922356953,298.44205590799345,298.1081648579127,297.84716638386004,298.8561754425052,298.2735563631682,0.0,0.0,0.0,-4.737323321674814e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21152232.0,21152232.0,288.75055577435893,285.75512790770046,0.712866021978022,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.520578729690663e-16,0.0,294.15,291.5493333898892,0.0008046291859392275,0.0,0.000452712891163493,0.0,9.54373499508739e-05,0.0,9.062950046500442e-05,0.0,9.543724130455739e-05,0.0,7.048970913308446e-05,303.15,285.15,298.11634089707474,298.44366126624493,298.1094403428527,297.84926880839487,298.85727628601154,298.2751975201158,0.0,0.0,0.0,-4.7359700398436886e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21152268.0,21152268.0,288.75632358461536,285.76082136695555,0.7129073846153847,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.491414405509097e-16,0.0,294.15,291.5478154659952,0.000804515934720103,0.0,0.0004526489332293396,0.0,9.542386623025053e-05,0.0,9.061669643183435e-05,0.0,9.542375799196311e-05,0.0,7.047975007384856e-05,303.15,285.15,298.1183959436937,298.44521110549306,298.1107196257981,297.8513173318902,298.8583237667454,298.2767935547241,0.0,0.0,0.0,-4.7346311982364866e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21152304.0,21152304.0,288.76195716923075,285.7664278933853,0.7129519120879121,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.209921821129908e-16,0.0,294.15,291.5462877342347,0.0008044049525184776,0.0,0.0004525862534052616,0.0,9.5410651953333e-05,0.0,9.060414826679714e-05,0.0,9.541054412107462e-05,0.0,7.046999002495826e-05,303.15,285.15,298.1203541988528,298.4466775549049,298.1119832847897,297.85328455718263,298.85929165514153,298.2783182501743,0.0,0.0,0.0,-4.7333192833870776e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21152340.0,21152340.0,288.7674416666666,285.7719383525152,0.713,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.1827616869718454e-16,0.0,294.15,291.5447475555485,0.000804296889342115,0.0,0.00045252521785814885,0.0,9.539778431332241e-05,0.0,9.059192927379065e-05,0.0,9.539767688449787e-05,0.0,7.046048600109126e-05,303.15,285.15,298.12219885127234,298.4480431820405,298.11320370431196,297.8551527653075,298.86016402654946,298.27975250589634,0.0,0.0,0.0,-4.732041943242922e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21152376.0,21152376.0,288.7727622153846,285.77734361044793,0.7130520439560439,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.1557767752808085e-16,0.0,294.15,291.54320168032405,0.000804190204163702,0.0,0.00045246495854789256,0.0,9.538508031510641e-05,0.0,9.057986567764985e-05,0.0,9.538497328845545e-05,0.0,7.045110284258596e-05,303.15,285.15,298.12399290011524,298.44936348431304,298.1144008525692,297.8569762263775,298.86099352224926,298.2811453971249,0.0,0.0,0.0,-4.7307810097411987e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21152412.0,21152412.0,288.77790395384613,285.7826345333731,0.7131084395604396,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.933321803900118e-16,0.0,294.15,291.5416484863241,0.0008040855508179664,0.0,0.00045240584360106635,0.0,9.537261756466674e-05,0.0,9.056803117449256e-05,0.0,9.537251093855344e-05,0.0,7.044189786898283e-05,303.15,285.15,298.1257228877739,298.45062625732123,298.1155653854115,297.85874292265675,298.86176885929825,298.28248526249234,0.0,0.0,0.0,-4.729544173963391e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21152448.0,21152448.0,288.7828520205128,285.78780198702714,0.7131695824175824,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.8701892779990906e-16,0.0,294.15,291.540084706406,0.0008039843230662355,0.0,0.0004523486577671133,0.0,9.536056149768017e-05,0.0,9.055658286515401e-05,0.0,9.536045526963652e-05,0.0,7.043299327056822e-05,303.15,285.15,298.12736152795645,298.45180948245246,298.11658603765824,297.86043052163376,298.8624695206194,298.2837314180641,0.0,0.0,0.0,-4.728347833704441e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21152484.0,21152484.0,288.78759155384614,285.7928368361051,0.7132358681318681,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.8452209141021716e-16,0.0,294.15,291.53851355801834,0.0008038853934063274,0.0,0.0004522927661853834,0.0,9.534877827698832e-05,0.0,9.054539365537698e-05,0.0,9.534867244524735e-05,0.0,7.04242901956231e-05,303.15,285.15,298.1289359386906,298.4529386938511,298.11744636661234,297.8620638828438,298.8631191654077,298.2849008094811,0.0,0.0,0.0,-4.727178701839847e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21152520.0,21152520.0,288.7921076923077,285.7977299436221,0.7133076923076923,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.795766394151466e-16,0.0,294.15,291.53693725637163,0.0008037880709250968,0.0,0.0004522377797589026,0.0,9.53371858756002e-05,0.0,9.053438565088431e-05,0.0,9.53370804389003e-05,0.0,7.041572805925539e-05,303.15,285.15,298.1304654289064,298.45403012946406,298.11819457069237,297.8636593112684,298.8637331307525,298.2860165142168,0.0,0.0,0.0,-4.72602863506701e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21152556.0,21152556.0,288.79638557435896,285.80247217022617,0.7133854505494506,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.627631036086628e-16,0.0,294.15,291.5353512982471,0.0008036944769275712,0.0,0.0004521848927981565,0.0,9.532603606999867e-05,0.0,9.052379794346152e-05,0.0,9.532593102590065e-05,0.0,7.040749282280129e-05,303.15,285.15,298.131905111112,298.45505153788173,298.11864316857907,297.86518416248686,298.8642802957204,298.28701285515604,0.0,0.0,0.0,-4.724922587338264e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21152592.0,21152592.0,288.8004103384615,285.8070543734628,0.7134695384615385,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.604227526519882e-16,0.0,294.15,291.5337571562383,0.0008036041352299817,0.0,0.00045213383719575393,0.0,9.53152723395739e-05,0.0,9.05135768600636e-05,0.0,9.531516768591415e-05,0.0,7.039954274031135e-05,303.15,285.15,298.13326430650386,298.4560141584785,298.11887425056227,297.86664835217954,298.8647695354311,298.28791412063106,0.0,0.0,0.0,-4.7238549404478596e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21152628.0,21152628.0,288.8041671230769,285.81146740698944,0.7135603516483516,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.580975003714081e-16,0.0,294.15,291.5321583527771,0.0008035156117515734,0.0,0.00045208380546197185,0.0,9.530472445462237e-05,0.0,9.050356074740574e-05,0.0,9.530462019013911e-05,0.0,7.039175208064232e-05,303.15,285.15,298.1345776555035,298.4569432938613,298.1189814774007,297.86807798836253,298.8652257807358,298.28876123917274,0.0,0.0,0.0,-4.722808808569115e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21152664.0,21152664.0,288.80764106666663,285.81570211974156,0.7136582857142857,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.411296487482709e-16,0.0,294.15,291.5305527852272,0.0008034298638974243,0.0,0.0004520353366545664,0.0,9.529450605572181e-05,0.0,9.049385752072541e-05,0.0,9.529440217858545e-05,0.0,7.038420477837818e-05,303.15,285.15,298.13582372324987,298.45782356779324,298.11893724985697,297.86945722661255,298.86563377192334,298.2895351078872,0.0,0.0,0.0,-4.721795447146579e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21152700.0,21152700.0,288.8108173076923,285.8197493550501,0.7137637362637362,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.3348882323499007e-16,0.0,294.15,291.528938388096,0.0008033483322875037,0.0,0.000451989241769491,0.0,9.528478811142884e-05,0.0,9.04846295351449e-05,0.0,9.528468461910048e-05,0.0,7.037702711036274e-05,303.15,285.15,298.13698266227453,298.45863980376936,298.11878605335465,297.8707683571964,298.8659771726245,298.2902308098439,0.0,0.0,0.0,-4.7208317878006725e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
