,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21152736.0,21152736.0,288.81368098461536,285.8235999497102,0.7138770989010988,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.1871677014140886e-16,0.0,294.15,291.52731906851346,0.0008032683574115054,0.0,0.00045194402373195094,0.0,9.527525501896593e-05,0.0,9.047557708790725e-05,0.0,9.527515191010484e-05,0.0,7.036998597337464e-05,303.15,285.15,298.1380929597076,298.45942035070686,298.1185732219176,297.8720417999491,298.86628449207643,298.29088256487154,0.0,0.0,0.0,-4.7198865439273316e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21152772.0,21152772.0,288.8162172358974,285.8272447330008,0.7139987692307692,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.036149086094072e-16,0.0,294.15,291.52569274207525,0.0008031923696742498,0.0,0.00045190105041778957,0.0,9.52661951438836e-05,0.0,9.046697401703028e-05,0.0,9.526609241631794e-05,0.0,7.036329435328598e-05,303.15,285.15,298.1391361244354,298.4601500932902,298.1183141491953,297.87325963587966,298.86654029645234,298.29148005985064,0.0,0.0,0.0,-4.718988279347882e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21152808.0,21152808.0,288.81841119999996,285.83067452565695,0.7141291428571428,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.987416800668772e-16,0.0,294.15,291.52406115532335,0.0008031191282966893,0.0,0.00045185962339847665,0.0,9.525746124843311e-05,0.0,9.045868050255302e-05,0.0,9.525735890052376e-05,0.0,7.03568435007594e-05,303.15,285.15,298.1401297531059,298.46084136828824,298.118027666745,297.8744355722053,298.8667575890747,298.2920383898838,0.0,0.0,0.0,-4.718122394444886e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21152844.0,21152844.0,288.8202480153846,285.83388013879255,0.7142686153846154,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.9681436064054075e-16,0.0,294.15,291.5224238668307,0.0008030491446220643,0.0,0.00045182003048572155,0.0,9.524911400700067e-05,0.0,9.045075416213175e-05,0.0,9.524901203691252e-05,0.0,7.035067822970366e-05,303.15,285.15,298.14107101100626,298.4614911901542,298.1177245900107,297.8755650001668,298.86693315680924,298.2925569896294,0.0,0.0,0.0,-4.7172948905070895e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21152880.0,21152880.0,288.8217128205128,285.83685237277587,0.7144175824175824,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.9299694363177547e-16,0.0,294.15,291.5207827426023,0.0008029813524858473,0.0,0.00045178167143284785,0.0,9.524102687964406e-05,0.0,9.044307483099638e-05,0.0,9.524092528612467e-05,0.0,7.03447050781072e-05,303.15,285.15,298.14197703707833,298.4621131249775,298.1174103499306,297.87666313996124,298.86708065490825,298.29304886137123,0.0,0.0,0.0,-4.7164932236138575e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21152916.0,21152916.0,288.8227907538461,285.8395820160566,0.7145764395604396,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.8001849846050864e-16,0.0,294.15,291.51913421964395,0.0008029175038522876,0.0,0.00045174553274189306,0.0,9.523340783431985e-05,0.0,9.043583999934467e-05,0.0,9.523330661498481e-05,0.0,7.03390776504747e-05,303.15,285.15,298.1428176223008,298.46268121403557,298.1170898572288,297.877699811497,298.8671748921293,298.29349267943826,0.0,0.0,0.0,-4.715737985149791e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21152952.0,21152952.0,288.82346695384615,285.84205984394595,0.7147455824175825,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.7821197085546974e-16,0.0,294.15,291.5174789238543,0.0008028574698076805,0.0,0.0004517115418258574,0.0,9.52262415687173e-05,0.0,9.04290351358145e-05,0.0,9.522614072125949e-05,0.0,7.03337846445661e-05,303.15,285.15,298.1436020680127,298.4632006194476,298.1167781792409,297.87867826499394,298.8672214323271,298.2938961128044,0.0,0.0,0.0,-4.715027648490818e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21152988.0,21152988.0,288.82372655897433,285.84427661734765,0.7149254065934066,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.7641709798754897e-16,0.0,294.15,291.5158202057571,0.0008027993629598617,0.0,0.00045167863601737533,0.0,9.521930405835991e-05,0.0,9.042244750253246e-05,0.0,9.521920358158929e-05,0.0,7.032866059658684e-05,303.15,285.15,298.1443581470638,298.46369542496257,298.1164709592096,297.8796272995608,298.86724387157057,298.29427914047346,0.0,0.0,0.0,-4.714340018677403e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21153024.0,21153024.0,288.82355470769227,285.8462230814435,0.7151163076923076,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.6331953573177685e-16,0.0,294.15,291.51415657631134,0.0008027435620271883,0.0,0.0004516470287426104,0.0,9.521264029668324e-05,0.0,9.041611982587738e-05,0.0,9.521254018896242e-05,0.0,7.032373873856702e-05,303.15,285.15,298.1450738903902,298.4641547753354,298.11617018822545,297.8805343365536,298.8672320878106,298.29463305566304,0.0,0.0,0.0,-4.71367954647824e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21153060.0,21153060.0,288.82293653846153,285.84788996433065,0.7153186813186814,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.5909307569655947e-16,0.0,294.15,291.5124877925615,0.0008026915877141053,0.0,0.0004516175757054424,0.0,9.520643067658796e-05,0.0,9.041022341097132e-05,0.0,9.520633093596006e-05,0.0,7.031915230811103e-05,303.15,285.15,298.14574912504554,298.4645771864829,298.11588647320553,297.8813952430628,298.86718510535786,298.29495862663094,0.0,0.0,0.0,-4.713064086723927e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21153096.0,21153096.0,288.8218571897436,285.8492679756122,0.7155329230769231,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.574215475793331e-16,0.0,294.15,291.51081508321454,0.0008026424940871181,0.0,0.00045158974440980866,0.0,9.520056294096458e-05,0.0,9.0404651656225e-05,0.0,9.52004635659213e-05,0.0,7.03148183924684e-05,303.15,285.15,298.14639389720764,298.4649715724647,298.1156184258209,297.8822204270419,298.8671114175732,298.29526314802166,0.0,0.0,0.0,-4.712482516347558e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21153132.0,21153132.0,288.8203018,285.85034780494186,0.7157594285714286,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.4364200500617253e-16,0.0,294.15,291.50913798114993,0.0008025963114516061,0.0,0.00045156355203457814,0.0,9.519504071155701e-05,0.0,9.039940800077306e-05,0.0,9.519494170043872e-05,0.0,7.031073966665764e-05,303.15,285.15,298.1470050496992,298.46533458604,298.11536912786687,297.8830052508236,298.8670081443877,298.29554443176346,0.0,0.0,0.0,-4.711935187886981e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21153168.0,21153168.0,288.8182555076923,285.85112012052207,0.7159985934065933,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.397313829013707e-16,0.0,294.15,291.5074553642698,0.0008025534102039546,0.0,0.0004515392073123979,0.0,9.5189907992337e-05,0.0,9.03945342313861e-05,0.0,9.518980934304664e-05,0.0,7.030694863189355e-05,303.15,285.15,298.1475756140449,298.4656583093647,298.1151472965457,297.88373769853416,298.86686849820995,298.29579748333987,0.0,0.0,0.0,-4.711426452065759e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21153204.0,21153204.0,288.81570345128205,285.8515755675558,0.7162508131868133,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.3818476593361154e-16,0.0,294.15,291.5057676073046,0.0008025139252133298,0.0,0.0004515167860805303,0.0,9.5185180770637e-05,0.0,9.039004553005616e-05,0.0,9.51850824811099e-05,0.0,7.030345709636306e-05,303.15,285.15,298.14810973492206,298.4659456505324,298.1149545947646,297.8844194470685,298.866695381064,298.2960249616703,0.0,0.0,0.0,-4.71095788506117e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21153240.0,21153240.0,288.81263076923074,285.8517047666539,0.7165164835164834,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.3512140142947656e-16,0.0,294.15,291.5040770852325,0.0008024762780013996,0.0,0.0004514953995999121,0.0,9.518067168838066e-05,0.0,9.038576397802225e-05,0.0,9.51805737574924e-05,0.0,7.030012667796243e-05,303.15,285.15,298.1486242506962,298.4662134197753,298.11477756325064,297.88507392151024,298.86650425838917,298.2962386827243,0.0,0.0,0.0,-4.710510934622557e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21153276.0,21153276.0,288.8090226,285.85149831219616,0.716796,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.2689877884053917e-16,0.0,294.15,291.50238246854605,0.0008024404481423187,0.0,0.00045147503674499887,0.0,9.517637840083474e-05,0.0,9.038168734821943e-05,0.0,9.517628082703828e-05,0.0,7.029695564490986e-05,303.15,285.15,298.1491098915875,298.46645185788935,298.11462028499864,297.88568900725744,298.8662868056976,298.2964315694862,0.0,0.0,0.0,-4.7100853663711064e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21153312.0,21153312.0,288.80486408205127,285.8509467706486,0.7170897582417582,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.1405923627258857e-16,0.0,294.15,291.5006831121066,0.0008024090896248651,0.0,0.00045145719097463844,0.0,9.517261574758461e-05,0.0,9.037811461927583e-05,0.0,9.51725185287147e-05,0.0,7.02941765366941e-05,303.15,285.15,298.14956299116574,298.46665644500507,298.11449897897,297.88625332694653,298.8660389260993,298.29660213363735,0.0,0.0,0.0,-4.709712338381657e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21153348.0,21153348.0,288.80014035384613,285.8500406788356,0.7173981538461538,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.1062343799518005e-16,0.0,294.15,291.4989807754375,0.000802379936065564,0.0,0.00045144058666663113,0.0,9.51691148112004e-05,0.0,9.037479042159841e-05,0.0,9.516901794594078e-05,0.0,7.02915907317575e-05,303.15,285.15,298.1499960048831,298.4668397744039,298.11439921772944,297.8867854490705,298.8657720313219,298.2967584954818,0.0,0.0,0.0,-4.709365228860455e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21153384.0,21153384.0,288.79483655384615,285.84877054216895,0.7177215824175823,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.0064339836756306e-16,0.0,294.15,291.4972739631592,0.0008023538027786857,0.0,0.0004514256830114578,0.0,9.516597239543159e-05,0.0,9.037180668167777e-05,0.0,9.516587588181594e-05,0.0,7.028926972906587e-05,303.15,285.15,298.15039905683426,298.4669908732245,298.11433464160086,297.8872677593798,298.86547680368255,298.29689382694437,0.0,0.0,0.0,-4.709053616177713e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21153420.0,21153420.0,288.7889378205128,285.8471268328328,0.7180604395604395,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.9742293353507711e-16,0.0,294.15,291.4955644130359,0.0008023301783347898,0.0,0.00045141219176748123,0.0,9.51631277345603e-05,0.0,9.036910569560094e-05,0.0,9.516303157126395e-05,0.0,7.028716864722122e-05,303.15,285.15,298.15078380871546,298.46712188981815,298.1142944730287,297.8877179221817,298.8651640830363,298.29701643535606,0.0,0.0,0.0,-4.708771482221016e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21153456.0,21153456.0,288.78242929230765,285.8450999879261,0.718415120879121,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.961492677549245e-16,0.0,294.15,291.4938515282106,0.0008023095377928626,0.0,0.0004514003804172885,0.0,9.516063721750685e-05,0.0,9.036674101133946e-05,0.0,9.516054140291263e-05,0.0,7.028532913490882e-05,303.15,285.15,298.1511464262774,298.4672285061273,298.11428664001136,297.8881275327018,298.86483000186973,298.2971238213975,0.0,0.0,0.0,-4.708524405016224e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21153492.0,21153492.0,288.77529610769227,285.84268040756245,0.718786021978022,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.8685506249574057e-16,0.0,294.15,291.49213548607986,0.0008022913148152477,0.0,0.00045138993027860774,0.0,9.51584336621252e-05,0.0,9.036464883123179e-05,0.0,9.515833819473761e-05,0.0,7.028370157161594e-05,303.15,285.15,298.1514881705305,298.46731181495136,298.1143087490249,297.88849857256406,298.8644757304586,298.2972166075059,0.0,0.0,0.0,-4.70830573350735e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21153528.0,21153528.0,288.7675234051282,285.83985845292824,0.7191735384615384,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.8385590995727972e-16,0.0,294.15,291.49041620662933,0.0008022755269742418,0.0,0.00045138085129655016,0.0,9.515651916507331e-05,0.0,9.036283114623899e-05,0.0,9.515642404332532e-05,0.0,7.028228750593206e-05,303.15,285.15,298.1518086571773,298.46737079536354,298.11436211295677,297.8888287594641,298.8641006863734,298.29729420226704,0.0,0.0,0.0,-4.708115673308945e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21153564.0,21153564.0,288.7590963230769,285.83662444429933,0.7195780659340659,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.8266977126103852e-16,0.0,294.15,291.4886930823548,0.0008022633573301567,0.0,0.00045137380935965387,0.0,9.515503410417048e-05,0.0,9.036142126204723e-05,0.0,9.515493932603765e-05,0.0,7.028119062046874e-05,303.15,285.15,298.15210398479144,298.46740035273854,298.1144595868641,297.8891058064883,298.8637004330336,298.29735403278323,0.0,0.0,0.0,-4.7079681142199074e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.8032040147214327e-16,0.0,294.15,291.4869679525572,0.000802253074982235,0.0,0.00045136782997206426,0.0,9.515377304276438e-05,0.0,9.036022409206966e-05,0.0,9.515367860718808e-05,0.0,7.028025918034578e-05,303.15,285.15,298.1523861888478,298.46741456258883,298.1145800692067,297.889355134724,298.8632870304678,298.29740459716703,0.0,0.0,0.0,-4.707842724308714e-08,299.37752160774903,299.65846857542493,299.52243902428603,298.5363316368354,299.9882897828593,0.0,268.9417897374624,0.27220759222728136,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.8032040147214327e-16,0.0,294.15,291.4869679525572,0.000802253074982235,0.0,0.00045136782997206426,0.0,9.515377304276438e-05,0.0,9.036022409206966e-05,0.0,9.515367860718808e-05,0.0,7.028025918034578e-05,303.15,285.15,298.1523861888478,298.46741456258883,298.1145800692067,297.889355134724,298.8632870304678,298.29740459716703,0.0,0.0,0.0,-4.707842724308714e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21153636.0,21153636.0,288.7401401445701,285.8288346297341,0.7204420769230769,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.7401426941705754e-16,0.0,294.15,291.4852392145064,0.0008022449528294304,0.0,0.00045136306726187314,0.0,9.515276847399596e-05,0.0,9.03592704918085e-05,0.0,9.515267437919344e-05,0.0,7.027951718493805e-05,303.15,285.15,298.1526449379425,298.46740047585166,298.1147371141319,297.88955537787507,298.86284997744735,298.29743757664977,0.0,0.0,0.0,-4.70774271917575e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21153672.0,21153672.0,288.72944402232275,285.8241791161419,0.7209064615384615,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.7122122045772054e-16,0.0,294.15,291.48350760194205,0.0008022390221746354,0.0,0.00045135953865968156,0.0,9.515202407211832e-05,0.0,9.035856395064201e-05,0.0,9.515193031651231e-05,0.0,7.027896734802177e-05,303.15,285.15,298.1528851844567,298.46736291835987,298.11492626349497,297.8897133102258,298.8623933097571,298.2974561972589,0.0,0.0,0.0,-4.707668461202583e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21153708.0,21153708.0,288.71792910701356,285.8190121852423,0.7213926923076923,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.7011659393116646e-16,0.0,294.15,291.4817736768562,0.0008022346632692938,0.0,0.00045135689526060256,0.0,9.515146628337515e-05,0.0,9.035803462049696e-05,0.0,9.515137286572018e-05,0.0,7.027855534301949e-05,303.15,285.15,298.1531105466374,298.467306478796,298.11514123927606,297.8898372032731,298.8619208623926,298.297463266075,0.0,0.0,0.0,-4.707612671139194e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21153744.0,21153744.0,288.70561287239815,285.8133438833667,0.7219003076923077,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.6205590341681295e-16,0.0,294.15,291.48003680816277,0.0008022317363444028,0.0,0.0004513550586873544,0.0,9.515107858537373e-05,0.0,9.03576668109997e-05,0.0,9.515098550413302e-05,0.0,7.027826896656909e-05,303.15,285.15,298.153316984044,298.4672254858343,298.11538541479246,297.88991853201867,298.86142825488577,298.29745493431506,0.0,0.0,0.0,-4.707573714310514e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21153780.0,21153780.0,288.69251279223226,285.80718423938436,0.7224288461538462,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.59454794473799e-16,0.0,294.15,291.4782978813149,0.0008022301691943634,0.0,0.0004513539880138909,0.0,9.515085234985684e-05,0.0,9.035745232893376e-05,0.0,9.515075960385582e-05,0.0,7.02781018458433e-05,303.15,285.15,298.1535101340227,298.46712659681987,298.115649836399,297.8899691225242,298.8609210987978,298.2974353577128,0.0,0.0,0.0,-4.707550736110212e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21153816.0,21153816.0,288.6786463402715,285.80054326783846,0.7229778461538462,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.5842607855125666e-16,0.0,294.15,291.47655607770605,0.0008022305627720246,0.0,0.0004513540217316925,0.0,9.515085893561135e-05,0.0,9.035745893777347e-05,0.0,9.5150766523153e-05,0.0,7.027810668623621e-05,303.15,285.15,298.1536846452896,298.46700218885803,298.11594418541074,297.88997535250587,298.86039317144326,298.2973999087015,0.0,0.0,0.0,-4.7075507981578317e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21153852.0,21153852.0,288.6640309902715,285.7934309720097,0.7235468461538461,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.509193235716627e-16,0.0,294.15,291.47481210152057,0.0008022321203793143,0.0,0.0004513547113021575,0.0,9.515100378474973e-05,0.0,9.035759684353518e-05,0.0,9.51509117045822e-05,0.0,7.027821364758277e-05,303.15,285.15,298.1538450527224,298.4668582362148,298.1162593414784,297.889948469453,298.85984948361266,298.29735211669623,0.0,0.0,0.0,-4.707564543327843e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21153888.0,21153888.0,288.6486842159879,285.78585734690625,0.7241353846153846,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.4994567388185676e-16,0.0,294.15,291.4730663926539,0.0008022345825065059,0.0,0.00045135591053598295,0.0,9.515125607846751e-05,0.0,9.035783678020001e-05,0.0,9.515116432958642e-05,0.0,7.027839996720174e-05,303.15,285.15,298.15399417745704,298.46669836608334,298.1165889316868,297.88989564390573,298.8592931360608,298.2972940510387,0.0,0.0,0.0,-4.7075889217652076e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21153924.0,21153924.0,288.63262349117645,285.7778323821806,0.724743,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.4146068391177337e-16,0.0,294.15,291.4713174540809,0.0008022391914392685,0.0,0.00045135831913752414,0.0,9.51517633242951e-05,0.0,9.035831882335941e-05,0.0,9.51516719046365e-05,0.0,7.027877459372634e-05,303.15,285.15,298.1541217555217,298.46650739568395,298.11694990182286,297.88979110682095,298.85871195318373,298.29721642260665,0.0,0.0,0.0,-4.7076385311296835e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21153960.0,21153960.0,288.61586628959276,285.76936606497077,0.7253692307692308,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.3829216306720485e-16,0.0,294.15,291.4695673026006,0.0008022446019633277,0.0,0.00045136117933350427,0.0,9.515236577278507e-05,0.0,9.035889127241e-05,0.0,9.515227468154079e-05,0.0,7.02792195366704e-05,303.15,285.15,298.1542411435874,298.4663043776211,298.11732200308285,297.88966682858296,298.8581212739511,298.29713112536507,0.0,0.0,0.0,-4.707697562442518e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21153996.0,21153996.0,288.59843008499246,285.7604683826685,0.7260136153846153,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.3345583486825746e-16,0.0,294.15,291.4678145841478,0.0008022514774330652,0.0,0.00045136486500351207,0.0,9.51531422434863e-05,0.0,9.035962897538392e-05,0.0,9.515305147898506e-05,0.0,7.027979301194632e-05,303.15,285.15,298.1543429252991,298.46607524950963,298.1177173223359,297.88950112218663,298.8575101924611,298.2970293623585,0.0,0.0,0.0,-4.7077738166301766e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21154032.0,21154032.0,288.5803323511312,285.7511493256114,0.7266756923076924,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.313137767373643e-16,0.0,294.15,291.4660602364949,0.0008022595277617037,0.0,0.00045136921256774267,0.0,9.515405825112366e-05,0.0,9.03604991847294e-05,0.0,9.5153967812164e-05,0.0,7.02804695488135e-05,303.15,285.15,298.1544330233304,298.4658283253043,298.11812828202574,297.8893073510829,298.8568852941114,298.29691645517096,0.0,0.0,0.0,-4.707863880910469e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21154068.0,21154068.0,288.56159056176466,285.74141888969996,0.7273550000000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.3046661141113706e-16,0.0,294.15,291.46430375872933,0.0008022689930065091,0.0,0.0004513743573624521,0.0,9.51551423267227e-05,0.0,9.036152899381971e-05,0.0,9.515505221174708e-05,0.0,7.028127022021563e-05,303.15,285.15,298.1545078449684,298.46555813135905,298.11855969070126,297.8890768839172,298.8562423291211,298.29678897601343,0.0,0.0,0.0,-4.707970579522341e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21154104.0,21154104.0,288.54222219064854,285.73128707893926,0.7280510769230769,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.242846690577231e-16,0.0,294.15,291.4625454837618,0.0008022791348693314,0.0,0.0004513798838084438,0.0,9.515630686082112e-05,0.0,9.036263520693006e-05,0.0,9.515621706859142e-05,0.0,7.028213031807956e-05,303.15,285.15,298.154569808032,298.465268007103,298.1190046308393,297.8888164772339,298.85558396549845,298.29664857774134,0.0,0.0,0.0,-4.7080852431859625e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21154140.0,21154140.0,288.52224471153846,285.7207639079043,0.7287634615384616,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.2228981445909676e-16,0.0,294.15,291.46078639431363,0.0008022899837937874,0.0,0.0004513858085173004,0.0,9.515755535437091e-05,0.0,9.03638211493041e-05,0.0,9.515746588426468e-05,0.0,7.02830524281526e-05,303.15,285.15,298.1546257762887,298.4649684952084,298.1194557670875,297.88854227105315,298.8549183787669,298.296502137681,0.0,0.0,0.0,-4.708208217542294e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21154176.0,21154176.0,288.50167559819005,285.7098594041304,0.7294916923076923,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.2150086684724247e-16,0.0,294.15,291.4590252330633,0.0008023024844551497,0.0,0.0004513926637823215,0.0,9.515900002270768e-05,0.0,9.036519338220191e-05,0.0,9.515891087303371e-05,0.0,7.028411943237541e-05,303.15,285.15,298.1546657576566,298.4646440584532,298.1199284008658,297.8882304971568,298.8542336260282,298.29634046803216,0.0,0.0,0.0,-4.708350609224252e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21154212.0,21154212.0,288.48053232435893,285.69858361042657,0.7302353076923077,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.1574375131695168e-16,0.0,294.15,291.4572625076308,0.0008023159744255213,0.0,0.0004514000766134019,0.0,9.516056223447922e-05,0.0,9.036667723584425e-05,0.0,9.516047340397385e-05,0.0,7.028527325386873e-05,303.15,285.15,298.15469356321734,298.4643003366885,298.1204152704601,297.88789052068705,298.853534118261,298.2961667618628,0.0,0.0,0.0,-4.70850463714807e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21154248.0,21154248.0,288.45883236380087,285.6869465871136,0.7309938461538462,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.1499703535706193e-16,0.0,294.15,291.45549840515554,0.0008023301753422204,0.0,0.00045140789029894565,0.0,9.516220895281143e-05,0.0,9.036824133777539e-05,0.0,9.516212044036047e-05,0.0,7.02864894916993e-05,303.15,285.15,298.1547105299104,298.4639391114314,298.1209124354825,297.887525894681,298.8528212997085,298.29598185424277,0.0,0.0,0.0,-4.708667032295909e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21154284.0,21154284.0,288.4365931902715,285.67495841418526,0.7317668461538461,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.1315125368061167e-16,0.0,294.15,291.45373261745226,0.0008023455353952227,0.0,0.00045141635734544984,0.0,9.516399340977287e-05,0.0,9.03699362379516e-05,0.0,9.516390521378876e-05,0.0,7.028780746292534e-05,303.15,285.15,298.1547131365987,298.4635545898535,298.1214246831399,297.8871288210423,298.85209095332556,298.295782436792,0.0,0.0,0.0,-4.708843063860393e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21154320.0,21154320.0,288.41383227752635,285.6626291933941,0.7325538461538461,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.11695982044053e-16,0.0,294.15,291.4519655090256,0.00080236180386236,0.0,0.0004514253364283993,0.0,9.5165885811957e-05,0.0,9.037173364420251e-05,0.0,9.516579793119909e-05,0.0,7.028920516221353e-05,303.15,285.15,298.1547044892892,298.4631518109737,298.1219487509249,297.88670631818894,298.85134687054097,298.29557164798354,0.0,0.0,0.0,-4.709029783533909e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21154356.0,21154356.0,288.39056709932123,285.64996905026095,0.7333543846153846,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.0778977061682802e-16,0.0,294.15,291.4501969177516,0.000802378587626911,0.0,0.00045143460645876435,0.0,9.516783955130146e-05,0.0,9.037358929632049e-05,0.0,9.51677519844688e-05,0.0,7.029064816501222e-05,303.15,285.15,298.1546832853136,298.4627280015304,298.12248090042385,297.8862563115161,298.8505868461993,298.2953470689967,0.0,0.0,0.0,-4.70922257946023e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21154392.0,21154392.0,288.36681512941175,285.6369881360082,0.7341679999999999,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.0605967050689418e-16,0.0,294.15,291.44842780432674,0.0008023959768031616,0.0,0.0004514442175280355,0.0,9.516986518654382e-05,0.0,9.037551322190936e-05,0.0,9.516977793306036e-05,0.0,7.029214426991716e-05,303.15,285.15,298.1546571541827,298.462296062576,298.1230177855172,297.88579570137375,298.84982076879635,298.2951174944892,0.0,0.0,0.0,-4.709422495713342e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21154428.0,21154428.0,288.34259384155354,285.62369662941785,0.7349942307692308,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.0537543098841446e-16,0.0,294.15,291.4466571669222,0.0008024144985371111,0.0,0.00045145446704292533,0.0,9.517202541616395e-05,0.0,9.037756495983349e-05,0.0,9.517193847439268e-05,0.0,7.029373978588765e-05,303.15,285.15,298.1546166406339,298.46184039075393,298.1235684951956,297.88530413813675,298.84903702011513,298.2948733369671,0.0,0.0,0.0,-4.7096357398699757e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21154464.0,21154464.0,288.31792070950223,285.61010473861324,0.7358326153846154,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.0038239228839255e-16,0.0,294.15,291.4448851862244,0.0008024337126499601,0.0,0.00045146510721213355,0.0,9.517426800251583e-05,0.0,9.037969490419012e-05,0.0,9.51741813710354e-05,0.0,7.029539613036102e-05,303.15,285.15,298.1545632906184,298.4613629978081,298.1241278489471,297.8847854384965,298.84823703610556,298.29461532239515,0.0,0.0,0.0,-4.709857142375056e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21154500.0,21154500.0,288.2928132070135,285.59622270276606,0.7366826923076922,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,9.909134474313468e-17,0.0,294.15,291.44311278103334,0.0008024531946015384,0.0,0.00045147589841936533,0.0,9.517654243015187e-05,0.0,9.0381855085325e-05,0.0,9.517645610851547e-05,0.0,7.029707599273026e-05,303.15,285.15,298.15450585379165,298.4608785913593,298.1246892794839,297.8842581902714,298.84743179929376,298.2943527428401,0.0,0.0,0.0,-4.7100817023454644e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21154536.0,21154536.0,288.2672888078431,285.5820607937275,0.7375440000000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,9.562594038309189e-17,0.0,294.15,291.44133872282686,0.0008024736963568814,0.0,0.000451487264932945,0.0,9.517893814222965e-05,0.0,9.038413043897633e-05,0.0,9.517885212844154e-05,0.0,7.029884543551733e-05,303.15,285.15,298.1544313139374,298.4603652369984,298.12526214528435,297.88369657263246,298.8466051330417,298.29407208037895,0.0,0.0,0.0,-4.710318275540074e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21154572.0,21154572.0,288.2413649857466,285.5676293175848,0.7384160769230769,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,9.109486500261483e-17,0.0,294.15,291.4395641685823,0.0008024944846477583,0.0,0.000451498793159933,0.0,9.518136794639503e-05,0.0,9.03864381666146e-05,0.0,9.51812822398122e-05,0.0,7.030064005864999e-05,303.15,285.15,298.154351237745,298.4598422550162,298.12583773824116,297.88312448145984,298.8457713984776,298.29378542218797,0.0,0.0,0.0,-4.710558230222298e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21154608.0,21154608.0,288.2150592144796,285.55293861614297,0.7392984615384616,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,9.05071702995532e-17,0.0,294.15,291.43778862356214,0.0008025158485141636,0.0,0.00045151064623018505,0.0,9.518386623336154e-05,0.0,9.038881092579398e-05,0.0,9.518378083268367e-05,0.0,7.030248526303904e-05,303.15,285.15,298.1542601006455,298.45930003614524,298.12641877467263,297.8825314688136,298.84492354044653,298.2934867841447,0.0,0.0,0.0,-4.710804971868567e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21154644.0,21154644.0,288.1883889677979,285.5379990683324,0.7401906923076923,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,8.905446783633252e-17,0.0,294.15,291.43601237244854,0.0008025375773679002,0.0,0.0004515227055413284,0.0,9.518640800010121e-05,0.0,9.039122497321003e-05,0.0,9.518632290419316e-05,0.0,7.030436258152142e-05,303.15,285.15,298.15415447013277,298.458741118316,298.1269282759643,297.8819216177949,298.8440626232606,298.2931616210937,0.0,0.0,0.0,-4.71105602579816e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21154680.0,21154680.0,288.161371719457,285.5228210915421,0.7410923076923076,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,8.790911206752367e-17,0.0,294.15,291.4342350788217,0.000802559845100266,0.0,0.0004515350693570083,0.0,9.518901396259985e-05,0.0,9.039369998068081e-05,0.0,9.518892916977831e-05,0.0,7.030628731489278e-05,303.15,285.15,298.1540274407569,298.45815754492617,298.1273321597812,297.8812869053312,298.8431824242854,298.2927972950162,0.0,0.0,0.0,-4.7113134439377724e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21154716.0,21154716.0,288.13402494321264,285.5074151428795,0.7420028461538462,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,8.483477070061642e-17,0.0,294.15,291.432457044755,0.0008025823729104497,0.0,0.0004515475802843657,0.0,9.519165093951234e-05,0.0,9.039620443913678e-05,0.0,9.519156644878808e-05,0.0,7.030823495547514e-05,303.15,285.15,298.15389859065414,298.45755913882095,298.12786306987647,297.88063692820253,298.842292110508,298.2924499676124,0.0,0.0,0.0,-4.711573940964699e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21154752.0,21154752.0,288.10636611282047,285.491791720357,0.7429218461538462,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,8.347311416052509e-17,0.0,294.15,291.43067892316765,0.0008026050128527206,0.0,0.0004515601544311339,0.0,9.519430124408322e-05,0.0,9.039872155367876e-05,0.0,9.519421705528631e-05,0.0,7.031019243983273e-05,303.15,285.15,298.1537665951414,298.4569580010924,298.12836986418915,297.8799844943956,298.8413994907085,298.29209568910545,0.0,0.0,0.0,-4.711835764835312e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21154788.0,21154788.0,288.0784127020362,285.4759613640057,0.7438488461538463,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,8.293459086353363e-17,0.0,294.15,291.42889972648135,0.0008026280587170676,0.0,0.0004515729586863155,0.0,9.519700006162309e-05,0.0,9.040128473498603e-05,0.0,9.519691617256949e-05,0.0,7.031218575585982e-05,303.15,285.15,298.15359561449065,298.45632317569454,298.1285775912757,297.8793017856215,298.84047838908657,298.2916553112338,0.0,0.0,0.0,-4.712102402373302e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21154824.0,21154824.0,288.0501821846154,285.459934656916,0.7447833846153846,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.900487387098688e-17,0.0,294.15,291.4271199414953,0.0008026513474468863,0.0,0.0004515859004272528,0.0,9.519972786444097e-05,0.0,9.040387544027963e-05,0.0,9.519964427406407e-05,0.0,7.031420048039063e-05,303.15,285.15,298.1534066303852,298.45567122030235,298.128603561634,297.8786034011917,298.83954303343035,298.29116556938874,0.0,0.0,0.0,-4.7123719188214816e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21154860.0,21154860.0,288.0216920343137,285.44372222620757,0.7457250000000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.849517723892426e-17,0.0,294.15,291.42533998060117,0.0008026747025840921,0.0,0.00045159887975688507,0.0,9.520246359183677e-05,0.0,9.040647367064474e-05,0.0,9.52023802998551e-05,0.0,7.031622105800779e-05,303.15,285.15,298.15321292904406,298.4550144043977,298.1285715710372,297.8779005095013,298.8386036826971,298.2906606193355,0.0,0.0,0.0,-4.7126422280135637e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21154896.0,21154896.0,287.9929597248869,285.4273347439264,0.7466732307692309,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.723527554330699e-17,0.0,294.15,291.4235594542379,0.0008026980543844464,0.0,0.00045161185854037745,0.0,9.520519920669669e-05,0.0,9.040907179237893e-05,0.0,9.52051162114521e-05,0.0,7.03182415526248e-05,303.15,285.15,298.152986015641,298.454330099978,298.1284273771474,297.8771754273386,298.83763954485875,298.29011169299275,0.0,0.0,0.0,-4.71291253670699e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21154932.0,21154932.0,287.9640027300905,285.4107829278715,0.7476276153846153,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.357561108284101e-17,0.0,294.15,291.4217783748579,0.0008027215095667173,0.0,0.00045162489666982284,0.0,9.520794733469589e-05,0.0,9.041168179531764e-05,0.0,9.520786463470856e-05,0.0,7.032027128950939e-05,303.15,285.15,298.15272891243677,298.4536208492476,298.1281710124449,297.87642974756807,298.836652770261,298.28952065839167,0.0,0.0,0.0,-4.71318409462325e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21154968.0,21154968.0,287.93483852368024,285.3940775423508,0.7485876923076923,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.310094111207298e-17,0.0,294.15,291.4199970367748,0.0008027450380148154,0.0,0.0004516379763831551,0.0,9.521070422977231e-05,0.0,9.04143001232027e-05,0.0,9.52106218245906e-05,0.0,7.032230750175946e-05,303.15,285.15,298.15246119842425,298.4529028982578,298.12785844908336,297.87567612689577,298.8356578658435,298.2889113077009,0.0,0.0,0.0,-4.7134565291796155e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21155004.0,21155004.0,287.90548457941173,285.37722939886703,0.7495529999999999,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.192762062414051e-17,0.0,294.15,291.41821557054504,0.0008027684785231374,0.0,0.00045165100704640834,0.0,9.521345078533321e-05,0.0,9.041690863188022e-05,0.0,9.521336867443641e-05,0.0,7.03243360773158e-05,303.15,285.15,298.1521832136921,298.4521757974139,298.12752264120337,297.87491588334854,298.8346546664715,298.2882904404259,0.0,0.0,0.0,-4.7137279487707026e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21155040.0,21155040.0,287.8759583710407,285.3602493567341,0.750523076923077,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.100253828722778e-17,0.0,294.15,291.41643368210845,0.0008027916292741613,0.0,0.0004516638761133564,0.0,9.521616327724984e-05,0.0,9.041948479103143e-05,0.0,9.521608145888254e-05,0.0,7.032633949370617e-05,303.15,285.15,298.1518713890707,298.45141854810106,298.1271102478893,297.874133816924,298.8336241344388,298.2876316272848,0.0,0.0,0.0,-4.713996006397147e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21155076.0,21155076.0,287.84627737232273,285.34314832362367,0.7514974615384615,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.851945052217137e-17,0.0,294.15,291.4146514373307,0.0008028148051811273,0.0,0.00045167676031512903,0.0,9.521887896168615e-05,0.0,9.042206398057458e-05,0.0,9.521879743462191e-05,0.0,7.032834526816857e-05,303.15,285.15,298.1515344464113,298.450638624076,298.12663565733726,297.873334055099,298.8325722251005,298.2869430016048,0.0,0.0,0.0,-4.714264389902264e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21155112.0,21155112.0,287.81645905701356,285.32593725604465,0.7524756923076923,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.527277086494605e-17,0.0,294.15,291.41286910201217,0.0008028377782564742,0.0,0.0004516895308602931,0.0,9.522157068684494e-05,0.0,9.042462041721882e-05,0.0,9.522148945053024e-05,0.0,7.033033334642978e-05,303.15,285.15,298.15118723814896,298.4498488219358,298.12614267100855,297.8725275220991,298.8315114321074,298.28624353706,0.0,0.0,0.0,-4.7145304095303615e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21155148.0,21155148.0,287.78652089886873,285.30862715975286,0.7534573076923077,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.485166631980639e-17,0.0,294.15,291.41108658612404,0.0008028604430314426,0.0,0.00045170212887817024,0.0,9.522422604300453e-05,0.0,9.04271423157756e-05,0.0,9.522414509630667e-05,0.0,7.033229456275292e-05,303.15,285.15,298.15081952912317,298.4490392889858,298.12561297186824,297.87170746601487,298.83043289560624,298.28552243031965,0.0,0.0,0.0,-4.714792837227935e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21155184.0,21155184.0,287.75648037164405,285.2912290900948,0.7544418461538461,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.177877848761997e-17,0.0,294.15,291.4093039643742,0.0008028828080795035,0.0,0.00045171455918662374,0.0,9.522684604582288e-05,0.0,9.042963064074191e-05,0.0,9.522676538761188e-05,0.0,7.03342296672994e-05,303.15,285.15,298.15043279255286,298.44820980950027,298.12505196582026,297.8708750215791,298.8293366893657,298.2847812557637,0.0,0.0,0.0,-4.715051773267655e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
