,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21155220.0,21155220.0,287.726354949095,285.27375415228323,0.7554288461538461,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.138021528784192e-17,0.0,294.15,291.40752128943785,0.0008029049511221954,0.0,0.00045172686504994477,0.0,9.522943981501465e-05,0.0,9.043209405303414e-05,0.0,9.522935944473823e-05,0.0,7.033614539581819e-05,303.15,285.15,298.15003650338514,298.4473703171529,298.12447524028073,297.87003635884525,298.82823161335284,298.28403000660336,0.0,0.0,0.0,-4.7153081194754456e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21155256.0,21155256.0,287.69616210497736,285.2562135016073,0.7564178461538461,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.039502052761966e-17,0.0,294.15,291.40573865058667,0.0008029266188871336,0.0,0.0004517389043674209,0.0,9.523197739483721e-05,0.0,9.043450410544378e-05,0.0,9.5231897311463e-05,0.0,7.033801962313411e-05,303.15,285.15,298.1496256275771,298.44651487416496,298.1238768406361,297.86918962224973,298.82711307483873,298.28326400789337,0.0,0.0,0.0,-4.7155589098946663e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21155292.0,21155292.0,287.66591931304674,285.238618343576,0.7574083846153846,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.753330340860569e-17,0.0,294.15,291.40395603173215,0.000802947719529612,0.0,0.00045175062601520094,0.0,9.523444800886135e-05,0.0,9.04368505636809e-05,0.0,9.523436821066898e-05,0.0,7.033984438986234e-05,303.15,285.15,298.1491898087994,298.44563189624057,298.1232409211401,297.8683281091758,298.825971022176,298.2824723515064,0.0,0.0,0.0,-4.71580307803999e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21155328.0,21155328.0,287.6356440470588,285.2209799339969,0.7584000000000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.716212971333862e-17,0.0,294.15,291.40217335273644,0.0008029686356793917,0.0,0.0004517622442888794,0.0,9.52368968312167e-05,0.0,9.043917632747686e-05,0.0,9.523681731769361e-05,0.0,7.034165306137489e-05,303.15,285.15,298.14874455676437,298.444738083758,298.1225900701373,297.867459435308,298.8248192762643,298.28167028444636,0.0,0.0,0.0,-4.716045095212808e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21155364.0,21155364.0,287.60535378076924,285.2033095789897,0.7593922307692307,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.642695070867714e-17,0.0,294.15,291.4003906918058,0.00080298939440512,0.0,0.0004517737741465064,0.0,9.52393270147068e-05,0.0,9.044148439116937e-05,0.0,9.523924778567807e-05,0.0,7.034344796629755e-05,303.15,285.15,298.14829682983816,298.44384141101875,298.1219356258974,297.8665896849906,298.8236650955501,298.28086572945904,0.0,0.0,0.0,-4.71628527291052e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21155400.0,21155400.0,287.5750659879336,285.18561863493574,0.7603846153846153,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.570122705796428e-17,0.0,294.15,291.39860815530636,0.0008030090687537834,0.0,0.0004517846950179964,0.0,9.524162881881071e-05,0.0,9.044367054131638e-05,0.0,9.524154987298375e-05,0.0,7.034514805073548e-05,303.15,285.15,298.1478320525963,298.4429250298015,298.1212564240685,297.8657125133943,298.8224941350631,298.28004403098475,0.0,0.0,0.0,-4.71651274399186e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21155436.0,21155436.0,287.5447981423077,285.1679185083638,0.7613766923076923,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.375325394682356e-17,0.0,294.15,291.3968258531278,0.0008030282850043654,0.0,0.00045179535961874354,0.0,9.524387660088988e-05,0.0,9.044580538890661e-05,0.0,9.524379793644567e-05,0.0,7.034680823482196e-05,303.15,285.15,298.14734514401584,298.4419821155689,298.1205462804932,297.864822550765,298.8213003019961,298.2791992785678,0.0,0.0,0.0,-4.7167348731489586e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21155472.0,21155472.0,287.514567717647,285.1502206557724,0.762368,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.340646708220756e-17,0.0,294.15,291.3950435512337,0.0008030473780522671,0.0,0.0004518059548985727,0.0,9.52461097692712e-05,0.0,9.044792635900063e-05,0.0,9.524603138623298e-05,0.0,7.034845762527936e-05,303.15,285.15,298.1468582111929,298.44103917264465,298.11983610302593,297.8639325772768,298.82010644486814,298.2783545018017,0.0,0.0,0.0,-4.716955560055053e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21155508.0,21155508.0,287.4843921877074,285.13253658339,0.763358076923077,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.254925647640189e-17,0.0,294.15,291.3932616008632,0.0008030655044224365,0.0,0.0004518160074298485,0.0,9.524822852199937e-05,0.0,9.04499386757969e-05,0.0,9.524815041902682e-05,0.0,7.035002250881996e-05,303.15,285.15,298.1463582641227,298.4400799184029,298.11910758053693,297.86303895807646,298.8188994701145,298.27749683825067,0.0,0.0,0.0,-4.7171649216978995e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21155544.0,21155544.0,287.45428902624434,285.1148778468727,0.7643464615384616,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.005929777556488e-17,0.0,294.15,291.3914799982934,0.0008030829218614779,0.0,0.0004518256623304254,0.0,9.525026345186771e-05,0.0,9.045187139078211e-05,0.0,9.525018562746082e-05,0.0,7.035152548118727e-05,303.15,285.15,298.14584283031024,298.43910076248625,298.11835733743146,297.86213878378,298.8176757712539,298.2766230970524,0.0,0.0,0.0,-4.7173659878530565e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21155580.0,21155580.0,287.4242757070136,285.0972560509402,0.7653326923076924,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.9736342314344977e-17,0.0,294.15,291.3896984628867,0.000803100061080632,0.0,0.000451835160968019,0.0,9.525226544015778e-05,0.0,9.04537728233156e-05,0.0,9.525218789400431e-05,0.0,7.035300412303883e-05,303.15,285.15,298.1453236049867,298.43811660783996,298.1176018044507,297.8612364390349,298.81644769260544,298.2757452297835,0.0,0.0,0.0,-4.717563795868513e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21155616.0,21155616.0,287.39436970377074,285.07968284895134,0.7663163076923077,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.909666855093671e-17,0.0,294.15,291.38791709583023,0.0008031166559805084,0.0,0.0004518443537707785,0.0,9.525420295561745e-05,0.0,9.045561303039072e-05,0.0,9.525412568724832e-05,0.0,7.035443514551146e-05,303.15,285.15,298.1448004325589,298.4371269565459,298.11684025485187,297.8603341918869,298.81521531206033,298.2748634295808,0.0,0.0,0.0,-4.717755222476962e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21155652.0,21155652.0,287.36458849027144,285.06216994241805,0.7672968461538462,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.6770304959181367e-17,0.0,294.15,291.3861362832479,0.0008031320429521523,0.0,0.00045185286829215935,0.0,9.525599748389376e-05,0.0,9.045731745169613e-05,0.0,9.525592049172831e-05,0.0,7.035576055825163e-05,303.15,285.15,298.1442644460776,298.4361193786943,298.1160596897118,297.8594307289082,298.8139687157284,298.27396859182403,0.0,0.0,0.0,-4.7179324918269655e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21155688.0,21155688.0,287.33494954027145,285.0447290804603,0.7682738461538462,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.646856829724879e-17,0.0,294.15,291.3843558415772,0.0008031470326628662,0.0,0.00045186116013646807,0.0,9.525774507084687e-05,0.0,9.045897729529097e-05,0.0,9.525766835385615e-05,0.0,7.035705130036445e-05,303.15,285.15,298.143720140907,298.43510005256957,298.1152674802576,297.8585244086239,298.8127125548731,298.2730649274463,0.0,0.0,0.0,-4.718105116353965e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21155724.0,21155724.0,287.3054703275264,285.0273720592002,0.7692468461538462,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.426673284408435e-17,0.0,294.15,291.38257587143397,0.0008031613839976116,0.0,0.0004518690936840629,0.0,9.525941712631048e-05,0.0,9.046056541123251e-05,0.0,9.525934068343812e-05,0.0,7.035828625525203e-05,303.15,285.15,298.14316909933143,298.43407089002983,298.11446528420686,297.85761860509376,298.8114490737192,298.2721545904762,0.0,0.0,0.0,-4.718270263688687e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21155760.0,21155760.0,287.27616832579184,285.0101107210981,0.7702153846153845,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.369740534080319e-17,0.0,294.15,291.3807961380222,0.0008031751689729737,0.0,0.0004518767090210182,0.0,9.526102210003144e-05,0.0,9.046208982419382e-05,0.0,9.526094593077482e-05,0.0,7.035947166382901e-05,303.15,285.15,298.1426146753967,298.4330367884313,298.1136580733113,297.85671306256336,298.8101819170101,298.2712409033426,0.0,0.0,0.0,-4.7184287695192825e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21155796.0,21155796.0,287.2470610088235,284.99295695422927,0.7711790000000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.2169227684287245e-17,0.0,294.15,291.37901718417055,0.000803187957485292,0.0,0.0004518837650015993,0.0,9.526250915731131e-05,0.0,9.046350225919691e-05,0.0,9.526243326011627e-05,0.0,7.036056997983554e-05,303.15,285.15,298.14205159258165,298.43198824631986,298.11283681044625,297.85580955699925,298.80890376746765,298.27031799476293,0.0,0.0,0.0,-4.718575599474259e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21155832.0,21155832.0,287.21816585037703,284.9759226915026,0.7721372307692308,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.189717467952628e-17,0.0,294.15,291.3772382313089,0.0008032005382942182,0.0,0.00045189070412289057,0.0,9.526397157924353e-05,0.0,9.046489129990555e-05,0.0,9.526389595413594e-05,0.0,7.036165010025644e-05,303.15,285.15,298.14148849905234,298.43093968672844,298.11201553010386,297.8549060564344,298.80762560533196,298.26939507553016,0.0,0.0,0.0,-4.718719991157631e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21155868.0,21155868.0,287.1895003242081,284.9590199098214,0.7730896153846153,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.1358322762470523e-17,0.0,294.15,291.3754597757854,0.0008032120429303934,0.0,0.0004518970384999373,0.0,9.52653065153268e-05,0.0,9.046615927607102e-05,0.0,9.526523116146332e-05,0.0,7.036263606012402e-05,303.15,285.15,298.14092184617925,298.42988450096976,298.1111873258971,297.8540066870365,298.8063429602801,298.26846866407254,0.0,0.0,0.0,-4.718851756912071e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21155904.0,21155904.0,287.1610819040724,284.9422606291867,0.7740356923076922,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.9398627754022903e-17,0.0,294.15,291.3736822912681,0.0008032225003514393,0.0,0.00045190278507796554,0.0,9.526651753915904e-05,0.0,9.046730958035416e-05,0.0,9.526644245483695e-05,0.0,7.036353049894701e-05,303.15,285.15,298.14034785900276,298.4288159472262,298.11034630862986,297.8531121723603,298.8050506968331,298.26753459681044,0.0,0.0,0.0,-4.718971251749612e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21155940.0,21155940.0,287.13292806372544,284.92565691174383,0.7749750000000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.914444915857439e-17,0.0,294.15,291.37190508562367,0.000803232638232627,0.0,0.00045190835226326776,0.0,9.526769074564197e-05,0.0,9.046842397186594e-05,0.0,9.526761593038975e-05,0.0,7.036439700603836e-05,303.15,285.15,298.1397716851037,298.42774346469,298.10950176514785,297.85221836719313,298.80375548838674,298.2665981541043,0.0,0.0,0.0,-4.719087002393666e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21155976.0,21155976.0,287.10505627692305,284.90922086077194,0.7759070769230769,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.8641000856092626e-17,0.0,294.15,291.37012812822155,0.0008032423135681185,0.0,0.0004519136595161329,0.0,9.526880915587326e-05,0.0,9.04694863271577e-05,0.0,9.526873460933934e-05,0.0,7.036522304083012e-05,303.15,285.15,298.1391946368941,298.4266688493737,298.108655021335,297.8513268925889,298.8024590262045,298.26566088527926,0.0,0.0,0.0,-4.719197326388196e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21156012.0,21156012.0,287.0774840174208,284.8929646196179,0.7768314615384615,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.6810061605146543e-17,0.0,294.15,291.36835226930594,0.0008032504744498032,0.0,0.0004519181160490697,0.0,9.526974822689931e-05,0.0,9.047037837589044e-05,0.0,9.526967394747488e-05,0.0,7.036591661641112e-05,303.15,285.15,298.13861344423657,298.4255844732708,298.1077987693526,297.8504442565264,298.8011564772586,298.264719484129,0.0,0.0,0.0,-4.719289887107665e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21156048.0,21156048.0,287.05022875897436,284.8769003705735,0.7777476923076924,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.657258303570033e-17,0.0,294.15,291.36657709499593,0.0008032581111699202,0.0,0.0004519222784889402,0.0,9.527062530124893e-05,0.0,9.047121155000194e-05,0.0,9.527055128792091e-05,0.0,7.036656440153054e-05,303.15,285.15,298.1380292935263,298.4244935767265,298.1069369157001,297.8495651019924,298.79984940080476,298.26377485775004,0.0,0.0,0.0,-4.7193763083675234e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21156084.0,21156084.0,287.0233079753393,284.8610403336975,0.7786553076923077,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.63366365492903e-17,0.0,294.15,291.3648019206859,0.000803265747885709,0.0,0.00045192644092381174,0.0,9.527150237453698e-05,0.0,9.047204472311063e-05,0.0,9.527142862731034e-05,0.0,7.036721218586557e-05,303.15,285.15,298.13744514350844,298.4234026815439,298.1060750634929,297.84868594856147,298.79854232592635,298.2628302326066,0.0,0.0,0.0,-4.7194627303047845e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21156120.0,21156120.0,286.9967391402715,284.84539676558285,0.7795538461538462,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.56378910650076e-17,0.0,294.15,291.36302777508587,0.0008032716310565506,0.0,0.00045192961788326967,0.0,9.527217170007032e-05,0.0,9.047268061256432e-05,0.0,9.527209821766492e-05,0.0,7.036770652850848e-05,303.15,285.15,298.13685994245446,298.42230639633993,298.1052076086679,297.84781689577227,298.7972329011585,298.2618847488786,0.0,0.0,0.0,-4.719528572894366e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21156156.0,21156156.0,286.9705397275264,284.829981958068,0.7804428461538462,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.439156926566635e-17,0.0,294.15,291.3612549372845,0.0008032767758121694,0.0,0.0004519323807451852,0.0,9.527275373167427e-05,0.0,9.047323360376875e-05,0.0,9.527268051237718e-05,0.0,7.036813639627508e-05,303.15,285.15,298.1362724116777,298.4212021987131,298.1043335679098,297.84695668546124,298.7959187464086,298.2609367220341,0.0,0.0,0.0,-4.7195857703636806e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21156192.0,21156192.0,286.9447272108597,284.8148082368942,0.7813218461538461,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.416969349817024e-17,0.0,294.15,291.3594821011045,0.0008032817317768276,0.0,0.00045193503739121034,0.0,9.527331337169603e-05,0.0,9.047376533140436e-05,0.0,9.527324041552539e-05,0.0,7.036854972569406e-05,303.15,285.15,298.13568488019087,298.4200979941519,298.10345952098396,297.84609648998844,298.7946045890447,298.259988694872,0.0,0.0,0.0,-4.719640749700683e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21156228.0,21156228.0,286.91931906402715,284.79988796030824,0.7821903846153846,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.373022699505794e-17,0.0,294.15,291.35770992560174,0.0008032854353125522,0.0,0.0004519369900211484,0.0,9.52737245979837e-05,0.0,9.047415612101897e-05,0.0,9.527365190423534e-05,0.0,7.036885343728524e-05,303.15,285.15,298.13509817994657,298.4189921173789,298.1025839052574,297.8452430238266,298.7932904255478,298.25904153039147,0.0,0.0,0.0,-4.7196810264307884e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21156264.0,21156264.0,286.89433276078427,284.7852335176106,0.783048,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.213197655691392e-17,0.0,294.15,291.3559392128949,0.0008032877311981411,0.0,0.0004519381520381638,0.0,9.527396915641955e-05,0.0,9.047438863703542e-05,0.0,9.527389672342548e-05,0.0,7.036903404868822e-05,303.15,285.15,298.13451218595475,298.4178815139553,298.10170476468846,297.8444017750156,298.7919747526008,298.258094998443,0.0,0.0,0.0,-4.719704793530542e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21156300.0,21156300.0,286.86978577488685,284.7708573276505,0.7838942307692308,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.171871773220982e-17,0.0,294.15,291.35416888222034,0.0008032896165768311,0.0,0.00045193908344702343,0.0,9.527416510062283e-05,0.0,9.047457498734715e-05,0.0,9.527409292795671e-05,0.0,7.036917875381527e-05,303.15,285.15,298.1339261063346,298.4167694329929,298.1008246940825,297.8435630755585,298.7906583291522,298.2571483276242,0.0,0.0,0.0,-4.719723744945017e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21156336.0,21156336.0,286.8456955800905,284.7567718372657,0.7847286153846154,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.060945654487708e-17,0.0,294.15,291.35239994708655,0.0008032900522452193,0.0,0.0004519392004068896,0.0,9.527418935169895e-05,0.0,9.04745982921771e-05,0.0,9.527411743791783e-05,0.0,7.036919664708681e-05,303.15,285.15,298.1333426667664,298.41565610426665,298.099944514476,297.8427363896306,298.78934355936815,298.2562046469015,0.0,0.0,0.0,-4.71972568828132e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21156372.0,21156372.0,286.8220796501508,284.7429895196701,0.7855506923076924,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.9159078599262666e-17,0.0,294.15,291.3506314632498,0.0008032898071671046,0.0,0.0004519389347335989,0.0,9.5274132939891e-05,0.0,9.047454499712805e-05,0.0,9.527406128456901e-05,0.0,7.036915496305755e-05,303.15,285.15,298.132760360835,298.41454231515723,298.0990643839968,297.8419135098284,298.7880290905573,298.2552619320749,0.0,0.0,0.0,-4.719719640623903e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21156408.0,21156408.0,286.7989554588235,284.7295228727871,0.78636,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.8970960025965997e-17,0.0,294.15,291.34886388073943,0.0008032882437413431,0.0,0.00045193792806739834,0.0,9.52739203194379e-05,0.0,9.047434336166144e-05,0.0,9.527384892172002e-05,0.0,7.036899790391651e-05,303.15,285.15,298.1321803208131,298.41342760648143,298.0981843525112,297.84109822964297,298.78671522135835,298.2543211461615,0.0,0.0,0.0,-4.719698118003696e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21156444.0,21156444.0,286.77634047986425,284.7163844175292,0.7871560769230769,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.859835596690122e-17,0.0,294.15,291.3470963995701,0.0008032865440004245,0.0,0.00045193684478705254,0.0,9.52736915479725e-05,0.0,9.047412638870312e-05,0.0,9.527362040776495e-05,0.0,7.036882891569956e-05,303.15,285.15,298.13160063080886,298.41231296988855,298.0973044677278,297.8402838696064,298.7854016079155,298.25338070918946,0.0,0.0,0.0,-4.7196749954310105e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21156480.0,21156480.0,286.7542521870286,284.7035866960251,0.7879384615384615,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.823054407850346e-17,0.0,294.15,291.3453308618025,0.0008032822301238314,0.0,0.00045193429225773535,0.0,9.527315304440136e-05,0.0,9.047361528475258e-05,0.0,9.527308215992531e-05,0.0,7.036843116053227e-05,303.15,285.15,298.1310276408471,298.4111996912214,298.09642737181343,297.8394871364702,298.7840928712137,298.25244694231316,0.0,0.0,0.0,-4.719621189366798e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21156516.0,21156516.0,286.73270805407236,284.69114226979326,0.7887066923076923,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.7243270661338495e-17,0.0,294.15,291.34356642937115,0.0008032771875162745,0.0,0.0004519313305336723,0.0,9.527252827937658e-05,0.0,9.047302226375798e-05,0.0,9.52724576496158e-05,0.0,7.036796969302164e-05,303.15,285.15,298.1304586682606,298.4100869997414,298.0955523338264,297.83869938815354,298.7827861291765,298.2515167038317,0.0,0.0,0.0,-4.719558839131669e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21156552.0,21156552.0,286.7117255547511,284.6790637178615,0.7894603076923076,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.7067511842646755e-17,0.0,294.15,291.341801999042,0.0008032718283592716,0.0,0.00045192819071906417,0.0,9.527186597074408e-05,0.0,9.047239359046908e-05,0.0,9.527179559572089e-05,0.0,7.036748049592873e-05,303.15,285.15,298.1298897049894,298.40897431180383,298.094677301186,297.8379116603338,298.7814793941044,298.2505864744835,0.0,0.0,0.0,-4.71949276969262e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21156588.0,21156588.0,286.6913221628205,284.66736363483443,0.7901988461538462,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.671938859190482e-17,0.0,294.15,291.3400383898807,0.0008032652501046734,0.0,0.00045192436560235767,0.0,9.527105919345811e-05,0.0,9.047162772553534e-05,0.0,9.527098907249861e-05,0.0,7.036688459482896e-05,303.15,285.15,298.129324758015,298.40786361208984,298.09380469524405,297.8371315641452,298.7801759525602,298.2496601164109,0.0,0.0,0.0,-4.7194123890148276e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21156624.0,21156624.0,286.6715153520362,284.6560546289071,0.7909218461538461,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.5453335015384002e-17,0.0,294.15,291.33827675661126,0.0008032567278176546,0.0,0.0004519194481159703,0.0,9.527002213448461e-05,0.0,9.04706431777505e-05,0.0,9.526995226590597e-05,0.0,7.036611860857994e-05,303.15,285.15,298.1287685724818,298.40675686968814,298.0929378684376,297.8363685346026,298.77887909525253,298.24874218809254,0.0,0.0,0.0,-4.7193091976283336e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21156660.0,21156660.0,286.6523225961538,284.64514931982507,0.7916288461538461,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.528912389148185e-17,0.0,294.15,291.3365156855116,0.0008032477235518752,0.0,0.00045191425984940137,0.0,9.526892799263637e-05,0.0,9.046960442217142e-05,0.0,9.526885837595393e-05,0.0,7.036531046114885e-05,303.15,285.15,298.1282146853877,298.40565107607597,298.0920726748322,297.835610080967,298.77758382278574,298.24782646800975,0.0,0.0,0.0,-4.719200353009459e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21156696.0,21156696.0,286.6337613689291,284.63466033679185,0.7923193846153846,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.4883216023096863e-17,0.0,294.15,291.3347548905499,0.0008032384406828955,0.0,0.0004519089150142884,0.0,9.526780084464859e-05,0.0,9.046853432293059e-05,0.0,9.526773147964314e-05,0.0,7.036447793551121e-05,303.15,285.15,298.12766229350484,298.40454642099354,298.0912087483458,297.83485403810886,298.7762900357702,298.2469123073447,0.0,0.0,0.0,-4.719088240144267e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21156732.0,21156732.0,286.61584914411765,284.62460031632185,0.7929930000000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.3704166415242938e-17,0.0,294.15,291.33299641627605,0.0008032270202569323,0.0,0.00045190236903948014,0.0,9.526642048520939e-05,0.0,9.04672237660246e-05,0.0,9.526635137005177e-05,0.0,7.036345838888927e-05,303.15,285.15,298.1271220260807,298.4034503899266,298.09035489087404,297.83411788975036,298.7750075767096,298.2460105546683,0.0,0.0,0.0,-4.718951046747366e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21156768.0,21156768.0,286.5986033954751,284.6149819000405,0.7936492307692308,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.3551239979243172e-17,0.0,294.15,291.3312387691559,0.0008032148876493452,0.0,0.0004518954229255488,0.0,9.526495577282087e-05,0.0,9.046583310479442e-05,0.0,9.526488690683143e-05,0.0,7.036237653951504e-05,303.15,285.15,298.1265853625729,298.4023558955515,298.0895036838119,297.8333882428583,298.77372727188464,298.2451120913359,0.0,0.0,0.0,-4.7188055000243006e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21156804.0,21156804.0,286.58204159675716,284.60581773243024,0.7942876153846155,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.3399300141734905e-17,0.0,294.15,291.32948112203576,0.000803202755029227,0.0,0.0004518884768081867,0.0,9.5263491059721e-05,0.0,9.046444244288062e-05,0.0,9.526342244289211e-05,0.0,7.036129468961596e-05,303.15,285.15,298.12604869968163,298.40126140245843,298.0886524779185,297.8326585969017,298.77244696852443,298.2442136290969,0.0,0.0,0.0,-4.7186599554889105e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21156840.0,21156840.0,286.56618122171943,284.59712045852206,0.7949076923076923,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.2949336775223703e-17,0.0,294.15,291.32772495302197,0.0008031889742273858,0.0,0.000451880604297966,0.0,9.526183105385377e-05,0.0,9.046286632507791e-05,0.0,9.526176268510159e-05,0.0,7.036006859722208e-05,303.15,285.15,298.1255207416545,298.40017390555374,298.08780863698087,297.8319414173183,298.771175222586,298.2433239848187,0.0,0.0,0.0,-4.718495068831283e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21156876.0,21156876.0,286.55103974411765,284.5889027215335,0.795509,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.2146756772630083e-17,0.0,294.15,291.32597100932543,0.0008031741016801109,0.0,0.000451872118881032,0.0,9.526004184277708e-05,0.0,9.046116750904576e-05,0.0,9.525997372037473e-05,0.0,7.035874707442413e-05,303.15,285.15,298.1250041381974,298.39909540632783,298.0869756623057,297.83124189361524,298.76991395518763,298.2424462111268,0.0,0.0,0.0,-4.7183173889250385e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21156912.0,21156912.0,286.5366346377074,284.5811771604514,0.7960910769230769,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.109736971334611e-17,0.0,294.15,291.32421763792075,0.0008031588921034454,0.0,0.0004518634441749188,0.0,9.525821272799204e-05,0.0,9.045943079903346e-05,0.0,9.52581448515132e-05,0.0,7.035739607891364e-05,303.15,285.15,298.1244906646952,298.3980199372215,298.0861459347936,297.83054687793054,298.768656128426,298.24157190861337,0.0,0.0,0.0,-4.7181357602973535e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21156948.0,21156948.0,286.5229833762443,284.57395640756005,0.7966534615384615,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.0961260916997265e-17,0.0,294.15,291.3224654091318,0.0008031427926167766,0.0,0.00045185426944550157,0.0,9.525627820372859e-05,0.0,9.045759398875397e-05,0.0,9.525621057234923e-05,0.0,7.035596722838052e-05,303.15,285.15,298.12398344092406,298.39695052120703,298.0853226925663,297.82986086188725,298.76740517409957,298.24070453813687,0.0,0.0,0.0,-4.717943695070931e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21156984.0,21156984.0,286.5101034334841,284.56725308591405,0.7971956923076923,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.996804659769991e-17,0.0,294.15,291.3207145278442,0.0008031260711624973,0.0,0.0004518447455333566,0.0,9.525427006919142e-05,0.0,9.045568727533518e-05,0.0,9.525420268193136e-05,0.0,7.035448400962017e-05,303.15,285.15,298.1234836696047,298.39588803812956,298.08450695768374,297.8291851323602,298.76616163526023,298.23984508660766,0.0,0.0,0.0,-4.7177443440368404e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21157020.0,21157020.0,286.4980122831825,284.56107980675563,0.7977173076923078,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.9839223582092836e-17,0.0,294.15,291.3189643232889,0.0008031087137053503,0.0,0.00045183486417591315,0.0,9.525218658173571e-05,0.0,9.045370900446162e-05,0.0,9.525211943812438e-05,0.0,7.035294513548465e-05,303.15,285.15,298.12298764257605,298.39482903823307,298.0836949938899,297.82851457036566,298.76492182240713,298.2389896134943,0.0,0.0,0.0,-4.717537534128247e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21157056.0,21157056.0,286.486727399095,284.55544916687546,0.7982178461538462,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.958406547795145e-17,0.0,294.15,291.3172144335702,0.0008030911184700304,0.0,0.00045182484921446766,0.0,9.525007492934094e-05,0.0,9.045170398724337e-05,0.0,9.52500080291552e-05,0.0,7.035138545883707e-05,303.15,285.15,298.12249352373743,298.3937719928492,298.0828849374888,297.8278463907574,298.7636841208717,298.2381361931409,0.0,0.0,0.0,-4.7173279393949274e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21157092.0,21157092.0,286.47626625497736,284.5503737459177,0.7986968461538462,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.865610726304341e-17,0.0,294.15,291.31546687962407,0.0008030720703921397,0.0,0.0004518140181099312,0.0,9.524779122694008e-05,0.0,9.044953558546819e-05,0.0,9.5247724568573e-05,0.0,7.03496987067562e-05,303.15,285.15,298.1220131225489,298.39272902422636,298.08208899416206,297.82719584327083,298.76246136543205,298.23729766992807,0.0,0.0,0.0,-4.7171013109191626e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21157128.0,21157128.0,286.4666463245852,284.5458661036271,0.7991538461538461,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.8535748169060168e-17,0.0,294.15,291.31372078017125,0.0008030524460972705,0.0,0.0004518028635863287,0.0,9.524543934561486e-05,0.0,9.044730243824824e-05,0.0,9.524537292804318e-05,0.0,7.034796159802727e-05,303.15,285.15,298.1215406627118,298.3916942481144,298.08130179671826,297.826556224284,298.76124693954944,298.2364679742756,0.0,0.0,0.0,-4.716867936882561e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21157164.0,21157164.0,286.4578850816742,284.541938777039,0.7995883846153846,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.8416165566726564e-17,0.0,294.15,291.3119746807185,0.0008030328217809093,0.0,0.00045179170905618323,0.0,9.524308746292874e-05,0.0,9.044506928972342e-05,0.0,9.524302128614072e-05,0.0,7.034622448829406e-05,303.15,285.15,298.12106820342257,298.39065947319676,298.08051460024706,297.82591660613775,298.7600325150524,298.2356382796113,0.0,0.0,0.0,-4.716634568505299e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.800366929665628e-17,0.0,294.15,291.3102307843266,0.0008030128047649934,0.0,0.0004517803346737571,0.0,9.524068923514806e-05,0.0,9.044279212918539e-05,0.0,9.524062329764871e-05,0.0,7.034445314833871e-05,303.15,285.15,298.1206071485758,298.3896398515417,298.0797420207659,297.82528927206306,298.7588334471318,298.2348223480157,0.0,0.0,0.0,-4.716396618530541e-08,299.41498883624047,299.5054348222758,299.02085076094875,298.7751117212751,299.90244221537716,0.0,337.8877140431364,0.27143494096533916,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.800366929665628e-17,0.0,294.15,291.3102307843266,0.0008030128047649934,0.0,0.0004517803346737571,0.0,9.524068923514806e-05,0.0,9.044279212918539e-05,0.0,9.524062329764871e-05,0.0,7.034445314833871e-05,303.15,285.15,298.1206071485758,298.3896398515417,298.0797420207659,297.82528927206306,298.7588334471318,298.2348223480157,0.0,0.0,0.0,-4.716396618530541e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21157236.0,21157236.0,286.4427963565126,284.5356744035054,0.8003880800000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.737404827133738e-17,0.0,294.15,291.3084887893416,0.0008029918557524355,0.0,0.0004517684369108153,0.0,9.523818067463253e-05,0.0,9.044041019264951e-05,0.0,9.52381149751397e-05,0.0,7.034260031709307e-05,303.15,285.15,298.12015694997075,298.38863162610215,298.07898129548073,297.8246766675286,298.7576454716575,298.23401840214797,0.0,0.0,0.0,-4.716147749688556e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21157272.0,21157272.0,286.43606118823527,284.5329498902749,0.80075264,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.726196032719795e-17,0.0,294.15,291.30674679738667,0.0008029710648176641,0.0,0.00045175662809075935,0.0,9.523569086436201e-05,0.0,9.043804606177067e-05,0.0,9.523562540284828e-05,0.0,7.034076133471644e-05,303.15,285.15,298.1197067677945,298.38762342090087,298.0782205901393,297.824064081674,298.75645751646266,298.2332144753943,0.0,0.0,0.0,-4.715900744406159e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21157308.0,21157308.0,286.4297846090336,284.53042660509345,0.80109416,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.7039949165691245e-17,0.0,294.15,291.3050056526789,0.0008029504016419546,0.0,0.0004517448915590933,0.0,9.523321629425994e-05,0.0,9.043569640269321e-05,0.0,9.523315107013198e-05,0.0,7.033893360871864e-05,303.15,285.15,298.11926050398955,298.38662107245585,298.077465480084,297.8234541703867,298.7552753112785,298.2324153076389,0.0,0.0,0.0,-4.715655255944095e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21157344.0,21157344.0,286.4239567327731,284.528100377428,0.80141312,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.6232539650658685e-17,0.0,294.15,291.30326728090444,0.000802929987335659,0.0,0.0004517332963646362,0.0,9.523077152265671e-05,0.0,9.043337503898037e-05,0.0,9.523070653402457e-05,0.0,7.033712789192554e-05,303.15,285.15,298.1188267571085,298.3856370238846,298.0767284970762,297.82285572172106,298.7541104742151,298.23163169480114,0.0,0.0,0.0,-4.7154127282427735e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21157380.0,21157380.0,286.41856767331933,284.52596700093494,0.80171,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.612781610153595e-17,0.0,294.15,291.3015295856688,0.0008029096213885108,0.0,0.0004517217287019083,0.0,9.522833255579513e-05,0.0,9.043105918709427e-05,0.0,9.522826780219225e-05,0.0,7.033532646252812e-05,303.15,285.15,298.11839598529866,298.3846572179268,298.07599588980827,297.82226076634686,298.7529495026874,298.2308518724136,0.0,0.0,0.0,-4.715170782451307e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21157416.0,21157416.0,286.4136075445378,284.52402223530845,0.80198528,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.5868953537392936e-17,0.0,294.15,291.29979205607964,0.0008028892692832924,0.0,0.00045171016890500784,0.0,9.52258952473249e-05,0.0,9.042874490993252e-05,0.0,9.522583072863455e-05,0.0,7.033352625802128e-05,303.15,285.15,298.11796577692377,298.383678477001,298.07526425909197,297.8216661573893,298.7517895267858,298.2300728394384,0.0,0.0,0.0,-4.714929007300329e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21157452.0,21157452.0,286.40906646029407,284.5222618080841,0.80223944,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.5117029693306705e-17,0.0,294.15,291.29805859713525,0.0008028692344820336,0.0,0.00045169878943722674,0.0,9.52234959584328e-05,0.0,9.042646673430495e-05,0.0,9.522343167204484e-05,0.0,7.033175413483164e-05,303.15,285.15,298.1175498952158,298.382725832928,298.0745569770525,297.8210810108132,298.7506536812752,298.22931347945695,0.0,0.0,0.0,-4.714691007864949e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21157488.0,21157488.0,286.4049345344538,284.52068141639626,0.8024729600000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.5019502809914026e-17,0.0,294.15,291.29632525755403,0.0008028492432901527,0.0,0.0004516874346010427,0.0,9.522110186238524e-05,0.0,9.042419348978184e-05,0.0,9.522103780816213e-05,0.0,7.032998584706911e-05,303.15,285.15,298.1171354059198,298.381773858063,298.07385114056797,297.8204980506745,298.74951794210483,298.22855527946604,0.0,0.0,0.0,-4.714453528883004e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21157524.0,21157524.0,286.40120188088235,284.5192767286905,0.80268632,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.4307828768996142e-17,0.0,294.15,291.294593406904,0.0008028293321885684,0.0,0.000451676125480705,0.0,9.521871740525693e-05,0.0,9.042192939760192e-05,0.0,9.521865358225148e-05,0.0,7.032822467864717e-05,303.15,285.15,298.11672577919455,298.38083123668287,298.073153962831,297.8199181280001,298.7483907291185,298.22780396716547,0.0,0.0,0.0,-4.714217012015602e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21157560.0,21157560.0,286.39785861344535,284.5180433863927,0.80288,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.412381156449365e-17,0.0,294.15,291.2928623043871,0.0008028095278392272,0.0,0.000451664876752286,0.0,9.521634568021495e-05,0.0,9.041967739560114e-05,0.0,9.521628208794025e-05,0.0,7.032647291413552e-05,303.15,285.15,298.1163185964489,298.37989331544674,298.0724611360225,297.8193397305009,298.747267800686,298.227056115821,0.0,0.0,0.0,-4.7139817626331494e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21157596.0,21157596.0,286.39489484600836,284.5169770055331,0.80305448,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.3629876213198398e-17,0.0,294.15,291.29113345700904,0.0008027898491613314,0.0,0.00045165369969915744,0.0,9.521398906736341e-05,0.0,9.04174397430076e-05,0.0,9.521392570441485e-05,0.0,7.032473231153658e-05,303.15,285.15,298.11591824955104,298.3789686115438,298.0717805763783,297.81876536225354,298.74615610054747,298.22631778005484,0.0,0.0,0.0,-4.71374801795574e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21157632.0,21157632.0,286.39230069243695,284.5160731783274,0.80321024,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.3541943638144331e-17,0.0,294.15,291.28940461299464,0.000802770221939658,0.0,0.00045164255160219,0.0,9.521163855883696e-05,0.0,9.041520788721037e-05,0.0,9.521157542519718e-05,0.0,7.032299621757257e-05,303.15,285.15,298.1155179137336,298.3780439287388,298.0711000358585,297.81819099920625,298.7450444192209,298.2255794593516,0.0,0.0,0.0,-4.713514883498229e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21157668.0,21157668.0,286.3900662665966,284.5153274747152,0.8033477600000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.3324586109289793e-17,0.0,294.15,291.28767701499964,0.000802750666590199,0.0,0.0004516314444570762,0.0,9.520929668462023e-05,0.0,9.041298422996137e-05,0.0,9.52092337795362e-05,0.0,7.032126650093408e-05,303.15,285.15,298.1151208617859,298.3771263747851,298.0704256717105,297.8176179111816,298.7439391970379,298.22484600330023,0.0,0.0,0.0,-4.713282611029653e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21157704.0,21157704.0,286.3881816823529,284.5147354438552,0.80346752,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.2693222863783612e-17,0.0,294.15,291.2859524917881,0.0008027313057205599,0.0,0.00045162044801652895,0.0,9.520697815115301e-05,0.0,9.041078273566206e-05,0.0,9.520691547275363e-05,0.0,7.031955402382728e-05,303.15,285.15,298.11473232475953,298.3762263764354,298.06976705489205,297.81704877031706,298.74284908550743,298.2241247223823,0.0,0.0,0.0,-4.713052658523674e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
