,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21157740.0,21157740.0,286.3866370535714,284.51429261557894,0.80357,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.2611333068550781e-17,0.0,294.15,291.2842282168409,0.0008027119804728814,0.0,0.0004516094717354753,0.0,9.520466386781641e-05,0.0,9.040858527720396e-05,0.0,9.520460141592717e-05,0.0,7.031784468586493e-05,303.15,285.15,298.114344648853,298.3753277817535,298.06910992310645,297.8164802851315,298.74175984732835,298.2234044972346,0.0,0.0,0.0,-4.7128231327189545e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21157776.0,21157776.0,286.3854224941176,284.51399450180213,0.80365568,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.2408912480739404e-17,0.0,294.15,291.2825039883286,0.0008026926559586027,0.0,0.00045159849588992845,0.0,9.520234967634776e-05,0.0,9.040638790594646e-05,0.0,9.52022874509316e-05,0.0,7.031613541575853e-05,303.15,285.15,298.11395707733925,298.3744294221385,298.0684529883438,297.815911854,298.7406708242877,298.22268443322184,0.0,0.0,0.0,-4.7125936216647636e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21157812.0,21157812.0,286.38452811785714,284.51383659789474,0.8037250400000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.182093689990094e-17,0.0,294.15,291.2807849542937,0.0008026734541527453,0.0,0.00045158759111288806,0.0,9.520005047159425e-05,0.0,9.040420476328308e-05,0.0,9.519998846968739e-05,0.0,7.03144372150006e-05,303.15,285.15,298.1135814396279,298.37355766807764,298.0678186713502,297.8153495261304,298.73960558041745,298.22198257712074,0.0,0.0,0.0,-4.712365605198041e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21157848.0,21157848.0,286.38394403865544,284.51381438400966,0.8037785599999999,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.1744674620999729e-17,0.0,294.15,291.2790653311914,0.0008026543119805132,0.0,0.00045157671971265615,0.0,9.519775830266231e-05,0.0,9.040202830227813e-05,0.0,9.51976965245205e-05,0.0,7.03127442108582e-05,303.15,285.15,298.1132050979903,298.37268379543383,298.0671831758176,297.81478679974754,298.73853732840905,298.22127923947966,0.0,0.0,0.0,-4.712138290307237e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21157884.0,21157884.0,286.38366037037815,284.5139233263709,0.8038167199999999,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.1668904344994095e-17,0.0,294.15,291.2773457080891,0.0008026351697979022,0.0,0.0004515658483114373,0.0,9.519546613353905e-05,0.0,9.039985184108015e-05,0.0,9.519540457915162e-05,0.0,7.031105120657526e-05,303.15,285.15,298.1128287567975,298.3718099237943,298.06654768094216,297.8142240740966,298.73746907763876,298.2205759026539,0.0,0.0,0.0,-4.71191098089924e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21157920.0,21157920.0,286.38366722689074,284.51415887852073,0.80384,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.1333942011159791e-17,0.0,294.15,291.27562838405987,0.0008026160303985673,0.0,0.0004515549793627362,0.0,9.519317448346296e-05,0.0,9.039767587140444e-05,0.0,9.519311315153513e-05,0.0,7.030935858575126e-05,303.15,285.15,298.11245744793405,298.37094750608685,298.06592166726693,297.81366355310024,298.73641121071597,298.2198802770208,0.0,0.0,0.0,-4.7116837306851815e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21157956.0,21157956.0,286.3839547220588,284.51451648252646,0.8038488800000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.0937573466926602e-17,0.0,294.15,291.27391351059583,0.0008025969459637052,0.0,0.00045154414230427504,0.0,9.519088955843168e-05,0.0,9.03955062864935e-05,0.0,9.519082844755309e-05,0.0,7.030767093212316e-05,303.15,285.15,298.1120917258127,298.37009733323015,298.06530635117844,297.81310620984004,298.7353630898675,298.2191929419858,0.0,0.0,0.0,-4.71145715419515e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21157992.0,21157992.0,286.3845129697479,284.51499157014746,0.80384384,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.0867010170184512e-17,0.0,294.15,291.2721986407454,0.0008025778511548998,0.0,0.00045153329941554504,0.0,9.518860340432982e-05,0.0,9.039333553441494e-05,0.0,9.518854251448873e-05,0.0,7.030598237070858e-05,303.15,285.15,298.11172601221364,298.36924717926445,298.0646910508926,297.81254887110447,298.7343149853854,298.21850561977215,0.0,0.0,0.0,-4.711230461512419e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21158028.0,21158028.0,286.3853320838235,284.51557956396135,0.80382536,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.0692587167124951e-17,0.0,294.15,291.27048560697693,0.0008025586907709614,0.0,0.00045152242029869693,0.0,9.518630961444708e-05,0.0,9.039115753017427e-05,0.0,9.518624894466608e-05,0.0,7.030428816960208e-05,303.15,285.15,298.11136390863885,298.3684048619157,298.06408213452954,297.8119941838306,298.73327425514424,298.21782386881176,0.0,0.0,0.0,-4.7110030202198854e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21158064.0,21158064.0,286.38640217815123,284.5162758784517,0.8037939199999999,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.0185936793047885e-17,0.0,294.15,291.26877596226785,0.0008025395233482847,0.0,0.0004515115384911267,0.0,9.51840152602412e-05,0.0,9.038897898806012e-05,0.0,9.51839548086605e-05,0.0,7.030259355182128e-05,303.15,285.15,298.1110087980528,298.36757809547464,298.06348627400536,297.81144421575436,298.7322468266048,298.2171528419784,0.0,0.0,0.0,-4.710775531906077e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21158100.0,21158100.0,286.38771336659664,284.51707592105504,0.80375,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.0054932456599758e-17,0.0,294.15,291.2670659027266,0.0008025203621996463,0.0,0.0004515006600922316,0.0,9.518172162434117e-05,0.0,9.038680112825866e-05,0.0,9.518166139114129e-05,0.0,7.030089946456579e-05,303.15,285.15,298.1106530380371,298.36675010460067,298.0628896098634,297.81089356152273,298.7312175788609,298.21648077857697,0.0,0.0,0.0,-4.710548119857218e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21158136.0,21158136.0,286.3892557630252,284.5179750931687,0.80369408,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,9.703293200261473e-18,0.0,294.15,291.2653582923738,0.0008025011229446854,0.0,0.0004514897386474139,0.0,9.517941891591622e-05,0.0,9.038461465156883e-05,0.0,9.517935889978191e-05,0.0,7.029919867646829e-05,303.15,285.15,298.11030213449567,298.3659328044157,298.0623017249942,297.8103465670955,298.73019800120676,298.2158162464416,0.0,0.0,0.0,-4.710319817691453e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21158172.0,21158172.0,286.3910194813025,284.51896879111985,0.80362664,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,9.243518867553014e-18,0.0,294.15,291.2636514979326,0.0008024818324657828,0.0,0.00045147878868098034,0.0,9.517711019548574e-05,0.0,9.038242246526773e-05,0.0,9.517705039597959e-05,0.0,7.029749344795523e-05,303.15,285.15,298.109952846945,298.36511890757276,298.061716691017,297.8098010450486,298.72918125357927,298.21515414883254,0.0,0.0,0.0,-4.7100909268084743e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21158208.0,21158208.0,286.3929946352941,284.5200524070946,0.8035481600000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,9.18388469304762e-18,0.0,294.15,291.2619463327945,0.000802462443524728,0.0,0.0004514677839080794,0.0,9.517478992256218e-05,0.0,9.038021930752117e-05,0.0,9.517473033882075e-05,0.0,7.029577968687183e-05,303.15,285.15,298.10960678568665,298.36431180438336,298.06113734848043,297.80925846508904,298.7281701534636,298.2144969114206,0.0,0.0,0.0,-4.709860899663437e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21158244.0,21158244.0,286.3951713388655,284.521221330029,0.80345912,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,9.124635245919312e-18,0.0,294.15,291.26024116765643,0.0008024430545688427,0.0,0.0004514567791314891,0.0,9.51724696488772e-05,0.0,9.037801614904046e-05,0.0,9.517241028089008e-05,0.0,7.029406592522681e-05,303.15,285.15,298.1092607248373,298.3635047021215,298.0605580065067,297.8087158858146,298.7271590545239,298.2138396747609,0.0,0.0,0.0,-4.709630878078651e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21158280.0,21158280.0,286.3975397058823,284.5224709464598,0.80336,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,8.920256218642648e-18,0.0,294.15,291.25853874877714,0.0008024234515583967,0.0,0.0004514456548782583,0.0,9.517012419030818e-05,0.0,9.037578907289619e-05,0.0,9.517006503667622e-05,0.0,7.029233356221219e-05,303.15,285.15,298.10891992614097,298.3627080780177,298.05998709897005,297.8081781682184,298.7261580782448,298.2131902699184,0.0,0.0,0.0,-4.7093983721448675e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21158316.0,21158316.0,286.40008985021007,284.52379664133775,0.8032512800000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,8.608298651885287e-18,0.0,294.15,291.2568385577352,0.0008024037724806009,0.0,0.0004514344886331019,0.0,9.516776988120035e-05,0.0,9.037355359080877e-05,0.0,9.516771094074167e-05,0.0,7.02905946623042e-05,303.15,285.15,298.10858354651805,298.3619207041701,298.05942400850904,297.8076444740777,298.72516423614644,298.2125473938842,0.0,0.0,0.0,-4.7091649981829135e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21158352.0,21158352.0,286.40281188571424,284.5251937988009,0.80313344,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,8.552762573974194e-18,0.0,294.15,291.25513837050903,0.0008023840477252919,0.0,0.00045142329669563736,0.0,9.516541015586728e-05,0.0,9.037131296533317e-05,0.0,9.516535142857277e-05,0.0,7.028885176199136e-05,303.15,285.15,298.1082471748962,298.3611333464136,298.05886093104556,297.807110787505,298.7241704084585,298.2119045296638,0.0,0.0,0.0,-4.708931094016281e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21158388.0,21158388.0,286.4056959262605,284.52665780291,0.80300696,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,8.415484839873879e-18,0.0,294.15,291.2534393810826,0.0008023642107750528,0.0,0.0004514120420423054,0.0,9.516303721023489e-05,0.0,9.036905978490293e-05,0.0,9.516297869550429e-05,0.0,7.028709909725334e-05,303.15,285.15,298.10791305971406,298.3603501787754,298.05830123925944,297.8065796158799,298.7231807561584,298.2112649699574,0.0,0.0,0.0,-4.7086958884574126e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21158424.0,21158424.0,286.4087320857143,284.52818403834465,0.8028723200000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,8.016731154211063e-18,0.0,294.15,291.25174398874265,0.0008023441063496091,0.0,0.0004514006381335691,0.0,9.516063280264899e-05,0.0,9.036677672551551e-05,0.0,9.516057449867275e-05,0.0,7.028532319495299e-05,303.15,285.15,298.1075858113285,298.35958013994207,298.0577523754911,297.8060560764379,298.7222029410506,298.21063546885006,0.0,0.0,0.0,-4.708457578630701e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21158460.0,21158460.0,286.41191047794115,284.5297678910609,0.8027299999999999,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.965011549213966e-18,0.0,294.15,291.2500488232884,0.0008023239558877002,0.0,0.00045138920841469664,0.0,9.515822295419071e-05,0.0,9.036448849920371e-05,0.0,9.515816486083692e-05,0.0,7.028354327405227e-05,303.15,285.15,298.10725903667264,298.35881117000037,298.0572044851708,297.8055330547434,298.721225567178,298.2100066627531,0.0,0.0,0.0,-4.708218736669832e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21158496.0,21158496.0,286.4152212168067,284.5314047489105,0.80258048,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.913625611080533e-18,0.0,294.15,291.24835365783423,0.0008023038054254585,0.0,0.00045137777870030144,0.0,9.515581310669286e-05,0.0,9.036220027379268e-05,0.0,9.515575522395093e-05,0.0,7.028176335386165e-05,303.15,285.15,298.10693226240227,298.3580422009416,298.05665659536584,297.80501003369585,298.72024819444187,298.20937785736953,0.0,0.0,0.0,-4.70797990088071e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21158532.0,21158532.0,286.4186544161764,284.53309000222157,0.80242424,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.465816533308014e-18,0.0,294.15,291.2466627129499,0.000802283254219196,0.0,0.00045136612491254545,0.0,9.515335602512023e-05,0.0,9.035986719157829e-05,0.0,9.515329835093783e-05,0.0,7.027994854689103e-05,303.15,285.15,298.10661338803754,298.357287027911,298.0561200355826,297.80449727119156,298.71928440463245,298.2087604254711,0.0,0.0,0.0,-4.7077364010325115e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21158568.0,21158568.0,286.42220018991594,284.53481904433954,0.8022617599999999,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.417651130894506e-18,0.0,294.15,291.24497262386257,0.0008022626143724236,0.0,0.00045135442155450994,0.0,9.515088849424317e-05,0.0,9.035752418598217e-05,0.0,9.5150831028179e-05,0.0,7.027812602213123e-05,303.15,285.15,298.1062961996282,298.3565351424494,298.05558635212304,297.80398671700453,298.7183227430666,298.20814543085436,0.0,0.0,0.0,-4.707491874343571e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21158604.0,21158604.0,286.42584865189076,284.53658727213116,0.80209352,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.369796465555678e-18,0.0,294.15,291.24328253477523,0.0008022419745204029,0.0,0.0004513427181982141,0.0,9.514842096374957e-05,0.0,9.035518118073883e-05,0.0,9.514836370579297e-05,0.0,7.027630349765544e-05,303.15,285.15,298.1059790115926,298.3557832578506,298.05505266915856,297.8034761634432,298.71736108261825,298.20753043693264,0.0,0.0,0.0,-4.707247354062276e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21158640.0,21158640.0,286.42958991596635,284.53839008644843,0.80192,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.204723364849447e-18,0.0,294.15,291.2415949321016,0.0008022210681967248,0.0,0.00045133086571633304,0.0,9.514592199768341e-05,0.0,9.035280832226041e-05,0.0,9.514586494665474e-05,0.0,7.027445775505718e-05,303.15,285.15,298.10566637070565,298.35503859229493,298.0545249338454,297.80297237131913,298.7164071585014,298.2069218853333,0.0,0.0,0.0,-4.70699973194997e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21158676.0,21158676.0,286.4334140960084,284.54022289255516,0.80174168,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.952761098859701e-18,0.0,294.15,291.2399100084057,0.000802199938381849,0.0,0.0004513188883713885,0.0,9.514339671105616e-05,0.0,9.0350410467758e-05,0.0,9.51433398656559e-05,0.0,7.0272592572275e-05,303.15,285.15,298.1053587989499,298.3543025549136,298.05400458527305,297.8024761310501,298.71546054273244,298.20632052258384,0.0,0.0,0.0,-4.706749514543948e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21158712.0,21158712.0,286.4373113058823,284.54208110051326,0.8015590400000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.623316133244994e-18,0.0,294.15,291.2382259394699,0.0008021787332626469,0.0,0.0004513068689322644,0.0,9.514086255112508e-05,0.0,9.034800418651531e-05,0.0,9.514080591094315e-05,0.0,7.027072083573015e-05,303.15,285.15,298.1050527557934,298.3535688901203,298.05348623259215,297.80198232564976,298.71451642744705,298.20572132632054,0.0,0.0,0.0,-4.706498426629306e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21158748.0,21158748.0,286.4412716594538,284.543960125532,0.8013725599999999,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.580586086846671e-18,0.0,294.15,291.2365435773091,0.0008021573328946325,0.0,0.00045129474018455675,0.0,9.513830534892484e-05,0.0,9.034557602292016e-05,0.0,9.513824891315633e-05,0.0,7.026883208030132e-05,303.15,285.15,298.1047497642621,298.3528399604715,298.0529718633942,297.8014933818322,298.71357730442236,298.2051264548765,0.0,0.0,0.0,-4.706245067191029e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21158784.0,21158784.0,286.4452852705882,284.54585538827723,0.80118272,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.26877601221871e-18,0.0,294.15,291.2348629610058,0.0008021358290919365,0.0,0.0004512825537877794,0.0,9.513573599491127e-05,0.0,9.034313631879569e-05,0.0,9.513567976273514e-05,0.0,7.026693434964324e-05,303.15,285.15,298.1044499315992,298.3521157587574,298.05246163327587,297.8010101024705,298.71264258875055,298.20453600297077,0.0,0.0,0.0,-4.705990513852651e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21158820.0,21158820.0,286.44934225315126,284.5477623151427,0.8009900000000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.2283332665496206e-18,0.0,294.15,291.233183222082,0.000802114175459143,0.0,0.0004512702833718713,0.0,9.513314892932484e-05,0.0,9.034067979489571e-05,0.0,9.513309290032992e-05,0.0,7.026502353730717e-05,303.15,285.15,298.1041516869863,298.3513939340111,298.05195348365123,297.80052966988694,298.71171008955866,298.20394777281894,0.0,0.0,0.0,-4.705734215952028e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21158856.0,21158856.0,286.45343272100837,284.5496763384816,0.80079488,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.1881514355589415e-18,0.0,294.15,291.23150348315824,0.0008020925218258097,0.0,0.00045125801296040663,0.0,9.51305618646923e-05,0.0,9.033822327188991e-05,0.0,9.513050603886761e-05,0.0,7.026311272567642e-05,303.15,285.15,298.10385344272356,298.3506721100914,298.05144533448714,297.8000492378826,298.71077759144794,298.2033595433265,0.0,0.0,0.0,-4.7054779251446554e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21158892.0,21158892.0,286.4575467880252,284.5515928968005,0.80059784,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.837981927464665e-18,0.0,294.15,291.2298276947516,0.000802070502313851,0.0,0.00045124553790291066,0.0,9.512793166110479e-05,0.0,9.033572578116968e-05,0.0,9.512787603664633e-05,0.0,7.026117005188945e-05,303.15,285.15,298.1035621008875,298.3499597096428,298.05094529272475,297.7995817301058,298.70985546974634,298.20278086062143,0.0,0.0,0.0,-4.7052173771104744e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21158928.0,21158928.0,286.4616745680672,284.55350743491283,0.80039936,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.800318431775396e-18,0.0,294.15,291.22815321571426,0.0008020483570028769,0.0,0.00045123299247780505,0.0,9.512528662416141e-05,0.0,9.03332142036835e-05,0.0,9.512523120045586e-05,0.0,7.02592164222802e-05,303.15,285.15,298.10327316772765,298.34925086387256,298.05044844389977,297.7991186714981,298.7089361993973,298.2022054692791,0.0,0.0,0.0,-4.7049553700679135e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21158964.0,21158964.0,286.46580617499995,284.5554154040544,0.8001999200000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.762897920549793e-18,0.0,294.15,291.22647873667694,0.0008020262116816176,0.0,0.00045122044705168013,0.0,9.512264158702048e-05,0.0,9.033070262599792e-05,0.0,9.512258636405676e-05,0.0,7.025726279252579e-05,303.15,285.15,298.10298423490644,298.34854201891307,298.0499515955208,297.798655613445,298.7080169301126,298.2016300785796,0.0,0.0,0.0,-4.7046933703204966e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21159000.0,21159000.0,286.46993172268907,284.5573122619598,0.8,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.633817092708109e-18,0.0,294.15,291.22480744035875,0.0008020038812935138,0.0,0.00045120779842979094,0.0,9.511997479721594e-05,0.0,9.032817038995404e-05,0.0,9.511991977358151e-05,0.0,7.02552930964291e-05,303.15,285.15,298.10270015537947,298.3478389047418,298.04945985101534,297.79820317590503,298.7071052772719,298.2010614728627,0.0,0.0,0.0,-4.70442922874578e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21159036.0,21159036.0,286.474041325,284.5591934728991,0.79980008,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.436792273160416e-18,0.0,294.15,291.2231382698642,0.0008019813809163963,0.0,0.00045119505482367,0.0,9.511728798516369e-05,0.0,9.032561913925266e-05,0.0,9.511723315987464e-05,0.0,7.025330861203875e-05,303.15,285.15,298.1024200797946,298.34714144293986,298.048973221794,297.7977584606589,298.7061981850701,298.2004982780515,0.0,0.0,0.0,-4.704163115910015e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21159072.0,21159072.0,286.4781250957983,284.56105450767575,0.7996006400000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.401717035708875e-18,0.0,294.15,291.22146910351086,0.0008019588558791182,0.0,0.00045118229734971175,0.0,9.511459824962658e-05,0.0,9.032306511232736e-05,0.0,9.511454362267166e-05,0.0,7.025132196837328e-05,303.15,285.15,298.1021400115514,298.3464439908832,298.04848660103323,297.79731376104405,298.7052911034567,298.19993509359375,0.0,0.0,0.0,-4.7038967214602826e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21159108.0,21159108.0,286.4821731489496,284.56289084358525,0.7994021600000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.315015754280854e-18,0.0,294.15,291.21980123223113,0.0008019362852243946,0.0,0.0004511695145803857,0.0,9.511190318242606e-05,0.0,9.032050602171656e-05,0.0,9.511184875323288e-05,0.0,7.024933138680025e-05,303.15,285.15,298.1018617365302,298.3457484417518,298.0480017415183,297.7968735375341,298.70438682284737,298.19937445603637,0.0,0.0,0.0,-4.703629808248006e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21159144.0,21159144.0,286.4861755983193,284.56469796433413,0.79920512,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.063172614913119e-18,0.0,294.15,291.2181374389012,0.0008019135170571226,0.0,0.00045115662186359526,0.0,9.510918493983137e-05,0.0,9.031792492127581e-05,0.0,9.510913070659984e-05,0.0,7.024732368808866e-05,303.15,285.15,298.10158971002465,298.34506016310377,298.04752362300457,297.7964479903512,298.7034910575347,298.1988225088038,0.0,0.0,0.0,-4.703360613715876e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21159180.0,21159180.0,286.4901225577731,284.56647135992034,0.79901,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.03050776902542e-18,0.0,294.15,291.2164736062883,0.0008018907159756997,0.0,0.0004511437106337207,0.0,9.510646279446874e-05,0.0,9.031534011466746e-05,0.0,9.510640875719439e-05,0.0,7.024531310680627e-05,303.15,285.15,298.101317931627,298.34437246935204,298.0470460511356,297.7960226011029,298.7025950567747,298.19827082199845,0.0,0.0,0.0,-4.7030910409063673e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21159216.0,21159216.0,286.49400414117645,284.5682065264731,0.79881728,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.998053659021724e-18,0.0,294.15,291.2148097736754,0.0008018679148840452,0.0,0.00045113079940282275,0.0,9.510374064890774e-05,0.0,9.031275530785889e-05,0.0,9.510368680757945e-05,0.0,7.024330252537819e-05,303.15,285.15,298.10104615354675,298.34368477638463,298.0465684796884,297.7955972123595,298.7016990570487,298.19771913580564,0.0,0.0,0.0,-4.7028214758224446e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21159252.0,21159252.0,286.4978104623949,284.569898966054,0.7986274400000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.684808228001556e-18,0.0,294.15,291.21315002424933,0.0008018450246923443,0.0,0.0004511178391879769,0.0,9.510100817973378e-05,0.0,9.031016069561127e-05,0.0,9.510095453257838e-05,0.0,7.024128431909142e-05,303.15,285.15,298.10077993160706,298.3430027517766,298.04609635764706,297.79518703738245,298.70081099805634,298.1971754152939,0.0,0.0,0.0,-4.70255090070398e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21159288.0,21159288.0,286.5015316352941,284.57154418641863,0.79844096,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.654584384095788e-18,0.0,294.15,291.2114915515287,0.0008018220842313612,0.0,0.00045110485106056894,0.0,9.509826982715769e-05,0.0,9.030756049573614e-05,0.0,9.509821637360502e-05,0.0,7.023926176738459e-05,303.15,285.15,298.1005157584416,298.3423231647237,298.0456266270883,297.7947819030629,298.69992493219763,298.19663447710286,0.0,0.0,0.0,-4.7022797525723296e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21159324.0,21159324.0,286.5051577737395,284.57313770073796,0.7982583200000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.434034681529323e-18,0.0,294.15,291.2098348846704,0.0008017991450035572,0.0,0.0004510918641273516,0.0,9.509553172755811e-05,0.0,9.030496053525994e-05,0.0,9.509547846682459e-05,0.0,7.023723940258131e-05,303.15,285.15,298.1002538281669,298.3416456948599,298.04515900163875,297.7943831320503,298.6990421709063,298.19609676552443,0.0,0.0,0.0,-4.702008638688263e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21159360.0,21159360.0,286.50867899159664,284.57467502728053,0.7980800000000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.377007254102306e-18,0.0,294.15,291.20817912542907,0.0008017762009546182,0.0,0.0004510788747355673,0.0,9.509279311028859e-05,0.0,9.030236008276748e-05,0.0,9.509274004197527e-05,0.0,7.023521665545731e-05,303.15,285.15,298.09999302562267,298.34096929004784,298.0446924348998,297.79398756093593,298.6981610710519,298.19556067651155,0.0,0.0,0.0,-4.701737482148682e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21159396.0,21159396.0,286.5120854027311,284.5761516890549,0.7979064800000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.2239353580489844e-18,0.0,294.15,291.2065260756526,0.0008017532818478572,0.0,0.00045106590011573965,0.0,9.50900576089389e-05,0.0,9.029976258799257e-05,0.0,9.50900047318847e-05,0.0,7.023319620982397e-05,303.15,285.15,298.0997354711657,298.3402959317474,298.0442291478389,297.7936023905499,298.6972836715157,298.1950293225636,0.0,0.0,0.0,-4.701466643637104e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21159432.0,21159432.0,286.51536712100835,284.5775632134122,0.79773824,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.1966848161449056e-18,0.0,294.15,291.2048730301312,0.0008017303651033965,0.0,0.0004510529268306907,0.0,9.50873223889964e-05,0.0,9.029716536043507e-05,0.0,9.508726970318843e-05,0.0,7.023117597203795e-05,303.15,285.15,298.09947792225995,298.33962257923497,298.0437658663698,297.7932172377214,298.69640627965833,298.1944979770489,0.0,0.0,0.0,-4.701195840775182e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21159468.0,21159468.0,286.51851426029407,284.5789051316092,0.79757576,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.0630466179668925e-18,0.0,294.15,291.20322044466354,0.0008017074695795848,0.0,0.0004510399656127139,0.0,9.508458971325678e-05,0.0,9.029457054869488e-05,0.0,9.508453721848895e-05,0.0,7.022915761340623e-05,303.15,285.15,298.09922086200925,298.33894960594597,298.0433029983216,297.7928339788448,298.69552961018,298.1939674110603,0.0,0.0,0.0,-4.7009252976507004e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21159504.0,21159504.0,286.52151693445376,284.58017297833095,0.79741952,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.870525943904526e-18,0.0,294.15,291.20157177015653,0.0008016847029598975,0.0,0.00045102707796774885,0.0,9.508187255017094e-05,0.0,9.029199046637891e-05,0.0,9.50818202447823e-05,0.0,7.022715071248632e-05,303.15,285.15,298.0989679369537,298.338279892493,298.042843825722,297.79246607128164,298.6946581781374,298.19344318091754,0.0,0.0,0.0,-4.7006562991288976e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21159540.0,21159540.0,286.52436525735294,284.5813622911743,0.79727,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.845555408021631e-18,0.0,294.15,291.1999241524587,0.000801661968903402,0.0,0.00045101420892906444,0.0,9.507915931021963e-05,0.0,9.028941410908225e-05,0.0,9.507910719375511e-05,0.0,7.022514670921273e-05,303.15,285.15,298.09871612555037,298.337611069942,298.04238569438877,297.79210213975233,298.6937879547497,298.1929205968767,0.0,0.0,0.0,-4.700387697015137e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21159576.0,21159576.0,286.52704934285714,284.582468610091,0.79712768,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.820745968504272e-18,0.0,294.15,291.19827653476096,0.0008016392348372179,0.0,0.00045100133988939704,0.0,9.507644607007779e-05,0.0,9.02868377515933e-05,0.0,9.50763941425267e-05,0.0,7.022314270579917e-05,303.15,285.15,298.0984643144394,298.33694224815,298.0419275634526,297.791738208654,298.6929177323606,298.1923980134114,0.0,0.0,0.0,-4.70011910257584e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21159612.0,21159612.0,286.52955930483193,284.58348747679184,0.79699304,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.546685688238767e-18,0.0,294.15,291.1966328359732,0.0008016167596197612,0.0,0.00045098861750236325,0.0,9.50737637485943e-05,0.0,9.028429075346742e-05,0.0,9.507371200831849e-05,0.0,7.022116153891827e-05,303.15,285.15,298.0982154868743,298.33627478224946,298.0414715420896,297.7913886236613,298.6920518935168,298.19188046567837,0.0,0.0,0.0,-4.69985357560263e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21159648.0,21159648.0,286.53188525714285,284.5844144341096,0.79686656,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.523804394190605e-18,0.0,294.15,291.1949906578959,0.0008015943622326261,0.0,0.0004509759393078542,0.0,9.5071090744425e-05,0.0,9.028175260260074e-05,0.0,9.507103919077801e-05,0.0,7.021918725382006e-05,303.15,285.15,298.09796817917845,298.33560844727083,298.04101696594205,297.79104484276235,298.6911872307263,298.191365133176,0.0,0.0,0.0,-4.6995889784453015e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21159684.0,21159684.0,286.53401731365545,284.58524502532333,0.7967487200000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.5010707178518595e-18,0.0,294.15,291.19334847981855,0.0008015719648409539,0.0,0.0004509632611151148,0.0,9.506841774064507e-05,0.0,9.027921445209272e-05,0.0,9.50683663736165e-05,0.0,7.021721296901018e-05,303.15,285.15,298.097720871769,298.33494211304713,298.0405623901866,297.7907010622714,298.69032256892615,298.19084980124006,0.0,0.0,0.0,-4.699324388793374e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21159720.0,21159720.0,286.5359455882353,284.58597479344246,0.79664,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.389583483779009e-18,0.0,294.15,291.19170888615105,0.0008015498549232397,0.0,0.00045095074531135873,0.0,9.506577897203556e-05,0.0,9.027670881099564e-05,0.0,9.506572779055853e-05,0.0,7.02152639702567e-05,303.15,285.15,298.09747187056183,298.3342746801146,298.04007808316044,297.7903651623975,298.68945911277314,298.1903297818015,0.0,0.0,0.0,-4.699063192959274e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21159756.0,21159756.0,286.5376601947479,284.58659928045086,0.79654088,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.271043590977417e-18,0.0,294.15,291.190072198827,0.0008015279106384541,0.0,0.00045093832344635885,0.0,9.506316000870664e-05,0.0,9.02742219761878e-05,0.0,9.5063109011574e-05,0.0,7.021332959970216e-05,303.15,285.15,298.09722761205705,298.3336087005425,298.03963017051524,297.7900406014055,298.68859825735575,298.18982106837524,0.0,0.0,0.0,-4.698803964432575e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21159792.0,21159792.0,286.5391512470588,284.5871140265117,0.79645184,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.249940590365407e-18,0.0,294.15,291.1884355158246,0.0008015060289982402,0.0,0.00045092593683034976,0.0,9.506054847630254e-05,0.0,9.027174219794911e-05,0.0,9.506049766349848e-05,0.0,7.021140071760448e-05,303.15,285.15,298.09698335645794,298.33294272186436,298.03918225585744,297.7897160565668,298.6877374057886,298.18931235930705,0.0,0.0,0.0,-4.698545477656201e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21159828.0,21159828.0,286.5404088590336,284.5875145691322,0.79637336,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.1566492535966176e-18,0.0,294.15,291.18679928744507,0.0008014842275663605,0.0,0.00045091359545788395,0.0,9.505794648207617e-05,0.0,9.026927147718489e-05,0.0,9.505789585340344e-05,0.0,7.020947888038647e-05,303.15,285.15,298.09673884969925,298.332276558358,298.03872586222957,297.78939315977885,298.68687677562724,298.1888022411386,0.0,0.0,0.0,-4.6982879411999356e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21159864.0,21159864.0,286.5414231445378,284.5877964422892,0.7963059200000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.0070767039257562e-18,0.0,294.15,291.18516702955594,0.0008014629408689902,0.0,0.00045090154467197026,0.0,9.505540574944716e-05,0.0,9.026685893018398e-05,0.0,9.505535530327835e-05,0.0,7.020760229089171e-05,303.15,285.15,298.0964917515919,298.3316086559704,298.03820344670487,297.7890833604369,298.6860167776535,298.18828079847157,0.0,0.0,0.0,-4.6980364703179004e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21159900.0,21159900.0,286.54218421743695,284.5879551755145,0.79625,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.9684018037913588e-18,0.0,294.15,291.18353585569895,0.0008014417626103582,0.0,0.0004508895551676783,0.0,9.505287793640333e-05,0.0,9.026445865145703e-05,0.0,9.505282767229044e-05,0.0,7.020573524379049e-05,303.15,285.15,298.096243855241,298.3309402519823,298.03766481735823,297.78877684177365,298.6851566571705,298.1877564847052,0.0,0.0,0.0,-4.697786284013392e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21159936.0,21159936.0,286.5426821915966,284.58798629294216,0.79620608,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.8461106082272828e-18,0.0,294.15,291.18190454830943,0.0008014205552854611,0.0,0.00045087754928158796,0.0,9.50503466698138e-05,0.0,9.026205509320688e-05,0.0,9.50502965878016e-05,0.0,7.020386564590845e-05,303.15,285.15,298.09599643558454,298.330271970307,298.0371407599874,297.7884699354353,298.68429659113207,298.18723513848926,0.0,0.0,0.0,-4.697535762931151e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21159972.0,21159972.0,286.5429071808823,284.5878853123149,0.79617464,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.685057479188137e-18,0.0,294.15,291.18027509991936,0.0008013998253105142,0.0,0.00045086581241652506,0.0,9.504787211722377e-05,0.0,9.02597053911176e-05,0.0,9.50478222165364e-05,0.0,7.020203793684941e-05,303.15,285.15,298.09574330819487,298.32960209221983,298.03645535265315,297.7881693159035,298.68343574284967,298.1866811623642,0.0,0.0,0.0,-4.6972908555463815e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21160008.0,21160008.0,286.5428492991596,284.5876477439525,0.79615616,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.6419604560352105e-18,0.0,294.15,291.17864693659124,0.0008013793222128137,0.0,0.0004508542035120143,0.0,9.504542454104678e-05,0.0,9.025738130591874e-05,0.0,9.504537482115423e-05,0.0,7.020023015251484e-05,303.15,285.15,298.09548433056295,298.3289305690369,298.03569212397633,297.7878725674069,298.68257300306607,298.1861105188098,0.0,0.0,0.0,-4.697048621783178e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21160044.0,21160044.0,286.5424986602941,284.5872690896806,0.79615112,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.624915958898455e-18,0.0,294.15,291.1770202697224,0.0008013590823069065,0.0,0.0004508427430495359,0.0,9.504300825915077e-05,0.0,9.025508693787238e-05,0.0,9.504295871943868e-05,0.0,7.019844548207328e-05,303.15,285.15,298.0952179991065,298.32825678752533,298.03484768700866,297.7875798715231,298.68170800368915,298.18552206977057,0.0,0.0,0.0,-4.69680948834391e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21160080.0,21160080.0,286.54184537815127,284.58674484172104,0.79616,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.574439405560507e-18,0.0,294.15,291.17539493685155,0.0008013390892353745,0.0,0.0004508314217845317,0.0,9.504062132256909e-05,0.0,9.025282043626449e-05,0.0,9.504057196249057e-05,0.0,7.019668248601984e-05,303.15,285.15,298.0949444810412,298.3275804817124,298.03394641827117,297.7872901681051,298.68084051625397,298.1849204130768,0.0,0.0,0.0,-4.6965732622491665e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21160116.0,21160116.0,286.54087956659663,284.586070481543,0.79618328,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.460403333178105e-18,0.0,294.15,291.1737718333531,0.0008013194087587096,0.0,0.00045082027693020435,0.0,9.503827157683263e-05,0.0,9.025058925102609e-05,0.0,9.503822239548836e-05,0.0,7.019494695906216e-05,303.15,285.15,298.0946584125417,298.3268996834456,298.032964143572,297.7870049657303,298.679967671519,298.18429897536174,0.0,0.0,0.0,-4.696340719288759e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21160152.0,21160152.0,286.53959133949576,284.5852414786764,0.7962214400000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.4445301442089746e-18,0.0,294.15,291.17215059489916,0.0008013000767483826,0.0,0.00045080932857268456,0.0,9.503596325610144e-05,0.0,9.02483974031753e-05,0.0,9.503591425274e-05,0.0,7.019324202852583e-05,303.15,285.15,298.09436131393534,298.3262136864639,298.0319487104941,297.78672162073224,298.67908916432543,298.1836668991902,0.0,0.0,0.0,-4.6961122773754875e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21160188.0,21160188.0,286.5379708107143,284.58425328948624,0.7962749600000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.428759360453108e-18,0.0,294.15,291.1705304619931,0.0008012809505766121,0.0,0.0004507984962878162,0.0,9.503367940554733e-05,0.0,9.024622879231924e-05,0.0,9.503363057972007e-05,0.0,7.019155517161095e-05,303.15,285.15,298.09405767720796,298.32552460768125,298.0309136309295,297.7864393762581,298.6782073007791,298.18302851857123,0.0,0.0,0.0,-4.695886260098902e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21160224.0,21160224.0,286.5360080941176,284.58310135590943,0.7963443200000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.313676656961095e-18,0.0,294.15,291.16891246974734,0.0008012621787627688,0.0,0.00045078786387648507,0.0,9.503143769201259e-05,0.0,9.024410019488795e-05,0.0,9.503138904286593e-05,0.0,7.01898994370159e-05,303.15,285.15,298.09374185538843,298.3248290377068,298.02985187179326,297.7861585273449,298.67731813873644,298.1823798861939,0.0,0.0,0.0,-4.6956644139024167e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21160260.0,21160260.0,286.5336933035714,284.5817811041538,0.79643,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.2765405519703044e-18,0.0,294.15,291.1672960993566,0.0008012437007243643,0.0,0.0004507773971274704,0.0,9.502923090304485e-05,0.0,9.024200476198389e-05,0.0,9.502918242993363e-05,0.0,7.01882694976331e-05,303.15,285.15,298.093417458863,298.32412800908315,298.0287793833561,297.7858780240757,298.67642325904035,298.18172522688366,0.0,0.0,0.0,-4.695446025375932e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
