,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21160296.0,21160296.0,286.53101655294114,284.580287943359,0.7965324800000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.2618535460269996e-18,0.0,294.15,291.1656814611979,0.0008012255705637676,0.0,0.0004507671265023106,0.0,9.502706546035998e-05,0.0,9.023994859177842e-05,0.0,9.502701716259636e-05,0.0,7.018667009652297e-05,303.15,285.15,298.0930842873447,298.32342087798446,298.0276994971808,297.7855975467487,298.6755223787576,298.18106491760324,0.0,0.0,0.0,-4.69523172893915e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21160332.0,21160332.0,286.5279679560924,284.5786172642213,0.79665224,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.154679395628163e-18,0.0,294.15,291.16406854205974,0.0008012077232213057,0.0,0.0004507570153938197,0.0,9.502493364671698e-05,0.0,9.023792435580464e-05,0.0,9.502488552362425e-05,0.0,7.018509553375695e-05,303.15,285.15,298.0927427664332,298.32270762040395,298.0266138480454,297.78531689339843,298.67461530403654,298.1803992864635,0.0,0.0,0.0,-4.6950207617030875e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21160368.0,21160368.0,286.5245376268907,284.57676443758015,0.7967897600000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.1407785718268392e-18,0.0,294.15,291.16245721656793,0.000801190119540472,0.0,0.00045074704174160885,0.0,9.502283081144595e-05,0.0,9.023592763772933e-05,0.0,9.502278286239953e-05,0.0,7.018354237436225e-05,303.15,285.15,298.0923938913386,298.3219886069445,298.02552455875946,297.78503585959567,298.6737022287097,298.1797290290696,0.0,0.0,0.0,-4.694812663797754e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21160404.0,21160404.0,286.52071567920166,284.5747248129694,0.7969455200000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.106417600268343e-18,0.0,294.15,291.16084799789866,0.0008011729699011336,0.0,0.0004507373240166308,0.0,9.502078192992133e-05,0.0,9.023398215456157e-05,0.0,9.502073415409863e-05,0.0,7.018202906507951e-05,303.15,285.15,298.0920365699669,298.3212614794481,298.02443812076416,297.7847539953117,298.6727822158592,298.17905447627,0.0,0.0,0.0,-4.6946099032524805e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21160440.0,21160440.0,286.51649222689076,284.5724937171312,0.79712,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.0793263424280085e-18,0.0,294.15,291.1592400278785,0.0008011560893447676,0.0,0.0004507277579654011,0.0,9.50187650237672e-05,0.0,9.023206703545745e-05,0.0,9.501871742067791e-05,0.0,7.018053937273148e-05,303.15,285.15,298.0916742429194,298.3205295433489,298.02335337268937,297.7844716389708,298.6718580917809,298.1783773779419,0.0,0.0,0.0,-4.694410307445775e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21160476.0,21160476.0,286.5118573838235,284.57006645249464,0.79731368,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.006608522403661e-18,0.0,294.15,291.15763474867083,0.0008011395494600404,0.0,0.0004507183841892031,0.0,9.501678865305318e-05,0.0,9.02301904086931e-05,0.0,9.501674122166833e-05,0.0,7.01790796197948e-05,303.15,285.15,298.09130201090977,298.31978729647057,298.02227209485875,297.78418769875117,298.6709242362089,298.1776946674399,0.0,0.0,0.0,-4.6942147229422316e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21160512.0,21160512.0,286.5068012638655,284.5674382956191,0.79752704,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.9115287308984027e-18,0.0,294.15,291.15603048206873,0.0008011232378912889,0.0,0.0004507091390926216,0.0,9.50148394101263e-05,0.0,9.022833954271254e-05,0.0,9.501479215005201e-05,0.0,7.017763990337736e-05,303.15,285.15,298.0909265345118,298.31904105558283,298.0211941908751,297.78390309745106,298.66998729944845,298.17701043557383,0.0,0.0,0.0,-4.6940218235995104e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21160548.0,21160548.0,286.50131398088234,284.5646044956021,0.79776056,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.8991965834182247e-18,0.0,294.15,291.15442823914526,0.0008011073073177535,0.0,0.00045070010879904004,0.0,9.501293545140192e-05,0.0,9.022653167888122e-05,0.0,9.501288836186286e-05,0.0,7.017623363377293e-05,303.15,285.15,298.09054457615974,298.3182868317721,298.02012303469945,297.78361717395416,298.66904420651866,298.1763231646209,0.0,0.0,0.0,-4.693833403857946e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21160584.0,21160584.0,286.4953856487395,284.5615602724525,0.7980147200000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.8092063271411314e-18,0.0,294.15,291.1528280288429,0.0008010917003383035,0.0,0.000450691261011414,0.0,9.501106996827465e-05,0.0,9.022476035158964e-05,0.0,9.501102304850194e-05,0.0,7.017485578216831e-05,303.15,285.15,298.09015696487484,298.3175245506663,298.0190601939871,297.7833300231692,298.66809455533337,298.1756332576062,0.0,0.0,0.0,-4.693648790732693e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21160620.0,21160620.0,286.4890063813025,284.55830081542985,0.79829,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.7975343083596564e-18,0.0,294.15,291.151228838399,0.0008010762836155124,0.0,0.0004506825204900826,0.0,9.500922709875033e-05,0.0,9.022301049830683e-05,0.0,9.500918034835336e-05,0.0,7.017349463292162e-05,303.15,285.15,298.08976651722395,298.31675822719603,298.01800152595985,297.78304225689095,298.66714161410334,298.1749420282748,0.0,0.0,0.0,-4.693466416158523e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21160656.0,21160656.0,286.48216629243694,284.5548212813505,0.79858688,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.7686826438027476e-18,0.0,294.15,291.14963141814434,0.0008010611975725009,0.0,0.00045067396639682944,0.0,9.500742353149139e-05,0.0,9.02212979666974e-05,0.0,9.50073769498042e-05,0.0,7.017216251224176e-05,303.15,285.15,298.089373957537,298.3159850345287,298.0169367087708,297.7827538746439,298.6661846033884,298.1742468357738,0.0,0.0,0.0,-4.6932879293040927e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21160692.0,21160692.0,286.4748554960084,284.5511167928593,0.7989058400000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.6848765724469386e-18,0.0,294.15,291.1480365653802,0.0008010464986116832,0.0,0.0004506656306368905,0.0,9.500566599295087e-05,0.0,9.021962914405437e-05,0.0,9.500561957901657e-05,0.0,7.017086438828479e-05,303.15,285.15,298.0889774455537,298.31520181422275,298.01586905311376,297.7824642087052,298.6652208771286,298.1735466797448,0.0,0.0,0.0,-4.693113995015982e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21160728.0,21160728.0,286.46706410588234,284.54718243667,0.79924736,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.6740066618662347e-18,0.0,294.15,291.1464434536564,0.0008010320293952509,0.0,0.0004506574245117208,0.0,9.50039357839529e-05,0.0,9.02179862735166e-05,0.0,9.500388953712344e-05,0.0,7.016958644988107e-05,303.15,285.15,298.0885770807914,298.31441170910875,298.0148074974582,297.78217315591223,298.6642515207148,298.1728441927971,0.0,0.0,0.0,-4.6929427651143975e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21160764.0,21160764.0,286.45878223592433,284.54301326177296,0.79961192,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.6471377011740353e-18,0.0,294.15,291.14485037304394,0.0008010175717811003,0.0,0.00045064922492296357,0.0,9.50022069529351e-05,0.0,9.021634471152318e-05,0.0,9.500216087319269e-05,0.0,7.016830952925007e-05,303.15,285.15,298.0881767437592,298.31362149559277,298.01374558200126,297.78188204193725,298.6632821229045,298.17214159723903,0.0,0.0,0.0,-4.69277167450246e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.625953377535951e-18,0.0,294.15,291.1432604935253,0.0008010043084551143,0.0,0.00045064169792167726,0.0,9.500061991313618e-05,0.0,9.02148377966087e-05,0.0,9.500057399926608e-05,0.0,7.01671373352168e-05,303.15,285.15,298.0877792140878,298.3128200390765,298.01264664633777,297.7815845951997,298.6623083552265,298.17142776998566,0.0,0.0,0.0,-4.6926145968572913e-08,299.13773165047434,299.19059267405214,298.7516590416286,298.80108283559804,299.62924079838666,0.0,337.8877140431364,0.27143494096533916,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.625953377535951e-18,0.0,294.15,291.1432604935253,0.0008010043084551143,0.0,0.00045064169792167726,0.0,9.500061991313618e-05,0.0,9.02148377966087e-05,0.0,9.500057399926608e-05,0.0,7.01671373352168e-05,303.15,285.15,298.0877792140878,298.3128200390765,298.01264664633777,297.7815845951997,298.6623083552265,298.17142776998566,0.0,0.0,0.0,-4.6926145968572913e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21160836.0,21160836.0,286.44094536309524,284.53407911336086,0.800402495,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.5690908338057652e-18,0.0,294.15,291.1416731539051,0.0008009911155586258,0.0,0.0004506342110887425,0.0,9.499904134272872e-05,0.0,9.021333892346004e-05,0.0,9.499899559381621e-05,0.0,7.016597139671257e-05,303.15,285.15,298.08738519641315,298.31200954659107,298.0114963903869,297.78128658921065,298.66132892523683,298.17070132956775,0.0,0.0,0.0,-4.6924583601598356e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21160872.0,21160872.0,286.43185285185183,284.52956446847315,0.80080996,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.5589679100644135e-18,0.0,294.15,291.14008581816415,0.0008009782620626078,0.0,0.0004506269152039976,0.0,9.499750302647712e-05,0.0,9.021187827660366e-05,0.0,9.499745744249603e-05,0.0,7.016483518979246e-05,303.15,285.15,298.0869911809087,298.3111990404665,298.0103460935928,297.7809885753609,298.6603494888497,298.16997487583575,0.0,0.0,0.0,-4.692306102724118e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21160908.0,21160908.0,286.422722422619,284.5250599270072,0.801222365,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.5389175641069063e-18,0.0,294.15,291.1384998097296,0.000800966355105378,0.0,0.0004506201521195131,0.0,9.499607703158674e-05,0.0,9.021052429226777e-05,0.0,9.499603161200965e-05,0.0,7.01637819430846e-05,303.15,285.15,298.0865965445759,298.3103840968034,298.0092051589248,297.7806830252026,298.6593684721812,298.1692474595376,0.0,0.0,0.0,-4.692164944495668e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21160944.0,21160944.0,286.413554031746,284.5205650729904,0.80163968,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.465998527082289e-18,0.0,294.15,291.13691752135753,0.0008009562919713405,0.0,0.0004506144271436859,0.0,9.499486988438008e-05,0.0,9.020937812947786e-05,0.0,9.499482462778941e-05,0.0,7.016289033663124e-05,303.15,285.15,298.08620008393046,298.3095568109766,298.00808537451496,297.7803578127186,298.6583817272651,298.16851636188113,0.0,0.0,0.0,-4.6920454097521324e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21160980.0,21160980.0,286.404347635582,284.51607949042716,0.802061875,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.4565406990363539e-18,0.0,294.15,291.13533633035547,0.0008009466563481373,0.0,0.0004506089429144533,0.0,9.499371349002263e-05,0.0,9.020828016238152e-05,0.0,9.499366839600506e-05,0.0,7.016203621608881e-05,303.15,285.15,298.08580306731966,298.30872590489736,298.00697079048274,297.7800270990591,298.65739302550855,298.1677839774535,0.0,0.0,0.0,-4.69193089082239e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21161016.0,21161016.0,286.39510319047616,284.51160276330825,0.80248892,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.4471438877716048e-18,0.0,294.15,291.1337551393534,0.0008009370207264393,0.0,0.00045060345868758585,0.0,9.499255709616988e-05,0.0,9.020718219576028e-05,0.0,9.499251216472147e-05,0.0,7.016118209591945e-05,303.15,285.15,298.0854060511454,298.30789499973065,298.0058562064705,297.77969638582425,298.6564043248411,298.1670515936024,0.0,0.0,0.0,-4.6918163733469896e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21161052.0,21161052.0,286.38582065277774,284.5071344756192,0.8029207850000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.3390006835962684e-18,0.0,294.15,291.13217690410636,0.0008009288959870172,0.0,0.0004505988250877041,0.0,9.499158002619796e-05,0.0,9.020625451824557e-05,0.0,9.499153525620169e-05,0.0,7.016046042383702e-05,303.15,285.15,298.08500586246055,298.3070547056803,298.0047903311265,297.7793421881825,298.6554114186561,298.1663209012212,0.0,0.0,0.0,-4.6917195731246616e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21161088.0,21161088.0,286.37649997883597,284.5026742113495,0.8033574400000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.330362176814104e-18,0.0,294.15,291.13060145950783,0.0008009217319997194,0.0,0.00045059473257703155,0.0,9.499071702577369e-05,0.0,9.020543516284229e-05,0.0,9.499067241620476e-05,0.0,7.015982300320685e-05,303.15,285.15,298.08460280057284,298.30620565149286,298.0037659151681,297.7789670070683,298.6544138509708,298.1655910450546,0.0,0.0,0.0,-4.6916340435746826e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21161124.0,21161124.0,286.367141125,284.498221554501,0.803798855,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.2469837455447944e-18,0.0,294.15,291.12902558070607,0.0008009142659604835,0.0,0.0004505904700456147,0.0,9.498981818272815e-05,0.0,9.020458177059346e-05,0.0,9.498977373375069e-05,0.0,7.015915910932709e-05,303.15,285.15,298.0842002676247,298.3053579430891,298.00273303302254,297.7785956394236,298.65341687510346,298.16486075165267,0.0,0.0,0.0,-4.69154497398925e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21161160.0,21161160.0,286.357744047619,284.493776089097,0.804245,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.2230045239128911e-18,0.0,294.15,291.12745064244706,0.0008009078707610169,0.0,0.00045058681015765857,0.0,9.49890463845907e-05,0.0,9.020384902284926e-05,0.0,9.498900209581631e-05,0.0,7.015858905041114e-05,303.15,285.15,298.08379647974823,298.30450725467756,298.0017216882593,297.77821521995446,298.65241854483776,298.16413183749546,0.0,0.0,0.0,-4.691468455286525e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21161196.0,21161196.0,286.34830870304233,284.48933739919084,0.804695845,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.1688309309700146e-18,0.0,294.15,291.1258775044264,0.0008009022346562521,0.0,0.0004505835777013358,0.0,9.498836469509154e-05,0.0,9.020320184373863e-05,0.0,9.49883205658538e-05,0.0,7.01580855454759e-05,303.15,285.15,298.08339039575174,298.3036508373266,298.0007508359483,297.7778176107401,298.6514166387535,298.1634052637041,0.0,0.0,0.0,-4.6914008391519184e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21161232.0,21161232.0,286.338835047619,284.48490506887396,0.80515136,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.1612902672137649e-18,0.0,294.15,291.12430604518147,0.000800897201320527,0.0,0.00045058068470138756,0.0,9.498775456793173e-05,0.0,9.020262262130446e-05,0.0,9.49877105976178e-05,0.0,7.015763489628434e-05,303.15,285.15,298.08298218367537,298.30278920747236,297.9998179661827,297.77740361200875,298.65041193269565,298.16268098040695,0.0,0.0,0.0,-4.691340293338228e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21161268.0,21161268.0,286.3293230376984,284.48047868228554,0.805611515,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.146354570677356e-18,0.0,294.15,291.12273574914934,0.0008008925864658363,0.0,0.00045057802737324607,0.0,9.498719412381415e-05,0.0,9.020209057863716e-05,0.0,9.498715031199934e-05,0.0,7.015722094284873e-05,303.15,285.15,298.082572499378,298.30192399480757,297.9989114808826,297.7769782203224,298.64940537121214,298.16195831332055,0.0,0.0,0.0,-4.691284656204946e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21161304.0,21161304.0,286.3197726296296,284.47605782362,0.8060762800000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.0920364750676847e-18,0.0,294.15,291.1211676632711,0.0008008886523644542,0.0,0.00045057575347897083,0.0,9.498671451329147e-05,0.0,9.02016352966611e-05,0.0,9.49866708591808e-05,0.0,7.015686669288761e-05,303.15,285.15,298.08216012804075,298.3010521207051,297.99805395983094,297.77653134089036,298.6483951719548,298.16123854428446,0.0,0.0,0.0,-4.69123700525884e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21161340.0,21161340.0,286.31018377976187,284.47164207713615,0.806545625,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.0745085369827008e-18,0.0,294.15,291.1196013175757,0.0008008852270601624,0.0,0.0004505737661796786,0.0,9.498629532132141e-05,0.0,9.02012373889428e-05,0.0,9.498625182429329e-05,0.0,7.015655706790791e-05,303.15,285.15,298.08174573395235,298.300175141197,297.9972331652964,297.77606799991236,298.64738212372544,298.1605208328167,0.0,0.0,0.0,-4.691195323554226e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21161376.0,21161376.0,286.3005564444444,284.46723102716516,0.8070195200000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.0675763901974664e-18,0.0,294.15,291.1180364255352,0.0008008822658704289,0.0,0.00045057204027859697,0.0,9.498593123597001e-05,0.0,9.020089181124938e-05,0.0,9.498588789550447e-05,0.0,7.015628814452602e-05,303.15,285.15,298.0813296570874,298.29929402357266,297.9964430695502,297.77559085753734,298.6463671022534,298.1598049420002,0.0,0.0,0.0,-4.6911590861420144e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21161412.0,21161412.0,286.2908905800264,284.46282425811944,0.807497935,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.0169910670202667e-18,0.0,294.15,291.1164732242099,0.0008008797831862973,0.0,0.00045057058391783587,0.0,9.498562397381382e-05,0.0,9.020060019359899e-05,0.0,9.498558078931151e-05,0.0,7.015606119060527e-05,303.15,285.15,298.0809116849072,298.2984081514629,297.99568756478425,297.77509802782015,298.64534957509625,298.15909100081416,0.0,0.0,0.0,-4.69112846265409e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21161448.0,21161448.0,286.2811861428571,284.4584213545006,0.80798084,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.0006676594577053e-18,0.0,294.15,291.11491181743025,0.000800877749863896,0.0,0.000450569380719467,0.0,9.498537008224184e-05,0.0,9.020035925727597e-05,0.0,9.498532705307267e-05,0.0,7.01558736560611e-05,303.15,285.15,298.0804917843848,298.2975173674191,297.99496720640167,297.77458909018,298.64432927457864,298.1583789445928,0.0,0.0,0.0,-4.6911031120568254e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21161484.0,21161484.0,286.2714430892857,284.45402190090795,0.808468205,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,9.942118939985711e-19,0.0,294.15,291.1133524292479,0.000800876314908425,0.0,0.0004505685145532334,0.0,9.498518724210167e-05,0.0,9.020018579235704e-05,0.0,9.498514436755667e-05,0.0,7.015573859991296e-05,303.15,285.15,298.0800697416326,298.29662145408594,297.99428543858306,297.77406253599787,298.6433068916758,298.1576692123951,0.0,0.0,0.0,-4.691084780868442e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21161520.0,21161520.0,286.26166137566133,284.44962548204643,0.80896,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,9.814250416836215e-19,0.0,294.15,291.11179414928966,0.0008008752084281845,0.0,0.00045056783340179134,0.0,9.498504340585617e-05,0.0,9.020004936606578e-05,0.0,9.498500068554603e-05,0.0,7.015563235193622e-05,303.15,285.15,298.07964652298125,298.2957227251709,297.99362485738436,297.7735263105221,298.642283366015,298.15696075641466,0.0,0.0,0.0,-4.6910703029985506e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21161556.0,21161556.0,286.25184095833333,284.44523168273537,0.8094561950000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,9.47102824871227e-19,0.0,294.15,291.11023845774315,0.0008008746052583206,0.0,0.0004505674359117318,0.0,9.498495937014639e-05,0.0,9.019996972686285e-05,0.0,9.498491680318107e-05,0.0,7.015557027249495e-05,303.15,285.15,298.079220783953,298.2948174652864,297.993008748905,297.772969187769,298.641255955895,298.1562544283617,0.0,0.0,0.0,-4.69106173348906e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21161592.0,21161592.0,286.2419817936508,284.44084008791623,0.80995676,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,9.31901171763965e-19,0.0,294.15,291.1086839495294,0.0008008743734124281,0.0,0.00045056724755283996,0.0,9.498491942237978e-05,0.0,9.019993195419998e-05,0.0,9.498487700834828e-05,0.0,7.015554075628755e-05,303.15,285.15,298.07879387378335,298.2939095339517,297.9924128207281,297.7724029412854,298.6402276735364,298.155549368657,0.0,0.0,0.0,-4.691057519475936e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21161628.0,21161628.0,286.23208383796293,284.43645028266064,0.810461665,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,9.258890504176422e-19,0.0,294.15,291.1071312237923,0.0008008746463030519,0.0,0.00045056734349676003,0.0,9.498493940994017e-05,0.0,9.019995109691829e-05,0.0,9.498489714822673e-05,0.0,7.015555550815237e-05,303.15,285.15,298.0783651994008,298.29299757903624,297.9918472891259,297.77182295271774,298.639198079251,298.15484621990635,0.0,0.0,0.0,-4.691059226631823e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21161664.0,21161664.0,286.22214704761905,284.43206185217883,0.8109708800000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,8.820173450561705e-19,0.0,294.15,291.1055807896007,0.0008008753416780307,0.0,0.0004505676775642477,0.0,9.498500959795455e-05,0.0,9.020001791037529e-05,0.0,9.498496748778209e-05,0.0,7.01556073379569e-05,303.15,285.15,298.0779344298688,298.2920803674465,297.9913168262185,297.7712265309482,298.6381655780349,298.1541447465034,0.0,0.0,0.0,-4.6910658936835214e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21161700.0,21161700.0,286.2121713789682,284.4276743818273,0.811484375,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,8.70673459916054e-19,0.0,294.15,291.1040311352019,0.0008008762120010035,0.0,0.0004505681102045159,0.0,9.498510056668134e-05,0.0,9.020010445741702e-05,0.0,9.498505860778438e-05,0.0,7.015567451634375e-05,303.15,285.15,298.07750297532607,298.2911613541299,297.9907976519208,297.77062471625595,298.63713189188434,298.1534437179034,0.0,0.0,0.0,-4.691074613814995e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21161736.0,21161736.0,286.2021567883598,284.423287457117,0.8120021199999999,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,8.402244271373794e-19,0.0,294.15,291.1024845170563,0.0008008777837402041,0.0,0.0004505689380279468,0.0,9.498527484625719e-05,0.0,9.020027011736265e-05,0.0,9.49852330376078e-05,0.0,7.015580322791316e-05,303.15,285.15,298.07706874685664,298.29023611715235,297.9903224191069,297.77000298899475,298.63609640402836,298.1527453352278,0.0,0.0,0.0,-4.6910915647767565e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21161772.0,21161772.0,286.1921032321428,284.41890066372105,0.8125240850000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,8.004117967922478e-19,0.0,294.15,291.1009389102183,0.0008008795550897436,0.0,0.00045056987833890665,0.0,9.498547284005082e-05,0.0,9.020045829654363e-05,0.0,9.498543118131111e-05,0.0,7.015594945474712e-05,303.15,285.15,298.076633647189,298.289308807004,297.9898605712732,297.76937525780136,298.6350598115711,298.15204761896774,0.0,0.0,0.0,-4.691110858735789e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21161808.0,21161808.0,286.18201066666666,284.4145135874828,0.81305024,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.952479736368005e-19,0.0,294.15,291.09939532427455,0.000800881761735367,0.0,0.0004505710639205616,0.0,9.498572254084061e-05,0.0,9.020069557721818e-05,0.0,9.49856810313331e-05,0.0,7.015613387224061e-05,303.15,285.15,298.0761968063354,298.2883773529962,297.98942546386803,297.76873553152063,298.63402100800675,298.15135123254544,0.0,0.0,0.0,-4.6911352612982685e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21161844.0,21161844.0,286.1718790482804,284.4101258144235,0.813580555,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.74923680574361e-19,0.0,294.15,291.09785211573785,0.0008008840844157104,0.0,0.0004505723148521102,0.0,9.498598601835252e-05,0.0,9.020094594046602e-05,0.0,9.498594465795012e-05,0.0,7.015632846518319e-05,303.15,285.15,298.07575961353314,298.28744517014326,297.98899575412923,297.7680935874019,298.6329820228302,298.15065522960754,0.0,0.0,0.0,-4.691161024951619e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21161880.0,21161880.0,286.1617083333333,284.40573693075015,0.814115,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.6495715863002e-19,0.0,294.15,291.09631062990763,0.0008008869367111476,0.0,0.00045057386406003035,0.0,9.498631237693004e-05,0.0,9.020125601647458e-05,0.0,9.498627116504973e-05,0.0,7.015656950190811e-05,303.15,285.15,298.07532081264907,298.28650965695635,297.9885906813569,297.7674415170569,298.63194220487446,298.14996097457873,0.0,0.0,0.0,-4.691193000834711e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21161916.0,21161916.0,286.1514984781746,284.4013465228631,0.8146535450000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.310730012781099e-19,0.0,294.15,291.0947706766862,0.0008008901522235088,0.0,0.00045057561789404836,0.0,9.498668187388783e-05,0.0,9.020160705718758e-05,0.0,9.498664081001737e-05,0.0,7.015684240053026e-05,303.15,285.15,298.07488067382945,298.2855709367006,297.9882062913139,297.7667807662006,298.6309001173875,298.1492677570864,0.0,0.0,0.0,-4.6912292387753595e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21161952.0,21161952.0,286.1412494391534,284.39695417736397,0.8151961600000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.263565144553874e-19,0.0,294.15,291.09323230505345,0.0008008936621079058,0.0,0.0004505775376293553,0.0,9.498708634559763e-05,0.0,9.020199131021596e-05,0.0,9.498704542921523e-05,0.0,7.015714113142229e-05,303.15,285.15,298.074439146065,298.28462910583784,297.9878423131874,297.7661116804844,298.6298566881665,298.14857578674827,0.0,0.0,0.0,-4.69126893246168e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21161988.0,21161988.0,286.13096117261904,284.3925594810631,0.815742815,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.170146291546708e-19,0.0,294.15,291.0916951922738,0.0008008974124140002,0.0,0.000450579592853886,0.0,9.498751938067173e-05,0.0,9.020240268726511e-05,0.0,9.498747861136298e-05,0.0,7.015746095914747e-05,303.15,285.15,298.0739965216412,298.2836848782441,297.9874941477987,297.76543622737404,298.6288124865378,298.1478848523192,0.0,0.0,0.0,-4.691311448450354e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21162024.0,21162024.0,286.12063363492064,284.3881620209869,0.8162934799999999,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.830400891858165e-19,0.0,294.15,291.0901601706021,0.0008009015029929435,0.0,0.0004505818398935932,0.0,9.498799285370308e-05,0.0,9.020285246444878e-05,0.0,9.49879522307838e-05,0.0,7.015781065425888e-05,303.15,285.15,298.073552156995,298.2827366574157,297.98717048333344,297.764750889719,298.62776656820785,298.1471953511342,0.0,0.0,0.0,-4.691357960195891e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21162060.0,21162060.0,286.1102667824074,284.3837613843858,0.816848125,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.720768249852606e-19,0.0,294.15,291.0886269838224,0.0008009058586603666,0.0,0.00045058423640099895,0.0,9.498849783720819e-05,0.0,9.020333216410718e-05,0.0,9.498845736008308e-05,0.0,7.015818362294128e-05,303.15,285.15,298.0731063487535,298.2817850177828,297.9868659196247,297.76405786362005,298.62671919122823,298.14650686820187,0.0,0.0,0.0,-4.691407585760523e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21162096.0,21162096.0,286.09986057142856,284.37935715874164,0.81740672,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.677409495208974e-19,0.0,294.15,291.0870951157484,0.0008009104182718235,0.0,0.00045058674788260773,0.0,9.498902705929065e-05,0.0,9.020383488085065e-05,0.0,9.49889867275327e-05,0.0,7.015857449418484e-05,303.15,285.15,298.0726595098787,298.2808310097873,297.9865745881156,297.76335959541194,298.62567113106746,298.1458191668522,0.0,0.0,0.0,-4.691459606590465e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21162132.0,21162132.0,286.0894149583333,284.3749489317747,0.8179692350000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.319973805450713e-19,0.0,294.15,291.0855650234864,0.0008009152150758721,0.0,0.000450589393124232,0.0,9.498958448044607e-05,0.0,9.020436437550792e-05,0.0,9.498954429348377e-05,0.0,7.015898619320834e-05,303.15,285.15,298.0722113381062,298.27987389240815,297.98629979073024,297.76265493199423,298.6246221795499,298.1451324265578,0.0,0.0,0.0,-4.6915144141925254e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21162168.0,21162168.0,286.0789298994709,284.3705362914517,0.8185356400000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.218533869981713e-19,0.0,294.15,291.08403675793403,0.0008009202085570117,0.0,0.00045059214933971576,0.0,9.499016529710491e-05,0.0,9.020491608648018e-05,0.0,9.49901252543546e-05,0.0,7.015941517211268e-05,303.15,285.15,298.07176186363347,298.27891353491043,297.98604056660946,297.76194421496336,298.62357180566283,298.14444639715595,0.0,0.0,0.0,-4.691571534139922e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21162204.0,21162204.0,286.06840535119045,284.36611882599254,0.819105905,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.178415259387223e-19,0.0,294.15,291.0825103317487,0.0008009254072069627,0.0,0.00045059502130576025,0.0,9.499077051625326e-05,0.0,9.020549097002478e-05,0.0,9.499073061713028e-05,0.0,7.015986217465432e-05,303.15,285.15,298.07131111851913,298.2779501921004,297.98579543131405,297.76122835691785,298.622521093864,298.1437612385431,0.0,0.0,0.0,-4.6916310659467435e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21162240.0,21162240.0,286.0578412698412,284.3616961238779,0.8196800000000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.098952839012748e-19,0.0,294.15,291.0809850069371,0.0008009307287202716,0.0,0.00045059796258759195,0.0,9.499139034852837e-05,0.0,9.020607973017642e-05,0.0,9.499135059268348e-05,0.0,7.016031997042653e-05,303.15,285.15,298.07085961275106,298.27698506214114,297.9855587322078,297.76050942087335,298.62147018014684,298.14307660162405,0.0,0.0,0.0,-4.691692042243005e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21162276.0,21162276.0,286.04723761177246,284.3572677738565,0.820257895,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.828796693210944e-19,0.0,294.15,291.0794616244722,0.0008009362013334893,0.0,0.00045060098921745003,0.0,9.499202817412533e-05,0.0,9.020668557657081e-05,0.0,9.499198856094666e-05,0.0,7.016079105604862e-05,303.15,285.15,298.0704068703782,298.27601663861765,297.9853353476873,297.75978569594866,298.6204177792455,298.14239246637544,0.0,0.0,0.0,-4.691754797416258e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21162312.0,21162312.0,286.0365943333333,284.35283336495206,0.82083956,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.552608902653183e-19,0.0,294.15,291.0779400764397,0.0008009417970992846,0.0,0.0004506040854507743,0.0,9.499268067384658e-05,0.0,9.020730535725824e-05,0.0,9.49926412027604e-05,0.0,7.016127297996987e-05,303.15,285.15,298.0699530086502,298.2750453152869,297.9851230106152,297.75905824558566,298.61936502692396,298.1417089214124,0.0,0.0,0.0,-4.6918190035563537e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21162348.0,21162348.0,286.025911390873,284.34839248647063,0.821424965,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.463485702762078e-19,0.0,294.15,291.0764200063576,0.0008009474645846012,0.0,0.0004506072222884327,0.0,9.499334173415592e-05,0.0,9.02079332667988e-05,0.0,9.499330240470324e-05,0.0,7.016176122674507e-05,303.15,285.15,298.0694982901594,298.27407179811814,297.984918757881,297.7583281479962,298.6183125524804,298.141025909327,0.0,0.0,0.0,-4.691884056578007e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21162384.0,21162384.0,286.0151887407407,284.34394472800756,0.82201408,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.204607563000008e-19,0.0,294.15,291.0749017863311,0.0008009532048609204,0.0,0.0004506104003962624,0.0,9.499401149559742e-05,0.0,9.020856943853586e-05,0.0,9.499397230720569e-05,0.0,7.016225590018774e-05,303.15,285.15,298.0690425706442,298.2730954586952,297.984723638009,297.7575951679557,298.6172597895238,298.1403433249656,0.0,0.0,0.0,-4.691949970579861e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21162420.0,21162420.0,286.0044263392857,284.33948967945474,0.8226068750000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.121070024461978e-19,0.0,294.15,291.0733849567156,0.0008009589717605186,0.0,0.0004506135937198272,0.0,9.499468446536227e-05,0.0,9.020920865652044e-05,0.0,9.499464541760482e-05,0.0,7.016275294331757e-05,303.15,285.15,298.0685861624679,298.27211697481096,297.9845343925957,297.7568604593776,298.6162069358385,298.13966098501817,0.0,0.0,0.0,-4.692016202720533e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21162456.0,21162456.0,285.99362414285713,284.3350269310071,0.8232033200000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.08803165586351e-19,0.0,294.15,291.07186946848975,0.0008009647578530931,0.0,0.0004506167980700093,0.0,9.499535976031031e-05,0.0,9.020985008211833e-05,0.0,9.499532085277648e-05,0.0,7.016325170384913e-05,303.15,285.15,298.06812909447507,298.2711365165519,297.9843506516808,297.7561242514155,298.61515464664217,298.13897903215314,0.0,0.0,0.0,-4.692082665737562e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21162492.0,21162492.0,285.9827821078042,284.3305560731702,0.8238033849999999,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.815673924061928e-19,0.0,294.15,291.07035573554293,0.0008009705229565205,0.0,0.00045061999090958483,0.0,9.499603262952327e-05,0.0,9.021048920361188e-05,0.0,9.499599386167949e-05,0.0,7.016374867277911e-05,303.15,285.15,298.0676712622852,298.2701535904886,297.984172889223,297.7553866621658,298.61410364871034,298.1382976105746,0.0,0.0,0.0,-4.692148890525017e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21162528.0,21162528.0,285.97190019047616,284.32607669676656,0.82440704,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.738379038492105e-19,0.0,294.15,291.06884387352073,0.0008009762418031952,0.0,0.0004506231580416092,0.0,9.499670008017011e-05,0.0,9.021112317890162e-05,0.0,9.499666145145017e-05,0.0,7.01642416396151e-05,303.15,285.15,298.06721269030464,298.2691678923006,297.98400036132864,297.75464781050664,298.6130523015264,298.1376162111934,0.0,0.0,0.0,-4.6922145814826476e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21162564.0,21162564.0,285.9609783472222,284.3215883929428,0.825014255,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.707809584748031e-19,0.0,294.15,291.06733348752107,0.0008009818951012911,0.0,0.0004506262885441718,0.0,9.499735980959133e-05,0.0,9.021174982145729e-05,0.0,9.49973213195521e-05,0.0,7.016472890361175e-05,303.15,285.15,298.066753584541,298.2681801586065,297.9838308813893,297.75390835804416,298.6120000037751,298.1369345972712,0.0,0.0,0.0,-4.6922795109109074e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21162600.0,21162600.0,285.9500165343915,284.31709075317633,0.825625,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.617279447657791e-19,0.0,294.15,291.06582445089066,0.0008009874582735945,0.0,0.00045062936856783725,0.0,9.499800889809941e-05,0.0,9.021236635871672e-05,0.0,9.499797054633887e-05,0.0,7.0165208308295e-05,303.15,285.15,298.06629401978705,298.26719070281194,297.98366336447424,297.75316864454436,298.6109468342169,298.13625271316687,0.0,0.0,0.0,-4.692343390292264e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21162636.0,21162636.0,285.93901470833333,284.3125833692822,0.826239245,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.412754760782029e-19,0.0,294.15,291.0643176300228,0.0008009928980188311,0.0,0.00045063237952175464,0.0,9.499864342693196e-05,0.0,9.021296906905212e-05,0.0,9.499860521278839e-05,0.0,7.01656769592988e-05,303.15,285.15,298.06583368182845,298.2661981189873,297.9834944047142,297.75242847896567,298.60989039778264,298.1355690164557,0.0,0.0,0.0,-4.692405832927469e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21162672.0,21162672.0,285.9279728253968,284.3080658334195,0.8268569600000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.384286058416126e-19,0.0,294.15,291.06281264183315,0.0008009981434211422,0.0,0.00045063528144171397,0.0,9.499925497097241e-05,0.0,9.021354995190048e-05,0.0,9.499921689390681e-05,0.0,7.016612863385192e-05,303.15,285.15,298.06537119237737,298.26520311573915,297.9832456424077,297.7516884105473,298.6088314951765,298.1348679712496,0.0,0.0,0.0,-4.692466006261184e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21162708.0,21162708.0,285.9168908419312,284.30353773809844,0.827478115,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.356001020690189e-19,0.0,294.15,291.0613087515422,0.0008010032747960205,0.0,0.00045063811939132577,0.0,9.49998530298187e-05,0.0,9.021411802853997e-05,0.0,9.499981508950882e-05,0.0,7.016657034830962e-05,303.15,285.15,298.0649074134363,298.2642066635521,297.9829490345576,297.7509484007732,298.60777111593967,298.1341565256518,0.0,0.0,0.0,-4.6925248483385124e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21162744.0,21162744.0,285.90576871428567,284.29899867618644,0.82810268,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.122828226579654e-19,0.0,294.15,291.0598070020095,0.0008010081694048343,0.0,0.00045064082448875,0.0,9.500042308284878e-05,0.0,9.02146595095015e-05,0.0,9.500038527867965e-05,0.0,7.016699137781208e-05,303.15,285.15,298.0644394765148,298.2632071006747,297.98253253971865,297.7502084926087,298.6067067617588,298.1334188742551,0.0,0.0,0.0,-4.6925809251632526e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21162780.0,21162780.0,285.8946063988095,284.2944482409152,0.828730625,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.0566539919818283e-19,0.0,294.15,291.0583068626911,0.000801012839184378,0.0,0.0004506434033602489,0.0,9.500096652670556e-05,0.0,9.021517572127025e-05,0.0,9.500092885819242e-05,0.0,7.016739275390238e-05,303.15,285.15,298.063967164486,298.26220502522057,297.982031014973,297.7494686124007,298.6056391543358,298.1326621942832,0.0,0.0,0.0,-4.692634374382666e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
