,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21162816.0,21162816.0,285.8834038518518,284.28988602588663,0.8293619200000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.030482658798853e-19,0.0,294.15,291.0568084164627,0.0008010172354240069,0.0,0.00045064582861385354,0.0,9.500147758687351e-05,0.0,9.02156611801822e-05,0.0,9.500144005353427e-05,0.0,7.016777021154547e-05,303.15,285.15,298.06348966673625,298.2612002682224,297.981450717612,297.7487287452671,298.6045683003319,298.13188753963396,0.0,0.0,0.0,-4.692684625514285e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21162852.0,21162852.0,285.87216102976186,284.2853116250799,0.8299965349999999,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.839504973522649e-19,0.0,294.15,291.05531167619773,0.0008010213951219936,0.0,0.00045064812106568444,0.0,9.500196065164179e-05,0.0,9.021612005345962e-05,0.0,9.500192325298804e-05,0.0,7.016812699191699e-05,303.15,285.15,298.06300674783324,298.26019259564816,297.9807989638192,297.74798872441136,298.6034935248417,298.1310961113108,0.0,0.0,0.0,-4.692732112043681e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21162888.0,21162888.0,285.86087788888887,284.2807246328573,0.8306344400000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.814734568129839e-19,0.0,294.15,291.0538165220837,0.0008010253299560725,0.0,0.00045065028726524504,0.0,9.50024171016663e-05,0.0,9.021655365224694e-05,0.0,9.500237983724347e-05,0.0,7.016846411476201e-05,303.15,285.15,298.0625185778953,298.259181983002,297.98008928055737,297.74724838173245,298.6024144052348,298.13029052568436,0.0,0.0,0.0,-4.692776970265546e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21162924.0,21162924.0,285.849554385582,284.27612464397095,0.8312756050000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.5988698238450863e-19,0.0,294.15,291.0523238463835,0.0008010287841300522,0.0,0.00045065218344270483,0.0,9.500281662896822e-05,0.0,9.02169331950941e-05,0.0,9.500277949807382e-05,0.0,7.016875919472828e-05,303.15,285.15,298.06202203282567,298.258166812088,297.979317200243,297.74650754844043,298.6013296796315,298.1294686546457,0.0,0.0,0.0,-4.6928162063520033e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21162960.0,21162960.0,285.83819047619045,284.27151125356886,0.83192,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.51826018915073e-19,0.0,294.15,291.05083189070854,0.0008010320914938817,0.0,0.00045065399713978613,0.0,9.500319876875757e-05,0.0,9.021729622612346e-05,0.0,9.500316177118882e-05,0.0,7.016904143235151e-05,303.15,285.15,298.0615230742767,298.25715032950797,297.978527790582,297.74576654363796,298.6002433788289,298.12864222336674,0.0,0.0,0.0,-4.692853725182737e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21162996.0,21162996.0,285.8267861170635,284.2668840572014,0.832567595,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.395220238175672e-19,0.0,294.15,291.04934273513067,0.0008010348305230536,0.0,0.0004506554915369648,0.0,9.500351359762074e-05,0.0,9.021759533623153e-05,0.0,9.500347673259024e-05,0.0,7.016927395441042e-05,303.15,285.15,298.06101517488355,298.25612813036923,297.9776850554541,297.7450248206486,298.59914905808574,298.12780044788826,0.0,0.0,0.0,-4.6928845956324546e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21163032.0,21163032.0,285.8153412645502,284.26224265082726,0.83321836,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.3407246132782174e-19,0.0,294.15,291.04785418022044,0.0008010374022466348,0.0,0.0004506568919024319,0.0,9.500380860375577e-05,0.0,9.021787562202223e-05,0.0,9.50037718710988e-05,0.0,7.016949183548168e-05,303.15,285.15,298.0605056141738,298.25510481519007,297.97683443546083,297.7442830728904,298.5980534871222,298.12695628496743,0.0,0.0,0.0,-4.692913508102523e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21163068.0,21163068.0,285.80385587499995,284.25758663081984,0.833872265,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.3191720684717137e-19,0.0,294.15,291.0463678881828,0.000801039374009367,0.0,0.000450657955086275,0.0,9.500403252903341e-05,0.0,9.021808840704692e-05,0.0,9.500399592812535e-05,0.0,7.016965721651851e-05,303.15,285.15,298.05998979762876,298.25407729457083,297.97595416581964,297.7435412314753,298.59695321105363,298.12610314010965,0.0,0.0,0.0,-4.692935399363741e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21163104.0,21163104.0,285.79232990476186,284.2529155939732,0.83452928,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.161898646816783e-19,0.0,294.15,291.044883990787,0.0008010409639865586,0.0,0.0004506588038513998,0.0,9.500421125338538e-05,0.0,9.021825826746488e-05,0.0,9.500417478355484e-05,0.0,7.016978921235377e-05,303.15,285.15,298.0594675116854,298.2530449017525,297.975044872219,297.74279873400195,298.5958465355999,298.12524051105174,0.0,0.0,0.0,-4.692952826244782e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21163140.0,21163140.0,285.78076331018514,284.24822913750813,0.8351893749999999,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.1414997902369022e-19,0.0,294.15,291.0434009290509,0.0008010423488794865,0.0,0.00045065953736690386,0.0,9.50043656821285e-05,0.0,9.021840505593975e-05,0.0,9.500432934314497e-05,0.0,7.016990326355171e-05,303.15,285.15,298.0589429921373,298.2520107454059,297.97412581456024,297.7420559239248,298.59473741171195,298.12437457754805,0.0,0.0,0.0,-4.692967853284413e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21163176.0,21163176.0,285.76915604761905,284.24352685907843,0.83585252,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.0910765533996447e-19,0.0,294.15,291.04191932769754,0.0008010432727054911,0.0,0.00045066001171222524,0.0,9.500446547537955e-05,0.0,9.021849996080997e-05,0.0,9.500442926684841e-05,0.0,7.016997696118949e-05,303.15,285.15,298.0584155163095,298.25097409527996,297.97319585707896,297.74131338042815,298.5936258612694,298.12350494207317,0.0,0.0,0.0,-4.6929774833357354e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21163212.0,21163212.0,285.7575080734127,284.23880835677613,0.836518685,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.9446110565462883e-19,0.0,294.15,291.0404404856995,0.0008010435026773127,0.0,0.0004506600961205145,0.0,9.500448306651734e-05,0.0,9.021851680376335e-05,0.0,9.5004446987685e-05,0.0,7.016998994468026e-05,303.15,285.15,298.0578824666611,298.2499324855997,297.97224571115163,297.74057097663274,298.59250891894703,298.12262811179846,0.0,0.0,0.0,-4.692978993571622e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21163248.0,21163248.0,285.74581934391534,284.2340732291384,0.83718784,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.9256140217468043e-19,0.0,294.15,291.03896361098145,0.0008010433201180833,0.0,0.00045065994874075724,0.0,9.500445179486649e-05,0.0,9.021848724485568e-05,0.0,9.500441584519244e-05,0.0,7.016996683832035e-05,303.15,285.15,298.0573454603331,298.2488870224834,297.97128170158317,297.7398282048275,298.59138709347593,298.12174589654063,0.0,0.0,0.0,-4.6929756773664746e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21163284.0,21163284.0,285.7340898154762,284.22932107515265,0.837859955,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.906739545521014e-19,0.0,294.15,291.0374867362634,0.0008010431375491156,0.0,0.00045065980135553944,0.0,9.500442052206459e-05,0.0,9.021845768485485e-05,0.0,9.50043847015488e-05,0.0,7.01699437311103e-05,303.15,285.15,298.0568084545187,298.2478415603674,297.97031769315964,297.7390854338331,298.5902652690648,298.12086368218877,0.0,0.0,0.0,-4.69297236104893e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21163320.0,21163320.0,285.7223194444444,284.2245514942627,0.838535,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.85084358694313e-19,0.0,294.15,291.03601200707425,0.0008010420686736291,0.0,0.0004506591556626614,0.0,9.500428420105566e-05,0.0,9.021832836793505e-05,0.0,9.500424850913361e-05,0.0,7.016984303569296e-05,303.15,285.15,298.0562686274617,298.2467928428075,297.9693434127057,297.7383438692092,298.5891407145505,298.1199778933469,0.0,0.0,0.0,-4.692958667523091e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21163356.0,21163356.0,285.7105081871693,284.2197640863746,0.839212945,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.751144407144915e-19,0.0,294.15,291.0345414647038,0.000801040301792528,0.0,0.0004506581179000602,0.0,9.500406522894823e-05,0.0,9.021812056231607e-05,0.0,9.500402966447617e-05,0.0,7.016968129453782e-05,303.15,285.15,298.05572319162866,298.2457372837986,297.9683511365442,297.7376026873084,298.5880088308999,298.119084626036,0.0,0.0,0.0,-4.692936810561565e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21163392.0,21163392.0,285.69865599999997,284.2149584518619,0.8398937599999999,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.733395514324334e-19,0.0,294.15,291.03307092710355,0.0008010384317333433,0.0,0.00045065702209129524,0.0,9.500383402002548e-05,0.0,9.021790113632408e-05,0.0,9.500379858300605e-05,0.0,7.016951051531241e-05,303.15,285.15,298.0551777505641,298.24468171852067,297.9673588416577,297.7368615078385,298.5868769409552,298.1181913519072,0.0,0.0,0.0,-4.6929137447210914e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21163428.0,21163428.0,285.6867628392857,284.2101341915718,0.840577415,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.7157611277417896e-19,0.0,294.15,291.03160038950324,0.0008010365616736986,0.0,0.0004506559262824736,0.0,9.500360281109175e-05,0.0,9.021768171032097e-05,0.0,9.500356750152431e-05,0.0,7.01693397360789e-05,303.15,285.15,298.0546323100199,298.2436261542475,297.9663665479065,297.73612032917805,298.5857450520762,298.1172980786856,0.0,0.0,0.0,-4.692890678937305e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21163464.0,21163464.0,285.6748286613756,284.2052909068308,0.8412638800000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.5703888913064555e-19,0.0,294.15,291.0301349614202,0.0008010332396546022,0.0,0.00045065401435925417,0.0,9.500319955780359e-05,0.0,9.021729890539765e-05,0.0,9.500316437433493e-05,0.0,7.016904188556832e-05,303.15,285.15,298.0540831759572,298.24256397031684,297.9653593806021,297.7353818908926,298.5846077599617,298.1163992355461,0.0,0.0,0.0,-4.692850618723221e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21163500.0,21163500.0,285.66285342261904,284.20042819944985,0.841953125,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.537330361888812e-19,0.0,294.15,291.0286709480474,0.0008010296044438117,0.0,0.0004506519264433236,0.0,9.500275920378423e-05,0.0,9.02168808683193e-05,0.0,9.500272414603531e-05,0.0,7.01687166326112e-05,303.15,285.15,298.05353295053715,298.24149983723055,297.9643481941179,297.7346438987387,298.58346857864325,298.11549869185353,0.0,0.0,0.0,-4.692806894055332e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21163536.0,21163536.0,285.65083707936503,284.19554567173014,0.84264512,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.456532238465125e-19,0.0,294.15,291.027208615272,0.0008010258566397377,0.0,0.0004506497754249197,0.0,9.50023055477407e-05,0.0,9.021645019883095e-05,0.0,9.500227061525439e-05,0.0,7.016838155485746e-05,303.15,285.15,298.0529804919409,298.2404338750195,297.9633334760503,297.7339064343256,298.58232842847445,298.11459654116214,0.0,0.0,0.0,-4.692761856255278e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21163572.0,21163572.0,285.6387795879629,284.1906429264687,0.8433398350000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.347718922622361e-19,0.0,294.15,291.0257471141762,0.0008010216971026901,0.0,0.0004506473928884666,0.0,9.500180308531096e-05,0.0,9.02159731813619e-05,0.0,9.500176827788385e-05,0.0,7.016801042889998e-05,303.15,285.15,298.05242783915753,298.239366816293,297.9623168674554,297.7331694609513,298.58118704527595,298.11369360582665,0.0,0.0,0.0,-4.6927119973617755e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21163608.0,21163608.0,285.6266809047619,284.18571956696366,0.84403724,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.3325727124044403e-19,0.0,294.15,291.0242872728671,0.0008010168755100476,0.0,0.000450644638123042,0.0,9.500122215332265e-05,0.0,9.021542164678485e-05,0.0,9.500118747054277e-05,0.0,7.016758134564791e-05,303.15,285.15,298.0518748009265,298.23829756714235,297.9612964866094,297.7324334665452,298.5800431962045,298.1127891034856,0.0,0.0,0.0,-4.692654387368347e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21163644.0,21163644.0,285.6145409861111,284.1807751970197,0.844737305,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.317524217326843e-19,0.0,294.15,291.022827431558,0.0008010120539065658,0.0,0.0004506418833520249,0.0,9.500064122015777e-05,0.0,9.021487011108888e-05,0.0,9.500060666202363e-05,0.0,7.016715226152695e-05,303.15,285.15,298.05132176322155,298.23722831900193,297.96027610686593,297.7316974729448,298.5788993482049,298.11188460204784,0.0,0.0,0.0,-4.692596777614989e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21163680.0,21163680.0,285.60235978835976,284.1758094209533,0.84544,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.272958739193602e-19,0.0,294.15,291.0213710162294,0.0008010063802099394,0.0,0.0004506386496821598,0.0,9.499995933090488e-05,0.0,9.021422270415827e-05,0.0,9.499992489650975e-05,0.0,7.01666486116251e-05,303.15,285.15,298.0507695784912,298.23615695752403,297.9592509087308,297.7309647747792,298.57775588399693,298.1109796207044,0.0,0.0,0.0,-4.692529196333868e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21163716.0,21163716.0,285.59013726785713,284.1708218435983,0.846145295,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.2005792006420667e-19,0.0,294.15,291.0199188567474,0.0008009996924876429,0.0,0.00045063484613009497,0.0,9.499915730555292e-05,0.0,9.021346121198824e-05,0.0,9.499912299376237e-05,0.0,7.016605622965555e-05,303.15,285.15,298.05021728901454,298.23508101109735,297.9582177455985,297.7302351372184,298.57660847755085,298.110071932096,0.0,0.0,0.0,-4.692449749349402e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21163752.0,21163752.0,285.5778733809524,284.1658120703108,0.84685316,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.186382256172718e-19,0.0,294.15,291.0184667039467,0.0008009928401401477,0.0,0.00045063094996308296,0.0,9.499833575588036e-05,0.0,9.021268117905397e-05,0.0,9.499830156669765e-05,0.0,7.016544942708934e-05,303.15,285.15,298.0496649993164,298.2340050600293,297.95718457244624,297.7295055064326,298.57546106903567,298.1091642414521,0.0,0.0,0.0,-4.692368374257055e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21163788.0,21163788.0,285.56556808399466,284.16077970697455,0.847563565,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.172276902695507e-19,0.0,294.15,291.01701455114596,0.0008009859877910614,0.0,0.00045062705379587687,0.0,9.499751420617022e-05,0.0,9.021190114608173e-05,0.0,9.49974801395933e-05,0.0,7.016484262449553e-05,303.15,285.15,298.04911271014294,298.2329291099734,297.95615140036966,297.72877587644723,298.5743136615929,298.10825655170527,0.0,0.0,0.0,-4.6922869998703134e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21163824.0,21163824.0,285.5532213333333,284.1557243600064,0.84827648,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.076054818161157e-19,0.0,294.15,291.0155647721906,0.0008009787194826254,0.0,0.0004506229239430894,0.0,9.499664339377403e-05,0.0,9.021107433138409e-05,0.0,9.49966094491733e-05,0.0,7.016419943669555e-05,303.15,285.15,298.04856088948986,298.23185102697096,297.95511447789676,297.7280483799008,298.573164486735,298.1073478521987,0.0,0.0,0.0,-4.692200760795608e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21163860.0,21163860.0,285.54083308531744,284.15064563636065,0.848991875,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.062661237525587e-19,0.0,294.15,291.0141161855818,0.0008009707879779671,0.0,0.00045061842114823306,0.0,9.499569396128157e-05,0.0,9.021017285681514e-05,0.0,9.499566013835883e-05,0.0,7.016349818038223e-05,303.15,285.15,298.0480093038479,298.230771874302,297.9540756727959,297.7273219570218,298.57201442619987,298.1064386468335,0.0,0.0,0.0,-4.692106756498504e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21163896.0,21163896.0,285.5284032962963,284.14554314353495,0.84970972,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.0493540650140568e-19,0.0,294.15,291.0126675989731,0.0008009628564860263,0.0,0.0004506139183613339,0.0,9.499474453047034e-05,0.0,9.020927138384011e-05,0.0,9.499471082922317e-05,0.0,7.01627969253108e-05,303.15,285.15,298.04745771872985,298.22969272264623,297.95303686875934,297.72659553494054,298.5708643667387,298.105529442363,0.0,0.0,0.0,-4.692012753313406e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21163932.0,21163932.0,285.515931922619,284.1404164895749,0.850429985,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.9459412318128912e-19,0.0,294.15,291.0112234403291,0.000800953943994077,0.0,0.00045060886427315323,0.0,9.499367888067255e-05,0.0,9.020825954529053e-05,0.0,9.499364529998344e-05,0.0,7.016200983138676e-05,303.15,285.15,298.0469090213817,298.2286119152036,297.95199368869896,297.72587423774416,298.56971557191775,298.10462088698927,0.0,0.0,0.0,-4.691907272563891e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21163968.0,21163968.0,285.5034189206349,284.1352652830788,0.85115264,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.9333870735255626e-19,0.0,294.15,291.0097819115178,0.0008009441975865649,0.0,0.00045060334139430654,0.0,9.499251440536599e-05,0.0,9.020715385892794e-05,0.0,9.499248094458251e-05,0.0,7.016114974534254e-05,303.15,285.15,298.04636199686854,298.2275288618595,297.950946394712,297.72515572441523,298.56856515957725,298.1037116274865,0.0,0.0,0.0,-4.6917920319789585e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21164004.0,21164004.0,285.4908642466931,284.1300891332034,0.851877655,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.920913907864181e-19,0.0,294.15,291.0083403827065,0.0008009344511817102,0.0,0.00045059781851791784,0.0,9.499134993058222e-05,0.0,9.020604817305868e-05,0.0,9.499131658970141e-05,0.0,7.016028965968463e-05,303.15,285.15,298.045814972875,298.2264458095292,297.94989910176673,297.7244372118773,298.5674147483096,298.10280236887155,0.0,0.0,0.0,-4.691676792866081e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21164040.0,21164040.0,285.47826785714284,284.1248876496677,0.852605,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.8962084677081536e-19,0.0,294.15,291.00689885389517,0.0008009247047698204,0.0,0.00045059229563853436,0.0,9.499018545517167e-05,0.0,9.020494248659112e-05,0.0,9.499015223419058e-05,0.0,7.0159429573564e-05,303.15,285.15,298.04526794940097,298.2253627582126,297.948851809863,297.72371870013035,298.56626433811465,298.1018931111443,0.0,0.0,0.0,-4.6915615551117065e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21164076.0,21164076.0,285.4656297083333,284.11966044275874,0.8533346450000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.8358260720563422e-19,0.0,294.15,291.0054621225222,0.0008009140002954664,0.0,0.0004505862344055275,0.0,9.498890749043166e-05,0.0,9.020372902660265e-05,0.0,9.49888743881151e-05,0.0,7.015848566468517e-05,303.15,285.15,298.04472310290765,298.2242772623159,297.9477991351052,297.72300563804566,298.5651133244393,298.10098369256275,0.0,0.0,0.0,-4.6914351106403903e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21164112.0,21164112.0,285.45294975661375,284.1144071233358,0.85406656,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.7545072442049881e-19,0.0,294.15,291.0040257260933,0.0008009031661416967,0.0,0.0004505801002616642,0.0,9.498761415536151e-05,0.0,9.02025009704869e-05,0.0,9.498758117162914e-05,0.0,7.015753040333975e-05,303.15,285.15,298.04417851509834,298.2231917070872,297.9467461836698,297.72229303841425,298.5639624988399,298.1000743886219,0.0,0.0,0.0,-4.6913071497862915e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21164148.0,21164148.0,285.4402279583333,284.1091273028354,0.854800715,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.7431881142642068e-19,0.0,294.15,291.0025899934058,0.0008008919139527552,0.0,0.00045057373102453074,0.0,9.498627126012362e-05,0.0,9.020122585066914e-05,0.0,9.498623839482606e-05,0.0,7.015653853703628e-05,303.15,285.15,298.0436344421639,298.22210603626735,297.9456926855879,297.72158135695963,298.56281205020576,298.0991653142369,0.0,0.0,0.0,-4.69117429561726e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21164184.0,21164184.0,285.42746426984127,284.1038205932761,0.8555370800000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.6659727307733313e-19,0.0,294.15,291.0011572850325,0.0008008800817444298,0.0,0.00045056703587312177,0.0,9.498485965954597e-05,0.0,9.019988548577835e-05,0.0,9.498482691189825e-05,0.0,7.015549592525738e-05,303.15,285.15,298.04309299261485,298.22101933484277,297.9446363065832,297.720873923388,298.5616618800113,298.09825688748805,0.0,0.0,0.0,-4.691034658376814e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21164220.0,21164220.0,285.41465864748676,284.0984866072628,0.856275625,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.655224777534776e-19,0.0,294.15,290.99972609543926,0.0008008676627418983,0.0,0.0004505600107980988,0.0,9.498337850779627e-05,0.0,9.019847907301104e-05,0.0,9.49833458774144e-05,0.0,7.015440194324647e-05,303.15,285.15,298.04255285893856,298.21993211681854,297.94357848122627,297.72016862431747,298.5605118506409,298.09734878638835,0.0,0.0,0.0,-4.690888154121415e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21164256.0,21164256.0,285.40181104761905,284.09312495799185,0.85701632,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.644546164266008e-19,0.0,294.15,290.998294905846,0.0008008552437415136,0.0,0.00045055298572546865,0.0,9.498189735655673e-05,0.0,9.01970726607243e-05,0.0,9.498186484343709e-05,0.0,7.015330796161264e-05,303.15,285.15,298.04201272577586,298.2188448998086,297.9425206568826,297.7194633260265,298.5593618223422,298.09644068616717,0.0,0.0,0.0,-4.690741652210564e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21164292.0,21164292.0,285.3889214265873,284.08773525925517,0.857759135,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.571700174953003e-19,0.0,294.15,290.9968655370318,0.0008008423289107394,0.0,0.0004505456819411157,0.0,9.498035745033286e-05,0.0,9.019561045279943e-05,0.0,9.498032505402255e-05,0.0,7.015217058378039e-05,303.15,285.15,298.0414747425915,298.21775734499477,297.9414612485344,297.7187620419083,298.5582124063876,298.0955335568833,0.0,0.0,0.0,-4.690589350190399e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21164328.0,21164328.0,285.3759897407407,284.08231712544506,0.85850404,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.5615604171566177e-19,0.0,294.15,290.9954398177496,0.000800828088595874,0.0,0.0004505376329276908,0.0,9.497866044249153e-05,0.0,9.019399905642673e-05,0.0,9.497862816209954e-05,0.0,7.015091717129349e-05,303.15,285.15,298.040941065796,298.2166691125958,297.94039866444007,297.7180688030453,298.5570642171762,298.09462837261066,0.0,0.0,0.0,-4.690421535641666e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21164364.0,21164364.0,285.36301594642856,284.0768701715587,0.859251005,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.5514860755826189e-19,0.0,294.15,290.99401409846746,0.0008008138482779664,0.0,0.00045052958391388824,0.0,9.497696343457709e-05,0.0,9.01923876599802e-05,0.0,9.497693127009928e-05,0.0,7.014966375875284e-05,303.15,285.15,298.04040738950874,298.215580881211,297.939336081346,297.7173755649513,298.55591602903496,298.09372318921044,0.0,0.0,0.0,-4.6902537240949554e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.5315319557044225e-19,0.0,294.15,290.9925883791853,0.000800799607947324,0.0,0.0004505215348942554,0.0,9.497526642544e-05,0.0,9.019077626236822e-05,0.0,9.497523437687226e-05,0.0,7.014841034530946e-05,303.15,285.15,298.0398737137297,298.2144926508404,297.93827349925226,297.71668232762624,298.55476784196395,298.09281800668253,0.0,0.0,0.0,-4.690085915436746e-08,298.93831436003416,298.9526009510777,298.56670166325216,298.79118585391404,299.41041517541413,0.0,364.3402404607162,0.27143494096533916,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.5315319557044225e-19,0.0,294.15,290.9925883791853,0.000800799607947324,0.0,0.0004505215348942554,0.0,9.497526642544e-05,0.0,9.019077626236822e-05,0.0,9.497523437687226e-05,0.0,7.014841034530946e-05,303.15,285.15,298.0398737137297,298.2144926508404,297.93827349925226,297.71668232762624,298.55476784196395,298.09281800668253,0.0,0.0,0.0,-4.690085915436746e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21164436.0,21164436.0,285.33683199999996,284.0659124430515,0.860764875,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.482762229127624e-19,0.0,294.15,290.9911655366973,0.0008007768698098809,0.0,0.0004505087054645072,0.0,9.497256165048697e-05,0.0,9.018820786553744e-05,0.0,9.497252971741824e-05,0.0,7.014641259949772e-05,303.15,285.15,298.03935486259286,298.2134046179518,297.9372049914637,297.71603704398945,298.553622140165,298.0919247312326,0.0,0.0,0.0,-4.68981858147619e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21164472.0,21164472.0,285.3234061683501,284.06044826813724,0.8615590000000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.4731962507606417e-19,0.0,294.15,290.98974269789306,0.0008007533730647594,0.0,0.00045049544925261685,0.0,9.496976690482428e-05,0.0,9.018555403036861e-05,0.0,9.496973508727721e-05,0.0,7.014434840162485e-05,303.15,285.15,298.0388360275351,298.2123165881631,297.9361364794693,297.715391814557,298.5524764441993,298.0910314707848,0.0,0.0,0.0,-4.68954236970907e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21164508.0,21164508.0,285.30972864646463,284.05499963007935,0.862381625,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.4495504355704833e-19,0.0,294.15,290.98833034823025,0.0008007013141259671,0.0,0.00045046612548212177,0.0,9.496358493184275e-05,0.0,9.017968360069224e-05,0.0,9.496355322840588e-05,0.0,7.013978240930152e-05,303.15,285.15,298.0384057934676,298.2112478359788,297.93415747543435,297.71522376854193,298.5513763686793,298.0900822484204,0.0,0.0,0.0,-4.688931666894402e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21164544.0,21164544.0,285.2958055757575,284.04956467731995,0.863232,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.3764044038674165e-19,0.0,294.15,290.98691539310494,0.0008006897478377145,0.0,0.00045045958216013727,0.0,9.496220534632308e-05,0.0,9.017837363526883e-05,0.0,9.496217375731758e-05,0.0,7.013876344328272e-05,303.15,285.15,298.0379490173892,298.21017308078825,297.9327679904828,297.7148552408221,298.550262492066,298.0892015643097,0.0,0.0,0.0,-4.688795232932614e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21164580.0,21164580.0,285.2816430976431,284.04414156690484,0.8641093750000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.3675245885518072e-19,0.0,294.15,290.98549960938004,0.0008006294047195028,0.0,0.000450425597436984,0.0,9.495504078809979e-05,0.0,9.017157011902292e-05,0.0,9.495500931391894e-05,0.0,7.013347171687662e-05,303.15,285.15,298.03751147790274,298.20909565976024,297.93186630334037,297.71444037478574,298.54914394872225,298.0884115529023,0.0,0.0,0.0,-4.688087552328154e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21164616.0,21164616.0,285.2672473535353,284.03872846621135,0.865013,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.3587020609924837e-19,0.0,294.15,290.9840838256551,0.0008005690615887935,0.0,0.0004503916127122737,0.0,9.494787622957491e-05,0.0,9.016476660247253e-05,0.0,9.49478448702017e-05,0.0,7.0128179990249e-05,303.15,285.15,298.0370739388471,298.2080182397446,297.93096461704965,297.7140255092495,298.5480254064372,298.0876215422656,0.0,0.0,0.0,-4.687379925133553e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21164652.0,21164652.0,285.25262448484847,284.03332355462334,0.865942125,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.285971968777041e-19,0.0,294.15,290.98267021352524,0.0008005021567651112,0.0,0.00045035393670944467,0.0,9.49399335064167e-05,0.0,9.015722412149262e-05,0.0,9.493990226167021e-05,0.0,7.012231351387775e-05,303.15,285.15,298.03665934217906,298.20694530417177,297.9294917274426,297.71376518744415,298.5469177877703,298.0867558698016,0.0,0.0,0.0,-4.68659552533871e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21164688.0,21164688.0,285.2377806329966,284.0279250251519,0.866896,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.277675574525682e-19,0.0,294.15,290.9812597934587,0.0008004241807621695,0.0,0.0004503100325630439,0.0,9.493067781736437e-05,0.0,9.014843481549508e-05,0.0,9.49306466870559e-05,0.0,7.011547728536362e-05,303.15,285.15,298.0362805822216,298.2058788106186,297.92712129945187,297.71373166881557,298.54582609982936,298.08576769218746,0.0,0.0,0.0,-4.68568157778938e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21164724.0,21164724.0,285.2227219393939,284.02253108600314,0.8678738749999999,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.2210803002367861e-19,0.0,294.15,290.97984889194674,0.0008003510397589734,0.0,0.00045026884849497646,0.0,9.492199555223861e-05,0.0,9.014019004929003e-05,0.0,9.492196452824752e-05,0.0,7.010906458027233e-05,303.15,285.15,298.03589684585575,298.2048112032164,297.9249175069222,297.7136568023055,298.5447317796233,298.08480282758467,0.0,0.0,0.0,-4.684824321291351e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21164760.0,21164760.0,285.20745454545454,284.0171399620918,0.8688750000000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.1937298147364808e-19,0.0,294.15,290.97844184857263,0.0008002661840061497,0.0,0.00045022107427297167,0.0,9.491192400809695e-05,0.0,9.013062598958023e-05,0.0,9.491189309567074e-05,0.0,7.010162576240454e-05,303.15,285.15,298.03554684658985,298.20375227098486,297.92190033688195,297.7139420578515,298.54365780899496,298.0837598642606,0.0,0.0,0.0,-4.683830023611636e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21164796.0,21164796.0,285.1919845925926,284.01174989650144,0.869898625,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.1519829142839314e-19,0.0,294.15,290.9770379607221,0.0008001769377275678,0.0,0.00045017083034892846,0.0,9.490133182384139e-05,0.0,9.012056751600454e-05,0.0,9.490130102736598e-05,0.0,7.009380240498871e-05,303.15,285.15,298.03522061125614,298.20269849048697,297.9182696718009,297.71452317333444,298.54259620745256,298.0826616308662,0.0,0.0,0.0,-4.682784451947984e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21164832.0,21164832.0,285.1763182222222,284.0063591518917,0.8709439999999999,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.144550944801099e-19,0.0,294.15,290.9756340787242,0.0008000876650758156,0.0,0.00045012057159612203,0.0,9.489073651354054e-05,0.0,9.01105060738324e-05,0.0,9.489070583297045e-05,0.0,7.008597673867345e-05,303.15,285.15,298.0348944226155,298.20164472206216,297.91463777258457,297.715104878319,298.54153463347427,298.0815632858111,0.0,0.0,0.0,-4.681738688583678e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21164868.0,21164868.0,285.16046157575755,284.00096601185095,0.872010375,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.1371669223578528e-19,0.0,294.15,290.9742301967264,0.0007999983923965445,0.0,0.0004500703128356262,0.0,9.48801412016571e-05,0.0,9.010044463013133e-05,0.0,9.488011063696781e-05,0.0,7.007815107119105e-05,303.15,285.15,298.0345682343185,298.20059095464865,297.9110058727329,297.7156865823992,298.5404730605408,298.08046494092804,0.0,0.0,0.0,-4.6806930418908e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21164904.0,21164904.0,285.14442079461276,283.99556878219704,0.8730970000000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.0797841326919447e-19,0.0,294.15,290.972828545898,0.0007999201507013234,0.0,0.00045002626025239094,0.0,9.487085422570836e-05,0.0,9.009162561273294e-05,0.0,9.487082377464327e-05,0.0,7.0071291735323e-05,303.15,285.15,298.0342447183354,298.1995390729442,297.9070383575818,297.7165844391967,298.5394166933481,298.07936465628126,0.0,0.0,0.0,-4.6797765878113955e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21164940.0,21164940.0,285.128202020202,283.99016579222354,0.874203125,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.0728179506221339e-19,0.0,294.15,290.9714280146469,0.0007998482880928189,0.0,0.00044998579660970395,0.0,9.486232384106631e-05,0.0,9.008352507212145e-05,0.0,9.486229350245144e-05,0.0,7.00649912147918e-05,303.15,285.15,298.03392254358783,298.19848813583695,297.90290239438275,297.7176409406653,298.5383629372589,298.07826339034636,0.0,0.0,0.0,-4.6789348595299276e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21164976.0,21164976.0,285.1118113939394,283.98475539589367,0.875328,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.0555984831004117e-19,0.0,294.15,290.9700303034416,0.0007998085118721888,0.0,0.0004499633847671441,0.0,9.485759899027926e-05,0.0,9.007903835642202e-05,0.0,9.485756876192733e-05,0.0,7.0061501448559e-05,303.15,285.15,298.0335609922703,298.19743084038294,297.89859645323946,297.71919172145675,298.53729947234524,298.07721589593893,0.0,0.0,0.0,-4.678468588205366e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21165012.0,21165012.0,285.09525505723906,283.97933597298174,0.876470875,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.002331733482152e-19,0.0,294.15,290.96863543987047,0.0007997557313555758,0.0,0.0004499336571813093,0.0,9.485133189537544e-05,0.0,9.007308708817045e-05,0.0,9.48513017764851e-05,0.0,7.005687258522384e-05,303.15,285.15,298.03317488546674,298.1963684785907,297.89410878429885,297.72115304800064,298.53622849205937,298.07620673768326,0.0,0.0,0.0,-4.677850219099089e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21165048.0,21165048.0,285.07853915151514,283.9739059301611,0.8776309999999999,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,9.86243618326474e-20,0.0,294.15,290.9672444569376,0.0007997876249142741,0.0,0.00044995156659687584,0.0,9.485510724428696e-05,0.0,9.007667236335744e-05,0.0,9.485507723126548e-05,0.0,7.0059661037646e-05,303.15,285.15,298.0327340595539,298.19529674212083,297.8895460191857,297.72358151175223,298.5351411663024,298.075259899783,0.0,0.0,0.0,-4.678222425638847e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21165084.0,21165084.0,285.06166981818177,283.96846370204037,0.8788076250000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,9.798809089640727e-20,0.0,294.15,290.9658536832619,0.0007998247124320779,0.0,0.0004499723980949602,0.0,9.485949860277343e-05,0.0,9.00808426158904e-05,0.0,9.485946869541361e-05,0.0,7.006290447271871e-05,303.15,285.15,298.0322893265592,298.19422443228683,297.8849763545448,297.7260455115389,298.5340528834609,298.0743177016781,0.0,0.0,0.0,-4.678655412842117e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21165120.0,21165120.0,285.0446531986532,283.9630077521474,0.88,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,9.672783716731837e-20,0.0,294.15,290.9644629095862,0.0007998617999618601,0.0,0.00044999322959667304,0.0,9.486388996200928e-05,0.0,9.008501286914553e-05,0.0,9.486386016032107e-05,0.0,7.006614790834424e-05,303.15,285.15,298.03184459402735,298.19315212348977,297.8804066853548,297.7285095057744,298.53296460170804,298.07337550207086,0.0,0.0,0.0,-4.679088420138695e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21165156.0,21165156.0,285.0274954343434,283.95753657386143,0.881207375,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,9.214455024914729e-20,0.0,294.15,290.96307270127,0.0007999499680592177,0.0,0.00045004279878860226,0.0,9.487433956404515e-05,0.0,9.009493617640912e-05,0.0,9.487430986851115e-05,0.0,7.007386594368685e-05,303.15,285.15,298.03128330773086,298.19205077104675,297.8759883366685,297.7317973394447,298.5318257117737,298.07258909333297,0.0,0.0,0.0,-4.680119135616077e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21165192.0,21165192.0,285.01020266666666,283.95204869129367,0.8824290000000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,9.155008354571822e-20,0.0,294.15,290.96168518531846,0.0008001100843454119,0.0,0.0004501328456015979,0.0,9.489332233144754e-05,0.0,9.011296277690771e-05,0.0,9.489329273489877e-05,0.0,7.008788654340384e-05,303.15,285.15,298.03060256136627,298.1909217543837,297.8717099286903,297.7359220818802,298.5306387555811,298.07195901638033,0.0,0.0,0.0,-4.6819919767385085e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21165228.0,21165228.0,284.992781037037,283.9465426601167,0.883664125,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,9.095945201930755e-20,0.0,294.15,290.96029766936687,0.0008002702006666588,0.0,0.00045022289242118574,0.0,9.491230510017343e-05,0.0,9.013098937870808e-05,0.0,9.491227560265215e-05,0.0,7.010190714409535e-05,303.15,285.15,298.029921815657,298.18979273879586,297.8674315158354,297.7400468123805,298.5294518005443,298.0713289366426,0.0,0.0,0.0,-4.6838651925742946e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21165264.0,21165264.0,284.97523668686864,283.9410170683431,0.884912,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,8.581232094117985e-20,0.0,294.15,290.95891043044355,0.0008003939216550083,0.0,0.0004502924636770251,0.0,9.492697137410399e-05,0.0,9.01449169374614e-05,0.0,9.492694198053732e-05,0.0,7.011273959903404e-05,303.15,285.15,298.02922999388596,298.1886568257048,297.8631811628126,297.74391833790327,298.52825342789225,298.0706479496398,0.0,0.0,0.0,-4.685312672449772e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21165300.0,21165300.0,284.95757575757574,283.9354705370533,0.886171875,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,8.470866337954589e-20,0.0,294.15,290.9575257795446,0.0008006027038992068,0.0,0.00045040988981053583,0.0,9.495172602791982e-05,0.0,9.016842465745343e-05,0.0,9.495169673004827e-05,0.0,7.013102329393294e-05,303.15,285.15,298.02838760482825,298.1874814297611,297.8592211781243,297.7480329748122,298.52698775648753,298.07002218880274,0.0,0.0,0.0,-4.687756453892014e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
