,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21165336.0,21165336.0,284.93980439057236,283.92990172107346,0.887443,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,8.069488492555596e-20,0.0,294.15,290.9561395996868,0.0008008046037783378,0.0,0.0004505234437462775,0.0,9.497566437654326e-05,0.0,9.01911571945073e-05,0.0,9.497563517442937e-05,0.0,7.014870406810134e-05,303.15,285.15,298.02763939823427,298.18633072482817,297.85506449316983,297.7526859040071,298.52576430105864,298.0694969642596,0.0,0.0,0.0,-4.690120248928135e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21165372.0,21165372.0,284.9219287272727,283.92430930960387,0.888724625,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.712046491070351e-20,0.0,294.15,290.9547568495423,0.0008010166633940878,0.0,0.00045064271394493823,0.0,9.500080778091364e-05,0.0,9.021503408016759e-05,0.0,9.500077867473143e-05,0.0,7.016727489352132e-05,303.15,285.15,298.0266907410189,298.1851233009002,297.8513194854336,297.75603350733513,298.5244455637417,298.0687225196859,0.0,0.0,0.0,-4.6926036892541425e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21165408.0,21165408.0,284.9039549090909,283.91869202679703,0.890016,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.612859587229625e-20,0.0,294.15,290.95337426545814,0.0008012175079628634,0.0,0.000450755674694116,0.0,9.502462107866307e-05,0.0,9.023764786520144e-05,0.0,9.502459206892689e-05,0.0,7.018486330676115e-05,303.15,285.15,298.025739747887,298.18391309224035,297.8476267726909,297.7593153146481,298.5231220777645,298.0679434010462,0.0,0.0,0.0,-4.69495634994598e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21165444.0,21165444.0,284.88588907744105,283.9130486322877,0.8913163749999999,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.563745542717473e-20,0.0,294.15,290.95199311582365,0.0008013970836238927,0.0,0.00045085666999926497,0.0,9.504591191922836e-05,0.0,9.02578662670315e-05,0.0,9.504588300694048e-05,0.0,7.02005886421251e-05,303.15,285.15,298.02471905104625,298.18267906022464,297.84412997444736,297.7619587544085,298.5217592589964,298.06704921982464,0.0,0.0,0.0,-4.697060281978549e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21165480.0,21165480.0,284.8677373737373,283.90737792167386,0.892625,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.466465981100473e-20,0.0,294.15,290.9506119661891,0.000801576659313091,0.0,0.00045095766530597387,0.0,9.50672027600496e-05,0.0,9.027808466915413e-05,0.0,9.506717394525657e-05,0.0,7.021631397767477e-05,303.15,285.15,298.0236983550669,298.1814450293512,297.8406331728694,297.76460218697065,298.5203964414786,298.0661550371474,0.0,0.0,0.0,-4.699164685267812e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21165516.0,21165516.0,284.8495059393939,283.9016787269495,0.8939411250000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.158865086133675e-20,0.0,294.15,290.9492316338087,0.0008017519315450928,0.0,0.0004510562396486622,0.0,9.508798322000501e-05,0.0,9.029781841304102e-05,0.0,9.508795452005723e-05,0.0,7.02316623592532e-05,303.15,285.15,298.022643108506,298.18019707957836,297.83725402124634,297.76688923924655,298.5190109639729,298.06519888251,0.0,0.0,0.0,-4.701219093610235e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21165552.0,21165552.0,284.83120091582487,283.8959499168898,0.895264,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.112679968114862e-20,0.0,294.15,290.9478572459982,0.0008016706854532842,0.0,0.0004510105004093945,0.0,9.507834069116052e-05,0.0,9.028866174338683e-05,0.0,9.507831209214834e-05,0.0,7.022454040993948e-05,303.15,285.15,298.0218810338872,298.17894303297214,297.8350921597041,297.76809903578436,298.5176582334555,298.06433469916067,0.0,0.0,0.0,-4.700265488172785e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21165588.0,21165588.0,284.81282844444445,283.89019039738866,0.8965928750000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,7.066792811448965e-20,0.0,294.15,290.9464828581876,0.0008015894393323266,0.0,0.0004509647611600382,0.0,9.50686981602218e-05,0.0,9.027950507172179e-05,0.0,9.506866966212445e-05,0.0,7.021741845908045e-05,303.15,285.15,298.02111895995307,298.1776889875347,297.8329302972319,297.76930882943935,298.5163055041744,298.06347051566667,0.0,0.0,0.0,-4.69931197929156e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21165624.0,21165624.0,284.7943946666666,283.88439911174993,0.897927,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.710194076875222e-20,0.0,294.15,290.9451083332802,0.0008016108072660512,0.0,0.0004509767513667734,0.0,9.507122568086616e-05,0.0,9.028190537027132e-05,0.0,9.50711972723402e-05,0.0,7.021928526687823e-05,303.15,285.15,298.02034864531186,298.17643524503524,297.83073350581947,297.7705418530277,298.5149528807242,298.06260242598375,0.0,0.0,0.0,-4.6995616774714435e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21165660.0,21165660.0,284.7759057239057,283.8785750409316,0.8992656250000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.666903541065306e-20,0.0,294.15,290.9437349679212,0.0008013881766204697,0.0,0.0004508514709631098,0.0,9.50448149340925e-05,0.0,9.025682520275698e-05,0.0,9.504478664085865e-05,0.0,7.019977837022285e-05,303.15,285.15,298.01966590502593,298.17518372190153,297.8288406602356,297.7715974958911,298.5136124819089,298.0617800529926,0.0,0.0,0.0,-4.696950771798482e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21165696.0,21165696.0,284.7573677575757,283.872717203744,0.9006080000000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.55989514422663e-20,0.0,294.15,290.9423665967717,0.00080114797861303,0.0,0.00045071630783790554,0.0,9.50163207933024e-05,0.0,9.022976659351744e-05,0.0,9.501629260982018e-05,0.0,7.017873268660268e-05,303.15,285.15,298.0193363062076,298.1726193066169,297.8280361052467,297.7721496510189,298.51239814797873,298.0609079034138,0.0,0.0,0.0,-4.694134737110569e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21165732.0,21165732.0,284.7387869090909,283.86682465700295,0.901953375,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.269321330031484e-20,0.0,294.15,290.9409985909593,0.0008009227057907954,0.0,0.0004505895414991975,0.0,9.498959679372199e-05,0.0,9.020438895230171e-05,0.0,9.498956871808298e-05,0.0,7.015899442402656e-05,303.15,285.15,298.01903283439975,298.17023679225076,297.82729346627025,297.7726618380403,298.51119113675,298.0600832135422,0.0,0.0,0.0,-4.691494399575022e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21165768.0,21165768.0,284.7201693198653,283.86089649563706,0.903301,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.168694401703977e-20,0.0,294.15,290.93963285970347,0.0008006779420439799,0.0,0.00045045181001606273,0.0,9.496056121328774e-05,0.0,9.017681617844915e-05,0.0,9.496053324604548e-05,0.0,7.013754883541469e-05,303.15,285.15,298.0188579978516,298.16643560736276,297.8270898503909,297.7729782523252,298.51004362648786,298.05908106688366,0.0,0.0,0.0,-4.688626535856209e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21165804.0,21165804.0,284.7015211313131,283.85493185275095,0.904650125,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.128897328349916e-20,0.0,294.15,290.9382682319511,0.0008004215794754723,0.0,0.0004503075532888375,0.0,9.49301500351485e-05,0.0,9.014793710407452e-05,0.0,9.493012217660465e-05,0.0,7.011508723459791e-05,303.15,285.15,298.01875156117507,298.1619408611366,297.82714973783743,297.7731950846742,298.5089256842563,298.05799258581595,0.0,0.0,0.0,-4.685623752518152e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21165840.0,21165840.0,284.6828484848485,283.848929899644,0.9059999999999999,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,6.01103998825165e-20,0.0,294.15,290.93690468027046,0.0008001881342907148,0.0,0.00045017618972659717,0.0,9.490245688862072e-05,0.0,9.012163913745681e-05,0.0,9.490242913808746e-05,0.0,7.00946331630702e-05,303.15,285.15,298.01867291227074,298.15695463645454,297.82752039674955,297.77332830915384,298.50783284001665,298.05686181892906,0.0,0.0,0.0,-4.6828901679631053e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21165876.0,21165876.0,284.6641575218855,283.842889845785,0.9073498750000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.726216903712907e-20,0.0,294.15,290.9355429059472,0.0007999980113348247,0.0,0.0004500691989134339,0.0,9.487990180616465e-05,0.0,9.010022039943551e-05,0.0,9.487987415962739e-05,0.0,7.007797404841591e-05,303.15,285.15,298.01864773050164,298.15106717630533,297.82844131619356,297.7733132781602,298.5067796343357,298.05564982709933,0.0,0.0,0.0,-4.680664318632802e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21165912.0,21165912.0,284.64545438383834,283.83681093874395,0.908699,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.367334945957052e-20,0.0,294.15,290.93418393567873,0.0007998437365635188,0.0,0.00044998237615246175,0.0,9.486159838783144e-05,0.0,9.00828391396906e-05,0.0,9.486157084574796e-05,0.0,7.006445519942549e-05,303.15,285.15,298.0186417289154,298.14412522182624,297.83023511202606,297.7730929342366,298.5057755154127,298.0543741024834,0.0,0.0,0.0,-4.678858402648187e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21165948.0,21165948.0,284.6267452121212,283.83069246408087,0.910046625,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.33270780954046e-20,0.0,294.15,290.9328274677073,0.0007998584100522965,0.0,0.00044999060193135084,0.0,9.48633323255164e-05,0.0,9.008448583289994e-05,0.0,9.48633048815135e-05,0.0,7.006573587254592e-05,303.15,285.15,298.0185399414962,298.1365492830928,297.83310552670395,297.77268636750665,298.50478361827766,298.05313294741546,0.0,0.0,0.0,-4.67902928048788e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21165984.0,21165984.0,284.60803614814813,283.82453374519156,0.9113920000000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,5.0146906448019955e-20,0.0,294.15,290.931471181572,0.0007998337552307407,0.0,0.0004499767021146016,0.0,9.486040192836653e-05,0.0,9.008170316363892e-05,0.0,9.486037458056178e-05,0.0,7.006357148249351e-05,303.15,285.15,298.0184116386376,298.1290151038191,297.8361187858049,297.77226802903493,298.5037768785243,298.0519180871642,0.0,0.0,0.0,-4.6787400350724635e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21166020.0,21166020.0,284.5893333333333,283.81833414311234,0.912734375,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.982338578312207e-20,0.0,294.15,290.93011674470966,0.0007999714115906679,0.0,0.0004500541168368746,0.0,9.487672171244536e-05,0.0,9.009720092379701e-05,0.0,9.487669445874572e-05,0.0,7.007562521300204e-05,303.15,285.15,298.01814376668966,298.1212100746538,297.84021333871476,297.7717088263937,298.50275166056775,298.05080553340395,0.0,0.0,0.0,-4.680349874173786e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21166056.0,21166056.0,284.5706429090909,283.8120930562822,0.9140729999999999,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.950195229823248e-20,0.0,294.15,290.92876230784725,0.0008001090679738253,0.0,0.0004501315315622124,0.0,9.489304149711769e-05,0.0,9.011269868455443e-05,0.0,9.489301433755675e-05,0.0,7.008767894394655e-05,303.15,285.15,298.01787589502464,298.1134050335256,297.8443078833285,297.7711496247274,298.5017264436262,298.0496929760465,0.0,0.0,0.0,-4.6819599901838394e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21166092.0,21166092.0,284.551971016835,283.80580992026415,0.915407125,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.670078066135692e-20,0.0,294.15,290.92740897186957,0.0008002795290584439,0.0,0.00045022740196642183,0.0,9.491325195642418e-05,0.0,9.013189112372087e-05,0.0,9.491322489030742e-05,0.0,7.0102606314568e-05,303.15,285.15,298.0180204972164,298.1057017460625,297.8445256274235,297.77061278521086,298.50081037668576,298.0479342065198,0.0,0.0,0.0,-4.683954386271467e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21166128.0,21166128.0,284.5333237979798,283.7994842074259,0.916736,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.639949253251744e-20,0.0,294.15,290.92605766706686,0.0008005107819174852,0.0,0.0004503574733697832,0.0,9.494067238933778e-05,0.0,9.015793032754377e-05,0.0,9.49406454153908e-05,0.0,7.012285894840751e-05,303.15,285.15,298.0189281323985,298.0981858282939,297.8375772400031,297.7701172583581,298.50009587714703,298.0449808672401,0.0,0.0,0.0,-4.686661012721398e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21166164.0,21166164.0,284.5147073939394,283.79311542658024,0.9180588749999999,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.610014815141181e-20,0.0,294.15,290.9247063622642,0.0008007420348198609,0.0,0.00045048754478099447,0.0,9.496809282381863e-05,0.0,9.01839695329145e-05,0.0,9.496806594209741e-05,0.0,7.014311158340064e-05,303.15,285.15,298.0198357663431,298.09066989644896,297.83062884845435,297.7696217323268,298.4993813783759,298.04202752438977,0.0,0.0,0.0,-4.689368421024849e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21166200.0,21166200.0,284.4961279461279,283.78670312258487,0.919375,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.521365249841249e-20,0.0,294.15,290.923356387806,0.0008009651711063706,0.0,0.0004506130500619391,0.0,9.499455066708533e-05,0.0,9.020909463603085e-05,0.0,9.499452387501212e-05,0.0,7.016265325032591e-05,303.15,285.15,298.0205462338443,298.08341773519066,297.82360115671025,297.76914192690276,298.49868128332264,298.0390776671941,0.0,0.0,0.0,-4.691981521288509e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21166236.0,21166236.0,284.47759159595955,283.7802468759036,0.9206836250000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.3773880078599183e-20,0.0,294.15,290.92200739285795,0.0008011741962261851,0.0,0.00045073061670081427,0.0,9.501933495591156e-05,0.0,9.023263048692284e-05,0.0,9.501930824889426e-05,0.0,7.018095883272223e-05,303.15,285.15,298.021069453151,298.0763635063815,297.8166207799296,297.76867581965126,298.4980102173636,298.0361479552954,0.0,0.0,0.0,-4.694429982810037e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21166272.0,21166272.0,284.45910448484847,283.77374630212705,0.9219839999999999,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.3071279133232734e-20,0.0,294.15,290.9206600942044,0.0008013298391111751,0.0,0.0004508181513417583,0.0,9.503778814440405e-05,0.0,9.025015417459517e-05,0.0,9.50377615251002e-05,0.0,7.019458828664211e-05,303.15,285.15,298.02144967292463,298.0698140045417,297.810360166376,297.7681899973771,298.4973089239138,298.03342455302663,0.0,0.0,0.0,-4.696253361577578e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21166308.0,21166308.0,284.4406727542087,283.76720105145625,0.9232753750000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.279340658136098e-20,0.0,294.15,290.9193164012832,0.00080137373955179,0.0,0.00045084282148736085,0.0,9.504298875395228e-05,0.0,9.025509289851569e-05,0.0,9.50429622278456e-05,0.0,7.019842943230223e-05,303.15,285.15,298.0215262603139,298.06433766101367,297.8056309695117,297.7676621547808,298.4965432261458,298.0311400543532,0.0,0.0,0.0,-4.696767183473102e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21166344.0,21166344.0,284.4223025454545,283.7606108081459,0.924557,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,4.0634000604396425e-20,0.0,294.15,290.91797081500874,0.0008019296802433893,0.0,0.00045115555890364695,0.0,9.510891732712295e-05,0.0,9.031770036301949e-05,0.0,9.510889089535385e-05,0.0,7.024712405731654e-05,303.15,285.15,298.0216850558149,298.05826577366787,297.7989767657562,297.7671981911334,298.4958034322667,298.02838584372785,0.0,0.0,0.0,-4.7032853395107655e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21166380.0,21166380.0,284.404,283.753975289911,0.925828125,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.998179688867813e-20,0.0,294.15,290.9166279122817,0.0008016931866011188,0.0,0.0004510224829167711,0.0,9.508086319795588e-05,0.0,9.029105958528878e-05,0.0,9.508083685996763e-05,0.0,7.02264033603416e-05,303.15,285.15,298.0217189743945,298.05316086451217,297.79491504532075,297.76665267791606,298.49502083480417,298.02629367938954,0.0,0.0,0.0,-4.7005109224319327e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21166416.0,21166416.0,284.38577125925923,283.7472942472949,0.927088,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.97238560020026e-20,0.0,294.15,290.9152859540156,0.0008014278246612356,0.0,0.0004508731660852025,0.0,9.504938530393029e-05,0.0,9.02611675215417e-05,0.0,9.50493590644979e-05,0.0,7.020315388466615e-05,303.15,285.15,298.02171224852924,298.048384770166,297.7918065121373,297.7660754077358,298.4942227579223,298.0244403392981,0.0,0.0,0.0,-4.697398907542308e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21166452.0,21166452.0,284.36762246464644,283.74056746300033,0.9283358749999999,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.7719343182586967e-20,0.0,294.15,290.91394598235735,0.0008011912298377509,0.0,0.0004507400334584442,0.0,9.502131923002316e-05,0.0,9.023451540493691e-05,0.0,9.50212930897038e-05,0.0,7.018242436904717e-05,303.15,285.15,298.02166900849454,298.0443820226444,297.78985573840316,297.76547168366835,298.4933954500462,298.02295478065133,0.0,0.0,0.0,-4.694625049366297e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21166488.0,21166488.0,284.3495597575757,283.73379475118276,0.929571,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.747599842115904e-20,0.0,294.15,290.9126083254989,0.0008009865754339178,0.0,0.00045062487032174176,0.0,9.499704133545001e-05,0.0,9.021146063513268e-05,0.0,9.49970152945318e-05,0.0,7.016449279109122e-05,303.15,285.15,298.02158378318165,298.0412851401123,297.7892241987904,297.76483741621973,298.4925335524166,298.02189281814407,0.0,0.0,0.0,-4.692226228774947e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21166524.0,21166524.0,284.33158927946124,283.7269759567075,0.930792625,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.581598045401345e-20,0.0,294.15,290.9112709911831,0.0008007797385952077,0.0,0.00045050847941627807,0.0,9.49725046131044e-05,0.0,9.018816007629713e-05,0.0,9.497247867052584e-05,0.0,7.014637004408496e-05,303.15,285.15,298.02149499968124,298.0383361436592,297.78873892919836,297.76420164691285,298.4916675569195,298.0208878552742,0.0,0.0,0.0,-4.6898024590800275e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21166560.0,21166560.0,284.31371717171714,283.72011095437006,0.932,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.5013752743111257e-20,0.0,294.15,290.9099379086161,0.0008005654842261563,0.0,0.00045038791587187867,0.0,9.494708825019103e-05,0.0,9.016402418901659e-05,0.0,9.494706240700031e-05,0.0,7.012759759788521e-05,303.15,285.15,298.02133876139266,298.0371816468372,297.78944368635706,297.7634058677827,298.4883657641606,298.01994714530605,0.0,0.0,0.0,-4.6872924657479746e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21166596.0,21166596.0,284.29594957575756,283.71319964808,0.933192375,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.335468458235021e-20,0.0,294.15,290.90860441485546,0.0008003394102320603,0.0,0.0004502607027379423,0.0,9.49202700752581e-05,0.0,9.013855710717369e-05,0.0,9.49202443316802e-05,0.0,7.010778977784962e-05,303.15,285.15,298.02119255869025,298.0358512174692,297.7901715530296,297.7626433676358,298.48551354514245,298.0190744483935,0.0,0.0,0.0,-4.6846447737039474e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21166632.0,21166632.0,284.2782926329966,283.7062419700089,0.934369,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.3139498232924516e-20,0.0,294.15,290.90727364018267,0.0008001500221645969,0.0,0.0004501541288823919,0.0,9.489780290449636e-05,0.0,9.011722184292382e-05,0.0,9.489777725982425e-05,0.0,7.009119559519033e-05,303.15,285.15,298.02099545046497,298.0357853752477,297.79131867894546,297.761753358623,298.48072404814275,298.01811538228475,0.0,0.0,0.0,-4.682427196584517e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21166668.0,21166668.0,284.26075248484847,283.6992378797027,0.9355291250000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.271328137487458e-20,0.0,294.15,290.90594328251893,0.0007999760879104862,0.0,0.0004500562491963201,0.0,9.487716856747471e-05,0.0,9.009762708124919e-05,0.0,9.487714302100337e-05,0.0,7.007595513731849e-05,303.15,285.15,298.0207859448738,298.03595140597616,297.7923894142609,297.7608400376095,298.4758038069736,298.0171541219388,0.0,0.0,0.0,-4.680390975335383e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21166704.0,21166704.0,284.2433352727272,283.6921873631584,0.936672,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.076241788043802e-20,0.0,294.15,290.9046154630612,0.000799889273002554,0.0,0.0004500073819935427,0.0,9.486686664127428e-05,0.0,9.008784422316298e-05,0.0,9.486684118916418e-05,0.0,7.006834616303824e-05,303.15,285.15,298.0204951845951,298.037543426752,297.7929230482729,297.7597845581155,298.4701433233403,298.0161779082152,0.0,0.0,0.0,-4.679374455584071e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21166740.0,21166740.0,284.22604713804714,283.68509043186515,0.937796875,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.056395543097741e-20,0.0,294.15,290.90329007095403,0.0007999108208981468,0.0,0.00045001947857363587,0.0,9.486941660086019e-05,0.0,9.009026582237721e-05,0.0,9.486939123893451e-05,0.0,7.007022954806327e-05,303.15,285.15,298.0201027738492,298.04062240730747,297.79246213727765,297.75858649374754,298.4641730923829,298.01518938091294,0.0,0.0,0.0,-4.679625859611598e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21166776.0,21166776.0,284.20889422222217,283.6779471218106,0.9389029999999999,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,3.036677335369038e-20,0.0,294.15,290.9019646788468,0.0007999323687970202,0.0,0.00045003157515417357,0.0,9.487196656053217e-05,0.0,9.00926874216784e-05,0.0,9.487194128879583e-05,0.0,7.007211293315155e-05,303.15,285.15,298.0197103635547,298.0437013876729,297.7920012268119,297.75738843071576,298.4582028584231,298.0142008534357,0.0,0.0,0.0,-4.6798772703924906e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21166812.0,21166812.0,284.19188266666663,283.6707574924516,0.939989625,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.892789454553216e-20,0.0,294.15,290.9006403375781,0.000800010850031543,0.0,0.00045007570183142786,0.0,9.48812688430046e-05,0.0,9.010152118782458e-05,0.0,9.488124365936343e-05,0.0,7.007898356099222e-05,303.15,285.15,298.01924966173164,298.04757010009627,297.79075925387593,297.7561233412032,298.4523597267016,298.01321241672173,0.0,0.0,0.0,-4.6807948957126373e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21166848.0,21166848.0,284.1750186127946,283.6635216256513,0.941056,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.874126744646739e-20,0.0,294.15,290.8993181019396,0.0008002036303005411,0.0,0.0004501841319386844,0.0,9.49041270481861e-05,0.0,9.012322798164953e-05,0.0,9.490410194845788e-05,0.0,7.00958665474346e-05,303.15,285.15,298.0186521191149,298.0530212418802,297.78795221872315,297.75472394460365,298.4467712792073,298.01222416070584,0.0,0.0,0.0,-4.683050359955058e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21166884.0,21166884.0,284.1583082020202,283.65623962457977,0.942101375,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.8555844364309225e-20,0.0,294.15,290.8979958663011,0.0008003964105936338,0.0,0.0004502925620471772,0.0,9.492698525356033e-05,0.0,9.014493477570363e-05,0.0,9.492696023778838e-05,0.0,7.011274953401626e-05,303.15,285.15,298.0180545771291,298.05847237666853,297.7851451847397,297.7533245493202,298.4411828281203,298.0112359031956,0.0,0.0,0.0,-4.685306367419842e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21166920.0,21166920.0,284.14175757575754,283.6489116125817,0.943125,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.800672179286885e-20,0.0,294.15,290.8966747239473,0.0008006087438593089,0.0,0.0004504119925518171,0.0,9.495216247271747e-05,0.0,9.016884376037925e-05,0.0,9.49521375399997e-05,0.0,7.013134533630145e-05,303.15,285.15,298.0173786695856,298.064272183313,297.78170458418674,297.7518537032917,298.4358774923596,298.0102173265474,0.0,0.0,0.0,-4.687791896526433e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21166956.0,21166956.0,284.12537287542085,283.64153773200866,0.9441261249999999,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.7027275847684645e-20,0.0,294.15,290.89535557964575,0.0008008517512124254,0.0,0.0004505486801773363,0.0,9.49809776973924e-05,0.0,9.019620748150313e-05,0.0,9.498095284622311e-05,0.0,7.015262815721536e-05,303.15,285.15,298.01656317529176,298.0704399744801,297.7772118634231,297.75025425678336,298.4310857938053,298.00911101275676,0.0,0.0,0.0,-4.690637406365404e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21166992.0,21166992.0,284.1091602424242,283.63411814301713,0.945104,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.685291051047915e-20,0.0,294.15,290.8940364379322,0.0008010948613514369,0.0,0.0004506854256139799,0.0,9.500980510925097e-05,0.0,9.022358277592472e-05,0.0,9.50097803396803e-05,0.0,7.017391997953794e-05,303.15,285.15,298.01574750009706,298.07660814635653,297.77271775278837,297.7486546379507,298.42629481188783,298.0080045698161,0.0,0.0,0.0,-4.6934849835775606e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21167028.0,21167028.0,284.0931258181818,283.6266530223326,0.9460578749999999,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.650754731074604e-20,0.0,294.15,290.89271765600535,0.0008013295579137548,0.0,0.00045081743771514457,0.0,9.503763467821755e-05,0.0,9.025001049482688e-05,0.0,9.503760999045975e-05,0.0,7.019447479848522e-05,303.15,285.15,298.0149149666221,298.0825089764596,297.76821301796673,297.74703436290497,298.4216129508797,298.00685685496666,0.0,0.0,0.0,-4.696234808007135e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21167064.0,21167064.0,284.07727574410774,283.6191425619784,0.946987,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.5333382334371288e-20,0.0,294.15,290.8914000074453,0.0008015416821353493,0.0,0.00045093675105762384,0.0,9.506278719961239e-05,0.0,9.027389602491756e-05,0.0,9.506276259400648e-05,0.0,7.021305235908322e-05,303.15,285.15,298.01401707773425,298.08744543994976,297.7634756767111,297.74534130874554,298.4172889258985,298.00551368580784,0.0,0.0,0.0,-4.698720792759834e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21167100.0,21167100.0,284.06161616161614,283.6115869679713,0.947890625,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.4846226995055907e-20,0.0,294.15,290.8900853891172,0.0008017053447316605,0.0,0.00045102880090955446,0.0,9.50821922566717e-05,0.0,9.029232362475664e-05,0.0,9.508216773394953e-05,0.0,7.022738486219489e-05,303.15,285.15,298.0129782316209,298.09053595027456,297.7587172769764,297.743498758998,298.41368905221856,298.00388385401766,0.0,0.0,0.0,-4.700639133355525e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21167136.0,21167136.0,284.04615321212117,283.6039864589821,0.9487680000000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.389983984227651e-20,0.0,294.15,290.8887707821085,0.0008018420113172637,0.0,0.0004511056631322912,0.0,9.509839558024196e-05,0.0,9.030771078647344e-05,0.0,9.509837114326071e-05,0.0,7.023935257716068e-05,303.15,285.15,298.0119625991135,298.0937981070426,297.7542428400121,297.7416773112386,298.4100776081045,298.0023516931023,0.0,0.0,0.0,-4.702241232198338e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21167172.0,21167172.0,284.030893037037,283.5963412649622,0.949618375,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.2693825618898783e-20,0.0,294.15,290.8874579931613,0.0008020457930168916,0.0,0.00045122028362240687,0.0,9.512255879374744e-05,0.0,9.033065685027976e-05,0.0,9.512253443940071e-05,0.0,7.025719943962862e-05,303.15,285.15,298.0108987802158,298.0962353125058,297.7501336197498,297.73979200026946,298.406881118634,298.000788166275,0.0,0.0,0.0,-4.7046309468400795e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21167208.0,21167208.0,284.0158417777778,283.58865162573545,0.950441,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.25474173541953e-20,0.0,294.15,290.88614545131924,0.0008020407818961654,0.0,0.00045121744007690896,0.0,9.512195920512146e-05,0.0,9.033008755479973e-05,0.0,9.51219349368712e-05,0.0,7.025675657789927e-05,303.15,285.15,298.009819975596,298.09853640941583,297.74609822786863,297.737891432063,298.40379168481445,297.9992275459516,0.0,0.0,0.0,-4.704571481653241e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21167244.0,21167244.0,284.0010055757576,283.5809177895559,0.9512351250000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.2185515765389736e-20,0.0,294.15,290.88483565810304,0.0008019695286197432,0.0,0.00045117732981293194,0.0,9.511350335293608e-05,0.0,9.032205776502073e-05,0.0,9.511347917288686e-05,0.0,7.025051110718799e-05,303.15,285.15,298.0087692776091,298.10020884882846,297.74342161461,297.73599319163776,298.40128190972473,297.99793496848196,0.0,0.0,0.0,-4.7037349354262095e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21167280.0,21167280.0,283.9863905723906,283.5731400116305,0.9520000000000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.1900181305667975e-20,0.0,294.15,290.8835287799065,0.0008018280230901119,0.0,0.0004510976968233276,0.0,9.509671564432447e-05,0.0,9.030611584664787e-05,0.0,9.509669155468645e-05,0.0,7.023811175625653e-05,303.15,285.15,298.0077483876349,298.1012145764095,297.74218603799034,297.73409741978656,298.3993868849533,297.9969266613549,0.0,0.0,0.0,-4.702074483609946e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21167316.0,21167316.0,283.97200290909086,283.56531855260795,0.952734875,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.1134292176005642e-20,0.0,294.15,290.8822229667264,0.0008016829412166559,0.0,0.0004510160519270537,0.0,9.507950380241462e-05,0.0,9.028977116100165e-05,0.0,9.507947980308098e-05,0.0,7.022539914194493e-05,303.15,285.15,298.00675242085237,298.1020501957811,297.74130332730346,297.73221863965585,298.3976538207877,297.9959956808761,0.0,0.0,0.0,-4.7003723900424554e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21167352.0,21167352.0,283.9578487272727,283.5574536770314,0.953439,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.099794517593666e-20,0.0,294.15,290.8809171577178,0.0008015379082160868,0.0,0.000450934434534964,0.0,9.506229775876062e-05,0.0,9.027343198148655e-05,0.0,9.506227384969867e-05,0.0,7.021269081020828e-05,303.15,285.15,298.00575651023865,298.10288492528264,297.7404225241585,297.73033988090515,298.39592164486356,297.9950650970897,0.0,0.0,0.0,-4.6986711778476244e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21167388.0,21167388.0,283.94393416835015,283.5495456517572,0.954111625,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,2.0727884411724454e-20,0.0,294.15,290.8796118739344,0.0008013912850947786,0.0,0.0004508519226141442,0.0,9.504490313810397e-05,0.0,9.025691372463688e-05,0.0,9.504487931923653e-05,0.0,7.019984319615532e-05,303.15,285.15,298.00476876135843,298.1036416994247,297.7396965447776,297.72835041715814,298.3942758093951,297.99414664642285,0.0,0.0,0.0,-4.696951635464768e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21167424.0,21167424.0,283.93026537373737,283.5415947443382,0.954752,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.9809732474644835e-20,0.0,294.15,290.87991214586066,0.000801765659589149,0.0,0.00045106252974705277,0.0,9.50893015490634e-05,0.0,9.029907555634644e-05,0.0,9.50892777555659e-05,0.0,7.023263570943021e-05,303.15,285.15,298.003834723724,298.1040695032958,297.73935456580756,297.72636492746255,298.39302905394834,297.99333055484766,0.0,0.0,0.0,-4.701340641322441e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21167460.0,21167460.0,283.91684848484846,283.53360122137093,0.955359375,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.9491772615040196e-20,0.0,294.15,290.8795786154615,0.0008014494578149368,0.0,0.00045088462304530857,0.0,9.505179663098287e-05,0.0,9.026346004796663e-05,0.0,9.505177290253095e-05,0.0,7.020493470016467e-05,303.15,285.15,298.0029184699092,298.10432611670024,297.7395931201386,297.72437422286873,298.39195259769656,297.9926329054627,0.0,0.0,0.0,-4.6976327127270834e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21167496.0,21167496.0,283.9036896430976,283.52556534680787,0.955933,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.924108318023299e-20,0.0,294.15,290.8782688150195,0.0008009083563091874,0.0,0.00045058018321347094,0.0,9.498761699154508e-05,0.0,9.020251361630983e-05,0.0,9.498759336275669e-05,0.0,7.01575318282371e-05,303.15,285.15,298.0020221833871,298.10436187070223,297.74047809428794,297.72172301556515,298.3910984979062,297.9919367323697,0.0,0.0,0.0,-4.691291032960654e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21167532.0,21167532.0,283.89079498989895,283.51748738023326,0.956472125,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.8093637091300934e-20,0.0,294.15,290.8769612017835,0.0008007584102719862,0.0,0.00045049580234319663,0.0,9.496982837694381e-05,0.0,9.018562121169469e-05,0.0,9.496980483631407e-05,0.0,7.014439321068322e-05,303.15,285.15,298.0011474965826,298.104173537286,297.74162242171576,297.71814466205376,298.3904901956456,297.99111566265674,0.0,0.0,0.0,-4.6895339340937626e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21167568.0,21167568.0,283.8781706666666,283.5093675751027,0.9569759999999999,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.797690675005314e-20,0.0,294.15,290.8756545723718,0.0008006139114403406,0.0,0.0004504144860855581,0.0,9.495268581697779e-05,0.0,9.016934231786486e-05,0.0,9.495266236658359e-05,0.0,7.013173176985747e-05,303.15,285.15,298.00028327892693,298.10388013954326,297.7428868579629,297.71412973292496,298.389998373166,297.9902356765048,0.0,0.0,0.0,-4.687840957037141e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21167604.0,21167604.0,283.8658228148148,283.50120617694614,0.957443875,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.7745700451798085e-20,0.0,294.15,290.87435278194664,0.0008004994171815144,0.0,0.0004503500504025054,0.0,9.493910188400794e-05,0.0,9.015644277916878e-05,0.0,9.493907852071407e-05,0.0,7.012169871731693e-05,303.15,285.15,297.9994127193464,298.1032556046406,297.74409344091526,297.7093198364925,298.38981484964455,297.9891792902079,0.0,0.0,0.0,-4.6864996138900395e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21167640.0,21167640.0,283.8537575757575,283.4930034215331,0.9578749999999999,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.751746776591673e-20,0.0,294.15,290.87305110405697,0.0008003856206968488,0.0,0.0004502860072935381,0.0,9.492560071038629e-05,0.0,9.014362183065394e-05,0.0,9.492557743409673e-05,0.0,7.011172679051599e-05,303.15,285.15,297.9985420128974,298.10262337008646,297.7452986767114,297.7044914504012,298.3896384960745,297.9881188012342,0.0,0.0,0.0,-4.68516663218336e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21167676.0,21167676.0,283.8419810909091,283.48475953300226,0.9582686250000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.674152282901286e-20,0.0,294.15,290.8717510085946,0.0008002771906766658,0.0,0.0004502249834296436,0.0,9.491273602930909e-05,0.0,9.013140531083875e-05,0.0,9.491271284006992e-05,0.0,7.010222497539411e-05,303.15,285.15,297.99765987785935,298.10193071589896,297.7463411733403,297.699777419474,298.3894691490897,297.9870356671325,0.0,0.0,0.0,-4.683896662189961e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21167712.0,21167712.0,283.8304995016835,283.47647472195047,0.9586240000000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.5896725759825923e-20,0.0,294.15,290.8704530333164,0.0008001826262821903,0.0,0.0004501717603689757,0.0,9.490151584743186e-05,0.0,9.01207504466701e-05,0.0,9.490149274644722e-05,0.0,7.009393778304856e-05,303.15,285.15,297.9967674124955,298.10113197476295,297.7472283979613,297.6950216019204,298.38936627704544,297.9859031328371,0.0,0.0,0.0,-4.682789156357356e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21167748.0,21167748.0,283.8193189494949,283.4681491834861,0.958940375,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.5692273282633526e-20,0.0,294.15,290.8691580501121,0.0008001221869530802,0.0,0.00045013773586841143,0.0,9.489434295284623e-05,0.0,9.011393898161266e-05,0.0,9.489431993572069e-05,0.0,7.008863990163363e-05,303.15,285.15,297.9958574854769,298.10022245044644,297.74776665137546,297.69054032937737,298.3892453255638,297.984726448448,0.0,0.0,0.0,-4.682081162222063e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21167784.0,21167784.0,283.80844557575756,283.45978309524145,0.959217,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.475646122694276e-20,0.0,294.15,290.8678624932928,0.0008000470814038126,0.0,0.00045009546029943504,0.0,9.488543064361542e-05,0.0,9.01054757217033e-05,0.0,9.488540770432044e-05,0.0,7.00820572897421e-05,303.15,285.15,297.9949530970416,298.099340164875,297.74840396180986,297.6859807477644,298.3891275258112,297.9835610994605,0.0,0.0,0.0,-4.6812015890426965e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21167820.0,21167820.0,283.7978855218855,283.45137661534704,0.959453125,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.4661260535896564e-20,0.0,294.15,290.8665710168793,0.0008000112180494447,0.0,0.0004500752622274529,0.0,9.488117252376344e-05,0.0,9.010143219642158e-05,0.0,9.488114966742997e-05,0.0,7.00789122515478e-05,303.15,285.15,297.9940277712285,298.09832762441005,297.7485176769443,297.6819570815112,298.3888939914042,297.98234482909965,0.0,0.0,0.0,-4.680781303504001e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21167856.0,21167856.0,283.7876449292929,283.44292988036506,0.959648,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.4566674028118045e-20,0.0,294.15,290.8652795404658,0.0007999753547049569,0.0,0.00045005506416298676,0.0,9.487691440550736e-05,0.0,9.009738867264756e-05,0.0,9.487689163212809e-05,0.0,7.007576721453272e-05,303.15,285.15,297.9931024460536,298.0973150857686,297.74863139190893,297.6779334131766,298.38866045725297,297.98112855883215,0.0,0.0,0.0,-4.680361037003451e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21167892.0,21167892.0,283.7777299393939,283.4344430031828,0.959800875,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.38316224051301e-20,0.0,294.15,290.8639874055295,0.0007999240794189839,0.0,0.0004500261954967779,0.0,9.487082842095359e-05,0.0,9.009160936373481e-05,0.0,9.487080573187006e-05,0.0,7.007127212234542e-05,303.15,285.15,297.99218100321065,298.09632339944034,297.74885480595333,297.6737738888682,298.3884720328972,297.97992102607395,0.0,0.0,0.0,-4.6797604574607265e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21167928.0,21167928.0,283.76814669360266,283.4259160708649,0.9599110000000001,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.3653729831084103e-20,0.0,294.15,290.8626991511309,0.0007999019243543232,0.0,0.0004500137098199816,0.0,9.486819616645461e-05,0.0,9.008910979794008e-05,0.0,9.486817355891549e-05,0.0,7.006932794261788e-05,303.15,285.15,297.99125867762103,298.0952537084578,297.7486288841835,297.67036672934887,298.3880221482905,297.97870602958034,0.0,0.0,0.0,-4.6795006334646265e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21167964.0,21167964.0,283.7589013333333,283.4173491424626,0.959977625,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.3565643365414138e-20,0.0,294.15,290.8614115040805,0.0007998847909028952,0.0,0.0004500040492893419,0.0,9.486615948668424e-05,0.0,9.008717580386629e-05,0.0,9.486613696010653e-05,0.0,7.00678236521085e-05,303.15,285.15,297.99033534869415,298.09417003876615,297.74832482077136,297.6670792377281,298.3875311758991,297.97748812437175,0.0,0.0,0.0,-4.67929957086793e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
21168000.0,21168000.0,283.75,283.40874224678214,0.96,0.0,0.0,0.0,0.0,1.0,0.2650753431327122,283.15,283.15,283.15000027643487,291.12379265396066,0.0,1.3391171626222614e-20,0.0,294.15,290.86012385703003,0.0007998676574444275,0.0,0.0004499943887556617,0.0,9.486412280627836e-05,0.0,9.00852418091853e-05,0.0,9.486410036065859e-05,0.0,7.006631936112998e-05,303.15,285.15,297.98941202039447,298.0930863709358,297.7480207577945,297.66379174482887,298.3870402040252,297.97627021959573,0.0,0.0,0.0,-4.679098512534173e-08,298.7986976516804,298.7567259016656,298.448174195912,298.7806433878232,299.26456874984774,0.0,395.10988327488036,0.27143494096533916,0.064
