,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18576000.0,0.0,1.0,0.0,293.15,294.15,283.15,283.15,293.15,293.15,297.15,297.15,297.15,297.15,297.15,0.5,299.25,297.26176070045767,0.0,1.0,0.0,0.0,0.0,0.0
18576060.0,0.0,1.0,0.005009668455219337,293.15000241688534,294.15,283.15,283.15,293.15,293.15,297.15466659483735,297.03389406771754,297.0175982994014,297.0200551826937,297.0155834749065,0.5,299.2569238916947,297.26505972008914,0.0,1.0,0.0,0.0,0.0,-1.835410759027205e-06
18576120.0,0.0,1.0,0.005089371824243725,293.15252357997167,294.15,283.15,283.15,293.15,293.15,297.1516534962632,296.95291151363415,296.92982269803866,296.9283475537033,296.92658716928804,0.5,299.2635561167228,297.26830202169646,0.0,1.0,0.0,0.0,0.0,-1.8942780130179999e-06
18576180.0,0.0,1.0,0.0008983950424798864,293.1981684883178,294.15,283.15,283.15,293.15,293.15,297.14275813039524,296.90505778893953,296.8823935482639,296.87333229100255,296.87798618110884,0.5,299.2698996212121,297.271484920265,0.0,1.0,0.0,0.0,0.0,-5.902688030468591e-08
18576240.0,0.0,1.0,0.0008046842474911444,293.19795317355255,294.15,283.15,283.15,293.15,293.15,297.13191601285916,296.884090717589,296.8652269377634,296.8479945624939,296.8597775691566,0.5,299.2759573512907,297.2746057103476,0.0,1.0,0.0,0.0,0.0,-4.7355031608245693e-08
18576300.0,0.0,1.0,0.0008149966732948458,293.1977454939341,294.15,283.15,283.15,293.15,293.15,297.12180713273807,296.88128250842465,296.86604718076154,296.8424016922881,296.859852669133,0.5,299.2817322530864,297.2776616670188,0.0,1.0,0.0,0.0,0.0,-4.8576565014712e-08
18576360.0,0.0,1.0,0.0008145004487691759,293.19753813192955,294.15,283.15,283.15,293.15,293.15,297.11391932281674,296.8896381845451,296.8768261272381,296.84890933613696,296.8701247443069,0.5,299.28722727272725,297.2806500468119,0.0,1.0,0.0,0.0,0.0,-4.8517429391268134e-08
18576420.0,0.0,1.0,0.0008141917042051376,293.19733183849337,294.15,283.15,283.15,293.15,293.15,297.10873079748785,296.90456329371057,296.89294695821707,296.862640618209,296.88591077995625,0.5,299.29244535634115,297.28356808864,0.0,1.0,0.0,0.0,0.0,-4.848065400328253e-08
18576480.0,0.0,1.0,0.0008138483387550536,293.1971265360249,294.15,283.15,283.15,293.15,293.15,297.10595908822415,296.92276844229286,296.9115482444452,296.88016880692356,296.90428143307014,0.5,299.2973894500561,297.2864130146982,0.0,1.0,0.0,0.0,0.0,-4.8439771221394843e-08
18576540.0,0.0,1.0,0.0008134753085453686,293.19692243459923,294.15,283.15,283.15,293.15,293.15,297.10577518396013,296.94302263835453,296.93162015204774,296.90033180463377,296.9242031459803,0.5,299.3020625,297.28918203134964,0.0,1.0,0.0,0.0,0.0,-4.8395375962842066e-08
18576600.0,0.0,1.0,0.0008130750154557583,293.196719346114,294.15,283.15,283.15,293.15,293.15,297.1073164321957,296.9636085997113,296.9518993678845,296.92129600437437,296.944355109257,0.5,299.30646745230075,297.2918723299926,0.0,1.0,0.0,0.0,0.0,-4.834775872938032e-08
18576660.0,0.0,1.0,0.0008126487992833544,293.1965175874242,294.15,283.15,283.15,293.15,293.15,297.11066811015115,296.9844840301964,296.97171371421456,296.9423725128217,296.964069616611,0.5,299.3106072530864,297.2944810879104,0.0,1.0,0.0,0.0,0.0,-4.82970835645314e-08
18576720.0,0.0,1.0,0.0008122024877382025,293.1963167878786,294.15,283.15,283.15,293.15,293.15,297.1149447791902,297.0062500648601,296.9905713678094,296.96283129469674,296.98286934536736,0.5,299.3144848484848,297.2970054691025,0.0,1.0,0.0,0.0,0.0,-4.824404763816141e-08
18576780.0,0.0,1.0,0.0008117370206385001,293.19611717155084,294.15,283.15,283.15,293.15,293.15,297.1198449228249,297.029841758016,297.0082436768881,296.98234174976477,297.0005085975223,0.5,299.318103184624,297.2994426250973,0.0,1.0,0.0,0.0,0.0,-4.818876647179543e-08
18576840.0,0.0,1.0,0.0008112572867411371,293.19591876019376,294.15,283.15,283.15,293.15,293.15,297.12516851308357,297.0544267983393,297.0248939123814,297.0008951459053,297.0171093472875,0.5,299.32146520763183,297.30178969574655,0.0,1.0,0.0,0.0,0.0,-4.8131824078929436e-08
18576900.0,0.0,1.0,0.0008107674708397868,293.19572189792405,294.15,283.15,283.15,293.15,293.15,297.1309015334836,297.0791670306534,297.04047943738937,297.01834121426225,297.03280593781227,0.5,299.3245738636363,297.3040438100007,0.0,1.0,0.0,0.0,0.0,-4.80737197327034e-08
18576960.0,0.0,1.0,0.000810272796900282,293.19552641305546,294.15,283.15,283.15,293.15,293.15,297.13691572654096,297.103452449025,297.0553192945897,297.03495729345815,297.0482317483538,0.5,299.3274320987654,297.30620208666534,0.0,1.0,0.0,0.0,0.0,-4.801507472393609e-08
18577020.0,0.0,1.0,0.0008097769227714424,293.19533201454936,294.15,283.15,283.15,293.15,293.15,297.14312765852304,297.12727070286763,297.0696647365115,297.0510114572474,297.06344168219186,0.5,299.330042859147,297.30826163513836,0.0,1.0,0.0,0.0,0.0,-4.795632335562326e-08
18577080.0,0.0,1.0,0.0008092852722506488,293.19513885041783,294.15,283.15,283.15,293.15,293.15,297.1499701715435,297.149978193321,297.08262351393034,297.06560986476734,297.0777412146901,0.5,299.3324090909091,297.31021955612863,0.0,1.0,0.0,0.0,0.0,-4.789810791341597e-08
18577140.0,0.0,1.0,0.0008088038648966054,293.19494753135865,294.15,283.15,283.15,293.15,293.15,297.1584253465379,297.17064555893097,297.09185264575774,297.0764545375302,297.08989512905515,0.5,299.33453374017955,297.3120729423538,0.0,1.0,0.0,0.0,0.0,-4.784113960885293e-08
18577200.0,0.0,1.0,0.0008083321156110953,293.1947574016315,294.15,283.15,283.15,293.15,293.15,297.16668571215786,297.18981883501397,297.1014601807752,297.08738157394384,297.1025237224181,0.5,299.3364197530864,297.3138188792204,0.0,1.0,0.0,0.0,0.0,-4.7785347098488646e-08
18577260.0,0.0,1.0,0.0008078810393289024,293.1945689975253,294.15,283.15,283.15,293.15,293.15,297.1746134731511,297.20682838472203,297.1113270398559,297.0982491774931,297.1155361385458,0.5,299.33807007575757,297.3154544454827,0.0,1.0,0.0,0.0,0.0,-4.773202997384059e-08
18577320.0,0.0,1.0,0.0008074465280332237,293.1943818683981,294.15,283.15,283.15,293.15,293.15,297.18227033916514,297.2222854794768,297.1211751068897,297.10896579079434,297.1285549003472,0.5,299.339487654321,297.3169767138831,0.0,1.0,0.0,0.0,0.0,-4.7680698970732764e-08
18577380.0,0.0,1.0,0.0008070370806158856,293.1941963775881,294.15,283.15,283.15,293.15,293.15,297.1895672857262,297.2358642277382,297.13080815060096,297.1193841158067,297.1414372739888,0.5,299.3406754349046,297.3183827517714,0.0,1.0,0.0,0.0,0.0,-4.7632354162985464e-08
18577440.0,0.0,1.0,0.0008066513488902309,293.1940121691229,294.15,283.15,283.15,293.15,293.15,297.1965681009754,297.24809018939567,297.1402257710768,297.1294513488683,297.154292537008,0.5,299.3416363636363,297.31966962170577,0.0,1.0,0.0,0.0,0.0,-4.7586831978027456e-08
18577500.0,0.0,1.0,0.0008062955459242116,293.19382985722314,294.15,283.15,283.15,293.15,293.15,297.2031065607734,297.25863574724576,297.1493382927724,297.1389646171728,297.16726810334404,0.5,299.3423733866442,297.32083438203216,0.0,1.0,0.0,0.0,0.0,-4.754486113661436e-08
18577560.0,0.0,1.0,0.0008059671797402781,293.1936491055226,294.15,283.15,283.15,293.15,293.15,297.2092736696693,297.2680897379595,297.1581396582367,297.1480473680623,297.18018447354325,0.5,299.3428894500561,297.3218740874444,0.0,1.0,0.0,0.0,0.0,-4.750614319345609e-08
18577620.0,0.0,1.0,0.0008056671141711924,293.19346998053277,294.15,283.15,283.15,293.15,293.15,297.2150707865899,297.27657145281216,297.1665872944665,297.1566703701173,297.1928651971436,0.5,299.3431875,297.32278578952474,0.0,1.0,0.0,0.0,0.0,-4.747077599152139e-08
18577680.0,0.0,1.0,0.0008053946144190078,293.19329221502784,294.15,283.15,283.15,293.15,293.15,297.22057283075475,297.2843445175435,297.17472159446976,297.1649176408142,297.2052080987719,0.5,299.34327048260377,297.3235665372624,0.0,1.0,0.0,0.0,0.0,-4.74386692424043e-08
18577740.0,0.0,1.0,0.0008051537730163293,293.19311664337033,294.15,283.15,283.15,293.15,293.15,297.2256302081674,297.29114470148943,297.1823150277241,297.17262688289003,297.2168548567222,0.5,299.3431413439955,297.3242133775545,0.0,1.0,0.0,0.0,0.0,-4.741030161788677e-08
18577800.0,0.0,1.0,0.0008049380181781263,293.192942798699,294.15,283.15,283.15,293.15,293.15,297.23036805162087,297.29731767796875,297.1894026405107,297.1800141325926,297.2278347982892,0.5,299.342803030303,297.32472335568383,0.0,1.0,0.0,0.0,0.0,-4.738489603099441e-08
18577860.0,0.0,1.0,0.0008047413272430079,293.19277052168763,294.15,283.15,283.15,293.15,293.15,297.23482018346897,297.30294161910973,297.1960471402693,297.18711296245726,297.238217234744,0.5,299.3422584876543,297.3250935157789,0.0,1.0,0.0,0.0,0.0,-4.736174119159146e-08
18577920.0,0.0,1.0,0.0008045698264898313,293.1925999710099,294.15,283.15,283.15,293.15,293.15,297.23898718784204,297.3080632238495,297.20223284243576,297.1939287144012,297.24787803909646,0.5,299.3415106621773,297.3253209012521,0.0,1.0,0.0,0.0,0.0,-4.7341556406486405e-08
18577980.0,0.0,1.0,0.0008044165961783838,293.1924314173654,294.15,283.15,283.15,293.15,293.15,297.2428452920709,297.3126679832155,297.2079630107799,297.20040885168913,297.256730567468,0.5,299.3405625,297.3254025552177,0.0,1.0,0.0,0.0,0.0,-4.7323525600058076e-08
18578040.0,0.0,1.0,0.000804281646832883,293.1922642663151,294.15,283.15,283.15,293.15,293.15,297.2465016615166,297.31695017294606,297.21342707286345,297.2066457450229,297.26501458797804,0.5,299.33941694725024,297.3253355208902,0.0,1.0,0.0,0.0,0.0,-4.730764878139262e-08
18578100.0,0.0,1.0,0.0008041559397672931,293.19209933337754,294.15,283.15,283.15,293.15,293.15,297.24985860108404,297.32077262979533,297.2185164314031,297.2125056567152,297.27248590401695,0.5,299.3380769500561,297.3251168419615,0.0,1.0,0.0,0.0,0.0,-4.729286171538447e-08
18578160.0,0.0,1.0,0.0008040412473648543,293.19193648450016,294.15,283.15,283.15,293.15,293.15,297.25295466423086,297.3242241838729,297.22336987341873,297.2180197865304,297.2792722186494,0.5,299.33654545454544,297.32474356295813,0.0,1.0,0.0,0.0,0.0,-4.7279372333050816e-08
18578220.0,0.0,1.0,0.0008039346029920471,293.19177556345176,294.15,283.15,283.15,293.15,293.15,297.2558316667117,297.3273696571162,297.2280041447636,297.2232258250117,297.2854855011894,0.5,299.3348254068462,297.32421272957805,0.0,1.0,0.0,0.0,0.0,-4.726683123438163e-08
18578280.0,0.0,1.0,0.0008038372360065898,293.1916167590739,294.15,283.15,283.15,293.15,293.15,297.2584982703624,297.3302249649343,297.23239995205364,297.22811408754296,297.291153280507,0.5,299.3329197530864,297.32352138900694,0.0,1.0,0.0,0.0,0.0,-4.7255382584626e-08
18578340.0,0.0,1.0,0.0008037453564921806,293.19145975767515,294.15,283.15,283.15,293.15,293.15,297.2609873754679,297.3328376364681,297.2365951019459,297.23273564654477,297.2963691543187,0.5,299.33083143939393,297.32266659021406,0.0,1.0,0.0,0.0,0.0,-4.724458043690734e-08
18578400.0,0.0,1.0,0.0008036633210465565,293.19130437994625,294.15,283.15,283.15,293.15,293.15,297.26333558670166,297.335259186768,297.240612975866,297.2371312105069,297.3012249550449,0.5,299.3285634118967,297.3216453842281,0.0,1.0,0.0,0.0,0.0,-4.723493668558993e-08
18578460.0,0.0,1.0,0.000803587978223401,293.1911515705783,294.15,283.15,283.15,293.15,293.15,297.26547814748676,297.3374058360226,297.24436253892253,297.2411922877714,297.30558066601475,0.5,299.32611861672274,297.3204548243926,0.0,1.0,0.0,0.0,0.0,-4.722608055869144e-08
18578520.0,0.0,1.0,0.000803521935985804,293.19100085758305,294.15,283.15,283.15,293.15,293.15,297.2674769464746,297.33936247239103,297.2479089411353,297.24500847406995,297.3095956900754,0.5,299.32349999999997,297.3190919666004,0.0,1.0,0.0,0.0,0.0,-4.721831834577798e-08
18578580.0,0.0,1.0,0.0008034633134748795,293.19085284322153,294.15,283.15,283.15,293.15,293.15,297.26930052436495,297.3410898162943,297.2512042728192,297.24852498639706,297.31320814883037,0.5,299.32071050785635,297.3175538695091,0.0,1.0,0.0,0.0,0.0,-4.721142873765681e-08
18578640.0,0.0,1.0,0.0008034118611304291,293.19070671948475,294.15,283.15,283.15,293.15,293.15,297.2710177167223,297.3426790732123,297.2543387822974,297.2518540799895,297.31658462664126,0.5,299.3177530864197,297.31583759473455,0.0,1.0,0.0,0.0,0.0,-4.720538221657762e-08
18578700.0,0.0,1.0,0.0008033670755194922,293.19056263355037,294.15,283.15,283.15,293.15,293.15,297.27262805178145,297.34413023925356,297.2573087453714,297.25499330622443,297.3197288076557,0.5,299.3146306818182,297.3139402070262,0.0,1.0,0.0,0.0,0.0,-4.7200119464036975e-08
18578760.0,0.0,1.0,0.0008033315093468442,293.1904210642384,294.15,283.15,283.15,293.15,293.15,297.27411911254643,297.34542747501223,297.26008956237837,297.25791688798756,297.32261772327513,0.5,299.31134624017955,297.3118587744197,0.0,1.0,0.0,0.0,0.0,-4.719594029456385e-08
18578820.0,0.0,1.0,0.0008033031278034155,293.19028173865354,294.15,283.15,283.15,293.15,293.15,297.27551436365053,297.346601383545,297.2627147641385,297.26066516548264,297.325306811491,0.5,299.30790270763185,297.30959036837214,0.0,1.0,0.0,0.0,0.0,-4.7192605479699455e-08
18578880.0,0.0,1.0,0.0008032825652665938,293.1901440356056,294.15,283.15,283.15,293.15,293.15,297.276847095125,297.3476944194781,297.2652351967726,297.26329650890676,297.32786473106336,0.5,299.304303030303,297.3071320638745,0.0,1.0,0.0,0.0,0.0,-4.7190189465409147e-08
18578940.0,0.0,1.0,0.0008032694273263054,293.19000937806976,294.15,283.15,283.15,293.15,293.15,297.27806794654396,297.3486435148755,297.2675681830652,297.2657196530999,297.3301968467697,0.5,299.30055015432094,297.30448093954607,0.0,1.0,0.0,0.0,0.0,-4.718864584114227e-08
18579000.0,0.0,1.0,0.0008032634739334431,293.1898762956801,294.15,283.15,283.15,293.15,293.15,297.27923921347326,297.3495284256592,297.26981465377787,297.26804787700456,297.3324289763802,0.5,299.2966470258137,297.3016340777074,0.0,1.0,0.0,0.0,0.0,-4.718794636022095e-08
18579060.0,0.0,1.0,0.0008032667541143899,293.1897467283421,294.15,283.15,283.15,293.15,293.15,297.28030597752615,297.35027832992716,297.2718783233721,297.27017649835904,297.3344570641295,0.5,299.29259659090906,297.298588564434,0.0,1.0,0.0,0.0,0.0,-4.718833174739347e-08
18579120.0,0.0,1.0,0.0008032763924554362,293.18961853460354,294.15,283.15,283.15,293.15,293.15,297.28133853834424,297.3509834564236,297.27387937508547,297.27223748628967,297.33641771294407,0.5,299.2884017957351,297.29534148958976,0.0,1.0,0.0,0.0,0.0,-4.7189464173676485e-08
18579180.0,0.0,1.0,0.0008032937216137098,293.1894934592542,294.15,283.15,283.15,293.15,293.15,297.2822941210485,297.35158826423316,297.27574091751194,297.27414804854806,297.3382317604978,0.5,299.28406558641973,297.29188994684057,0.0,1.0,0.0,0.0,0.0,-4.719150024735574e-08
18579240.0,0.0,1.0,0.0008033193607968298,293.1893706777338,294.15,283.15,283.15,293.15,293.15,297.2832014654457,297.35212959617627,297.27751189069835,297.2759617605468,297.33995413355746,0.5,299.27959090909087,297.2882310336477,0.0,1.0,0.0,0.0,0.0,-4.719451278337388e-08
18579300.0,0.0,1.0,0.0008033521923149477,293.1892505238784,294.15,283.15,283.15,293.15,293.15,297.284058279774,297.3526029675615,297.2791855621922,297.27767193250406,297.34158074368463,0.5,299.2749807098765,297.2843618512418,0.0,1.0,0.0,0.0,0.0,-4.7198370541752223e-08
18579360.0,0.0,1.0,0.0008033933384293138,293.1891330736651,294.15,283.15,283.15,293.15,293.15,297.2848689971879,297.3530146978156,297.28076940925155,297.27928701196527,297.343121663868,0.5,299.27023793490457,297.2802795045764,0.0,1.0,0.0,0.0,0.0,-4.720320550320386e-08
18579420.0,0.0,1.0,0.0008034418259631027,293.18901796481714,294.15,283.15,283.15,293.15,293.15,297.2856435886471,297.35337693594556,297.2822809444744,297.2808259356681,297.34459512058174,0.5,299.26536553030303,297.2759811022625,0.0,1.0,0.0,0.0,0.0,-4.720890345257239e-08
18579480.0,0.0,1.0,0.000803498786249053,293.1889052494159,294.15,283.15,283.15,293.15,293.15,297.2863846757898,297.3536934897853,297.2837247468833,297.28229372228907,297.34600677088224,0.5,299.26036644219977,297.2714637564823,0.0,1.0,0.0,0.0,0.0,-4.7215597506619126e-08
18579540.0,0.0,1.0,0.0008035632492612179,293.1887952886233,294.15,283.15,283.15,293.15,293.15,297.2870911691223,297.353960505043,297.28509511845147,297.28368467626495,297.3473531784715,0.5,299.25524361672274,297.26672458288425,0.0,1.0,0.0,0.0,0.0,-4.722317386482528e-08
18579600.0,0.0,1.0,0.0008036411712304739,293.1886891188335,294.15,283.15,283.15,293.15,293.15,297.287757081749,297.3541569658656,297.28637856994214,297.28498548288417,297.3486212275499,0.5,299.25,297.26176070045767,0.0,1.0,0.0,0.0,0.0,-4.723233287093911e-08
18579600.0,0.0,1.0,0.0008036411712304739,293.1886891188335,294.15,283.15,283.15,293.15,293.15,297.287757081749,297.3541569658656,297.28637856994214,297.28498548288417,297.3486212275499,0.5,299.25,297.26176070045767,0.0,1.0,0.0,0.0,0.0,-4.723233287093911e-08
18579660.0,0.0,1.0,0.0008037267744139519,293.1885846222282,294.15,283.15,283.15,293.15,293.15,297.2884061886775,297.35431064750145,297.2876238040548,297.28624710217355,297.34985015816017,0.5,299.24256485690233,297.2546421988063,0.0,1.0,0.0,0.0,0.0,-4.724239575691127e-08
18579720.0,0.0,1.0,0.0008038345301075021,293.1884837087184,294.15,283.15,283.15,293.15,293.15,297.28901979606627,297.3543609612217,297.28879171221126,297.28742983530685,297.3509941910012,0.5,299.2309632996633,297.24353475750866,0.0,1.0,0.0,0.0,0.0,-4.725506425572449e-08
18579780.0,0.0,1.0,0.0008039503076292582,293.1883829702886,294.15,283.15,283.15,293.15,293.15,297.28963258745097,297.35440202401935,297.2899548944417,297.2886078156087,297.3521313499882,0.5,299.2153420454545,297.2285788948585,0.0,1.0,0.0,0.0,0.0,-4.72686777490617e-08
18579840.0,0.0,1.0,0.0008040981737697424,293.1882848054502,294.15,283.15,283.15,293.15,293.15,297.290220265525,297.3543312536091,297.2910625872127,297.28973005440605,297.35318891822,0.5,299.1958478114478,297.2099151433371,0.0,1.0,0.0,0.0,0.0,-4.7286067178469765e-08
18579900.0,0.0,1.0,0.0008042699442192338,293.18818898271445,294.15,283.15,283.15,293.15,293.15,297.29078681924614,297.3541474283654,297.2921197476282,297.2908019830205,297.3541681346914,0.5,299.1726273148148,297.1876840475346,0.0,1.0,0.0,0.0,0.0,-4.730627183092842e-08
18579960.0,0.0,1.0,0.0008044702462726814,293.18809605792666,294.15,283.15,283.15,293.15,293.15,297.29132787121637,297.35381290753674,297.2931145160363,297.29181223982135,297.3550440106801,0.5,299.1458272727273,297.16202616214366,0.0,1.0,0.0,0.0,0.0,-4.7329837990008514e-08
18580020.0,0.0,1.0,0.0008046990861940689,293.1880063340651,294.15,283.15,283.15,293.15,293.15,297.2918417547884,297.35330460741676,297.2940395963501,297.29275404462,297.3558000194906,0.5,299.11559440235686,297.13308205002676,0.0,1.0,0.0,0.0,0.0,-4.735676890042292e-08
18580080.0,0.0,1.0,0.0008049614260108199,293.1879188197237,294.15,283.15,283.15,293.15,293.15,297.292336510217,297.35266788905494,297.2949161775007,297.2936483866648,297.3564660800974,0.5,299.0820754208754,297.10099228036006,0.0,1.0,0.0,0.0,0.0,-4.73876516537902e-08
18580140.0,0.0,1.0,0.0008052632870506699,293.18783586123766,294.15,283.15,283.15,293.15,293.15,297.29279618115606,297.35177397616,297.29569140112443,297.29444359571085,297.3569501688864,0.5,299.04541704545454,297.0658974268544,0.0,1.0,0.0,0.0,0.0,-4.742319931730668e-08
18580200.0,0.0,1.0,0.0008056345265039052,293.1877575021851,294.15,283.15,283.15,293.15,293.15,297.2932168962295,297.35061039664345,297.29636555353534,297.2951397649713,297.3572471836974,0.5,299.005765993266,297.0279380660566,0.0,1.0,0.0,0.0,0.0,-4.7466935374892104e-08
18580260.0,0.0,1.0,0.0008060490298083577,293.1876817806493,294.15,283.15,283.15,293.15,293.15,297.29361899125814,297.3492757724401,297.2969798918399,297.29577714458657,297.3574338860668,0.5,298.96326898148146,296.987254775731,0.0,1.0,0.0,0.0,0.0,-4.7515792205567756e-08
18580320.0,0.0,1.0,0.0008065286498753594,293.18760777506026,294.15,283.15,283.15,293.15,293.15,297.294009881454,297.3478271350785,297.29755591277757,297.296376868942,297.3575462558223,0.5,298.9180727272727,296.94398813332407,0.0,1.0,0.0,0.0,0.0,-4.757235560847167e-08
18580380.0,0.0,1.0,0.0008071688947193539,293.1875370837839,294.15,283.15,283.15,293.15,293.15,297.29439296818225,297.3460906852265,297.2980569707646,297.29690218100245,297.3575032476854,0.5,298.8703239478114,296.89827871451104,0.0,1.0,0.0,0.0,0.0,-4.764791453758181e-08
18580440.0,0.0,1.0,0.0008078760630066828,293.18746785076144,294.15,283.15,283.15,293.15,293.15,297.29476959708336,297.3442286334915,297.2985254096049,297.2973951273827,297.35739179444533,0.5,298.82016936026935,296.85026709182813,0.0,1.0,0.0,0.0,0.0,-4.773144116971766e-08
18580500.0,0.0,1.0,0.0008088662125909155,293.18740197776924,294.15,283.15,283.15,293.15,293.15,297.2951552771311,297.34199555376136,297.2989181960914,297.29781197782,297.35711044908385,0.5,298.7677556818182,296.80009383338825,0.0,1.0,0.0,0.0,0.0,-4.7848514834332904e-08
18580560.0,0.0,1.0,0.0008100435703841608,293.18733937340676,294.15,283.15,283.15,293.15,293.15,297.29554523456807,297.33939148259134,297.2992399782751,297.2981568219407,297.3566709508102,0.5,298.7132296296296,296.7478995016827,0.0,1.0,0.0,0.0,0.0,-4.7987910325884594e-08
18580620.0,0.0,1.0,0.0008114234054353162,293.18727945961143,294.15,283.15,283.15,293.15,293.15,297.29594484299383,297.3364619878682,297.2995024569792,297.29844104876383,297.3560994950986,0.5,298.6567379208754,296.6938246524687,0.0,1.0,0.0,0.0,0.0,-4.8151536550792807e-08
18580680.0,0.0,1.0,0.0008130333684458241,293.18722222175654,294.15,283.15,283.15,293.15,293.15,297.2963563653321,297.33320413135567,297.29970890782243,297.29866728959405,297.35539603081696,0.5,298.59842727272724,296.6380098337424,0.0,1.0,0.0,0.0,0.0,-4.8342804280050965e-08
18580740.0,0.0,1.0,0.0008148726694941205,293.187167965068,294.15,283.15,283.15,293.15,293.15,297.29677992298815,297.3295806525871,297.2998520781103,297.29882781567716,297.354543922558,0.5,298.5384444023569,296.5805955847982,0.0,1.0,0.0,0.0,0.0,-4.856178193937512e-08
18580800.0,0.0,1.0,0.0008168789591477052,293.18711657410665,294.15,283.15,283.15,293.15,293.15,297.29721044366653,297.3259006234164,297.2999379291968,297.29892808915713,297.3535503643316,0.5,298.476936026936,296.52172243537404,0.0,1.0,0.0,0.0,0.0,-4.880120465598075e-08
18580860.0,0.0,1.0,0.000819008661924093,293.18706933175145,294.15,283.15,283.15,293.15,293.15,297.2976387332118,297.3226241609378,297.29994244456054,297.2989426457222,297.3523580634819,0.5,298.41404886363637,296.4615309048826,0.0,1.0,0.0,0.0,0.0,-4.9055999201734266e-08
18580920.0,0.0,1.0,0.0008211668737598163,293.1870241169681,294.15,283.15,283.15,293.15,293.15,297.2980598950094,297.31964527186426,297.29990820723646,297.2989162452332,297.3510699280401,0.5,298.3499296296296,296.4001615017269,0.0,1.0,0.0,0.0,0.0,-4.931488133038334e-08
18580980.0,0.0,1.0,0.0008232398194688279,293.18698177382623,294.15,283.15,283.15,293.15,293.15,297.2984400205927,297.3169996322652,297.2998181733765,297.2988311311768,297.349633962745,0.5,298.28472504208753,296.3377547227023,0.0,1.0,0.0,0.0,0.0,-4.956417705231894e-08
18581040.0,0.0,1.0,0.000825044731155268,293.18694402959716,294.15,283.15,283.15,293.15,293.15,297.29873403029023,297.31477434967707,297.299642362388,297.29865644545964,297.34796970793406,0.5,298.2185818181818,296.2744510524811,0.0,1.0,0.0,0.0,0.0,-4.978175043219766e-08
18581100.0,0.0,1.0,0.0008266528555866565,293.1869088500501,294.15,283.15,283.15,293.15,293.15,297.29893854435704,297.31271314350937,297.29941469000846,297.2984289903536,297.3461703110277,0.5,298.1516466750842,296.2103909631817,0.0,1.0,0.0,0.0,0.0,-4.997600344420768e-08
18581160.0,0.0,1.0,0.0008278346825302266,293.18687764662945,294.15,283.15,283.15,293.15,293.15,297.2990104937236,297.31087115170334,297.299110731465,297.2981246104482,297.34416488957083,0.5,298.08406632996633,296.1457149140192,0.0,1.0,0.0,0.0,0.0,-5.011900304627454e-08
18581220.0,0.0,1.0,0.0008288518890332418,293.18684960935735,294.15,283.15,283.15,293.15,293.15,297.2989606476319,297.3091635742987,297.2987408257134,297.297754796077,297.34199021447887,0.5,298.0159875,296.0805633510386,0.0,1.0,0.0,0.0,0.0,-5.0242247343662155e-08
18581280.0,0.0,1.0,0.0008296631009941361,293.1868237000677,294.15,283.15,283.15,293.15,293.15,297.2988333795076,297.30753699138336,297.2983290900524,297.2973435778731,297.33970137146963,0.5,297.9475569023569,296.01507670692695,0.0,1.0,0.0,0.0,0.0,-5.0340641871262075e-08
18581340.0,0.0,1.0,0.000830428792216062,293.18680145325976,294.15,283.15,283.15,293.15,293.15,297.2985694448673,297.3060317724281,297.2978416876181,297.2968579393511,297.33720882018486,0.5,297.87892125420876,295.94939540090513,0.0,1.0,0.0,0.0,0.0,-5.043360333130375e-08
18581400.0,0.0,1.0,0.0008311091721397813,293.18678582972166,294.15,283.15,283.15,293.15,293.15,297.29809053916085,297.3046695290695,297.29723055414297,297.2962528475778,297.33438776986657,0.5,297.8102272727273,295.8836598386971,0.0,1.0,0.0,0.0,0.0,-5.0516279200413356e-08
18581460.0,0.0,1.0,0.000831813386845311,293.18677252997054,294.15,283.15,283.15,293.15,293.15,297.29753489594725,297.30335694059283,297.29657340071026,297.2956034200497,297.33145276875837,0.5,297.74162167508416,295.81801041257467,0.0,1.0,0.0,0.0,0.0,-5.0601922649732584e-08
18581520.0,0.0,1.0,0.0008324258898188768,293.1867616798372,294.15,283.15,283.15,293.15,293.15,297.29690149195835,297.30209562801775,297.29587123190663,297.2949106326742,297.32839599619825,0.5,297.67325117845115,295.7525875014774,0.0,1.0,0.0,0.0,0.0,-5.067647148417297e-08
18581580.0,0.0,1.0,0.0008330104033440045,293.18675432309357,294.15,283.15,283.15,293.15,293.15,297.296159712401,297.3009299232107,297.2951073444177,297.2941602647085,297.32517256389605,0.5,297.6052625,295.6875314712046,0.0,1.0,0.0,0.0,0.0,-5.0747664832078664e-08
18581640.0,0.0,1.0,0.000833546887590199,293.18675087612974,294.15,283.15,283.15,293.15,293.15,297.295285706798,297.2998714655072,297.2942765251396,297.2933473540518,297.32176388828555,0.5,297.5378023569023,295.62298267467827,0.0,1.0,0.0,0.0,0.0,-5.081305221140248e-08
18581700.0,0.0,1.0,0.0008340364391139384,293.1867473364413,294.15,283.15,283.15,293.15,293.15,297.2944040835598,297.2988450093579,297.29344423509923,297.29253317893125,297.31835424137535,0.5,297.47101746632995,295.559081452276,0.0,1.0,0.0,0.0,0.0,-5.087275608925413e-08
18581760.0,0.0,1.0,0.0008343354744477626,293.1867480907086,294.15,283.15,283.15,293.15,293.15,297.2934117417403,297.2978153299977,297.29254176645435,297.2916569062215,297.31474324632273,0.5,297.4050545454545,295.49596813223025,0.0,1.0,0.0,0.0,0.0,-5.090924249387702e-08
18581820.0,0.0,1.0,0.0008345057054098463,293.18675271379925,294.15,283.15,283.15,293.15,293.15,297.2923410587566,297.29672331762663,297.2915813773636,297.2907306339026,297.31097257531405,0.5,297.3400603114478,295.43378303109426,0.0,1.0,0.0,0.0,0.0,-5.09300187612124e-08
18581880.0,0.0,1.0,0.0008345310159587107,293.186762114384,294.15,283.15,283.15,293.15,293.15,297.29120592518444,297.2955193159944,297.2905632461558,297.2897562298031,297.30703716965303,0.5,297.27618148148144,295.3726664542705,0.0,1.0,0.0,0.0,0.0,-5.093310805096487e-08
18581940.0,0.0,1.0,0.0008345367737676133,293.1867755701929,294.15,283.15,283.15,293.15,293.15,297.29003367901765,297.29419350431994,297.2895103377822,297.2887535737496,297.30299458938407,0.5,297.21356477272724,295.3127586966023,0.0,1.0,0.0,0.0,0.0,-5.093381069058562e-08
18582000.0,0.0,1.0,0.000834490173568887,293.18679163865505,294.15,283.15,283.15,293.15,293.15,297.2888410689961,297.29279895283133,297.2884362488466,297.28773390129965,297.2988840856907,0.5,297.15235690235687,295.25420004302526,0.0,1.0,0.0,0.0,0.0,-5.092812237894764e-08
18582060.0,0.0,1.0,0.0008344337013311922,293.1868102945635,294.15,283.15,283.15,293.15,293.15,297.28763922013826,297.2913431872788,297.28734863774076,297.28670438668445,297.2947192413639,0.5,297.0927045875421,295.19713076927667,0.0,1.0,0.0,0.0,0.0,-5.092122949138895e-08
18582120.0,0.0,1.0,0.0008343003830390088,293.18683670078116,294.15,283.15,283.15,293.15,293.15,297.28641684543373,297.2897343610106,297.2862761021743,297.28569896356845,297.29047153456594,0.5,297.0347545454545,295.1416911426629,0.0,1.0,0.0,0.0,0.0,-5.0904959037864624e-08
18582180.0,0.0,1.0,0.0008341783497207858,293.1868655393298,294.15,283.15,283.15,293.15,293.15,297.285198333616,297.288072455858,297.2851948343976,297.2846885349886,297.2862041597899,0.5,296.978653493266,295.0880214228822,0.0,1.0,0.0,0.0,0.0,-5.08900680929312e-08
18582240.0,0.0,1.0,0.0008339645426799927,293.1868969908,294.15,283.15,283.15,293.15,293.15,297.28398347199544,297.28637365807685,297.2841205094964,297.2836883192809,297.2819207122005,0.5,296.9245481481481,295.0362618629013,0.0,1.0,0.0,0.0,0.0,-5.0863983975647835e-08
18582300.0,0.0,1.0,0.0008337238019113693,293.18693279273685,294.15,283.15,283.15,293.15,293.15,297.28279560294135,297.28457053734536,297.28302477750026,297.28267494612334,297.2776148786429,0.5,296.8725852272727,294.9865527098859,0.0,1.0,0.0,0.0,0.0,-5.083462201637821e-08
18582360.0,0.0,1.0,0.0008334271276335189,293.18697169575347,294.15,283.15,283.15,293.15,293.15,297.2816321251414,297.2826957251432,297.28191674408566,297.2816552524407,297.27329986765375,0.5,296.8229114478114,294.93903420618346,0.0,1.0,0.0,0.0,0.0,-5.079844982782129e-08
18582420.0,0.0,1.0,0.0008330785068324469,293.1870143479233,294.15,283.15,283.15,293.15,293.15,297.28050868625274,297.280725215926,297.2807866305243,297.2806217612331,297.2689790286217,0.5,296.775673526936,294.89384659035744,0.0,1.0,0.0,0.0,0.0,-5.075596051516706e-08
18582480.0,0.0,1.0,0.0008326562987677471,293.18706119261714,294.15,283.15,283.15,293.15,293.15,297.2794362814466,297.2786529053352,297.2796332687037,297.27957456722913,297.2646593618586,0.5,296.7310181818182,294.85113009827325,0.0,1.0,0.0,0.0,0.0,-5.0704526353267026e-08
18582540.0,0.0,1.0,0.0008321900526387167,293.1871113133142,294.15,283.15,283.15,293.15,293.15,297.2784238077542,297.27650781802026,297.2784616470047,297.27851877372086,297.2603680676291,0.5,296.6890921296296,294.81102496423534,0.0,1.0,0.0,0.0,0.0,-5.0647757711274043e-08
18582600.0,0.0,1.0,0.0008315634629081047,293.1871634196842,294.15,283.15,283.15,293.15,293.15,297.27744573111056,297.27432031033254,297.27727901892706,297.27745758280923,297.2560896620294,0.5,296.6500420875421,294.7736714221763,0.0,1.0,0.0,0.0,0.0,-5.057151627938894e-08
18582660.0,0.0,1.0,0.0008308346703983965,293.18721940997403,294.15,283.15,283.15,293.15,293.15,297.2765485903431,297.2720855028684,297.276076511663,297.2763912168274,297.2518674352977,0.5,296.6140147727273,294.7392097068972,0.0,1.0,0.0,0.0,0.0,-5.04829114160245e-08
18582720.0,0.0,1.0,0.0008298981708576647,293.1872767093555,294.15,283.15,283.15,293.15,293.15,297.2756798136619,297.26983692103346,297.2748676630059,297.2753233966187,297.247663668414,0.5,296.5811569023569,294.70778005536215,0.0,1.0,0.0,0.0,0.0,-5.036916812562566e-08
18582780.0,0.0,1.0,0.0008288468602227294,293.18734019318407,294.15,283.15,283.15,293.15,293.15,297.2749854045719,297.26757875675753,297.2736449917625,297.2742678857061,297.24362269169285,0.5,296.5516151936027,294.67952270804653,0.0,1.0,0.0,0.0,0.0,-5.0241633234531776e-08
18582840.0,0.0,1.0,0.0008277231021294807,293.18740705109457,294.15,283.15,283.15,293.15,293.15,297.27438326302223,297.2653188161203,297.27241657540793,297.27322068586795,297.2396726857472,0.5,296.5255363636363,294.654577910342,0.0,1.0,0.0,0.0,0.0,-5.0105488493231634e-08
18582900.0,0.0,1.0,0.0008266347322411626,293.1874762148102,294.15,283.15,283.15,293.15,293.15,297.27384227525346,297.26306555081646,297.2711928487863,297.27218510984284,297.23582708686257,0.5,296.5030671296296,294.6330859140197,0.0,1.0,0.0,0.0,0.0,-4.9973807162126556e-08
18582960.0,0.0,1.0,0.0008255942649393888,293.1875499865723,294.15,283.15,283.15,293.15,293.15,297.27342867775707,297.26084078548774,297.2699790121339,297.2711741866523,297.23218637133164,0.5,296.4843542087542,294.6151869787549,0.0,1.0,0.0,0.0,0.0,-4.98480835412142e-08
18583020.0,0.0,1.0,0.0008245932071455534,293.1876258682981,294.15,283.15,283.15,293.15,293.15,297.2730739766967,297.25861555335433,297.2687678434313,297.27017237945125,297.22864359896676,0.5,296.4695443181818,294.601021373715,0.0,1.0,0.0,0.0,0.0,-4.972727138763246e-08
18583080.0,0.0,1.0,0.0008236223245909475,293.18770289381473,294.15,283.15,283.15,293.15,293.15,297.27275150744236,297.25639084314867,297.26755932368513,297.2691765172104,297.22515957230763,0.5,296.45878417508413,294.5907293792173,0.0,1.0,0.0,0.0,0.0,-4.961024093649238e-08
18583140.0,0.0,1.0,0.0008229134299952318,293.18778454624146,294.15,283.15,283.15,293.15,293.15,297.2725313188211,297.2542357008976,297.26638134993834,297.2681575185606,297.22199177600766,0.5,296.452220496633,294.58445128845676,0.0,1.0,0.0,0.0,0.0,-4.9524877658973646e-08
18583200.0,0.0,1.0,0.000822395957173432,293.18787345183597,294.15,283.15,283.15,293.15,293.15,297.2724243726576,297.25230204330205,297.2652736811229,297.2670185198026,297.21933808932266,0.5,296.45,294.58232740931135,0.0,1.0,0.0,0.0,0.0,-4.946261130332582e-08
18583200.0,0.0,1.0,0.000822395957173432,293.18787345183597,294.15,283.15,283.15,293.15,293.15,297.2724243726576,297.25230204330205,297.2652736811229,297.2670185198026,297.21933808932266,0.5,296.45,294.58232740931135,0.0,1.0,0.0,0.0,0.0,-4.946261130332582e-08
18583260.0,0.0,1.0,0.0008218013774412314,293.18795953143257,294.15,283.15,283.15,293.15,293.15,297.3871814647214,297.3632937793817,297.37770506323864,297.37956441861354,297.3304077779793,0.5,296.45087233796295,294.58341024325375,0.0,1.0,0.0,0.0,0.0,-4.9391115208969185e-08
18583320.0,0.0,1.0,0.0008214393300806156,293.18804845043104,294.15,283.15,283.15,293.15,293.15,297.49207912496837,297.4607812830631,297.4782697827784,297.4803909684055,297.4299604933845,0.5,296.4534509259259,294.58661248478853,0.0,1.0,0.0,0.0,0.0,-4.9347605608801896e-08
18583380.0,0.0,1.0,0.0008211660245280733,293.18814114737216,294.15,283.15,283.15,293.15,293.15,297.584048955206,297.54500187712074,297.56064905194944,297.5665842584746,297.51498354623146,0.5,296.457678125,294.5918648117416,0.0,1.0,0.0,0.0,0.0,-4.9314773378156515e-08
18583440.0,0.0,1.0,0.0008209950818693384,293.18823686413975,294.15,283.15,283.15,293.15,293.15,297.6657688125193,297.62001831147336,297.63049341561515,297.64181091341453,297.5889462768667,0.5,296.4634962962963,294.59909798471494,0.0,1.0,0.0,0.0,0.0,-4.9294243546014e-08
18583500.0,0.0,1.0,0.0008209095153337873,293.1883361607621,294.15,283.15,283.15,293.15,293.15,297.7363865996406,297.68478663288647,297.6887736419303,297.7055747810185,297.65129617781747,0.5,296.4708478009259,294.6082428370405,0.0,1.0,0.0,0.0,0.0,-4.9283968770560294e-08
18583560.0,0.0,1.0,0.0008209131341776563,293.18843900247475,294.15,283.15,283.15,293.15,293.15,297.7972898664758,297.7403826648214,297.73798056739264,297.7595575044671,297.70375306679125,0.5,296.479675,294.6192302650495,0.0,1.0,0.0,0.0,0.0,-4.928440323283873e-08
18583620.0,0.0,1.0,0.0008209922725605082,293.1885450147406,294.15,283.15,283.15,293.15,293.15,297.8505096356347,297.7886915907955,297.78098539809935,297.8058076054047,297.74860260401823,0.5,296.4899202546296,294.63199121866444,0.0,1.0,0.0,0.0,0.0,-4.929390600477759e-08
18583680.0,0.0,1.0,0.0008211478959889685,293.188653760866,294.15,283.15,283.15,293.15,293.15,297.8978115218701,297.83139700198655,297.8196218336168,297.8461771111028,297.787735461449,0.5,296.5015259259259,294.6464566923199,0.0,1.0,0.0,0.0,0.0,-4.93125956727449e-08
18583740.0,0.0,1.0,0.0008213774482136377,293.1887672077511,294.15,283.15,283.15,293.15,293.15,297.93651705812084,297.86603233249065,297.85175229859993,297.8785197552714,297.8188511613261,0.5,296.51443437499995,294.66255771621735,0.0,1.0,0.0,0.0,0.0,-4.934017034857969e-08
18583800.0,0.0,1.0,0.0008216747892926576,293.18888399172175,294.15,283.15,283.15,293.15,293.15,297.97047061956096,297.8962624174177,297.8801955653897,297.90673311589603,297.8457811834819,0.5,296.52858796296294,294.6802253479193,0.0,1.0,0.0,0.0,0.0,-4.937589955126062e-08
18583860.0,0.0,1.0,0.0008220275838882216,293.18900437630253,294.15,283.15,283.15,293.15,293.15,297.99965724893235,297.9220895144015,297.904912531068,297.9308307571805,297.86858380988485,0.5,296.5439290509259,294.69939066428657,0.0,1.0,0.0,0.0,0.0,-4.941830896358402e-08
18583920.0,0.0,1.0,0.0008224273374583062,293.18912809305004,294.15,283.15,283.15,293.15,293.15,298.0252916962449,297.94467865270985,297.92679245990973,297.9518868898283,297.88848331034694,0.5,296.56039999999996,294.71998475376313,0.0,1.0,0.0,0.0,0.0,-4.946638531893088e-08
18583980.0,0.0,1.0,0.0008228744088643381,293.1892554261273,294.15,283.15,283.15,293.15,293.15,298.04768368060866,297.96433972479673,297.9460371963659,297.97022721459825,297.9058716619246,0.5,296.5779431712963,294.74193870901127,0.0,1.0,0.0,0.0,0.0,-4.952018004664284e-08
18584040.0,0.0,1.0,0.000823349347633415,293.1893858819726,294.15,283.15,283.15,293.15,293.15,298.06765089676435,297.98182662658513,297.9632912457591,297.9865762772072,297.9214645317092,0.5,296.5965009259259,294.76518361989946,0.0,1.0,0.0,0.0,0.0,-4.9577359996087916e-08
18584100.0,0.0,1.0,0.0008238518800185039,293.18951968046053,294.15,283.15,283.15,293.15,293.15,298.0853805535509,297.9973231315477,297.97867934086196,298.00112474198824,297.93549030808026,0.5,296.616015625,294.7896505668465,0.0,1.0,0.0,0.0,0.0,-4.963789798748075e-08
18584160.0,0.0,1.0,0.0008243694929322629,293.1896575522337,294.15,283.15,283.15,293.15,293.15,298.10084936931986,298.0108241081739,297.992168906351,298.01388331451807,297.9480387268918,0.5,296.6364296296296,294.8152706145216,0.0,1.0,0.0,0.0,0.0,-4.970029128455994e-08
18584220.0,0.0,1.0,0.0008248875151485107,293.18979848987595,294.15,283.15,283.15,293.15,293.15,298.11489241325876,298.0230783075367,298.0044477004776,298.02553511060296,297.95971947667283,0.5,296.6576853009259,294.8419748059038,0.0,1.0,0.0,0.0,0.0,-4.976277315213383e-08
18584280.0,0.0,1.0,0.0008253933363468281,293.1899418071892,294.15,283.15,283.15,293.15,293.15,298.1279736582878,298.0345007141992,298.01591077972535,298.03645292204953,297.9708498178354,0.5,296.67972499999996,294.8696941567004,0.0,1.0,0.0,0.0,0.0,-4.9823821250667704e-08
18584340.0,0.0,1.0,0.0008258878534022614,293.1900890979967,294.15,283.15,283.15,293.15,293.15,298.1395675838602,298.0446361283924,298.0261129439622,298.04624081865524,297.9811437243073,0.5,296.7024910879629,294.8983596501246,0.0,1.0,0.0,0.0,0.0,-4.988354121370053e-08
18584400.0,0.0,1.0,0.000826343526714244,293.19023981859374,294.15,283.15,283.15,293.15,293.15,298.1501095301777,298.0538738284081,298.03541278467105,298.0552461467917,297.9908903110257,0.5,296.7259259259259,294.92790223203343,0.0,1.0,0.0,0.0,0.0,-4.993860189891437e-08
18584460.0,0.0,1.0,0.0008267681661643033,293.19039355133475,294.15,283.15,283.15,293.15,293.15,298.1598621868784,298.06244632983845,298.0440515332848,298.06368079134097,298.0002457910643,0.5,296.74997187499997,294.95825280642515,0.0,1.0,0.0,0.0,0.0,-4.9989939978985444e-08
18584520.0,0.0,1.0,0.0008271358176184665,293.1905505544304,294.15,283.15,283.15,293.15,293.15,298.1688677288312,298.0703983797462,298.0520615593139,298.0715787586363,298.00924135273493,0.5,296.77457129629624,294.9893422312951,0.0,1.0,0.0,0.0,0.0,-5.00344096107122e-08
18584580.0,0.0,1.0,0.0008274510709066085,293.19071141039194,294.15,283.15,283.15,293.15,293.15,298.17713212055776,298.0777439194265,298.0594619144483,298.07896056573486,298.0178816750406,0.5,296.7996665509259,295.0211013148497,0.0,1.0,0.0,0.0,0.0,-5.00725571022885e-08
18584640.0,0.0,1.0,0.000827712163641272,293.19087535021345,294.15,283.15,283.15,293.15,293.15,298.1849006972493,298.0846933889838,298.06646610518516,298.0860062558337,298.02628266444395,0.5,296.8252,295.053460812077,0.0,1.0,0.0,0.0,0.0,-5.010416183805114e-08
18584700.0,0.0,1.0,0.0008279234319784678,293.19104261766006,294.15,283.15,283.15,293.15,293.15,298.192201400641,298.09127562271965,298.073106757865,298.09274193685,298.03444736164994,0.5,296.8511140046296,295.08635142167185,0.0,1.0,0.0,0.0,0.0,-5.012974271282889e-08
18584760.0,0.0,1.0,0.0008280762446319849,293.19121295893075,294.15,283.15,283.15,293.15,293.15,298.19912398042993,298.09756677496085,298.07945799512447,298.0992302609546,298.0424131115158,0.5,296.8773509259259,295.11970378331495,0.0,1.0,0.0,0.0,0.0,-5.014824967560027e-08
18584820.0,0.0,1.0,0.0008281761360627509,293.19138645189935,294.15,283.15,283.15,293.15,293.15,298.2057021685668,298.1035994081574,298.085553806599,298.1054956514641,298.05018596051445,0.5,296.90385312499996,295.1534484753026,0.0,1.0,0.0,0.0,0.0,-5.0160349223069815e-08
18584880.0,0.0,1.0,0.0008282260906832772,293.1915631131846,294.15,283.15,283.15,293.15,293.15,298.2119757038403,298.10940714210784,298.0914254494795,298.11156168711256,298.05777715707404,0.5,296.93056296296294,295.18751601252507,0.0,1.0,0.0,0.0,0.0,-5.0166400574636445e-08
18584940.0,0.0,1.0,0.0008282349381682249,293.19174288088334,294.15,283.15,283.15,293.15,293.15,298.21799646227186,298.1150358743669,298.0971268909895,298.1174700129108,298.0651999321054,0.5,296.9574228009259,295.2218368447919,0.0,1.0,0.0,0.0,0.0,-5.016747229116313e-08
18585000.0,0.0,1.0,0.0008282004653811213,293.19192630367536,294.15,283.15,283.15,293.15,293.15,298.2237530689389,298.1204782010571,298.1026441824432,298.1232030755145,298.0724335836717,0.5,296.984375,295.2563413555007,0.0,1.0,0.0,0.0,0.0,-5.0163296116488556e-08
18585060.0,0.0,1.0,0.0008281435865271095,293.19211260866797,294.15,283.15,283.15,293.15,293.15,298.2293348834025,298.12580209108796,298.108050214755,298.1288224107267,298.07952472274224,0.5,297.01136192129627,295.2909598606468,0.0,1.0,0.0,0.0,0.0,-5.015640602199554e-08
18585120.0,0.0,1.0,0.0008280549733784621,293.1923021936561,294.15,283.15,283.15,293.15,293.15,298.2347307184919,298.13099806205275,298.11332939655756,298.1343130115642,298.0864578320743,0.5,297.0383259259259,295.32562260817105,0.0,1.0,0.0,0.0,0.0,-5.014567274896606e-08
18585180.0,0.0,1.0,0.0008279538630398023,293.1924943563499,294.15,283.15,283.15,293.15,293.15,298.24000039214536,298.1361103560431,298.1185304911936,298.13971776163464,298.0932707080302,0.5,297.065209375,295.3602597776426,0.0,1.0,0.0,0.0,0.0,-5.013342717030036e-08
18585240.0,0.0,1.0,0.0008278280943264597,293.19269095117033,294.15,283.15,283.15,293.15,293.15,298.2450766125169,298.1410902522448,298.12359898591893,298.1449760063816,298.099885755706,0.5,297.0919546296296,295.3948014802736,0.0,1.0,0.0,0.0,0.0,-5.011819730166582e-08
18585300.0,0.0,1.0,0.0008276975121978907,293.1928895079811,294.15,283.15,283.15,293.15,293.15,298.2500787396055,298.1460213858175,298.12862216092446,298.15017829052005,298.10641654992764,0.5,297.1185040509259,295.4291777592627,0.0,1.0,0.0,0.0,0.0,-5.0102387008829487e-08
18585360.0,0.0,1.0,0.0008275436317796495,293.1930928798335,294.15,283.15,283.15,293.15,293.15,298.25491359879175,298.15083605904533,298.1335269539976,298.1552419979185,298.112747540907,0.5,297.1448,295.4633185904638,0.0,1.0,0.0,0.0,0.0,-5.008375908453171e-08
18585420.0,0.0,1.0,0.0008273893248649623,293.19329770773237,294.15,283.15,283.15,293.15,293.15,298.2597037716336,298.1556208831853,298.1384042027058,298.16026841958245,298.11902041397497,0.5,297.17078483796297,295.49715388337745,0.0,1.0,0.0,0.0,0.0,-5.0065083010032366e-08
18585480.0,0.0,1.0,0.0008272149324796719,293.1935065874078,294.15,283.15,283.15,293.15,293.15,298.2643730938683,298.1603180012449,298.1431901258676,298.1651872499068,298.1251312923972,0.5,297.1964009259259,295.53061348246126,0.0,1.0,0.0,0.0,0.0,-5.004398015675117e-08
18585540.0,0.0,1.0,0.0008270396159276395,293.1937168304409,294.15,283.15,283.15,293.15,293.15,298.2690046136922,298.1649891612628,298.14795216593535,298.17007371646656,298.1311889202748,0.5,297.221590625,295.5636271687564,0.0,1.0,0.0,0.0,0.0,-5.002276995727417e-08
18585600.0,0.0,1.0,0.0008268484270357693,293.19393247132086,294.15,283.15,283.15,293.15,293.15,298.2735021620043,298.1695556371015,298.1526031383156,298.1748281650231,298.1370415387005,0.5,297.2462962962963,295.5961246618268,0.0,1.0,0.0,0.0,0.0,-4.9999644621339023e-08
18585660.0,0.0,1.0,0.0008266591077577229,293.1941484143672,294.15,283.15,283.15,293.15,293.15,298.2779902250927,298.17411702844436,298.1572514219817,298.1795764604081,298.1428824929022,0.5,297.2704603009259,295.6280356220083,0.0,1.0,0.0,0.0,0.0,-4.997675069333305e-08
18585720.0,0.0,1.0,0.0008264582339837386,293.1943703532978,294.15,283.15,283.15,293.15,293.15,298.2823497979835,298.17856768115087,298.161779720512,298.18418729412576,298.14850345847304,0.5,297.294025,295.65928965296524,0.0,1.0,0.0,0.0,0.0,-4.99524652489364e-08
18585780.0,0.0,1.0,0.0008262584783714043,293.19459314892185,294.15,283.15,283.15,293.15,293.15,298.28668772042676,298.18300222433516,298.16629274163705,298.18878010670005,298.1540921821719,0.5,297.3169327546296,295.68981630455005,0.0,1.0,0.0,0.0,0.0,-4.9928320842294835e-08
18585840.0,0.0,1.0,0.0008260636489241238,293.1948191590172,294.15,283.15,283.15,293.15,293.15,298.2909679828892,298.1873774010889,298.17073873458367,298.19330383216897,298.159565985268,0.5,297.3391259259259,295.7195450759662,0.0,1.0,0.0,0.0,0.0,-4.990477748271596e-08
18585900.0,0.0,1.0,0.0008258740509140275,293.1950467746888,294.15,283.15,283.15,293.15,293.15,298.29521173083333,298.19171695133235,298.17514242927854,298.19778606888013,298.16497707186204,0.5,297.36054687499995,295.748405419229,0.0,1.0,0.0,0.0,0.0,-4.988187162442027e-08
18585960.0,0.0,1.0,0.000825688526240591,293.19527665910914,294.15,283.15,283.15,293.15,293.15,298.2994113460601,298.1960109377874,298.1794947862216,298.20221971830205,298.1703001796176,0.5,297.38113796296295,295.776326742924,0.0,1.0,0.0,0.0,0.0,-4.9859462967007255e-08
18586020.0,0.0,1.0,0.000825504906196793,293.195509811759,294.15,283.15,283.15,293.15,293.15,298.30355039254005,298.20023915382427,298.1837736357028,298.20658477980413,298.17549913298535,0.5,297.4008415509259,295.8032384162603,0.0,1.0,0.0,0.0,0.0,-4.983728931964582e-08
18586080.0,0.0,1.0,0.0008253215400005183,293.19574924973944,294.15,283.15,283.15,293.15,293.15,298.3075960044357,298.2043529926213,298.1879290981162,298.21082724898963,298.18048321255475,0.5,297.41959999999995,295.829069773417,0.0,1.0,0.0,0.0,0.0,-4.981515125190584e-08
18586140.0,0.0,1.0,0.0008251381513666929,293.1959893911788,294.15,283.15,283.15,293.15,293.15,298.3116240791895,298.2084497449545,298.19206456279824,298.21505256092325,298.1854399170522,0.5,297.43735567129625,295.85375011818263,0.0,1.0,0.0,0.0,0.0,-4.97930153947265e-08
18586200.0,0.0,1.0,0.0008249563772156869,293.1962321649389,294.15,283.15,283.15,293.15,293.15,298.3156168945657,298.2124962524123,298.1961466161163,298.21922772307784,298.1903052984928,0.5,297.4540509259259,295.8772087288833,0.0,1.0,0.0,0.0,0.0,-4.9771079268745473e-08
18586260.0,0.0,1.0,0.0008247744252122902,293.1964761978492,294.15,283.15,283.15,293.15,293.15,298.31958510854906,298.21651428466845,298.2001967218777,298.2233752522327,298.19512068863736,0.5,297.469628125,295.8993748636029,0.0,1.0,0.0,0.0,0.0,-4.974912652095689e-08
18586320.0,0.0,1.0,0.0008246020277904507,293.19672786454646,294.15,283.15,283.15,293.15,293.15,298.323454584464,298.2203815454236,298.204087838661,298.2273790493234,298.1996677135059,0.5,297.4840296296296,295.92017776569145,0.0,1.0,0.0,0.0,0.0,-4.972833101525644e-08
18586380.0,0.0,1.0,0.0008244315088205747,293.19697977700054,294.15,283.15,283.15,293.15,293.15,298.3273177372583,298.2242424754172,298.20797214338825,298.23137542334035,298.2042061839928,0.5,297.4971978009259,295.93954666956375,0.0,1.0,0.0,0.0,0.0,-4.970776637456587e-08
18586440.0,0.0,1.0,0.0008242717486501366,293.1972361680849,294.15,283.15,283.15,293.15,293.15,298.3311242114397,298.22800911507284,298.2117565544954,298.2352891463716,298.20858222551306,0.5,297.509075,295.9574108067873,0.0,1.0,0.0,0.0,0.0,-4.968850310663491e-08
18586500.0,0.0,1.0,0.0008241197275564301,293.1974944671353,294.15,283.15,283.15,293.15,293.15,298.3349061239954,298.2317351370961,298.2154987852886,298.23916383237196,298.2128900166298,0.5,297.51960358796293,295.973699412461,0.0,1.0,0.0,0.0,0.0,-4.9670176451704033e-08
