,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18586560.0,0.0,1.0,0.000823980393859011,293.19775568357375,294.15,283.15,283.15,293.15,293.15,298.33865401575866,298.23539680317117,298.2191733771063,298.24298381870653,298.2170888250366,0.5,297.5287259259259,295.98834173188567,0.0,1.0,0.0,0.0,0.0,-4.9653382271313604e-08
18586620.0,0.0,1.0,0.0008238550886598583,293.1980197357715,294.15,283.15,283.15,293.15,293.15,298.34236548552985,298.2389921162602,298.2227785088771,298.246749041146,298.22117820127664,0.5,297.53638437499995,296.00126702752766,0.0,1.0,0.0,0.0,0.0,-4.963828139657609e-08
18586680.0,0.0,1.0,0.0008237464551158167,293.19828650229283,294.15,283.15,283.15,293.15,293.15,298.3460450280375,298.24252117998753,298.22631344129155,298.25046564881427,298.2251599842812,0.5,297.5425212962963,296.01240458627893,0.0,1.0,0.0,0.0,0.0,-4.96251915224999e-08
18586740.0,0.0,1.0,0.0008236503516715962,293.19855590649155,294.15,283.15,283.15,293.15,293.15,298.34969359857166,298.2459913043791,298.22978988519714,298.2541270037194,298.2290423134343,0.5,297.5470790509259,296.021683727014,0.0,1.0,0.0,0.0,0.0,-4.9613612905999575e-08
18586800.0,0.0,1.0,0.0008235723115518977,293.1988275672922,294.15,283.15,283.15,293.15,293.15,298.3533163550408,298.249403179651,298.23320537844444,298.2577482782718,298.23283244507326,0.5,297.54999999999995,296.02903380845,0.0,1.0,0.0,0.0,0.0,-4.96042115589082e-08
18586800.0,0.0,1.0,0.0008235723115518977,293.1988275672922,294.15,283.15,283.15,293.15,293.15,298.3533163550408,298.249403179651,298.23320537844444,298.2577482782718,298.23283244507326,0.5,297.54999999999995,296.02903380845,0.0,1.0,0.0,0.0,0.0,-4.96042115589082e-08
18586860.0,0.0,1.0,0.0008234974942803528,293.1990992643464,294.15,283.15,283.15,293.15,293.15,298.3448854751491,298.24098982768356,298.2248229782088,298.2495735746357,298.2249131401262,0.5,297.5521083622685,296.0352539819273,0.0,1.0,0.0,0.0,0.0,-4.9595199296869704e-08
18586920.0,0.0,1.0,0.0008234395612301213,293.19937352716835,294.15,283.15,283.15,293.15,293.15,298.3380805328113,298.2342521150086,298.2181263441407,298.2431560256881,298.2187287648056,0.5,297.55426273148146,296.04119296700225,0.0,1.0,0.0,0.0,0.0,-4.958822141025756e-08
18586980.0,0.0,1.0,0.0008233952960848474,293.19965133002165,294.15,283.15,283.15,293.15,293.15,298.33312258072453,298.229341105463,298.21334360596603,298.2386551258087,298.2144569747743,0.5,297.55645703125,296.046854494468,0.0,1.0,0.0,0.0,0.0,-4.958289010914676e-08
18587040.0,0.0,1.0,0.0008233586434421004,293.1999313816455,294.15,283.15,283.15,293.15,293.15,298.3290991957448,298.2253081511967,298.20952346660476,298.23508354884495,298.2111155526095,0.5,297.55868518518514,296.05224227648506,0.0,1.0,0.0,0.0,0.0,-4.957847586913912e-08
18587100.0,0.0,1.0,0.0008233295337449607,293.2002139470801,294.15,283.15,283.15,293.15,293.15,298.3260530838587,298.22218156190354,298.2067002097065,298.2324784882428,298.2087378588211,0.5,297.5609411168981,296.05736000823055,0.0,1.0,0.0,0.0,0.0,-4.957497019137523e-08
18587160.0,0.0,1.0,0.0008233079470650965,293.20049932799617,294.15,283.15,283.15,293.15,293.15,298.3239107935122,298.2198461642309,298.2048030243366,298.23074517470724,298.2072199818256,0.5,297.56321875,296.06221136948403,0.0,1.0,0.0,0.0,0.0,-4.9572370579631754e-08
18587220.0,0.0,1.0,0.0008232932035247924,293.20078732815966,294.15,283.15,283.15,293.15,293.15,298.3224788588588,298.2180998721198,298.2036391368299,298.22968400356655,298.2063580015229,0.5,297.56551200810185,296.0668000261499,0.0,1.0,0.0,0.0,0.0,-4.957059509097413e-08
18587280.0,0.0,1.0,0.0008232869906929563,293.2010793605992,294.15,283.15,283.15,293.15,293.15,298.3218956718012,298.2169830009143,298.20337864032473,298.2293998502381,298.20624187534315,0.5,297.56781481481477,296.07112963171664,0.0,1.0,0.0,0.0,0.0,-4.9569846898314384e-08
18587340.0,0.0,1.0,0.000823284425751426,293.2013725774214,294.15,283.15,283.15,293.15,293.15,298.32154006704764,298.2160248040478,298.20336815990555,298.2293229991188,298.2063237653969,0.5,297.57012109375,296.07520382865346,0.0,1.0,0.0,0.0,0.0,-4.9569537988505946e-08
18587400.0,0.0,1.0,0.0008232891855505,293.2016696637984,294.15,283.15,283.15,293.15,293.15,298.3218244344714,298.21544167464464,298.20411895832075,298.2298131436058,298.206940506679,0.5,297.5724247685185,296.0790262497444,0.0,1.0,0.0,0.0,0.0,-4.9570111124684294e-08
18587460.0,0.0,1.0,0.000823298084514138,293.20196795692874,294.15,283.15,283.15,293.15,293.15,298.3222413073972,298.2150304503976,298.20516247313253,298.2304456237566,298.2076890300023,0.5,297.57471976273143,296.08260051936094,0.0,1.0,0.0,0.0,0.0,-4.95711827084578e-08
18587520.0,0.0,1.0,0.0008233134719006039,293.20226978273627,294.15,283.15,283.15,293.15,293.15,298.32280207847566,298.2157440350731,298.2074457008094,298.2314501630551,298.20877610278023,0.5,297.577,296.08593025467263,0.0,1.0,0.0,0.0,0.0,-4.9573035662831966e-08
18587580.0,0.0,1.0,0.0008233325957397453,293.2025730237154,294.15,283.15,283.15,293.15,293.15,298.32341205236753,298.21681975498757,298.21017160289193,298.23258007330287,298.2099736862109,0.5,297.57925940393517,296.08901906679614,0.0,1.0,0.0,0.0,0.0,-4.957533861993418e-08
18587640.0,0.0,1.0,0.0008233578615916244,293.2028783131042,294.15,283.15,283.15,293.15,293.15,298.32408243060934,298.2184447931772,298.2134514450443,298.2338787825515,298.21131729895944,0.5,297.5814918981481,296.0918705618835,0.0,1.0,0.0,0.0,0.0,-4.957838131349583e-08
18587700.0,0.0,1.0,0.0008233867561592391,293.20318697366116,294.15,283.15,283.15,293.15,293.15,298.32486557011197,298.2209474936123,298.21707870235514,298.2354077110601,298.21285054309675,0.5,297.58369140624995,296.09448834214925,0.0,1.0,0.0,0.0,0.0,-4.958186112299355e-08
18587760.0,0.0,1.0,0.000823419881346201,293.20349845795715,294.15,283.15,283.15,293.15,293.15,298.32577081854004,298.2240362401791,298.22054013909667,298.2370827705266,298.21449315282183,0.5,297.5858518518518,296.0968760068364,0.0,1.0,0.0,0.0,0.0,-4.9585850587346254e-08
18587820.0,0.0,1.0,0.0008234567717120554,293.2038128914241,294.15,283.15,283.15,293.15,293.15,298.3268294581841,298.22740714101786,298.22382799663336,298.23887939955563,298.2162186363033,0.5,297.58796715856477,296.099037153122,0.0,1.0,0.0,0.0,0.0,-4.959029370805173e-08
18587880.0,0.0,1.0,0.000823496939690308,293.2041293191502,294.15,283.15,283.15,293.15,293.15,298.3280048539764,298.2308015088174,298.227001275196,298.24074216778195,298.2179849082901,0.5,297.59003125,296.10097537696237,0.0,1.0,0.0,0.0,0.0,-4.959513181819639e-08
18587940.0,0.0,1.0,0.0008235398030982798,293.2044497206591,294.15,283.15,283.15,293.15,293.15,298.3294218508968,298.2340605560939,298.22996033788456,298.2427169574443,298.21981648144276,0.5,297.5920380497685,296.1026942738771,0.0,1.0,0.0,0.0,0.0,-4.9600294847531157e-08
18588000.0,0.0,1.0,0.0008235856621348534,293.204774045661,294.15,283.15,283.15,293.15,293.15,298.3310697854244,298.23709906035316,298.2324485640449,298.2447578623301,298.2216814440674,0.5,297.5939814814815,296.10419743967344,0.0,1.0,0.0,0.0,0.0,-4.9605819009775375e-08
18588060.0,0.0,1.0,0.0008236327305535141,293.20509957637273,294.15,283.15,283.15,293.15,293.15,298.332793525739,298.23988839577254,298.23510137829163,298.2468257463795,298.22356038636485,0.5,297.59585546874996,296.10548847110994,0.0,1.0,0.0,0.0,0.0,-4.9611489174631665e-08
18588120.0,0.0,1.0,0.0008236821950145351,293.2054286807352,294.15,283.15,283.15,293.15,293.15,298.33470650122473,298.2426506748286,298.2370289048348,298.2489372689186,298.2254604341049,0.5,297.5976539351852,296.10657096649976,0.0,1.0,0.0,0.0,0.0,-4.961744833330565e-08
18588180.0,0.0,1.0,0.0008237324759053426,293.20575956555706,294.15,283.15,283.15,293.15,293.15,298.3367161777937,298.245427384058,298.2385408785959,298.25107215012326,298.22737183150616,0.5,297.5993708043981,296.10744852625373,0.0,1.0,0.0,0.0,0.0,-4.962350621758097e-08
18588240.0,0.0,1.0,0.0008237841783210563,293.20609253514334,294.15,283.15,283.15,293.15,293.15,298.3388215342011,298.248114623018,298.2397844720558,298.2532262125189,298.2292924848359,0.5,297.601,296.10812475336326,0.0,1.0,0.0,0.0,0.0,-4.9629735755058205e-08
18588300.0,0.0,1.0,0.0008238368319434666,293.2064285465402,294.15,283.15,283.15,293.15,293.15,298.341052352857,298.2506711768276,298.2406953938125,298.2554049654259,298.23122555956735,0.5,297.6025354456018,296.1086032538224,0.0,1.0,0.0,0.0,0.0,-4.963608030436962e-08
18588360.0,0.0,1.0,0.0008238899025697686,293.20676717072865,294.15,283.15,283.15,293.15,293.15,298.34336766081765,298.2531182643407,298.2414236622662,298.2575989317661,298.23316713679253,0.5,297.6039710648148,296.1088876369906,0.0,1.0,0.0,0.0,0.0,-4.9642475511587265e-08
18588420.0,0.0,1.0,0.0008239430640070968,293.2071084620065,294.15,283.15,283.15,293.15,293.15,298.34574829203814,298.2554629581165,298.24205389013184,298.25980501051805,298.2351165640348,0.5,297.60530078125,296.1089815158937,0.0,1.0,0.0,0.0,0.0,-4.964888207492908e-08
18588480.0,0.0,1.0,0.0008239958320231911,293.2074514342011,294.15,283.15,283.15,293.15,293.15,298.3481517535509,298.25775445330146,298.24280943628935,298.2619476848094,298.2370691675252,0.5,297.6065185185185,296.1088885074657,0.0,1.0,0.0,0.0,0.0,-4.96552416349984e-08
18588540.0,0.0,1.0,0.0008240482620070829,293.2077986347703,294.15,283.15,283.15,293.15,293.15,298.35061241766005,298.2599126196963,298.2438507178863,298.26395106621953,298.23903175761444,0.5,297.60761820023146,296.1086122327296,0.0,1.0,0.0,0.0,0.0,-4.966156085878118e-08
18588600.0,0.0,1.0,0.0008241000125093795,293.20814683469183,294.15,283.15,283.15,293.15,293.15,298.3530756246529,298.2620481107245,298.24498005601265,298.2659337399916,298.2409955903838,0.5,297.60859374999995,296.10815631691736,0.0,1.0,0.0,0.0,0.0,-4.966779858055034e-08
18588660.0,0.0,1.0,0.0008241490092851096,293.20850109231833,294.15,283.15,283.15,293.15,293.15,298.3555329443261,298.264075067038,298.24663092622023,298.2678311969278,298.2429662726878,0.5,297.60943909143515,296.10752438952994,0.0,1.0,0.0,0.0,0.0,-4.9673704742209355e-08
18588720.0,0.0,1.0,0.0008241979830262051,293.2088553552071,294.15,283.15,283.15,293.15,293.15,298.3579901540035,298.2661018376596,298.24828216061206,298.26972848739365,298.2449368748699,0.5,297.61014814814814,296.106720084336,0.0,1.0,0.0,0.0,0.0,-4.9679608478102387e-08
18588780.0,0.0,1.0,0.0008242457983262623,293.2092118182008,294.15,283.15,283.15,293.15,293.15,298.36043589685244,298.2681013763205,298.2501135667411,298.27161146491926,298.2469085292262,0.5,297.61071484375,296.1057470393103,0.0,1.0,0.0,0.0,0.0,-4.968537290263418e-08
18588840.0,0.0,1.0,0.0008242896059659099,293.2095715568552,294.15,283.15,283.15,293.15,293.15,298.36285923372753,298.27007628898866,298.25216817033504,298.27349076769923,298.2488783991117,0.5,297.6111331018518,296.104608896511,0.0,1.0,0.0,0.0,0.0,-4.969065446982018e-08
18588900.0,0.0,1.0,0.0008243307180976577,293.2099340847338,294.15,283.15,283.15,293.15,293.15,298.365261881624,298.27203272926806,298.25440712204016,298.27536962773496,298.2508469643326,0.5,297.6113968460648,296.1033093018966,0.0,1.0,0.0,0.0,0.0,-4.969561131234595e-08
18588960.0,0.0,1.0,0.0008243714702719029,293.21029773786967,294.15,283.15,283.15,293.15,293.15,298.3676559645356,298.27398467636255,298.2567063675981,298.2772509331363,298.2528141501879,0.5,297.6115,296.1018519050809,0.0,1.0,0.0,0.0,0.0,-4.970052499886764e-08
18589020.0,0.0,1.0,0.0008244055815008116,293.2106648644257,294.15,283.15,283.15,293.15,293.15,298.3700230876739,298.27592841511614,298.25916653219963,298.27914407684364,298.25477546731685,0.5,297.6114364872685,296.1002403590279,0.0,1.0,0.0,0.0,0.0,-4.970463813527181e-08
18589080.0,0.0,1.0,0.0008244378917548237,293.2110333682098,294.15,283.15,283.15,293.15,293.15,298.37238131323323,298.2778710340583,298.2616669019106,298.28104239691083,298.2567333373236,0.5,297.61120023148146,296.0984783196853,0.0,1.0,0.0,0.0,0.0,-4.970853426489142e-08
18589140.0,0.0,1.0,0.0008244662636825268,293.21140524196693,294.15,283.15,283.15,293.15,293.15,298.3747180735013,298.27981265041296,298.26425367930767,298.2829545785188,298.258683203917,0.5,297.61078515624996,296.09656944555667,0.0,1.0,0.0,0.0,0.0,-4.971195561319087e-08
18589200.0,0.0,1.0,0.0008244905163286386,293.21177878308964,294.15,283.15,283.15,293.15,293.15,298.37704729837924,298.281755048663,298.26685595353325,298.28487220687225,298.26062739199864,0.5,297.6101851851852,296.0945173972125,0.0,1.0,0.0,0.0,0.0,-4.9714880308614066e-08
18589260.0,0.0,1.0,0.0008245070626887448,293.21215730157616,294.15,283.15,283.15,293.15,293.15,298.3793621398716,298.2837008082383,298.26944244101094,298.2868014757598,298.2625536290129,0.5,297.60939424189814,296.09232583674014,0.0,1.0,0.0,0.0,0.0,-4.97168757190293e-08
18589320.0,0.0,1.0,0.0008245233894077103,293.2125358245878,294.15,283.15,283.15,293.15,293.15,298.3816768687486,298.28564648316166,298.27202881161645,298.2887306630448,298.2644797672199,0.5,297.60840625,296.0899984271325,0.0,1.0,0.0,0.0,0.0,-4.971884468055092e-08
18589380.0,0.0,1.0,0.0008245340228966104,293.21291687630855,294.15,283.15,283.15,293.15,293.15,298.3839877080356,298.28759372965794,298.27458134365617,298.290661884708,298.26639553951117,0.5,297.6072151331018,296.08753883161546,0.0,1.0,0.0,0.0,0.0,-4.9720127061033424e-08
18589440.0,0.0,1.0,0.0008245333184011851,293.2133033668032,294.15,283.15,283.15,293.15,293.15,298.38630814100867,298.28953668557693,298.2769798351013,298.2925784581685,298.2682852201295,0.5,297.6058148148148,296.0849507129136,0.0,1.0,0.0,0.0,0.0,-4.972004206113031e-08
18589500.0,0.0,1.0,0.0008245351280186271,293.21369047752046,294.15,283.15,283.15,293.15,293.15,298.3886305578356,298.2914781686898,298.27935512194085,298.2944913219687,298.2701720702154,0.5,297.60419921874995,296.08223773245555,0.0,1.0,0.0,0.0,0.0,-4.9720260269667386e-08
18589560.0,0.0,1.0,0.0008245178679074185,293.21408441579814,294.15,283.15,283.15,293.15,293.15,298.3909767944601,298.2934063461101,298.2814925876008,298.2963681155997,298.27202420458025,0.5,297.6023622685185,296.07940354951717,0.0,1.0,0.0,0.0,0.0,-4.9718178641035004e-08
18589620.0,0.0,1.0,0.0008245107130045403,293.2144782308659,294.15,283.15,283.15,293.15,293.15,298.39332222102325,298.2953327057667,298.2836416463005,298.2982420477897,298.27387750570455,0.5,297.6002978877315,296.0764518203044,0.0,1.0,0.0,0.0,0.0,-4.971731572764922e-08
18589680.0,0.0,1.0,0.0008244795819458943,293.214876687946,294.15,283.15,283.15,293.15,293.15,298.3956862896059,298.2972469027987,298.285627594754,298.30008380000737,298.275706354699,0.5,297.59799999999996,296.07338619697435,0.0,1.0,0.0,0.0,0.0,-4.97135613868357e-08
18589740.0,0.0,1.0,0.0008244588499817224,293.21527549083754,294.15,283.15,283.15,293.15,293.15,298.39805106518867,298.29915754324935,298.28761392523614,298.30191868010246,298.2775340389445,0.5,297.5954625289352,296.0702103265962,0.0,1.0,0.0,0.0,0.0,-4.9711061222669984e-08
18589800.0,0.0,1.0,0.0008244121294262181,293.21567862646265,294.15,283.15,283.15,293.15,293.15,298.40043483568775,298.301053679812,298.2894542148047,298.3037156012181,298.2793382729801,0.5,297.5926793981481,296.06692785005015,0.0,1.0,0.0,0.0,0.0,-4.970542724684593e-08
18589860.0,0.0,1.0,0.0008243769062582153,293.2160820562359,294.15,283.15,283.15,293.15,293.15,298.4028189729242,298.30294641382045,298.29129787901593,298.305505703037,298.28114160905017,0.5,297.58964453125,296.0635424008667,0.0,1.0,0.0,0.0,0.0,-4.970117993045372e-08
18589920.0,0.0,1.0,0.000824314025834427,293.2164893355347,294.15,283.15,283.15,293.15,293.15,298.40522108969867,298.30482371906186,298.2930194916982,298.30725490304,298.28292369293996,0.5,297.5863518518518,296.06005760400484,0.0,1.0,0.0,0.0,0.0,-4.9693598095997426e-08
18589980.0,0.0,1.0,0.0008242610678807725,293.2168972249316,294.15,283.15,283.15,293.15,293.15,298.40762546554845,298.30669575099506,298.2947356417885,298.3089922042994,298.28470314468865,0.5,297.5827952835648,296.0564770745699,0.0,1.0,0.0,0.0,0.0,-4.9687213111692403e-08
18590040.0,0.0,1.0,0.0008241804771733693,293.2173087913874,294.15,283.15,283.15,293.15,293.15,298.4100482794142,298.3085502611088,298.2963442279071,298.3106823342998,298.2864620963141,0.5,297.57896875,296.0528044164716,0.0,1.0,0.0,0.0,0.0,-4.9677497332304497e-08
18590100.0,0.0,1.0,0.0008241089394911912,293.217721230566,294.15,283.15,283.15,293.15,293.15,298.41245587825915,298.3104285595398,298.2979858285645,298.3123817195395,298.28821766310756,0.5,297.5748661747685,296.0490432210216,0.0,1.0,0.0,0.0,0.0,-4.9668873752088815e-08
18590160.0,0.0,1.0,0.0008240211773715638,293.2181329401946,294.15,283.15,283.15,293.15,293.15,298.41487360564093,298.3122869545741,298.2996063611605,298.3140752933073,298.28997688482895,0.5,297.57048148148147,296.04519706547273,0.0,1.0,0.0,0.0,0.0,-4.965829540988067e-08
18590220.0,0.0,1.0,0.000823914453848574,293.21854914101544,294.15,283.15,283.15,293.15,293.15,298.4172725587266,298.3141964990219,298.3012057665122,298.3157579947849,298.29171202372777,0.5,297.56580859375,296.0412695114972,0.0,1.0,0.0,0.0,0.0,-4.9645433095211196e-08
18590280.0,0.0,1.0,0.0008238079280369554,293.21896534577405,294.15,283.15,283.15,293.15,293.15,298.4196713972833,298.3161060051573,298.3028050833186,298.31744060626187,298.2934470677866,0.5,297.5608414351852,296.0372641036077,0.0,1.0,0.0,0.0,0.0,-4.96325962700289e-08
18590340.0,0.0,1.0,0.0008236837995451465,293.2193847934373,294.15,283.15,283.15,293.15,293.15,298.4220571741502,298.31804424198504,298.3043972704474,298.3191072078385,298.2951659416354,0.5,297.5555739293981,296.0331843675185,0.0,1.0,0.0,0.0,0.0,-4.9617640345061416e-08
18590400.0,0.0,1.0,0.0008235508420906776,293.21980764179256,294.15,283.15,283.15,293.15,293.15,298.4244119672011,298.3200274442597,298.30604841182645,298.3207801012408,298.2968680941702,0.5,297.54999999999995,296.02903380845,0.0,1.0,0.0,0.0,0.0,-4.960162314443663e-08
18590400.0,0.0,1.0,0.0008235508420906776,293.21980764179256,294.15,283.15,283.15,293.15,293.15,298.4244119672011,298.3200274442597,298.30604841182645,298.3207801012408,298.2968680941702,0.5,297.54999999999995,296.02903380845,0.0,1.0,0.0,0.0,0.0,-4.960162314443663e-08
18590460.0,0.0,1.0,0.0008234121107505468,293.22023049885655,294.15,283.15,283.15,293.15,293.15,298.45135508837205,298.3461910869402,298.3317670509951,298.34652187998404,298.32252122926144,0.5,297.5441226720328,296.0252348159349,0.0,1.0,0.0,0.0,0.0,-4.958491312945413e-08
18590520.0,0.0,1.0,0.00082326881723182,293.22065561608673,294.15,283.15,283.15,293.15,293.15,298.4746914579886,298.368579837677,298.3536215732295,298.3682975850367,298.34413470299444,0.5,297.53795612373733,296.0221911705264,0.0,1.0,0.0,0.0,0.0,-4.956765656334905e-08
18590580.0,0.0,1.0,0.0008231230239739951,293.2210828991296,294.15,283.15,283.15,293.15,293.15,298.49507734338846,298.3879227704484,298.3724384884146,298.38695655572303,298.3625157126537,0.5,297.5315110085227,296.01987835318255,0.0,1.0,0.0,0.0,0.0,-4.955010204238312e-08
18590640.0,0.0,1.0,0.0008229742824808981,293.22151254075305,294.15,283.15,283.15,293.15,293.15,298.5128451219187,298.4046299341493,298.3887133874879,298.4029545833877,298.3781161441361,0.5,297.52479797979794,296.01827173348795,0.0,1.0,0.0,0.0,0.0,-4.953219573913608e-08
18590700.0,0.0,1.0,0.0008228235144148072,293.2219447427588,294.15,283.15,283.15,293.15,293.15,298.52796885568523,298.4186996443408,298.40244761675575,298.41629072216904,298.39093829079684,0.5,297.5178276909722,296.0173465872367,0.0,1.0,0.0,0.0,0.0,-4.951404877027271e-08
18590760.0,0.0,1.0,0.0008226700092299259,293.22237926256315,294.15,283.15,283.15,293.15,293.15,298.54123855976957,298.43098431099173,298.4144607581492,298.427877322597,298.4018911410803,0.5,297.5106107954545,296.0170781134096,0.0,1.0,0.0,0.0,0.0,-4.9495575769841547e-08
18590820.0,0.0,1.0,0.0008225138883364676,293.2228161673967,294.15,283.15,283.15,293.15,293.15,298.55289321363574,298.4417745789813,298.425008529148,298.4380102245564,298.41130979100683,0.5,297.503157946654,296.0174414505354,0.0,1.0,0.0,0.0,0.0,-4.947679152875974e-08
18590880.0,0.0,1.0,0.0008223550874663371,293.2232545122044,294.15,283.15,283.15,293.15,293.15,298.563708087525,298.45180840274827,298.4348163704293,298.44743315464405,298.420048673876,0.5,297.4954797979798,296.01841169242596,0.0,1.0,0.0,0.0,0.0,-4.9457688495319806e-08
18590940.0,0.0,1.0,0.0008221936477739297,293.2236966004325,294.15,283.15,283.15,293.15,293.15,298.57261607309107,298.46014425008536,298.4429649330515,298.4552564542851,298.4272336483611,0.5,297.4875870028409,296.0199639032755,0.0,1.0,0.0,0.0,0.0,-4.943827180675048e-08
18591000.0,0.0,1.0,0.0008220303624716017,293.2241399176127,294.15,283.15,283.15,293.15,293.15,298.5810548622702,298.46806990125003,298.4507172819343,298.46271395890767,298.4340563529869,0.5,297.47949021464643,296.0220731321172,0.0,1.0,0.0,0.0,0.0,-4.94186370215254e-08
18591060.0,0.0,1.0,0.0008218635549324405,293.22458667282615,294.15,283.15,283.15,293.15,293.15,298.58827823078576,298.47493795628924,298.4574573322335,298.4692280460742,298.4399471660473,0.5,297.47120008680554,296.0247144266306,0.0,1.0,0.0,0.0,0.0,-4.939858272236855e-08
18591120.0,0.0,1.0,0.0008216955288782239,293.22503419076503,294.15,283.15,283.15,293.15,293.15,298.5952937960937,298.48162883346083,298.46403037009526,298.47559058094424,298.4456839988658,0.5,297.46272727272725,296.02786284629394,0.0,1.0,0.0,0.0,0.0,-4.937838604341634e-08
18591180.0,0.0,1.0,0.0008215235698829667,293.22548521370993,294.15,283.15,283.15,293.15,293.15,298.60137875988335,298.48752620300587,298.46986240920893,298.4812715058573,298.4507317283055,0.5,297.4540824258207,296.03149347487886,0.0,1.0,0.0,0.0,0.0,-4.935772090416827e-08
18591240.0,0.0,1.0,0.0008213504229623897,293.2259370710299,294.15,283.15,283.15,293.15,293.15,298.6072932875394,298.4932815719038,298.4755654669807,298.4868349380111,298.4556575863934,0.5,297.4452761994949,296.0355814322832,0.0,1.0,0.0,0.0,0.0,-4.933691737689907e-08
18591300.0,0.0,1.0,0.0008211733767135459,293.22639268987047,294.15,283.15,283.15,293.15,293.15,298.61247788556875,298.498430640239,298.48072333278,298.49189513037766,298.4600633436925,0.5,297.4363192471591,296.04010188570044,0.0,1.0,0.0,0.0,0.0,-4.931564988380081e-08
18591360.0,0.0,1.0,0.0008209950107745272,293.2268496421331,294.15,283.15,283.15,293.15,293.15,298.6174564623799,298.5034128227571,298.4857361537847,298.4968202007942,298.4643271602828,0.5,297.4272222222222,296.045030060125,0.0,1.0,0.0,0.0,0.0,-4.92942285014334e-08
18591420.0,0.0,1.0,0.000820813147477598,293.2273092816221,294.15,283.15,283.15,293.15,293.15,298.62206343713905,298.5080971102126,298.49049661350114,298.5015063143982,298.4683390707843,0.5,297.4179957780934,296.0503412481936,0.0,1.0,0.0,0.0,0.0,-4.927239188654052e-08
18591480.0,0.0,1.0,0.0008206296579090785,293.22776958531136,294.15,283.15,283.15,293.15,293.15,298.6265929740434,298.512720622513,298.4952080001968,298.50614614463535,298.4722980543346,0.5,297.40865056818177,296.0560108193624,0.0,1.0,0.0,0.0,0.0,-4.925036490594712e-08
18591540.0,0.0,1.0,0.0008204397141715207,293.2282341427016,294.15,283.15,283.15,293.15,293.15,298.63065657659223,298.51698183531016,298.4996315233581,298.51052481049646,298.4759179305199,0.5,297.39919724589646,296.06201422842355,0.0,1.0,0.0,0.0,0.0,-4.922756832575506e-08
18591600.0,0.0,1.0,0.0008202494841797922,293.2286987037801,294.15,283.15,283.15,293.15,293.15,298.63471954350143,298.5212425610013,298.5040546621672,298.5149030821611,298.47953733715195,0.5,297.38964646464643,296.06832702336055,0.0,1.0,0.0,0.0,0.0,-4.920474267922152e-08
18591660.0,0.0,1.0,0.0008200518241039095,293.22916682860654,294.15,283.15,283.15,293.15,293.15,298.6384756712512,298.52527440771775,298.5083111329358,298.51913866211146,298.48292199849334,0.5,297.3800088778409,296.0749248525496,0.0,1.0,0.0,0.0,0.0,-4.9181031108405634e-08
18591720.0,0.0,1.0,0.0008198527922244203,293.22963538868163,294.15,283.15,283.15,293.15,293.15,298.6422015478907,298.52928465195424,298.5125533465827,298.5233593174306,298.48628835845136,0.5,297.3702951388889,296.0817834713058,0.0,1.0,0.0,0.0,0.0,-4.9157160748788785e-08
18591780.0,0.0,1.0,0.0008196454714910049,293.2301078198145,294.15,283.15,283.15,293.15,293.15,298.64566446692976,298.5331059542541,298.5166685597368,298.5274424554543,298.4895082067617,0.5,297.36051590119945,296.0888787477828,0.0,1.0,0.0,0.0,0.0,-4.913230245122527e-08
18591840.0,0.0,1.0,0.0008194377379409475,293.2305803240458,294.15,283.15,283.15,293.15,293.15,298.64912327549683,298.5369244119351,298.52078201581287,298.5315232271836,298.4927265424348,0.5,297.3506818181818,296.09618666822774,0.0,1.0,0.0,0.0,0.0,-4.9107400961675104e-08
18591900.0,0.0,1.0,0.0008192211660013471,293.2310564118501,294.15,283.15,283.15,293.15,293.15,298.652386793982,298.54060591174,298.5248079706639,298.535486999716,298.49588135725963,0.5,297.34080354324493,296.10368334159807,0.0,1.0,0.0,0.0,0.0,-4.908144671722705e-08
18591960.0,0.0,1.0,0.0008190038523548782,293.23153304071997,294.15,283.15,283.15,293.15,293.15,298.6556247386698,298.544269245589,298.52882081693923,298.53943719801987,298.49902374154425,0.5,297.33089172979794,296.11134500354507,0.0,1.0,0.0,0.0,0.0,-4.9055410481904476e-08
18592020.0,0.0,1.0,0.0008187785248016595,293.2320125042628,294.15,283.15,283.15,293.15,293.15,298.6587374352112,298.54784582805695,298.53277957764294,298.5432969039187,298.5021660425578,0.5,297.32095703125,296.1191480197712,0.0,1.0,0.0,0.0,0.0,-4.902842140075603e-08
18592080.0,0.0,1.0,0.0008185506620272926,293.2324929828577,294.15,283.15,283.15,293.15,293.15,298.6618132433981,298.55139609771265,298.53672030424076,298.5471267205081,298.50531462582853,0.5,297.3110101010101,296.12706888876545,0.0,1.0,0.0,0.0,0.0,-4.90011362110806e-08
18592140.0,0.0,1.0,0.0008183168453117006,293.23297717351124,294.15,283.15,283.15,293.15,293.15,298.6647625660306,298.55485654690347,298.54059682714797,298.5508546246751,298.5084854137934,0.5,297.3010615924874,296.13508424392546,0.0,1.0,0.0,0.0,0.0,-4.897314597014823e-08
18592200.0,0.0,1.0,0.0008180816455710807,293.23346200620824,294.15,283.15,283.15,293.15,293.15,298.6676951032536,298.5583044792307,298.5444631768508,298.55456637659705,298.51166428144285,0.5,297.2911221590909,296.14317085507116,0.0,1.0,0.0,0.0,0.0,-4.894499823515353e-08
18592260.0,0.0,1.0,0.00081784103799322,293.2339499181423,294.15,283.15,283.15,293.15,293.15,298.6705466489131,298.56169109049625,298.5482773368082,298.5581987536474,298.51488158977526,0.5,297.2812024542298,296.1513056293579,0.0,1.0,0.0,0.0,0.0,-4.8916211687159837e-08
18592320.0,0.0,1.0,0.0008175986787580362,293.23443879903607,294.15,283.15,283.15,293.15,293.15,298.6733782973826,298.56506139289894,298.55207541055853,298.56180797890704,298.5181139037338,0.5,297.2713131313131,296.1594656115951,0.0,1.0,0.0,0.0,0.0,-4.8887224130186884e-08
18592380.0,0.0,1.0,0.0008173525076160383,293.23493038389523,294.15,283.15,283.15,293.15,293.15,298.67615429337843,298.56838539243654,298.5558261306743,298.5653517700032,298.5213864830921,0.5,297.26146484375,296.16762798397775,0.0,1.0,0.0,0.0,0.0,-4.8857789444381935e-08
18592440.0,0.0,1.0,0.0008171043182241326,293.2354232226401,294.15,283.15,283.15,293.15,293.15,298.6789104374403,298.5716908128444,298.5595548304815,298.5688673102639,298.5246791047967,0.5,297.2516682449495,296.17577006523703,0.0,1.0,0.0,0.0,0.0,-4.882812241052148e-08
18592500.0,0.0,1.0,0.0008168530423124455,293.23591858093147,294.15,283.15,283.15,293.15,293.15,298.68162747939414,298.57495843017387,298.5632373997313,298.5723274500032,298.52800467592556,0.5,297.2419339883207,296.183869309218,0.0,1.0,0.0,0.0,0.0,-4.879809561342497e-08
18592560.0,0.0,1.0,0.0008165998010148475,293.2364153761169,294.15,283.15,283.15,293.15,293.15,298.6843269078273,298.57820705751556,298.56689420058126,298.57575765347633,298.5313512385017,0.5,297.2322727272727,296.1919033028891,0.0,1.0,0.0,0.0,0.0,-4.876784330298085e-08
18592620.0,0.0,1.0,0.0008163428360683548,293.2369142426529,294.15,283.15,283.15,293.15,293.15,298.6870035411379,298.58142884042604,298.57051225788473,298.57914494809654,298.5347262891525,0.5,297.2226951152146,296.19984976379226,0.0,1.0,0.0,0.0,0.0,-4.8737155753539497e-08
18592680.0,0.0,1.0,0.0008160820572909742,293.2374155522256,294.15,283.15,283.15,293.15,293.15,298.6896622124829,298.5846240376621,298.5740870272951,298.5824879563576,298.5381304711134,0.5,297.21321180555555,296.20768653693756,0.0,1.0,0.0,0.0,0.0,-4.8706022620601466e-08
18592740.0,0.0,1.0,0.0008158203662652284,293.2379175217394,294.15,283.15,283.15,293.15,293.15,298.69231347714276,298.5878097268755,298.57764834462245,298.58581723563526,298.54153945692815,0.5,297.2038334517045,296.21539159115025,0.0,1.0,0.0,0.0,0.0,-4.867479057851462e-08
18592800.0,0.0,1.0,0.0008155526795881442,293.2384234478714,294.15,283.15,283.15,293.15,293.15,298.6949452767492,298.5909564455128,298.58114007226766,298.5890809116678,298.5449846148614,0.5,297.1945707070707,296.2229430148754,0.0,1.0,0.0,0.0,0.0,-4.864285333966742e-08
18592860.0,0.0,1.0,0.0008152852923005154,293.23892909055985,294.15,283.15,283.15,293.15,293.15,298.69757683289043,298.59410467692726,298.584635450602,298.592347714371,298.54842710374373,0.5,297.1854342250631,296.2303190114451,0.0,1.0,0.0,0.0,0.0,-4.861096228381506e-08
18592920.0,0.0,1.0,0.0008150140256502692,293.2394365806184,294.15,283.15,283.15,293.15,293.15,298.7002018858234,298.5972347870719,298.58809691624117,298.59558449389357,298.5518820285317,0.5,297.1764346590909,296.23749789381395,0.0,1.0,0.0,0.0,0.0,-4.85786192271082e-08
18592980.0,0.0,1.0,0.0008147404914421708,293.2399462305199,294.15,283.15,283.15,293.15,293.15,298.7028219893272,298.600345154411,298.5915201514077,298.5987890642911,298.5553453861304,0.5,297.1675826625631,296.24445807876714,0.0,1.0,0.0,0.0,0.0,-4.8546016710199045e-08
18593040.0,0.0,1.0,0.0008144653135053647,293.24045816967,294.15,283.15,283.15,293.15,293.15,298.7054409172051,298.60343777847817,298.59490689294483,298.60196466353216,298.55881168324004,0.5,297.15888888888884,296.25117808060565,0.0,1.0,0.0,0.0,0.0,-4.851322932195827e-08
18593100.0,0.0,1.0,0.0008141891712098263,293.24097075784465,294.15,283.15,283.15,293.15,293.15,298.7080581095259,298.60652411766864,298.59828165264616,298.60513032461853,298.56227936903315,0.5,297.15036399147726,296.2576365043125,0.0,1.0,0.0,0.0,0.0,-4.848033816525291e-08
18593160.0,0.0,1.0,0.0008139113244625854,293.2414859458653,294.15,283.15,283.15,293.15,293.15,298.7106769259103,298.6095918125203,298.6016162539208,298.60826553813354,298.56574589844035,0.5,297.14201862373733,296.2638120382019,0.0,1.0,0.0,0.0,0.0,-4.844725525134508e-08
18593220.0,0.0,1.0,0.0008136329724397462,293.2420023314809,294.15,283.15,283.15,293.15,293.15,298.7132964918671,298.6126512218247,298.60493310938875,298.611387584917,298.56921002158373,0.5,297.13386343907825,296.2696834460567,0.0,1.0,0.0,0.0,0.0,-4.841412349837335e-08
18593280.0,0.0,1.0,0.0008133539392309462,293.2425217043944,294.15,283.15,283.15,293.15,293.15,298.7159219505031,298.6156933041511,298.6082102123184,298.61448165162085,298.5726643472841,0.5,297.1259090909091,296.27522955875355,0.0,1.0,0.0,0.0,0.0,-4.8380922041918704e-08
18593340.0,0.0,1.0,0.0008130749032246033,293.2430434084141,294.15,283.15,283.15,293.15,293.15,298.7185524502054,298.61872426650103,298.61146117180147,298.61755829542443,298.5761077057994,0.5,297.1181662326389,296.2804292653786,0.0,1.0,0.0,0.0,0.0,-4.834773164308542e-08
18593400.0,0.0,1.0,0.0008127959736371783,293.2435654546268,294.15,283.15,283.15,293.15,293.15,298.7211840158909,298.6217538355839,298.61470851702467,298.62063262307703,298.57954942354706,0.5,297.11064551767674,296.28526150383505,0.0,1.0,0.0,0.0,0.0,-4.831456528489586e-08
18593460.0,0.0,1.0,0.0008125179188775099,293.2440914054426,294.15,283.15,283.15,293.15,293.15,298.7238266222355,298.6247687906179,298.61791826176,298.62368330709717,298.5829715199867,0.5,297.1033575994318,296.2897052509413,0.0,1.0,0.0,0.0,0.0,-4.828151427854166e-08
18593520.0,0.0,1.0,0.0008122399131194602,293.24461735942265,294.15,283.15,283.15,293.15,293.15,298.7264690942758,298.6277836118058,298.62112783842736,298.6267338347737,298.58639350099924,0.5,297.0963131313131,296.2937395120207,0.0,1.0,0.0,0.0,0.0,-4.824848040252638e-08
18593580.0,0.0,1.0,0.0008119641706870258,293.24514708271374,294.15,283.15,283.15,293.15,293.15,298.7291232881633,298.630788908445,298.6243079614528,298.6297677081329,298.5897963419865,0.5,297.0895227667298,296.29734330997974,0.0,1.0,0.0,0.0,0.0,-4.8215726635165766e-08
18593640.0,0.0,1.0,0.000811688524013749,293.24567680933035,294.15,283.15,283.15,293.15,293.15,298.7317773501765,298.63379407279876,298.6274879183384,298.6328014282269,298.59319906205474,0.5,297.0829971590909,296.30049567387476,0.0,1.0,0.0,0.0,0.0,-4.818299535810227e-08
18593700.0,0.0,1.0,0.0008114156788825305,293.24620949401856,294.15,283.15,283.15,293.15,293.15,298.7344405761911,298.6367941228236,298.6306491275189,298.635825467077,298.5965878507682,0.5,297.07674696180555,296.30317562696234,0.0,1.0,0.0,0.0,0.0,-4.8150607693699525e-08
18593760.0,0.0,1.0,0.000811144238054625,293.24674276151467,294.15,283.15,283.15,293.15,293.15,298.73710563529596,298.63979384692453,298.6338070598169,298.63884781446427,298.59997653289133,0.5,297.0707828282828,296.30536217423025,0.0,1.0,0.0,0.0,0.0,-4.811839753064751e-08
18593820.0,0.0,1.0,0.0008108750556488763,293.24727779693524,294.15,283.15,283.15,293.15,293.15,298.73977594698124,298.6427913909097,298.6369556743646,298.64186578672377,298.60335711589073,0.5,297.0651154119318,296.3070342894046,0.0,1.0,0.0,0.0,0.0,-4.808646600490346e-08
18593880.0,0.0,1.0,0.0008106094139155029,293.24781575614475,294.15,283.15,283.15,293.15,293.15,298.7424556516284,298.6457880581271,298.6400948830983,298.6448808410476,298.6067255715382,0.5,297.0597553661616,296.3081709014264,0.0,1.0,0.0,0.0,0.0,-4.805496488129792e-08
18593940.0,0.0,1.0,0.0008103443294730389,293.24835416971894,294.15,283.15,283.15,293.15,293.15,298.745136007978,298.64878436976153,298.64323209986804,298.6478948963822,298.6100932610492,0.5,297.0547133443813,296.30875088039176,0.0,1.0,0.0,0.0,0.0,-4.8023540133555774e-08
18594000.0,0.0,1.0,0.0008100820721315811,293.2488962582705,294.15,283.15,283.15,293.15,293.15,298.74782750160165,298.65178228328693,298.6463634314885,298.6509092018749,298.61345021134787,0.5,297.04999999999995,296.3087530229477,0.0,1.0,0.0,0.0,0.0,-4.799246064526647e-08
18594000.0,0.0,1.0,0.0008100820721315811,293.2488962582705,294.15,283.15,283.15,293.15,293.15,298.74782750160165,298.65178228328693,298.6463634314885,298.6509092018749,298.61345021134787,0.5,297.04999999999995,296.3087530229477,0.0,1.0,0.0,0.0,0.0,-4.799246064526647e-08
18594060.0,0.0,1.0,0.0008098186649919263,293.24943907907226,294.15,283.15,283.15,293.15,293.15,298.7505203363576,298.654780692129,298.6494947097666,298.65392416638184,298.616805428456,0.5,297.04564204545454,296.3061121117364,0.0,1.0,0.0,0.0,0.0,-4.796125502387376e-08
18594120.0,0.0,1.0,0.0008095518035908389,293.2499837206024,294.15,283.15,283.15,293.15,293.15,298.75321821566683,298.65778329415247,298.65262985602504,298.6569437037893,298.62016503594754,0.5,297.0416515151515,296.29889046928366,0.0,1.0,0.0,0.0,0.0,-4.792965052867586e-08
18594180.0,0.0,1.0,0.0008092823008970783,293.2505293100462,294.15,283.15,283.15,293.15,293.15,298.75591813004894,298.6607871734693,298.6557656887595,298.6599645912916,298.6235248164196,0.5,297.0380170454545,296.28725588763456,0.0,1.0,0.0,0.0,0.0,-4.7897743795975314e-08
18594240.0,0.0,1.0,0.0008090066799447728,293.2510796522042,294.15,283.15,283.15,293.15,293.15,298.7586304435238,298.6638045593274,298.65891728894513,298.6630012440413,298.62690406535273,0.5,297.03472727272725,296.27137344176464,0.0,1.0,0.0,0.0,0.0,-4.786512370576773e-08
18594300.0,0.0,1.0,0.0008087323374774983,293.2516291584175,294.15,283.15,283.15,293.15,293.15,298.7613397837319,298.6668190339696,298.6620657590402,298.6660346983114,298.63027806041066,0.5,297.0317708333333,296.2514058291118,0.0,1.0,0.0,0.0,0.0,-4.78326659600216e-08
18594360.0,0.0,1.0,0.0008084543357699175,293.2521829079113,294.15,283.15,283.15,293.15,293.15,298.76405943907673,298.66984718036457,298.6652324801152,298.66908485544184,298.6336768656331,0.5,297.0291363636363,296.2275136925783,0.0,1.0,0.0,0.0,0.0,-4.779978651769368e-08
18594420.0,0.0,1.0,0.0008081763465799385,293.2527365836107,294.15,283.15,283.15,293.15,293.15,298.7667780133294,298.67287489057253,298.66839885041776,298.6721346223222,298.63707464691873,0.5,297.0268125,296.19985592809263,0.0,1.0,0.0,0.0,0.0,-4.7766919859415905e-08
18594480.0,0.0,1.0,0.0008078990089406629,293.25329297478106,294.15,283.15,283.15,293.15,293.15,298.7695024087522,298.6759118621504,298.67157906860075,298.6751961435627,298.6404927612138,0.5,297.02478787878783,296.1685899776927,0.0,1.0,0.0,0.0,0.0,-4.773414149947053e-08
18594540.0,0.0,1.0,0.0008076217865862817,293.25385040140964,294.15,283.15,283.15,293.15,293.15,298.77222846424326,298.67895232268194,298.6747637835409,298.678261834027,298.643920669511,0.5,297.0230511363636,296.1338721089812,0.0,1.0,0.0,0.0,0.0,-4.7701388009124414e-08
18594600.0,0.0,1.0,0.0008073468039098097,293.25441040617477,294.15,283.15,283.15,293.15,293.15,298.7749596207384,298.68200132639504,298.677962007805,298.68133861611415,298.6473678770667,0.5,297.0215909090909,296.0958576816897,0.0,1.0,0.0,0.0,0.0,-4.766891024131484e-08
18594660.0,0.0,1.0,0.000807071993926067,293.2549710628857,294.15,283.15,283.15,293.15,293.15,298.7776915889643,298.6850524446789,298.6811634806171,298.68441817053707,298.6508207134748,0.5,297.0203958333333,296.05470140199316,0.0,1.0,0.0,0.0,0.0,-4.7636463920203295e-08
18594720.0,0.0,1.0,0.0008068039134653831,293.25553769071195,294.15,283.15,283.15,293.15,293.15,298.7804346048318,298.688122919467,298.6843958579052,298.6875228390131,298.65431890709124,0.5,297.01945454545455,296.01055756511977,0.0,1.0,0.0,0.0,0.0,-4.760482279065443e-08
18594780.0,0.0,1.0,0.0008065338157180756,293.25610372999773,294.15,283.15,283.15,293.15,293.15,298.7831755874542,298.69119106550096,298.68762474242214,298.69062451737267,298.65781169656515,0.5,297.01875568181816,295.9635802867128,0.0,1.0,0.0,0.0,0.0,-4.757295419377965e-08
18594840.0,0.0,1.0,0.0008062716971489317,293.2566735245141,294.15,283.15,283.15,293.15,293.15,298.78592287136416,298.6942707438141,298.6908721417818,298.6937411096986,298.6613335696621,0.5,297.0182878787879,295.91392372332075,0.0,1.0,0.0,0.0,0.0,-4.7542037259733215e-08
18594900.0,0.0,1.0,0.0008060081893411914,293.25724378777625,294.15,283.15,283.15,293.15,293.15,298.78866998628666,298.697351264045,298.6941211839185,298.69685877650033,298.66485736357225,0.5,297.01803977272726,295.8617422823092,0.0,1.0,0.0,0.0,0.0,-4.751096659409039e-08
18594960.0,0.0,1.0,0.0008057505740992775,293.2578155771057,294.15,283.15,283.15,293.15,293.15,298.7914193161345,298.70043596911347,298.6973770241327,298.6999818094845,298.66839279965814,0.5,297.018,295.80719082141854,0.0,1.0,0.0,0.0,0.0,-4.7480600551724835e-08
18595020.0,0.0,1.0,0.0008054979780783943,293.2583891788827,294.15,283.15,283.15,293.15,293.15,298.79417076743465,298.7035255112619,298.70064074469366,298.7031110197837,298.6719418379706,0.5,297.0181571969697,295.75042483811774,0.0,1.0,0.0,0.0,0.0,-4.745083557073808e-08
18595080.0,0.0,1.0,0.0008052550852611781,293.2589670544936,294.15,283.15,283.15,293.15,293.15,298.79692826831786,298.7066260193962,298.7039225769673,298.70625417943177,298.6755201870719,0.5,297.01849999999996,295.69160064883835,0.0,1.0,0.0,0.0,0.0,-4.7422222785845455e-08
18595140.0,0.0,1.0,0.0008050097143869418,293.25954544085,294.15,283.15,283.15,293.15,293.15,298.79968515699477,298.7097139743915,298.70720518170145,298.7093980329324,298.6790998068218,0.5,297.0190170454545,295.63087555811205,0.0,1.0,0.0,0.0,0.0,-4.739332684696988e-08
18595200.0,0.0,1.0,0.0008047763467479006,293.2601267400496,294.15,283.15,283.15,293.15,293.15,298.802445433092,298.7127994011976,298.7104982257902,298.71255013796775,298.6826977246833,0.5,297.01969696969695,295.5684080175691,0.0,1.0,0.0,0.0,0.0,-4.7365852636701975e-08
18595260.0,0.0,1.0,0.0008045416494398969,293.26070916555983,294.15,283.15,283.15,293.15,293.15,298.8052040084638,298.7158272983483,298.7137924633676,298.71570389851223,298.68629987165355,0.5,297.0205284090909,295.5043577747039,0.0,1.0,0.0,0.0,0.0,-4.733822991935187e-08
18595320.0,0.0,1.0,0.0008043197228935756,293.26129441525035,294.15,283.15,283.15,293.15,293.15,298.8079639783782,298.718801066695,298.7170939102742,298.7188640334622,298.68991743177713,0.5,297.02149999999995,295.438886011255,0.0,1.0,0.0,0.0,0.0,-4.7312117674119305e-08
18595380.0,0.0,1.0,0.000804096038092603,293.2618805430864,294.15,283.15,283.15,293.15,293.15,298.81072300520077,298.72177592461037,298.72039578681677,298.7220250249458,298.69353737751317,0.5,297.02260037878784,295.3721554709966,0.0,1.0,0.0,0.0,0.0,-4.728580583906459e-08
18595440.0,0.0,1.0,0.000803885224931873,293.2624692437231,294.15,283.15,283.15,293.15,293.15,298.8134822458348,298.7246786389831,298.72370179673294,298.72519041036355,298.6971689910714,0.5,297.02381818181817,295.30433057669046,0.0,1.0,0.0,0.0,0.0,-4.726101478727966e-08
18595500.0,0.0,1.0,0.0008036747089076158,293.26305927884465,294.15,283.15,283.15,293.15,293.15,298.8162407256069,298.72757682771993,298.7270082048793,298.72835687456075,298.700803834299,0.5,297.0251420454545,295.2355775359024,0.0,1.0,0.0,0.0,0.0,-4.723626516506195e-08
18595560.0,0.0,1.0,0.0008034726359877306,293.2636509349508,294.15,283.15,283.15,293.15,293.15,298.81899901640696,298.73045109111575,298.73031539889286,298.73152489405925,298.70444377547614,0.5,297.02656060606057,295.1660644353421,0.0,1.0,0.0,0.0,0.0,-4.7212514269633395e-08
18595620.0,0.0,1.0,0.0008032772300048715,293.264244433096,294.15,283.15,283.15,293.15,293.15,298.82175661848123,298.73330442318775,298.73362319063017,298.734694575642,298.70808882584333,0.5,297.0280625,295.09596132334957,0.0,1.0,0.0,0.0,0.0,-4.7189552664393034e-08
18595680.0,0.0,1.0,0.0008030925040483357,293.2648417200697,294.15,283.15,283.15,293.15,293.15,298.8245134843685,298.7361308880239,298.7369311903412,298.73786694204523,298.7117413089727,0.5,297.0296363636363,295.0254402801143,0.0,1.0,0.0,0.0,0.0,-4.7167851179536526e-08
18595740.0,0.0,1.0,0.0008029068906777027,293.2654398457003,294.15,283.15,283.15,293.15,293.15,298.8272698916504,298.73896226338417,298.74023948891875,298.7410398586927,298.7153941892304,0.5,297.03127083333334,294.9546754751818,0.0,1.0,0.0,0.0,0.0,-4.7146050468774205e-08
18595800.0,0.0,1.0,0.0008027332894600546,293.2660407450641,294.15,283.15,283.15,293.15,293.15,298.83002573546577,298.7417877062813,298.7435470690368,298.7442141727353,298.719049611034,0.5,297.0329545454545,294.8838432117748,0.0,1.0,0.0,0.0,0.0,-4.7125665178911415e-08
18595860.0,0.0,1.0,0.0008025604511338519,293.2666429431485,294.15,283.15,283.15,293.15,293.15,298.832781347127,298.7446202266652,298.74685721255037,298.74739046400725,298.7227058147549,0.5,297.0346761363636,294.81312195743436,0.0,1.0,0.0,0.0,0.0,-4.71053738518976e-08
18595920.0,0.0,1.0,0.00080239923795694,293.2672480058411,294.15,283.15,283.15,293.15,293.15,298.8355366790015,298.7474586102833,298.7501685699042,298.75056909026625,298.7263624207505,0.5,297.03642424242423,294.7426923604659,0.0,1.0,0.0,0.0,0.0,-4.708645126899084e-08
18595980.0,0.0,1.0,0.0008022388642247714,293.267854339962,294.15,283.15,283.15,293.15,293.15,298.83829205021567,298.75030639828395,298.7534842241774,298.7537507025754,298.7300196097792,0.5,297.0381875,294.6727372516642,0.0,1.0,0.0,0.0,0.0,-4.706763098918455e-08
18596040.0,0.0,1.0,0.0008020898295386853,293.26846360573825,294.15,283.15,283.15,293.15,293.15,298.84104759843,298.7531692770971,298.75680449107534,298.756936518802,298.7336756552357,0.5,297.0399545454545,294.6034416307824,0.0,1.0,0.0,0.0,0.0,-4.705014475472342e-08
18596100.0,0.0,1.0,0.0008019413471277392,293.26907388574455,294.15,283.15,283.15,293.15,293.15,298.84380329388256,298.7560413696724,298.76012927842555,298.7601254558641,298.73733213570586,0.5,297.0417140151515,294.5349926372098,0.0,1.0,0.0,0.0,0.0,-4.703272654976429e-08
18596160.0,0.0,1.0,0.0008018009526529428,293.2696858240707,294.15,283.15,283.15,293.15,293.15,298.846559367177,298.758926182145,298.7634585688504,298.7633178302649,298.74098748782,0.5,297.04345454545455,294.4675795043267,0.0,1.0,0.0,0.0,0.0,-4.701626009665534e-08
18596220.0,0.0,1.0,0.0008016666493436312,293.27029954468173,294.15,283.15,283.15,293.15,293.15,298.8493156425392,298.76182642417075,298.7667934653925,298.7665144759512,298.7446413240264,0.5,297.0451647727273,294.4013934970167,0.0,1.0,0.0,0.0,0.0,-4.700051076007539e-08
18596280.0,0.0,1.0,0.0008015423242674949,293.2709177328372,294.15,283.15,283.15,293.15,293.15,298.8520741831035,298.7647671998715,298.7701478269118,298.7697250220787,298.74829135304833,0.5,297.0468333333333,294.336627831837,0.0,1.0,0.0,0.0,0.0,-4.698593389797662e-08
18596340.0,0.0,1.0,0.000801417633627734,293.27153651521974,294.15,283.15,283.15,293.15,293.15,298.8548330199085,298.76771476710616,298.77350701904646,298.77293880037683,298.7519421319081,0.5,297.04844886363634,294.27347757937,0.0,1.0,0.0,0.0,0.0,-4.6971316444789434e-08
18596400.0,0.0,1.0,0.0008013030386873485,293.27215847082584,294.15,283.15,283.15,293.15,293.15,298.85759392146167,298.7706943592952,298.7768830787026,298.77616451931743,298.75558934591174,0.5,297.04999999999995,294.21213954831836,0.0,1.0,0.0,0.0,0.0,-4.6957884519964104e-08
18596460.0,0.0,1.0,0.000801450796031867,293.27318175273103,294.15,283.15,283.15,293.15,293.15,298.8603652639102,298.7736695950795,298.7802600402974,298.7793909252101,298.75923858884323,0.5,297.05147537878787,294.1528121509445,0.0,1.0,0.0,0.0,0.0,-4.6975203205895224e-08
18596520.0,0.0,1.0,0.0008010804099367325,293.27379950427564,294.15,283.15,283.15,293.15,293.15,298.8631241147788,298.7766642513524,298.78364144742955,298.78262060640964,298.7628833954848,0.5,297.0528636363636,294.09569524950854,0.0,1.0,0.0,0.0,0.0,-4.6931795189647915e-08
18596580.0,0.0,1.0,0.0008009816589315665,293.2744218637754,294.15,283.15,283.15,293.15,293.15,298.8658874378748,298.77971027793154,298.78705326342856,298.7858710913002,298.766522309776,0.5,297.0541534090909,294.0409899834185,0.0,1.0,0.0,0.0,0.0,-4.69202251349362e-08
18596640.0,0.0,1.0,0.0008008834562468428,293.275044431917,294.15,283.15,283.15,293.15,293.15,298.8686509102981,298.7827584317783,298.79046661767876,298.789122585477,298.7701608972063,0.5,297.0553333333333,293.9888985768742,0.0,1.0,0.0,0.0,0.0,-4.690872073851372e-08
18596700.0,0.0,1.0,0.0008007943026953568,293.2756712714772,294.15,283.15,283.15,293.15,293.15,298.871419141585,298.78585487774654,298.79391314525293,298.79239689969614,298.7737942632872,0.5,297.0563920454545,293.9396241268659,0.0,1.0,0.0,0.0,0.0,-4.6898277672400515e-08
18596760.0,0.0,1.0,0.0008007065728933377,293.27629894795524,294.15,283.15,283.15,293.15,293.15,298.87418846432587,298.78896004002803,298.7973672234539,298.7956762604495,298.7774272927015,0.5,297.0573181818182,293.89337037147516,0.0,1.0,0.0,0.0,0.0,-4.68880025142796e-08
18596820.0,0.0,1.0,0.0008006234585677174,293.2769282289552,294.15,283.15,283.15,293.15,293.15,298.87695928379236,298.7920847335447,298.80083401747424,298.79896452445865,298.7810573762793,0.5,297.05810037878786,293.85034143852073,0.0,1.0,0.0,0.0,0.0,-4.687826897616726e-08
18596880.0,0.0,1.0,0.0008005492027290421,293.2775637670625,294.15,283.15,283.15,293.15,293.15,298.8797390737182,298.79527627059434,298.80435865106887,298.80229246466126,298.7846830579176,0.5,297.05872727272725,293.8107415746989,0.0,1.0,0.0,0.0,0.0,-4.6869573720067634e-08
18596940.0,0.0,1.0,0.0008004731034042374,293.27819908556876,294.15,283.15,283.15,293.15,293.15,298.8825182450187,298.79846523010343,298.80788209336936,298.80561978523417,298.7883096842935,0.5,297.05918749999995,293.7747748554793,0.0,1.0,0.0,0.0,0.0,-4.686066342908999e-08
18597000.0,0.0,1.0,0.0008004057852810587,293.27883891873216,294.15,283.15,283.15,293.15,293.15,298.8853039120247,298.80170305227637,298.81144829346437,298.8089764761171,298.7919330658545,0.5,297.0594696969697,293.74264487614056,0.0,1.0,0.0,0.0,0.0,-4.685278202310467e-08
