,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18597060.0,0.0,1.0,0.0008003366259548282,293.2794788573301,294.15,283.15,283.15,293.15,293.15,298.88808953643473,298.8049412849538,298.8150165270807,298.812334748318,298.79555786664673,0.5,297.05956249999997,293.71455442445784,0.0,1.0,0.0,0.0,0.0,-4.6844685742590055e-08
18597120.0,0.0,1.0,0.0008002761104512979,293.28012308586045,294.15,283.15,283.15,293.15,293.15,298.8908814730154,298.80822568439856,298.818626957262,298.8157220545624,298.79917872506195,0.5,297.0594545454545,293.69070513569187,0.0,1.0,0.0,0.0,0.0,-4.6837601952394655e-08
18597180.0,0.0,1.0,0.0008002137281122058,293.28076729023684,294.15,283.15,283.15,293.15,293.15,298.89367314742844,298.81150900655246,298.8222379379816,298.81910991941623,298.8028012334606,0.5,297.05913446969697,293.67129713066896,0.0,1.0,0.0,0.0,0.0,-4.6830300193425446e-08
18597240.0,0.0,1.0,0.0008001593918534122,293.28141595450717,294.15,283.15,283.15,293.15,293.15,298.8964714768894,298.81483963214794,298.8258942113477,298.82252895043564,298.8064190088056,0.5,297.05859090909087,293.65652863789154,0.0,1.0,0.0,0.0,0.0,-4.682394068932674e-08
18597300.0,0.0,1.0,0.0008001031191554028,293.28206429673924,294.15,283.15,283.15,293.15,293.15,298.8992690456602,298.818166122649,298.829547691824,298.8259462463493,298.81003870374803,0.5,297.05781249999995,293.64659560076666,0.0,1.0,0.0,0.0,0.0,-4.6817354997238996e-08
18597360.0,0.0,1.0,0.0008000509251554521,293.2827131748842,294.15,283.15,283.15,293.15,293.15,298.902066961582,298.82150004929673,298.83320619158457,298.8293670352178,298.8136555044508,0.5,297.0567878787879,293.6416912711961,0.0,1.0,0.0,0.0,0.0,-4.681124706192015e-08
18597420.0,0.0,1.0,0.0008000045596004964,293.2833680435524,294.15,283.15,283.15,293.15,293.15,298.90487362725486,298.8248955652679,298.8369282444116,298.832831563834,298.8172655684709,0.5,297.05550568181815,293.64200579092403,0.0,1.0,0.0,0.0,0.0,-4.680582153467861e-08
18597480.0,0.0,1.0,0.0007999582903763966,293.28402291723535,294.15,283.15,283.15,293.15,293.15,298.9076801754152,298.82829099602145,298.84065018216364,298.8362959716372,298.8208754656964,0.5,297.05395454545453,293.6477257621954,0.0,1.0,0.0,0.0,0.0,-4.6800407593327736e-08
18597540.0,0.0,1.0,0.0007999137726902237,293.284678543817,294.15,283.15,283.15,293.15,293.15,298.91048730736276,298.83169220651286,298.8443797794051,298.8397657422954,298.82448190463913,0.5,297.0521231060606,293.6590338094274,0.0,1.0,0.0,0.0,0.0,-4.679519889696781e-08
18597600.0,1.0,1.0,0.000799883358762377,293.28534028992516,285.15,283.15,283.15,293.15,293.15,298.91330192342036,298.8351383753908,298.8481705652617,298.8432771893908,298.8280592735994,0.5,297.04999999999995,293.676108133747,0.0,1.0,0.0,0.0,0.0,-4.679164057025264e-08
18597600.0,1.0,1.0,0.000799883358762377,293.28534028992516,285.15,283.15,283.15,293.15,293.15,298.91330192342036,298.8351383753908,298.8481705652617,298.8432771893908,298.8280592735994,0.5,297.04999999999995,293.676108133747,0.0,1.0,0.0,0.0,0.0,-4.679164057025264e-08
18597660.0,1.0,3.0,0.5852554093529517,289.8733126553786,285.15,283.15,283.15,283.11428428165016,288.7755197771144,298.75861597214805,298.6840037264177,298.6779967068603,298.6912044219485,298.671368100989,0.4976580198474268,297.0472396675084,293.6960007942448,0.0,3.0,0.0,2092.297461393092,373.9682184152266,12.410318955215427
18597720.0,1.0,3.0,0.6679525893316385,287.29354541819475,285.15,283.15,283.15,283.14895912213194,288.0239510658592,298.5895479533167,298.521531880133,298.48333873825453,298.52760278829453,298.4990800428885,0.495549639944358,297.0435284511784,293.7156536112826,0.0,3.0,0.0,3291.5285839886087,299.7874795000656,17.488871066357476
18597780.0,1.0,3.0,0.7497193109007078,287.4770865070661,285.15,283.15,283.15,283.1497430338814,288.048789863234,298.4326974869598,298.37298939515256,298.3044730979322,298.37803311166965,298.3411458853523,0.4942653273553617,297.0389028409091,293.73507586676357,0.0,3.0,0.0,3015.2709315696557,249.66247930614364,23.693049263816064
18597840.0,1.0,3.0,0.8300714150976874,286.836677209689,285.15,283.15,283.15,283.1497606502606,286.7023955775111,298.28591534465517,298.23501343976795,298.13713895811264,298.2393032711646,298.1938616617668,0.4930972539473095,297.0333993265993,293.7542768907239,0.0,3.0,0.0,3057.165932789156,326.119420051276,31.099788032552613
18597900.0,1.0,3.0,0.9108086220456748,286.4043626121595,285.15,283.15,283.15,283.15009478430727,286.60068890742684,298.14025506192525,298.0981769454458,297.9682445614069,298.1019357654691,298.04650666784653,0.49196335175332906,297.02705439814815,293.7732660770367,0.0,3.0,0.0,2989.087892737614,338.378145505372,39.78396912498662
18597960.0,1.0,3.0,0.9980373904652399,286.1547641136993,285.15,283.15,283.15,283.15000574400966,286.4231906317454,297.99625837470467,297.9630197129984,297.8013358818556,297.9664209191842,297.8996323373549,0.4907930316091677,297.01990454545455,293.79205289842685,0.0,3.0,0.0,2998.8433535862528,329.70757170912043,49.92907803810927
18598020.0,1.0,3.0,1.0840980869131938,286.23133353576526,285.15,283.15,283.15,283.15002986802654,286.51468596765955,297.8522802888766,297.8293812712142,297.6418156583579,297.83255959534637,297.755321524294,0.48960379334682813,297.0119862584175,293.8106469207965,0.0,3.0,0.0,3018.185923954266,322.260310072561,61.59592781782822
18598080.0,1.0,3.0,1.1687543681885515,286.4034992779836,285.15,283.15,283.15,283.1500332672314,286.68366506281194,297.7124893772361,297.70206582756146,297.4932203988937,297.7051332079508,297.61812706198316,0.48837817089031715,297.003336026936,293.82905781686094,0.0,3.0,0.0,3045.001523047026,321.0577238650908,74.86998218855912
18598140.0,1.0,3.0,1.2007782466991797,286.5667203677913,285.15,283.15,283.15,283.15001352731554,286.780029613528,297.5809923751901,297.5844605792473,297.3610491046255,297.58750340319136,297.4925260767876,0.48710927677361243,296.9939903409091,293.84729537909664,0.0,3.0,0.0,3072.475357157475,321.4177982411401,88.98291780734601
18598200.0,1.0,3.0,1.2022037894386877,286.5793417053295,285.15,283.15,283.15,283.15000005806206,286.77802033677057,297.4656450633819,297.48330130081007,297.2520449069905,297.4862272139305,297.38618751954533,0.48582204351748165,296.98398569023567,293.8653695320034,0.0,3.0,0.0,3071.605551340508,325.288563650762,102.36956367315577
18598260.0,1.0,3.0,1.203923559930596,286.5616559377117,285.15,283.15,283.15,283.1499891414745,286.7239110766118,297.3662605850346,297.3975728160741,297.1626904015052,297.4003107186877,297.2971897238547,0.48453663336950004,296.9733585648148,293.88329034368394,0.0,3.0,0.0,3065.988633045366,329.79957429107,114.40879432449096
18598320.0,1.0,3.0,1.2053697753920194,286.53939789141214,285.15,283.15,283.15,283.14999174910116,286.6938405282775,297.28077533715265,297.324641207275,297.08865926912654,297.32716144606127,297.22217190594864,0.4832608348363435,296.9621454545454,293.9010680367442,0.0,3.0,0.0,3057.8275662310484,337.2034683169973,125.80355917968477
18598380.0,1.0,3.0,1.20636432776254,286.5120416623672,285.15,283.15,283.15,283.14999384071734,286.64850131838176,297.20838949241653,297.2633700971559,297.02780983472377,297.2656726749545,297.159739608161,0.4819927057177358,296.95038284932656,293.91871299852045,0.0,3.0,0.0,3053.258665517863,344.6334243983588,133.66803684091855
18598440.0,1.0,3.0,1.207011810646015,286.4850701261123,285.15,283.15,283.15,283.1499942070762,286.6129955057416,297.14628091578334,297.2109854461239,296.97630895730373,297.2130924195247,297.10679438524903,0.4807308557449177,296.9381072390572,293.93623579063564,0.0,3.0,0.0,3047.9978347879196,354.6330962572878,138.79491612523367
18598500.0,1.0,3.0,1.207338112509483,286.4504945040325,285.15,283.15,283.15,283.14999525261544,286.5637982374526,297.0936644925544,297.16666643135017,296.9330845324175,297.1686122974261,297.06239037374985,0.4794739036002444,296.92535511363633,293.95364715789486,0.0,3.0,0.0,3045.0034570918688,364.2658586679524,141.38448292029355
18598560.0,1.0,3.0,1.2073796694654262,286.41838858079075,285.15,283.15,283.15,283.14999523988837,286.5258517226917,297.04892112813263,297.1289369829184,296.8964611657383,297.13076097700235,297.0248929203649,0.47822216983136356,296.91216296296295,293.970958036523,0.0,3.0,0.0,3040.8036054293393,376.13665144825336,141.7203484779926
18598620.0,1.0,3.0,1.2072134678583026,286.37972320742807,285.15,283.15,283.15,283.14999587965053,286.47514127368987,297.01035235393584,297.0963326040283,296.8648869536542,297.0980703470061,296.9927161705861,0.47697398537405555,296.898567276936,293.98817956175327,0.0,3.0,0.0,3038.436560287447,387.44864314101943,140.41053211634443
18598680.0,1.0,3.0,1.2068650052577832,286.3440837339854,285.15,283.15,283.15,283.1499955510687,286.43556989421717,296.9768335258866,297.06789851724795,296.83736409136026,297.06958144961084,296.96482577366015,0.47572997941147604,296.8846045454545,294.00532307477454,0.0,3.0,0.0,3034.7225335898083,401.02518323993013,137.65952678957044
18598740.0,1.0,3.0,1.2066265545117376,286.30557335688894,285.15,283.15,283.15,283.1499965016368,286.3860927926611,296.9483009092191,297.04357424884887,296.8137883181217,297.0452339142357,296.94111545091044,0.4744897073832103,296.8703112584175,294.0224001290443,0.0,3.0,0.0,3032.6020166505423,413.4827777985283,135.77054940737858
18598800.0,1.0,3.0,1.2064382717518503,286.27209795482923,285.15,283.15,283.15,283.149996108054,286.347898660995,296.923334040534,297.0221893915869,296.79300687301793,297.02384771461226,296.9203512048313,0.4732534004411117,296.8557239057239,294.03942249597605,0.0,3.0,0.0,3029.291979968935,428.07883732704556,134.28342676695806
18598860.0,1.0,3.0,1.2062729105754848,286.23528343600714,285.15,283.15,283.15,283.1499966552164,286.29954147186135,296.9013458760224,297.0032626812475,296.77453959190296,297.004937121049,296.9020333655433,0.472019849989729,296.8408789772727,294.05640217001064,0.0,3.0,0.0,3027.4827794351627,441.6455945616175,132.9781222438506
18598920.0,1.0,3.0,1.2061266659472665,286.202885171102,285.15,283.15,283.15,283.1499962139148,286.2621116083879,296.88171261426345,296.9862860598912,296.75785671704745,296.9879891180525,296.88569549046906,0.47078972346683007,296.8258129629629,294.0733513730795,0.0,3.0,0.0,3024.3876309665116,457.42162731774107,131.824298874169
18598980.0,1.0,3.0,1.2059996500507535,286.1681189359113,285.15,283.15,283.15,283.14999677943604,286.2157560884329,296.86436990428433,296.9712129321854,296.74290317661,296.9729555045423,296.87128788406653,0.46956253279949695,296.8105623526936,294.0902825584692,0.0,3.0,0.0,3022.635765272275,471.7492283451535,130.82269172079418
18599040.0,1.0,3.0,1.205887129604036,286.137513930689,285.15,283.15,283.15,283.14999634368354,286.17994607132687,296.84865191284626,296.95749870029005,296.7292027645824,296.9592869432499,296.85822100373747,0.46833863802894454,296.7951636363636,294.1072084140972,0.0,3.0,0.0,3019.6426312600292,488.30060159671564,129.935689116339
18599100.0,1.0,3.0,1.2057892815224338,286.1046651644096,285.15,283.15,283.15,283.1499968540705,286.1356793792152,296.8345225602754,296.9451191730555,296.71673911738145,296.94695788874265,296.8464449038855,0.46711760631736093,296.779653303872,294.1241418652084,0.0,3.0,0.0,3017.917719173502,503.2413339067056,129.16451591843736
18599160.0,1.0,3.0,1.2057035628966024,286.07641141443,285.15,283.15,283.15,283.14999653524876,286.1021829267269,296.8216396779269,296.93379549472235,296.7052657100366,296.9356868998269,296.8356630592389,0.46590014536077085,296.76406784511784,294.14109607650164,0.0,3.0,0.0,3014.9625704091522,520.1786369168309,128.48888336252688
18599220.0,1.0,3.0,1.2056279431870922,286.04522046613454,285.15,283.15,283.15,283.1499969037376,286.0598557636167,296.80975166936787,296.923319241675,296.69458664687545,296.9252640471905,296.8256620484846,0.4646851711667297,296.74844375,294.15808445369606,0.0,3.0,0.0,3013.259196222983,535.6710120376246,127.8926048359232
18599280.0,1.0,3.0,1.2055608698523803,286.0180579190589,285.15,283.15,283.15,283.14999650099395,286.0275021713928,296.79867435995834,296.91353836669634,296.6845629845906,296.9155362086989,296.8162892916063,0.4634733464880712,296.7328175084175,294.1751206445484,0.0,3.0,0.0,3010.37791426679,553.4599138325842,127.36329174418552
18599340.0,1.0,3.0,1.205502510882709,285.9888547807141,285.15,283.15,283.15,283.14999694018303,285.98741181782793,296.78840340881374,296.9044534546788,296.6751952107777,296.9065030788323,296.80753530232016,0.4622643334235736,296.71722561026934,294.19221853932874,0.0,3.0,0.0,3008.6499871498772,569.3593180076147,126.90211608320138
18599400.0,1.0,3.0,1.2054507570618052,285.9633628554984,285.15,283.15,283.15,283.1499965411598,285.9568045089841,296.7787232892088,296.8958832514205,296.6663158224832,296.897982856873,296.79923120793296,0.46105843070449914,296.7017045454545,294.2093922707669,0.0,3.0,0.0,3005.8111671258234,587.6262598574729,126.49231362316424
18599460.0,1.0,3.0,1.2054057805137457,285.935890322788,285.15,283.15,283.15,283.14999697430113,285.9187833944373,296.7696380276236,296.8878343220923,296.6579289558634,296.88998137185973,296.79137698816385,0.4598553221017213,296.68629080387205,294.22665621347795,0.0,3.0,0.0,3004.071679422566,603.8780865688009,126.1350932611989
18599520.0,1.0,3.0,1.2053659385999256,285.91193838535804,285.15,283.15,283.15,283.1499965808121,285.8898436478085,296.7609946020462,296.8801761016571,296.64991351709926,296.88236794338286,296.78385699881585,0.4586552833748096,296.6710208754209,294.2440249828762,0.0,3.0,0.0,3001.2743686575764,622.5775201417077,125.81740357833645
18599580.0,1.0,3.0,1.205331394749128,285.88608969890197,285.15,283.15,283.15,283.14999701121354,285.85378998608184,296.75280173154624,296.87291772313097,296.642274076562,296.875150952426,296.7766760737402,0.45745801770975936,296.65593125,294.2615134335887,0.0,3.0,0.0,2999.529858688573,639.1408384011314,125.5404119556489
18599640.0,1.0,3.0,1.2053008573063648,285.8635697907431,285.15,283.15,283.15,283.1499966290545,285.8264377017429,296.7449486292012,296.8659629184822,296.63492138963545,296.8682342412604,296.7697529930452,0.4562637719890842,296.6410584175084,294.27913665737617,0.0,3.0,0.0,2996.778069705223,658.2401430615918,125.29389291115727
18599700.0,1.0,3.0,1.2052744751751916,285.8392355994878,285.15,283.15,283.15,283.14999705426715,285.7922419851703,296.737446477571,296.8593219532392,296.62785993021157,296.8616273191922,296.76309531033706,0.4550722708064641,296.6264388678451,294.29690998057123,0.0,3.0,0.0,2995.039283452092,675.0850890826016,125.07895600612733
18599760.0,1.0,3.0,1.2052516731562979,285.81872512412224,285.15,283.15,283.15,283.14999681876026,285.76709479457116,296.73025843039056,296.85296352861553,296.62106392114396,296.8552986283219,296.75668111006775,0.45388425042080455,296.6121090909091,294.31484896104337,0.0,3.0,0.0,2992.3070478848986,694.0728087798591,124.89113436277512
18599820.0,1.0,3.0,1.205231609629286,285.79551029798137,285.15,283.15,283.15,283.1499971114727,285.73440191485906,296.7233050683683,296.8468154248121,296.61445787951664,296.84917644440714,296.75044717529386,0.45269842432528257,296.5981055765993,294.33296938469806,0.0,3.0,0.0,2990.610216179681,711.2798488572253,124.72383942096043
18599880.0,1.0,3.0,1.2052139824366987,285.7754456360712,285.15,283.15,283.15,283.14999675980545,285.7098731032011,296.71656869841195,296.84086222639957,296.6080295400616,296.8432453030448,296.74438375837696,0.45151547724468494,296.5844648148148,294.35128726152084,0.0,3.0,0.0,2987.974638053816,731.193982418008,124.57479594815827
18599940.0,1.0,3.0,1.2051988860218898,285.7537796968378,285.15,283.15,283.15,283.1499971784734,285.67900888589816,296.71006252876185,296.8351150831636,296.6017841655802,296.8375156931569,296.7385014529744,0.4503351734842574,296.5712232954545,294.3698188211725,0.0,3.0,0.0,2986.286337606578,748.6095078531075,124.44490648174279
18600000.0,1.0,3.0,1.2051856426485548,285.7349408405187,285.15,283.04999999999995,283.04999999999995,283.14999684587684,285.6558701740282,296.7037387108898,296.82953146871796,296.59568636283484,296.83194578513303,296.73276742095203,0.4491576647560433,296.5584175084175,294.3885805081444,0.0,3.0,0.0,3540.0349656931403,766.8123857104501,124.32912604349418
18600060.0,1.0,3.0,1.2051741909550053,285.64015529060504,285.15,283.04999999999995,283.04999999999995,283.04998052513315,285.5493777113498,296.69699712099066,296.8235172956303,296.5888649179759,296.8259412594116,296.72649303279763,0.4479477032523421,296.5460839436027,294.4075889764818,0.0,3.0,0.0,3006.082617177088,782.4777692883066,124.22722182897067
18600120.0,1.0,3.0,1.2051642724297273,285.61641005331506,285.15,282.75,282.75,283.0499954672813,285.5282484678339,296.69005893881666,296.8173114572331,296.5817445530099,296.8197411539734,296.71997495075493,0.44676227360647064,296.5342590909091,294.42686108408225,0.0,3.0,0.0,2511.7890049234,794.8306263239758,124.13741006755913
18600180.0,1.0,3.0,1.2051557012359397,285.37645892092274,285.15,282.75,282.75,282.7499425267541,285.2699439896226,296.6816366681833,296.8096386500588,296.5724563823087,296.81207031143185,296.7117391616511,0.4454792780213798,296.52297944023564,294.4464138865762,0.0,3.0,0.0,3065.047982513104,804.4958755311422,124.05835038659497
18600240.0,1.0,3.0,1.2051482911791953,285.3432441706053,285.15,282.45,282.45,282.7499895593636,285.2517855419185,296.6724420014069,296.8012513580161,296.56227714874717,296.80368146573966,296.7027002459131,0.4442648674549444,296.51228148148147,294.4662646307966,0.0,3.0,0.0,2484.344527009024,812.0598008094563,123.98870709162212
18600300.0,1.0,3.0,1.2051418899822484,285.1061624596222,285.15,282.45,282.45,282.4499430716563,284.9989903132651,296.66220384430267,296.7918661490581,296.5507402787271,296.7942912845418,296.69253361410347,0.4429612203000702,296.5022017045454,294.4864307478436,0.0,3.0,0.0,3109.67228611645,817.8753895286878,123.92740297001076
18600360.0,1.0,3.0,1.2051363765233971,285.0803215390633,285.15,282.15,282.15,282.44998959122927,284.98945477751346,296.6516528913155,296.782230773022,296.5390315612189,296.7846476587023,296.6821351711343,0.4417285992873872,296.4927765993266,294.506929845751,0.0,3.0,0.0,2458.648848038739,821.6291568065143,123.87359473105401
18600420.0,1.0,3.0,1.20513158437049,284.85608883830963,285.15,282.15,282.15,282.14994186080526,284.76418893035924,296.64041475123383,296.7719431560263,296.52645367383195,296.77434880913574,296.671027340667,0.440408087353939,296.4840426557239,294.52777970175885,0.0,3.0,0.0,3151.4082111424223,822.1070988612694,123.82606197220812
18600480.0,1.0,3.0,1.2051274218381554,284.8533408149324,285.15,282.45,282.45,282.14998718406457,284.7877475968383,296.62932076014135,296.7618425165955,296.5142977268645,296.76423414506587,296.66020146120627,0.4391616736648973,296.47603636363635,294.5489982541991,0.0,3.0,0.0,1694.0680766324044,817.5968769472177,123.78415966286114
18600540.0,1.0,3.0,1.2051238058558054,285.0807824545499,285.15,282.45,282.45,282.4500525345303,285.0069269617584,296.62159872642474,296.75508198000836,296.5070369941559,296.7574568069241,296.65329725976324,0.43803616291631703,296.46879421296296,294.5706035939969,0.0,3.0,0.0,3049.3045906228676,815.9545979999625,123.74728579650518
18600600.0,1.0,3.0,1.2051206508728944,285.08790546641234,285.15,282.75,282.75,282.45002272516285,285.0015628752531,296.6159334427888,296.75025943756856,296.5022659404174,296.7526148437447,296.648612871895,0.4368482628488068,296.46235269360267,294.592613955794,0.0,3.0,0.0,1679.795285069415,815.1729488574739,123.71479905557368
18600660.0,1.0,3.0,1.205117891394183,285.3004517780462,285.15,282.75,282.75,282.7501361727307,285.21092753279714,296.61246832700044,296.74751489638317,296.5001864819363,296.7498485818682,296.6462897181277,0.4357561689023383,296.45674829545453,294.6150477086966,0.0,3.0,0.0,2999.008153655115,816.8062021858725,123.6861974650621
18600720.0,1.0,3.0,1.2051154672958906,285.3033487918908,285.15,283.04999999999995,283.04999999999995,282.7500206496836,285.1952454210879,296.6101902283799,296.74581357663357,296.4991722746932,296.7481235363673,296.64508881378964,0.43459895235395135,296.4520175084175,294.63792334665175,0.0,3.0,0.0,1669.1287530715074,819.9066749446739,123.66100611019458
18600780.0,1.0,3.0,1.2051133296666199,285.5160086830556,285.15,283.04999999999995,283.04999999999995,283.05004608765375,285.416445997746,296.6094376288593,296.74552249754737,296.49987480190407,296.7478070724233,296.64544200231563,0.4335369758270266,296.44819682239057,294.6612594784556,0.0,3.0,0.0,2939.8513932161104,823.5875204203494,123.63882775532133
18600840.0,1.0,3.0,1.205111434099739,285.52787472209116,285.15,282.75,282.75,283.05000495930676,285.4105678114864,296.6095086256255,296.74593149873994,296.50119878396646,296.74818928943574,296.6465074792826,0.4324112911907053,296.4453227272727,294.6850748173947,0.0,3.0,0.0,2534.2974175964932,826.9291591936118,123.61929484695821
18600900.0,1.0,3.0,1.2051097432825317,285.2968055592325,285.15,282.75,282.75,282.7499382585454,285.16256964973905,296.60704402363,296.74375473263706,296.49846595268866,296.7459847337975,296.64449005135793,0.43117158877880274,296.44343171296293,294.7093881705245,0.0,3.0,0.0,3034.3371447990344,829.5240045077785,123.60209511856735
18600960.0,1.0,3.0,1.205108228520958,285.2684315124829,285.15,282.45,282.45,282.74999045140225,285.15065003635885,296.6029468343714,296.7399885460058,296.4935074500587,296.7421901045791,296.64059741595037,0.42999751580383627,296.44256026936023,294.734218427584,0.0,3.0,0.0,2502.924428497158,831.5301032287505,123.58698731742037
18601020.0,1.0,3.0,1.20510684874331,285.0398935221374,285.15,282.45,282.45,282.4499184839641,284.91076206304194,296.59702084136404,296.73444595026774,296.48608773671305,296.73661858053777,296.63460632886427,0.4287334472480514,296.4427448863636,294.75958454954986,0.0,3.0,0.0,3080.860554680457,832.602923154794,123.57363875668968
18601080.0,1.0,3.0,1.205105581498385,285.02115537119295,285.15,282.75,282.75,282.44999055095235,284.9102141368839,296.59019892668186,296.72809433578936,296.47777044941535,296.7302377212675,296.6277012703176,0.4275394045278161,296.444022053872,294.78550555682904,0.0,3.0,0.0,1678.0056706638627,831.9326854621177,123.56187057972038
18601140.0,1.0,3.0,1.2051044028846134,285.2440494097548,285.15,282.75,282.75,282.7500630803444,285.1352540982891,296.5858797666539,296.7242701586505,296.4733467327578,296.726383961677,296.6237553481695,0.4264650450830349,296.4464282617845,294.8120005170908,0.0,3.0,0.0,2977.4961376698902,832.0454958904224,123.55150022782084
18601200.0,1.0,3.0,1.2051032893791476,285.253003397883,285.15,282.45,282.45,282.74999718218317,285.12736099729733,296.58311333264413,296.72193372040704,296.470947527103,296.72401762636036,296.62149364012987,0.42532790627978057,296.45,294.83908853273647,0.0,3.0,0.0,2511.7700476681316,833.415030884239,123.54235412227361
18601200.0,1.0,3.0,1.2051032893791476,285.253003397883,285.15,282.45,282.45,282.74999718218317,285.12736099729733,296.58311333264413,296.72193372040704,296.470947527103,296.72401762636036,296.62149364012987,0.42532790627978057,296.45,294.83908853273647,0.0,3.0,0.0,2511.7700476681316,833.415030884239,123.54235412227361
18601260.0,1.0,3.0,1.205102240837926,285.02453808634556,285.15,282.45,282.45,282.44994435592645,284.89054664826773,296.57186228847763,296.7111577139348,296.4591050028792,296.7132118541667,296.61048918367914,0.4240773598035146,296.454513818438,294.8670159795942,0.0,3.0,0.0,3070.9524400539744,833.7859942487052,123.53429011495028
18601320.0,1.0,3.0,1.205101261090052,285.01156011166506,285.15,282.75,282.75,282.44998831004085,284.8935652360718,296.56072613631574,296.70063577870206,296.4472370871995,296.7026605236592,296.5996763074244,0.42289491444361993,296.4597144122383,294.89599279553113,0.0,3.0,0.0,1676.3165859015191,832.275304750124,123.52717052698499
18601380.0,1.0,3.0,1.2051003378658618,285.2300863277075,285.15,282.75,282.75,282.75062879487166,285.117741068704,296.55294761588306,296.69351404019415,296.44000343306834,296.6955096045623,296.5927120434937,0.4218301233945311,296.4655904891304,294.9259834974044,0.0,3.0,0.0,2972.323827202511,831.873788372109,123.52088533378935
18601440.0,1.0,3.0,1.20509945968659,285.2412497204029,285.15,282.45,282.45,282.7466225528961,285.1103819811946,296.5473416240597,296.6884987061207,296.43528676236434,296.69046525449573,296.5880324111474,0.4207026990537871,296.4721307568438,294.9569526712883,0.0,3.0,0.0,2622.329267722571,832.8703637963363,123.51533335815716
18601500.0,1.0,3.0,1.2050986162169943,285.01638532860994,285.15,282.45,282.45,282.45008275594785,284.8789307089596,296.5403333968405,296.68203977576627,296.42796894353677,296.6839776710312,296.581530223519,0.41946223923580606,296.47932392310787,294.98886497052644,0.0,3.0,0.0,3063.1122275108937,832.7984311183609,123.51042565750515
18601560.0,1.0,3.0,1.205097800491114,285.002916864639,285.15,282.75,282.75,282.4499891903571,284.883544076042,296.53277224176185,296.67505379639056,296.4197323795951,296.67696364709684,296.57434979119193,0.4182893647139719,296.48715869565217,295.0216851137175,0.0,3.0,0.0,1674.748600328193,830.6527955482503,123.50610450319672
18601620.0,1.0,3.0,1.2050969986283122,285.225748253277,285.15,282.75,282.75,282.7499602525762,285.1082883184528,296.5278764586029,296.67071391912214,296.41526603378753,296.6725962720769,296.57018488537597,0.4172334525769175,296.4956237822061,295.0553778826375,0.0,3.0,0.0,2958.694183745957,829.9903854823779,123.50225697078768
18601680.0,1.0,3.0,1.2050962050489498,285.2364797004613,285.15,282.45,282.45,282.74999721991156,285.10165252067566,296.52464910013435,296.6679506326354,296.41275985379775,296.6698060579698,296.5677318484215,0.416114435181001,296.50470789049916,295.08990812009876,0.0,3.0,0.0,2519.5772556920647,830.8936283765056,123.49884474854107
18601740.0,1.0,3.0,1.2050954124676225,285.0109498472564,285.15,282.45,282.45,282.4499508743133,284.8743702912545,296.51959008604257,296.66330794349926,296.4071953039312,296.66513717115527,296.56299555671023,0.4148813107394783,296.51439972826086,295.12524072774863,0.0,3.0,0.0,3057.9402708422945,830.4738721234548,123.49581552890173
18601800.0,1.0,3.0,1.2050946136465097,285.00296024717306,285.15,282.75,282.75,282.44999874745537,284.88070377386714,296.51363686624467,296.65780369209284,296.40038184769327,296.65960762108165,296.5572431867793,0.41371581273343194,296.5246880032206,295.16134066380744,0.0,3.0,0.0,1673.5036986368013,827.7767542542978,123.49312067879634
18601860.0,1.0,3.0,1.2050938019793602,285.2245234336052,285.15,282.75,282.75,282.75003807903937,285.1039574030636,296.51012378295053,296.65473279517437,296.39714929428357,296.6565122683064,296.5542999904712,0.4126668592439746,296.5355614231079,295.1981729407489,0.0,3.0,0.0,2958.4804450420215,827.0362041167223,123.49071809778795
18601920.0,1.0,3.0,1.2050929715279346,285.2339247289131,285.15,283.04999999999995,283.04999999999995,282.749996444803,285.09708306025493,296.5080320503016,296.6530061539093,296.3956409280111,296.65476197134893,296.5528363031691,0.41155393854288846,296.54700869565215,295.2357026229217,0.0,3.0,0.0,1661.1163239023654,827.9909084692175,123.4885704348043
18601980.0,1.0,3.0,1.2050921172976983,285.45175194886883,285.15,283.04999999999995,283.04999999999995,283.05006553671234,285.3252538844979,296.5076174590918,296.6528819556864,296.3962532370932,296.6546149787343,296.55315112490877,0.4105348167948661,296.5590185285829,295.2738948241145,0.0,3.0,0.0,2904.1596940420645,829.8439232540168,123.48664659129253
18602040.0,1.0,3.0,1.2050912345383409,285.4698912045604,285.15,282.75,282.75,283.0499981495126,285.32463297109206,296.5081232419397,296.653580976624,296.3977443022824,296.65529208224484,296.55431136512385,0.4094506430929138,296.5715796296296,295.3127147050641,0.0,3.0,0.0,2555.111417007167,831.8112667036294,123.48491449612915
18602100.0,1.0,3.0,1.2050903201221592,285.24217310429594,285.15,282.75,282.75,282.7503503307234,285.0810864361511,296.50617082227143,296.65179158791864,296.3953569751853,296.65348178068086,296.55250902283944,0.40824992268810073,296.58468070652174,295.3521274709068,0.0,3.0,0.0,3006.505550993957,833.3138665897187,123.48335057457273
18602160.0,1.0,3.0,1.2050893720399818,285.2175469170805,285.15,282.45,282.45,282.74999063761373,285.07458194661774,296.502625870567,296.6484765794758,296.3908499544552,296.6501470099098,296.54896266437316,0.40711326100355594,296.5983104669887,295.39209836857424,0.0,3.0,0.0,2520.485682229016,834.474049882362,123.48193494442097
18602220.0,1.0,3.0,1.205088388408047,284.9928517464207,285.15,282.45,282.45,282.4499492634978,284.8419684278502,296.49730183093754,296.64346030426844,296.3839987839437,296.64511202705114,296.54348985124903,0.405884642828296,296.61245761876006,295.43259268413215,0.0,3.0,0.0,3052.5900486630967,834.562476255749,123.48064178148773
18602280.0,1.0,3.0,1.205087370130711,284.98088822922546,285.15,282.75,282.75,282.44999108053446,284.84907368491855,296.49115233705135,296.6377307244392,296.3763979497239,296.6393648377956,296.53728543072094,0.40472524867108567,296.6271108695652,295.4735757400629,0.0,3.0,0.0,1672.2744069300052,832.6347049998136,123.47945965784749
18602340.0,1.0,3.0,1.2050863176234676,285.2072343021473,285.15,282.75,282.75,282.75002763258203,285.0780876596649,296.48751894426636,296.63455837231425,296.37273081064046,296.6361757557966,296.5341083495629,0.40368288039666134,296.64225892713364,295.51501289249126,0.0,3.0,0.0,2949.6935257269997,831.8792251169741,123.47836762616754
18602400.0,1.0,3.0,1.2050852337550302,285.21897970779355,285.15,282.45,282.45,282.75004722891117,285.0746506144655,296.4854329915602,296.63288632547074,296.3711225771186,296.63448776307837,296.532641694318,0.40257587303569475,296.6578904991948,295.5568695283517,0.0,3.0,0.0,2528.961650182573,832.5986285611096,123.47735600771118
18602460.0,1.0,3.0,1.2050841219266277,284.9976686958201,285.15,282.45,282.45,282.44995906201626,284.84728903091246,296.48140473877703,296.6292610527303,296.3664984698617,296.63084737270896,296.5288786776012,0.40135448063661483,296.67399429347824,295.5991110624988,0.0,3.0,0.0,3049.5254030107985,832.0611656719904,123.47641362517702
18602520.0,1.0,3.0,1.2050829865597419,284.9868740453449,285.15,282.75,282.75,282.4499927402177,284.8568905442898,296.476375705204,296.6246974559005,296.36061367466544,296.6262695535113,296.52406879417424,0.4001988015517795,296.6905590177133,295.64170293475763,0.0,3.0,0.0,1671.5330668802885,829.2830426300186,123.47553078597518
18602580.0,1.0,3.0,1.2050818328388968,285.2131357561656,285.15,282.75,282.75,282.7500461211059,285.083384796932,296.4737126274281,296.62252033315474,296.3583211762508,296.624078977917,296.52205515382497,0.39915998633705746,296.7075733796296,295.68461060691413,0.0,3.0,0.0,2950.0597370521746,828.3241520647482,123.47469969637486
18602640.0,1.0,3.0,1.205080666505405,285.2238144061514,285.15,283.04999999999995,283.04999999999995,282.75002159545545,285.0787920741489,296.47242022139164,296.62165931887955,296.35776799413264,296.6232051602708,296.52151497861007,0.39805581764590203,296.7250260869565,295.7277995596448,0.0,3.0,0.0,1659.2650725844928,829.0659973892766,123.47391342245602
18602700.0,1.0,3.0,1.2050794937477607,285.44680567427207,285.15,283.04999999999995,283.04999999999995,283.0500523049589,285.3100127319121,296.47275172220725,296.6223694362843,296.35933308077665,296.62390309648055,296.5227378926159,0.39704527466812695,296.74290584742346,295.77123528938273,0.0,3.0,0.0,2897.462715004848,830.6864907987161,123.47316647577559
18602760.0,1.0,3.0,1.20507832101844,285.4643687651122,285.15,282.75,282.75,283.0500072279801,285.31097948286117,296.47396118498136,296.62387924394017,296.36176627173023,296.62540130535115,296.52479106698564,0.3959680210630041,296.76120136876006,295.8148833051217,0.0,3.0,0.0,2558.09093425833,832.4347994098448,123.47245483235928
18602820.0,1.0,3.0,1.2050771545709977,285.2374826563861,285.15,282.75,282.75,282.74960908393814,285.0686696339972,296.4726781508777,296.6228876488104,296.3603286984134,296.624398708376,296.52388158413214,0.3947737641031449,296.7799013586956,295.8587091251521,0.0,3.0,0.0,2999.2340066217826,833.7975719113998,123.47177358248884
18602880.0,1.0,3.0,1.2050760009960897,285.21488145293216,285.15,282.45,282.45,282.74996190388526,285.0637767283718,296.46975851614616,296.62034637449193,296.3567489009894,296.6218470940752,296.5212099236677,0.3936430372506465,296.7989945249597,295.90267827373214,0.0,3.0,0.0,2523.2846778556086,834.8545005786677,123.47112051983515
18602940.0,1.0,3.0,1.205074866516851,284.99172503336996,285.15,282.45,282.45,282.4500093723133,284.83319739842034,296.4650284329561,296.6160944037219,296.3508252442542,296.61758533900064,296.51660632038767,0.3924195088936731,296.81846957528177,295.9467562776882,0.0,3.0,0.0,3047.3994792219596,834.8473033509886,123.4704934231551
18603000.0,1.0,3.0,1.205073759770215,284.9796377397066,285.15,282.75,282.75,282.45002979627736,284.84086595221453,296.45943707105704,296.6111123788299,296.34413035971414,296.61259401375884,296.51124955057946,0.3912641306576357,296.83831521739125,295.99090866294574,0.0,3.0,0.0,1671.578643233443,832.8584950574533,123.46989082448485
18603060.0,1.0,3.0,1.2050726906385454,285.2070877430873,285.15,282.75,282.75,282.75004649542007,285.0713329845623,296.45636039667943,296.608709655226,296.34141795372557,296.6101822565575,296.50894251169717,0.39022594205448363,296.8585201590177,296.03510095098596,0.0,3.0,0.0,2949.04880129147,832.0385837398824,123.46931211091626
18603120.0,1.0,3.0,1.205071667957321,285.21975170870786,285.15,282.45,282.45,282.7499905662491,285.0686838853004,296.45481370098946,296.60780852156114,296.34076932671053,296.6092721549715,296.50833681924985,0.389122362565116,296.87907310789046,296.0792986552277,0.0,3.0,0.0,2528.6940036639485,832.730681613875,123.46875708840216
18603180.0,1.0,3.0,1.2050706986291722,284.9992272076428,285.15,282.45,282.45,282.449834988431,284.8426708497275,296.4513048217545,296.6049529176907,296.33710395152707,296.60640760952845,296.50542379617633,0.3879035389212467,296.8999627717391,296.12346727733257,0.0,3.0,0.0,3043.125586698424,832.1740475802698,123.46822588332678
18603240.0,1.0,3.0,1.20506978798673,284.9902197766579,285.15,282.75,282.75,282.4501484471012,284.85306277975525,296.4467806392524,296.60116259658975,296.332186596396,296.6026083657236,296.50145938916205,0.38675037589587874,296.92117785829305,296.1675723034284,0.0,3.0,0.0,1671.7010251933525,829.4115976736445,123.46771882207376
18603300.0,1.0,3.0,1.2050689398147507,285.21723970246626,285.15,282.75,282.75,282.75006452021404,285.0809304388186,296.4446160977966,296.5997573378053,296.3308569133001,296.6011940144773,296.50027653452537,0.3857129129777714,296.94270707528176,296.2115792002522,0.0,3.0,0.0,2948.0353067404385,828.467680506561,123.46723632944017
18603360.0,1.0,3.0,1.2050681565643244,285.2295232405655,285.15,283.04999999999995,283.04999999999995,282.7500064691188,285.0772252947901,296.44383297306365,296.5996803403278,296.3312817877592,296.6011075865859,296.500566690604,0.3846100220436074,296.9645391304348,296.2554534112062,0.0,3.0,0.0,1659.7521779992815,829.2257990482077,123.46677940751424
18603420.0,1.0,3.0,1.2050674389918676,285.45088523241594,285.15,283.04999999999995,283.04999999999995,283.05006492707764,285.30908085856726,296.4446854353895,296.601190888477,296.33384990750085,296.6026083156904,296.5026275330753,0.3835997825730701,296.98666273148143,296.29916035232674,0.0,3.0,0.0,2897.580004665221,830.8566062204735,123.46634726603578
18603480.0,1.0,3.0,1.2050667872002896,285.4692401787528,285.15,282.75,282.75,283.050001689093,285.3107212849458,296.4464245415636,296.60351435360843,296.3373045056226,296.60492147290387,296.5055228301744,0.38252277608528185,297.00906658615133,296.34266540816225,0.0,3.0,0.0,2558.3144909110256,832.6003117999483,123.46594080128425
18603540.0,1.0,3.0,1.2050662000391394,285.24352541699125,285.15,282.75,282.75,282.7496219748246,285.0697659273733,296.44565240934315,296.60332970175,296.33686956640827,296.60472601725235,296.50543584759606,0.3813283092784899,297.0317394021739,296.38593392755683,0.0,3.0,0.0,2999.7446841790747,833.9259559347986,123.46556017700725
18603600.0,1.0,3.0,1.2050656759869884,285.22173234529276,285.15,282.45,282.45,282.7499865808277,285.0657684752307,296.4432356253528,296.60160972870426,296.33431323112336,296.6029947337446,296.5035945992187,0.38019707963086885,297.0546698872786,296.42893121933673,0.0,3.0,0.0,2522.6815051324634,834.9507390279578,123.46520575998633
18603660.0,1.0,3.0,1.2050652112685916,284.9964357734314,285.15,282.45,282.45,282.4499344252781,284.8343695485366,296.4390056155847,296.5981924873469,296.32942721953026,296.59956554750676,296.49982618349685,0.3789721369848553,297.0778467491948,296.47162254789646,0.0,3.0,0.0,3049.3684099677503,834.9926995793401,123.4648765903041
18603720.0,1.0,3.0,1.2050648039103231,284.98612891497606,285.15,282.75,282.75,282.4499895072767,284.8426103437462,296.4338729308207,296.5940213361875,296.323733148855,296.5953817063355,296.4952666182633,0.3778153837618651,297.1012586956522,296.5139731286809,0.0,3.0,0.0,1671.8877963126056,833.1870985453234,123.46457281625008
18603780.0,1.0,3.0,1.2050644500622831,285.2122946797528,285.15,282.75,282.75,282.7503996801228,285.07287821694587,296.43126996076984,296.5924508879129,296.3220519153979,296.5937975917673,296.493771189168,0.37677506119710824,297.12489443438,296.5559481235597,0.0,3.0,0.0,2954.1766223990926,832.4863018477756,123.46429394419374
18603840.0,1.0,3.0,1.2050641459919702,285.2281767712291,285.15,282.45,282.45,282.74989642012366,285.0722310950594,296.43018143933097,296.59236214018296,296.32240110864456,296.5936940031722,296.49394464542513,0.3756694066461819,297.14874267310785,296.59751263609047,0.0,3.0,0.0,2528.496670429214,833.2349280839711,123.46403935243137
18603900.0,1.0,3.0,1.2050638878441609,285.00531777482576,285.15,282.45,282.45,282.4499455435368,284.84458208268416,296.42715132361974,296.5903413061023,296.3197651401305,296.5916571020623,296.4918315173667,0.3744478504053431,297.1727921195652,296.6386317066671,0.0,3.0,0.0,3049.4749832616103,832.8897566084595,123.4638082966165
18603960.0,1.0,3.0,1.2050636717967753,284.9959237813738,285.15,282.75,282.75,282.44999355665766,284.8548925239677,296.4230792511708,296.58736947122065,296.31584839712264,296.58866791373515,296.48864460486914,0.3732912808508073,297.1970314814815,296.67927030754817,0.0,3.0,0.0,1671.7008247610866,830.4591381638644,123.4636002789649
18604020.0,1.0,3.0,1.2050634939629343,285.2219340578824,285.15,282.75,282.75,282.74994242568647,285.08266541618514,296.421357826484,296.5867873231893,296.3155272124721,296.5880669984785,296.48824433354076,0.3722505862258122,297.22144946658614,296.7193933377628,0.0,3.0,0.0,2958.35240437957,829.6799464688871,123.46341356161793
18604080.0,1.0,3.0,1.2050633506166613,285.2375959161565,285.15,282.45,282.45,282.74999638661893,285.0808355901552,296.420992240051,296.58751599808187,296.31693636828265,296.58877528555934,296.48929940521725,0.3711445147413941,297.24603478260866,296.75896561788863,0.0,3.0,0.0,2525.594816669842,830.515629909256,123.46324754599526
18604140.0,1.0,3.0,1.205063238333376,285.0185423754871,285.15,282.45,282.45,282.44994478767956,284.8559039710707,296.4185616787614,296.5861862999617,296.31515469229106,296.5874235098118,296.487916291779,0.3699225942097047,297.2707761372786,296.79795188469734,0.0,3.0,0.0,3050.4224402269056,830.035272633916,123.46310137504354
18604200.0,1.0,3.0,1.2050631538029162,285.0054215324292,285.15,282.75,282.75,282.4499937972437,284.8662152514081,296.4150235337636,296.5838389535811,296.3119873501822,296.58505238548213,296.4853827268124,0.368764565310526,297.29566223832524,296.8363167856635,0.0,3.0,0.0,1671.824473387405,827.3875795097138,123.4629736004295
18604260.0,1.0,3.0,1.2050630941371232,285.2316831609714,285.15,282.75,282.75,282.7500865363095,285.09150260663955,296.4137537596903,296.5838030550244,296.3123068949244,296.58499082293713,296.48555010637193,0.3677231265043492,297.32068179347823,296.87402487333196,0.0,3.0,0.0,2952.846587668626,826.7657290790801,123.46286326750473
18604320.0,1.0,3.0,1.205063056698633,285.2450977320808,285.15,283.04999999999995,283.04999999999995,282.7501709874684,285.0890089369638,296.41375721971815,296.5849976432289,296.3142466900546,296.58615768626487,296.4870858710973,0.36661562565380956,297.34582351046697,296.9110405995387,0.0,3.0,0.0,1661.0608066216103,827.8308409385152,123.4627693153206
18604380.0,1.0,3.0,1.2050630392566104,285.4662311847844,285.15,283.04999999999995,283.04999999999995,283.0500587221129,285.3195824894144,296.4153539110586,296.5877458485409,296.31829166716153,296.5888760105786,296.49036535039187,0.3656006374752509,297.37107609702093,296.94732830947885,0.0,3.0,0.0,2901.4728736773727,829.7653920675676,123.46269069785002
18604440.0,1.0,3.0,1.2050630399923496,285.48346225564876,285.15,282.75,282.75,283.0500094483978,285.32270369223653,296.41777637532573,296.591248735896,296.32314691988313,296.5923467584085,296.4944266300938,0.36451819598114854,297.3964282608695,296.98285223561885,0.0,3.0,0.0,2556.033405113501,831.7345704896234,123.46262641821373
18604500.0,1.0,3.0,1.2050630575352248,285.26083810579644,285.15,282.75,282.75,282.7501095581054,285.08174128909735,296.4176522108054,296.5922125167577,296.32408269733656,296.5932761037912,296.49549022774585,0.3633190007797136,297.42186870974234,297.0175764914448,0.0,3.0,0.0,3002.2470705108526,833.2543645186912,123.46257554559818
18604560.0,1.0,3.0,1.2050630910698188,285.23841569553065,285.15,282.45,282.45,282.74999290627926,285.0777219648196,296.4158615461144,296.59162260860944,296.3228805995989,296.5926493444883,296.49480101696577,0.3621821774350892,297.44738615136873,297.0514650650418,0.0,3.0,0.0,2519.9846839400884,834.4258107687134,123.46253756193997
18604620.0,1.0,3.0,1.2050631401325282,285.0122636045935,285.15,282.45,282.45,282.4499439090303,284.84455664143667,296.4122313066339,296.58930753014107,296.3193131397727,296.59029503282017,296.4921731311135,0.36095154611830044,297.47296929347823,297.08448181249986,0.0,3.0,0.0,3054.0729965111364,834.7148148750599,123.46251100546264
18604680.0,1.0,3.0,1.2050632050036736,285.00547619057784,285.15,282.75,282.75,282.44998581326115,284.8530858124138,296.40764865869903,296.5861885419637,296.3148736844657,296.58713425360753,296.48872040712587,0.35978962914571505,297.4986068438003,297.11659045113714,0.0,3.0,0.0,1672.8859181806602,833.2355599058344,123.46249565500973
18604740.0,1.0,3.0,1.2050632865627495,285.2298055766911,285.15,282.75,282.75,282.75005048691344,285.08341500295654,296.40558956951196,296.5856573258034,296.31443425563145,296.58655851932923,296.48833808555133,0.3587430571873897,297.52428751006437,297.14775455253675,0.0,3.0,0.0,2955.3102832034433,832.798722540586,123.46249103763013
18604800.0,1.0,3.0,1.2050633864168498,285.24187280440515,285.15,282.45,282.45,282.7499980133412,285.0813190064486,296.40769342723104,296.5892368067452,296.3186543572906,296.59009063516095,296.4922681223713,0.35763098402934473,297.54999999999995,297.1779375353884,0.0,3.0,0.0,2525.8300520500266,833.7761936653294,123.4624968472491
18604800.0,1.0,3.0,1.2050633864168498,285.24187280440515,285.15,282.45,282.45,282.7499980133412,285.0813190064486,296.40769342723104,296.5892368067452,296.3186543572906,296.59009063516095,296.4922681223713,0.35763098402934473,297.54999999999995,297.1779375353884,0.0,3.0,0.0,2525.8300520500266,833.7761936653294,123.4624968472491
18604860.0,1.0,3.0,1.2050635096153963,285.02364344314094,285.15,282.45,282.45,282.449949357778,284.8567470389411,296.5165250449803,296.69813281827527,296.4258107796821,296.69893550887343,296.60049103534544,0.35640307907463303,297.57586871270246,297.20730296997493,0.0,3.0,0.0,3054.0904850915867,833.8303475759326,123.46251313931832
18604920.0,1.0,3.0,1.205063659943655,285.0215599571362,285.15,282.75,282.75,282.44999617005595,284.87113368769775,296.6044907016906,296.78460716664705,296.50857654194806,296.7853552231433,296.6853534486854,0.355237401135915,297.6020187553282,297.2360437168471,0.0,3.0,0.0,1673.6789971874887,832.1422199377961,123.46254023942156
18604980.0,1.0,3.0,1.2050638375640919,285.25518123221565,285.15,282.75,282.75,282.75005530669284,285.1061099251444,296.67891295212166,296.8569235228867,296.5776581017652,296.8576141917655,296.75606692685153,0.35418442026148017,297.6284398976982,297.26416694077034,0.0,3.0,0.0,2962.46269599491,831.7847419151478,123.46257825147964
18605040.0,1.0,3.0,1.2050640426845542,285.27267025625775,285.15,282.45,282.45,282.75000952805857,285.10836937739475,296.7420675560343,296.91784177752527,296.63558104050924,296.91847258922803,296.81539971048295,0.3530623031700898,297.6551219096334,297.29167971998453,0.0,3.0,0.0,2519.652612701963,832.9851354343414,123.46262727988614
18605100.0,1.0,3.0,1.2050642755128143,285.0539853576145,285.15,282.45,282.45,282.449949151121,284.88099744626726,296.7929545520132,296.9666913971237,296.6803855037245,296.9672599444029,296.862288796856,0.35182169921694995,297.6820545609548,297.318589054964,0.0,3.0,0.0,3064.928205489727,833.4315584592022,123.46268742662566
18605160.0,1.0,3.0,1.2050645362922618,285.04774825175525,285.15,282.75,282.75,282.44999617458683,284.8917066980338,296.83423672387056,297.0063519602072,296.71584058884423,297.00685573990603,296.899926199836,0.35064337599044176,297.70922762148336,297.34490187695724,0.0,3.0,0.0,1675.7889259169735,832.2470450241202,123.462758931444
18605220.0,1.0,3.0,1.205064825069559,285.27901077887225,285.15,282.75,282.75,282.7500149825153,285.12515526545434,296.87110088305593,297.04199216708105,296.74874946831466,297.04242861483954,296.93405345800085,0.34957877496792833,297.73663086104006,297.37062505631343,0.0,3.0,0.0,2970.295073565956,832.2400183689107,123.46284154701856
18605280.0,1.0,3.0,1.205065141959016,285.29694810494857,285.15,282.45,282.45,282.7499900872978,285.12726251779503,296.903832590869,297.0738210715924,296.77860578213114,297.0741874406223,296.9646739832854,0.3484465472932695,297.76425404944587,297.3957654106003,0.0,3.0,0.0,2512.773418754844,833.5916199946348,123.46293554727185
18605340.0,1.0,3.0,1.2050654869325652,285.07321670286814,285.15,282.45,282.45,282.4499490310758,284.8959880614759,296.9299255109592,297.0993546454724,296.8013430823029,297.0996480818627,296.9887770541317,0.3471955008397403,297.7920869565217,297.42032971251797,0.0,3.0,0.0,3072.8953921982115,834.2242965713527,123.46304100041816
18605400.0,1.0,3.0,1.2050658598533937,285.06577738336466,285.15,282.75,282.75,282.4499897587878,284.9041557996026,296.9509420698838,297.12020930903134,296.8192783163141,297.12042686065774,297.0082037228507,0.34600809884972994,297.8201193520886,297.444324697614,0.0,3.0,0.0,1677.5559341988574,833.4847619505778,123.463157959468
18605460.0,1.0,3.0,1.2050662604875682,285.29141968545434,285.15,282.75,282.75,282.7310931797331,285.1370673545431,296.9710674236773,297.1404870538809,296.8380936636046,297.14062566252625,297.0276016587682,0.3449335051639266,297.8483410059676,297.46775707180285,0.0,3.0,0.0,2771.1706242703594,833.6934953367899,123.46328642648388
18605520.0,1.0,3.0,1.2050666885885883,285.31238136863846,285.15,282.45,282.45,282.7500114211433,285.142534323139,296.9899003719581,297.1596706980102,296.8564822420926,297.15972715449266,297.04621410343935,0.343792863847542,297.8767416879795,297.4906335186938,0.0,3.0,0.0,2509.226467167487,834.7650432245819,123.46342678150572
18605580.0,1.0,3.0,1.20506714290941,285.08993805826213,285.15,282.45,282.45,282.4499490999754,284.9084096275474,297.0045937484421,297.1749121769715,296.87001298478884,297.1748834335173,297.06064598909245,0.34253469828852756,297.9053111679454,297.51296070673163,0.0,3.0,0.0,3079.3255704396865,835.335305175803,123.46357822130831
18605640.0,1.0,3.0,1.2050676232242157,285.0762166623251,285.15,282.75,282.75,282.44999532209613,284.91410593001837,297.0161442634802,297.187267858872,296.8804074904286,297.18715073058826,297.0721579605331,0.341338483258179,297.93403921568625,297.5347452961512,0.0,3.0,0.0,1678.8430365765407,834.8220044099595,123.46374102832131
