,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18605700.0,1.0,3.0,1.2050681283520508,285.30562738928114,285.15,282.75,282.75,282.7501742601259,285.1502348664858,297.02834449515575,297.20046237165786,296.8929776163359,297.2002536476037,297.08501397740486,0.3402573012217138,297.962915601023,297.5559939457508,0.0,3.0,0.0,2990.2134484777866,835.0292281461711,123.46391511065205
18605760.0,1.0,3.0,1.205068657149538,285.32632241544104,285.15,282.45,282.45,282.75001085767155,285.1555555442914,297.0406308573875,297.2138214999589,296.9062903948261,297.2135179073832,297.0983031024747,0.33910943788445375,297.9919300937766,297.57671331948575,0.0,3.0,0.0,2505.8845656017247,835.801788823953,123.46410065904
18605820.0,1.0,3.0,1.2050692080068184,285.10381738286645,285.15,282.45,282.45,282.4499505699576,284.91985619302346,297.04981157102986,297.22417194830183,296.91558161309445,297.2237704694155,297.1082970857633,0.3378444765972465,298.02107246376806,297.5969100928844,0.0,3.0,0.0,3084.560347153042,836.2630950403533,123.46429663249688
18605880.0,1.0,3.0,1.205069779258836,285.0878811125477,285.15,282.15,282.15,282.4499944669385,284.92425509176405,297.05671327374364,297.232411819709,296.9224219279794,297.23190929384964,297.1160983159732,0.3366412585748797,298.0503324808184,297.6165909592886,0.0,3.0,0.0,2471.343646436655,835.8437987515191,123.46450305917675
18605940.0,1.0,3.0,1.2050703690005182,284.87296728446876,285.15,282.15,282.15,282.14994625047655,284.7108457663283,297.0612407263411,297.2384392639226,296.9266267978124,297.23783252056353,297.12157608159566,0.3353451670593089,298.07969991474846,297.6357626359205,0.0,3.0,0.0,3134.72572896422,833.1970868268268,123.46471964455895
18606000.0,1.0,3.0,1.2050709750617092,284.8833341784151,285.15,282.45,282.45,282.1499918357973,284.74160127637947,297.0643929657286,297.2432707519142,296.92977433508713,297.24255662675125,297.12592794691426,0.33411865338199204,298.10916453537936,297.6544318697771,0.0,3.0,0.0,1691.3499775603673,826.9413990859714,123.46494593380557
18606060.0,1.0,3.0,1.2050715951363247,285.11475723892625,285.15,282.45,282.45,282.45005820629257,284.97094344006877,297.0696914197803,297.2503330049823,296.93668475184086,297.2495084915264,297.1330590892748,0.3330062477919973,298.13871611253194,297.6726054433528,0.0,3.0,0.0,3040.446682316846,823.9841382273167,123.46518139284457
18606120.0,1.0,3.0,1.2050722265917897,285.1290068276795,285.15,282.75,282.75,282.4500085093082,284.9733948982961,297.0761243349391,297.25850074428524,296.94526971405463,297.25756298530723,297.1415338259817,0.33182651128280233,298.16834441602725,297.69029018019216,0.0,3.0,0.0,1679.1727210848044,822.7326847897406,123.46542567698145
18606180.0,1.0,3.0,1.205072866688935,285.3445180575214,285.15,282.75,282.75,282.750095967322,285.194350485447,297.08404400145577,297.2681100393798,296.95594714081386,297.26705648011534,297.1517016131914,0.33073745480369393,298.19803921568626,297.70749295027275,0.0,3.0,0.0,2992.5690387140094,823.7517391496906,123.46567764375175
18606240.0,1.0,3.0,1.205073512537502,285.3603585539432,285.15,282.45,282.45,282.7500130261118,285.18969352007434,297.09257762673826,297.27824618132126,296.9671836662175,297.2770742688177,297.1624364881522,0.32957942825548536,298.2277902813299,297.72422067521774,0.0,3.0,0.0,2500.9367006612,826.4132437486707,123.4659370603893
18606300.0,1.0,3.0,1.2050741610205282,285.13665872009153,285.15,282.45,282.45,282.44991716271164,284.9577938749304,297.09850563820044,297.28576783025414,296.9745007609566,297.2844752637188,297.1701295521668,0.3283042657952772,298.25758738277915,297.7404803333405,0.0,3.0,0.0,3093.9953639460186,828.2889341537801,123.46620238977395
18606360.0,1.0,3.0,1.2050748091483405,285.1223216545724,285.15,282.75,282.75,282.4499938916173,284.96060471004614,297.1026480566785,297.29159355435866,296.9796099372603,297.2901777224112,297.17594879313384,0.3270916944149476,298.28742028985505,297.7562789645184,0.0,3.0,0.0,1681.8492050969376,828.6310018049353,123.46647329999858
18606420.0,1.0,3.0,1.2050754537899062,285.34742276385936,285.15,282.75,282.75,282.75005108196194,285.19032185000333,297.1085375727252,297.29920927393795,296.9875979604908,297.29766792163974,297.183920842504,0.32599341027490475,298.3172787723785,297.77162367489785,0.0,3.0,0.0,2998.3541381934742,829.9094580394794,123.46674859295376
18606480.0,1.0,3.0,1.2050760917086174,285.3649810498195,285.15,282.45,282.45,282.7500528113781,285.1930885820517,297.11546541928357,297.3078176374628,296.99697648805324,297.306148793605,297.1930272782757,0.3248292391134209,298.3471526001705,297.7865216414288,0.0,3.0,0.0,2495.245475612909,831.8457292121534,123.46702743571291
18606540.0,1.0,3.0,1.2050767198584735,285.1386680417031,285.15,282.45,282.45,282.449950326449,284.95535265996836,297.1200055802524,297.3140374237636,297.00280799975855,297.3122391402336,297.1993591467176,0.3235472246387296,298.377031543052,297.80098011622795,0.0,3.0,0.0,3096.790608002362,833.2132852632798,123.4673088307394
18606600.0,1.0,3.0,1.2050773352550972,285.1263229262473,285.15,282.15,282.15,282.4499922380484,284.9579762627684,297.1228759244548,297.31867727572615,297.00660879879166,297.3167475226165,297.20395091520453,0.32232872056385675,298.40690537084396,297.81500643077067,0.0,3.0,0.0,2463.602652530791,833.6303846459303,123.46759172709488
18606660.0,1.0,3.0,1.2050779351008432,284.9085684815598,285.15,282.15,282.15,282.1476893745034,284.7406387751032,297.1239099178321,297.32157278310495,297.00815525472643,297.3195096726097,297.20662160204057,0.32101645745225493,298.43676385336744,297.8286079999093,0.0,3.0,0.0,3090.389860571983,832.089149418378,123.46787506064457
18606720.0,1.0,3.0,1.2050785166510987,284.9092742510082,285.15,282.45,282.45,282.1499897815611,284.76403009330704,297.1240593985441,297.3237081962049,297.0090509417707,297.3215097763537,297.20856198735237,0.319773688014538,298.4665967604433,297.8417923257174,0.0,3.0,0.0,1694.3431425608576,827.3089132476451,123.46815775131525
18606780.0,1.0,3.0,1.205079077765695,285.1399102797942,285.15,282.45,282.45,282.4500540332692,284.9923999132919,297.1266409375893,297.3283022987981,297.0138094313752,297.3259671437741,297.21343179869245,0.3186450238721679,298.49639386189256,297.85456700115776,0.0,3.0,0.0,3053.834279209405,825.2130524574767,123.46843882739769
18606840.0,1.0,3.0,1.2050796161000543,285.1539218309422,285.15,282.75,282.75,282.45000127765144,284.99258234392624,297.13070879917024,297.33430717127766,297.0205212968109,297.33183410826143,297.21990196993625,0.3174502584077544,298.5261449275362,297.86693971357346,0.0,3.0,0.0,1681.924928954189,824.8104036367946,123.4687172152475
18606900.0,1.0,3.0,1.205080129981337,285.3733566638772,285.15,282.75,282.75,282.7500851521858,285.2156957181722,297.13654837986587,297.3419967014266,297.0295384825786,297.3393845825068,297.2282672576758,0.31634665576663584,298.5558397271952,297.87891824799846,0.0,3.0,0.0,3000.06501009156,826.131596719856,123.46899199243862
18606960.0,1.0,3.0,1.2050806179767952,285.3869651536728,285.15,282.45,282.45,282.75000987581717,285.21343316064434,297.1433065523578,297.35047663329254,297.03936398632396,297.34772435347935,297.2374293475143,0.31517375004814435,298.5854680306905,297.8905104902878,0.0,3.0,0.0,2494.230031491809,828.7861746076264,123.4692620381238
18607020.0,1.0,3.0,1.2050810790258564,285.16630175350036,285.15,282.45,282.45,282.4499514023271,284.97821243868685,297.1476495704367,297.356504918926,297.0454028317383,297.3536111408948,297.2436871062839,0.3138849951650814,298.6150196078431,297.9017244300632,0.0,3.0,0.0,3103.8474047484074,830.6893299940477,123.46952683770706
18607080.0,1.0,3.0,1.2050815125335852,285.1447371579735,285.15,282.15,282.15,282.44999382980626,284.97720473985265,297.15037462837455,297.36098155760646,297.04933685464744,297.3579444806562,297.2481952463183,0.3126573138670009,298.64448422847397,297.9125681634728,0.0,3.0,0.0,2460.5366772709026,831.4885417872838,123.46978554147339
18607140.0,1.0,3.0,1.2050819180951604,284.93349836581973,285.15,282.15,282.15,282.1499461048521,284.76027157809466,297.1512048753766,297.36364801840693,297.0508524032423,297.36046567702084,297.2506785515249,0.31133855927186116,298.67385166240405,297.923049895763,0.0,3.0,0.0,3153.806612465829,830.2265394060207,123.47003735636177
18607200.0,1.0,3.0,1.2050822958374248,284.92605919346346,285.15,282.45,282.45,282.149993499138,284.78099145338246,297.1511104873297,297.36550481464104,297.0515636154779,297.3621751192021,297.25234346025115,0.3100860865170282,298.70311167945437,297.93317794365777,0.0,3.0,0.0,1695.3948470830583,825.9262320901786,123.47028186586678
18607260.0,1.0,3.0,1.2050826461745179,285.1590089479954,285.15,282.45,282.45,282.45005472090577,285.00834732248256,297.15344415009673,297.36982583477237,297.0561504542945,297.36634696040215,297.2569368108559,0.3089508752806742,298.7322540494458,297.9429607375451,0.0,3.0,0.0,3058.5317985292922,824.2304359287701,123.4705185443745
18607320.0,1.0,3.0,1.2050829698385845,285.17183261626934,285.15,282.75,282.75,282.450006461432,285.006613956355,297.15726866229176,297.37556215776806,297.0626790844708,297.3719327106225,297.26311818209683,0.3077488824476476,298.76126854219945,297.95240682346616,0.0,3.0,0.0,1683.3576507195698,824.2444281665506,123.47074703766019
18607380.0,1.0,3.0,1.2050832678317813,285.39196017708065,285.15,282.75,282.75,282.75005870164415,285.22970148643134,297.16284192803073,297.38296128203336,297.071467136975,297.37917985369086,297.271155384304,0.30663819775439133,298.79014492753623,297.96152486490416,0.0,3.0,0.0,3010.646235784592,825.8550267277266,123.47096708358575
18607440.0,1.0,3.0,1.2050835413934895,285.40327664182087,285.15,282.45,282.45,282.74995167659824,285.2273424433021,297.1693880162854,297.3912094914819,297.08115374473766,297.3872748123027,297.2800502843276,0.30545856490296897,298.81887297527703,297.9703236443704,0.0,3.0,0.0,2491.5483514547473,828.6643412407635,123.4711785345812
18607500.0,1.0,3.0,1.2050837919340842,285.17827816757404,285.15,282.45,282.45,282.4499751869087,284.9893061440713,297.17349827294015,297.3969817746659,297.086987267498,297.39289212308705,297.2859994072459,0.30416200886483785,298.84744245524297,297.97881206478417,0.0,3.0,0.0,3107.5859840488542,830.7182625749795,123.47138133764
18607560.0,1.0,3.0,1.2050840220016081,285.1611331785443,285.15,282.15,282.15,282.44999218041465,284.9884334989704,297.1759534482264,297.40117706774635,297.09068777929855,297.39693001474535,297.2901734215061,0.3029289740697572,298.8758431372549,297.9869991506424,0.0,3.0,0.0,2456.876566662842,831.7214850522836,123.47157521092274
18607620.0,1.0,3.0,1.2050842475464711,284.94063931758274,285.15,282.15,282.15,282.14994752258724,284.7666484961194,297.1765405466379,297.40358801839903,297.09198119496716,297.399181295301,297.2923462612824,0.30160185101779224,298.9040647911338,297.9948940489769,0.0,3.0,0.0,3157.572153443834,830.9524716332327,123.4717622578895
18607680.0,1.0,3.0,1.205084469055587,284.94148993110866,285.15,282.45,282.45,282.1499895169547,284.78634219041464,297.1761321709185,297.405130183153,297.09239415919666,297.40056118878755,297.2936380148715,0.3003443898813529,298.93209718670073,298.0025060300942,0.0,3.0,0.0,1696.8487719799327,827.3613845127161,123.47194302103456
18607740.0,1.0,3.0,1.205084680568961,285.16930014803097,285.15,282.45,282.45,282.45005200144067,285.01341040409017,297.1781910740617,297.40917782714666,297.09674033728214,297.40444442645816,297.29790230847095,0.299202012463586,298.9599300937766,298.0098444880957,0.0,3.0,0.0,3063.765129087584,825.939037785217,123.47211755749309
18607800.0,1.0,3.0,1.2050848769301488,285.1774779329811,285.15,282.75,282.75,282.4500065995033,285.01121161705214,297.1817597519012,297.41465917389206,297.1030547084087,297.4097598330514,297.30376816205234,0.2979928915026598,298.98755328218243,298.0169189411738,0.0,3.0,0.0,1684.2323178830763,826.2049113546553,123.47228569044364
18607860.0,1.0,3.0,1.2930557408489753,285.46233628785615,285.15,282.75,282.75,282.750106016678,285.3457401222111,297.1874427426144,297.39045743139064,297.11240017156786,297.403917897646,297.31204330722846,0.2968701648661916,299.0149565217391,298.0237390316807,0.0,3.0,0.0,3033.5896425505434,827.8787825621558,127.17858346564509
18607920.0,1.0,3.0,1.31353711619078,285.59237048329754,285.15,282.45,282.45,282.75003103730126,285.41649039663037,297.19441678500584,297.3509940713854,297.1244455606965,297.3625668483749,297.32274900640834,0.2956343696843334,299.04212958226765,298.0303145259655,0.0,3.0,0.0,2455.874696612563,830.2650944273001,130.21621725446616
18607980.0,1.0,3.0,1.311208539863349,285.3749164670225,285.15,282.45,282.45,282.45225893680436,285.1776649159077,297.1981478203033,297.3219839387245,297.1321124002414,297.32836940637185,297.3304353546703,0.2942509126552075,299.0690622335891,298.0366553139772,0.0,3.0,0.0,3276.056377076496,832.1141111592514,132.173594855418
18608040.0,1.0,3.0,1.3090449012580978,285.3538286799715,285.15,282.15,282.15,282.44999291318913,285.17001729086985,297.1994613643722,297.30149971460077,297.13664532973587,297.304308646797,297.3356139951073,0.29292507615693875,299.09574424552426,298.0427714086276,0.0,3.0,0.0,2418.2448896889387,833.5372872961548,133.81930696595344
18608100.0,1.0,3.0,1.3077407880705714,285.1270736617496,285.15,282.15,282.15,282.14995267618434,284.9329119666606,297.19843692669883,297.2851701977347,297.13800362600136,297.2855234586108,297.33808342315814,0.29150534258607136,299.12216538789426,298.04867294491345,0.0,3.0,0.0,3224.461399426586,834.5373215072668,135.25933034497749
18608160.0,1.0,3.0,1.306837381997349,285.1085631929048,285.15,281.84999999999997,281.84999999999997,282.14999335617347,284.9306862167752,297.19630868710686,297.2725525099169,297.13802925271403,297.2712081007209,297.3391817471017,0.29015148692988285,299.14831543052003,298.05437017879086,0.0,3.0,0.0,2391.1157410518645,834.6926023802212,136.51027528921568
18608220.0,1.0,3.0,1.3063293904197066,284.89291568413734,285.15,281.84999999999997,281.84999999999997,281.8499534546224,284.7183764667509,297.19273832516615,297.26155071426194,297.13614723618826,297.2590069237486,297.3384996577417,0.288707271024204,299.1741841432225,298.0598734858006,0.0,3.0,0.0,3269.6383018381607,832.7424832990741,137.60913672409302
18608280.0,1.0,3.0,1.3059089883061996,284.90066926108005,285.15,282.15,282.15,281.8499913081378,284.7422109719717,297.1888006397368,297.2527647835362,297.13410117940606,297.2493551621784,297.33739781348544,0.287332986675509,299.19976129582267,298.0651933594398,0.0,3.0,0.0,1725.9877006255044,827.632247816438,138.5657687041478
18608340.0,1.0,3.0,1.306042118202147,285.1295710243103,285.15,282.15,282.15,282.1500475504535,284.9637102087407,297.18777546987565,297.24966088457785,297.13645621478304,297.2456049852955,297.33954782156553,0.2860751560484677,299.2250366581415,298.0703404092755,0.0,3.0,0.0,3179.900207646534,825.3213881784945,139.4193581424546
18608400.0,1.0,3.0,1.306919008967575,285.13556114097486,285.15,282.45,282.45,282.15000709999316,284.9645830987182,297.18847768412274,297.2495090222883,297.14098289332304,297.2449650853571,297.3433629518397,0.2847517378038564,299.25,298.0753253587989,0.0,3.0,0.0,1711.6871329704143,824.5669227320483,140.21194791429855
18608400.0,1.0,3.0,1.306919008967575,285.13556114097486,285.15,282.45,282.45,282.15000709999316,284.9645830987182,297.18847768412274,297.2495090222883,297.14098289332304,297.2449650853571,297.3433629518397,0.2847517378038564,299.25,298.0753253587989,0.0,3.0,0.0,1711.6871329704143,824.5669227320483,140.21194791429855
18608460.0,1.0,3.0,1.308132316160616,285.3603247912072,285.15,282.45,282.45,282.4500515027257,285.1828575224278,297.1912614087822,297.25226030005626,297.14815293186984,297.24733575845613,297.34925794812176,0.283521573015596,299.2745080882353,298.07985869513385,0.0,3.0,0.0,3131.1417104477014,825.704422945139,140.95002691346522
18608520.0,1.0,3.0,1.3097989811169288,285.36884203842095,285.15,282.15,282.15,282.45000668899905,285.1781560626589,297.195182193826,297.25618667669795,297.15639407500805,297.2509606967773,297.35607348210056,0.2822226657507289,299.29843725490196,298.0836600202783,0.0,3.0,0.0,2421.20217183653,828.3254786099106,141.65754699179786
18608580.0,1.0,3.0,1.311324968414945,285.14742806358515,285.15,282.15,282.15,282.1499560831856,284.9500774992474,297.196853667303,297.2567217792169,297.16093596535865,297.25126385864456,297.3600498282774,0.2808053413458998,299.32180661764704,298.0867538175379,0.0,3.0,0.0,3224.743216178551,830.1361955695336,142.32300147144102
18608640.0,1.0,3.0,1.3123741923052046,285.13485109672934,285.15,282.45,282.45,282.1499933998649,284.95106788752634,297.1972461980222,297.25573802256076,297.16369967093306,297.250087082106,297.3625834163683,0.27944927473502396,299.3446352941176,298.08916457416996,0.0,3.0,0.0,1714.5278107702864,830.690296880836,142.9250140843236
18608700.0,1.0,3.0,1.3135345570356287,285.3621766521997,285.15,282.45,282.45,282.4500470518462,285.1799992465245,297.19973764424924,297.2578784678496,297.1696266752504,297.2520441517581,297.36754295610694,0.27820859328694714,299.3669424019608,298.09091678054483,0.0,3.0,0.0,3136.584123127895,831.9240064364873,143.48716226909644
18608760.0,1.0,3.0,1.3151836966831365,285.37784119016834,285.15,282.15,282.15,282.4500082382337,285.18381861719047,297.2034810923225,297.26147990013783,297.1771075200066,297.2554781266469,297.3737521823513,0.27690289146061053,299.3887470588235,298.09203492933585,0.0,3.0,0.0,2419.433573687528,833.38807248194,144.039284269858
18608820.0,1.0,3.0,1.316713018007023,285.155759501466,285.15,282.15,282.15,282.1499562407766,284.9501720309729,297.20504157984027,297.261814644174,297.1812063074743,297.2556732024958,297.3773364484815,0.275480077676188,299.4100683823529,298.092543514738,0.0,3.0,0.0,3228.986595197319,834.4864916743588,144.56972106376077
18608880.0,1.0,3.0,1.3177685919752113,285.1401004685142,285.15,281.84999999999997,281.84999999999997,282.1499954557905,284.9499268215751,297.20528017508246,297.26057258303456,297.1835852709614,297.2543016173389,297.3795080814647,0.2741174833142775,299.43092549019605,298.09246703171505,0.0,3.0,0.0,2387.315104159176,834.9526281878622,145.0539540228334
18608940.0,1.0,3.0,1.318625424839162,284.92279938644117,285.15,281.84999999999997,281.84999999999997,281.8499536648007,284.73431775014666,297.2037979026281,297.2573595972566,297.18370232282155,297.25097031118884,297.3798280993371,0.27266182338946593,299.45133749999997,298.091829975275,0.0,3.0,0.0,3277.596486635903,833.7441426731988,145.50003093718183
18609000.0,1.0,3.0,1.3191563681165934,284.93104027154504,285.15,282.15,282.15,281.84999230612874,284.7547688586969,297.201602335549,297.2538269300526,297.18322868383893,297.24731927151186,297.37955468995636,0.2712745594754696,299.47132352941173,298.0906568397746,0.0,3.0,0.0,1728.5843410213336,829.9529171840983,145.89825904687345
18609060.0,1.0,3.0,1.3434186208977457,285.16318353857105,285.15,282.15,282.15,282.15005928336353,284.9990509955618,297.20212379221033,297.25453697394516,297.1869917281597,297.2478922171266,297.37162486158275,0.2700019188838381,299.4909026960784,298.08897211825325,0.0,3.0,0.0,3191.6242641929716,828.2945679011275,147.16153593316903
18609120.0,1.0,3.0,1.3592473799911813,285.22303565633416,285.15,282.45,282.45,282.15001770144937,285.03268391774094,297.20435846036366,297.2577854101572,297.1933467400288,297.2510025113827,297.3215512740523,0.26865137379841747,299.51009411764704,298.0868003017949,0.0,3.0,0.0,1718.5965402548745,828.6309327014643,149.06915552673195
18609180.0,1.0,3.0,1.3598142305158216,285.4485576958411,285.15,282.45,282.45,282.45004997365623,285.25390492133795,297.20833382308143,297.2633431572035,297.20226509879456,297.2564211329891,297.2868443587192,0.2673801025096256,299.52891691176467,298.0841658789208,0.0,3.0,0.0,3160.757098863028,830.2974129291871,150.2511472571421
18609240.0,1.0,3.0,1.3610400001691818,285.459422026731,285.15,282.15,282.15,282.45000482650795,285.25328345433945,297.2130494961445,297.2692321607924,297.21196324889354,297.2621813346598,297.26763322331857,0.26604122849259226,299.5473901960784,298.0810933350114,0.0,3.0,0.0,2405.766226783819,832.1741844070455,151.3301040056214
18609300.0,1.0,3.0,1.3625098147504584,285.23023478877997,285.15,282.15,282.15,282.1499573599359,285.01530271301834,297.2152621236578,297.2709472423713,297.2177664499887,297.263796410072,297.25343158552425,0.26458420268645677,299.56553308823527,298.07760715175715,0.0,3.0,0.0,3250.572441283046,833.5942441233016,152.33243080586774
18609360.0,1.0,3.0,1.3635263113532994,285.21768704946453,285.15,281.84999999999997,281.84999999999997,282.1499937972121,285.01304740768177,297.21592001979764,297.2704854929676,297.22144189275497,297.2632386373972,297.2428668172145,0.2631894444493122,299.58336470588233,298.0737318066411,0.0,3.0,0.0,2374.501577153873,834.6888074636996,153.2304461136041
18609420.0,1.0,3.0,1.3644166415678856,284.9974843607392,285.15,281.84999999999997,281.84999999999997,281.8499569566269,284.7905045821334,297.21467780768523,297.2675945656109,297.2225356783491,297.26025881328803,297.23328586221083,0.26170025315802914,299.6009041666666,298.0694917724509,0.0,3.0,0.0,3299.4397389410583,834.6873295677727,154.04689304821858
18609480.0,1.0,3.0,1.3649125662185644,284.99533958393374,285.15,282.15,282.15,281.8499917629931,284.80026280493524,297.2126047263842,297.26413676452415,297.2227904633019,297.25670454991194,297.22558667296545,0.2602783839416472,299.6181705882353,298.064911516822,0.0,3.0,0.0,1734.9605428760897,832.8495911368123,154.76749177023584
18609540.0,1.0,3.0,1.3658623884985983,285.22063845813966,285.15,282.15,282.15,282.15004483327385,285.0221815050011,297.2130165758399,297.2646897234208,297.2269762365705,297.2571308509497,297.2237715739632,0.25897255198034735,299.6351830882353,298.06001550181213,0.0,3.0,0.0,3212.4442667543353,832.3024559735759,155.43267076500166
18609600.0,1.0,3.0,1.3676617662651613,285.2252837241477,285.15,281.84999999999997,281.84999999999997,282.1500075737497,285.02027255826414,297.21482964383057,297.2670467247051,297.2331614865752,297.2593581541015,297.2248023685393,0.25760215319090624,299.6519607843137,298.05482818350663,0.0,3.0,0.0,2377.6140966056882,833.1112454123769,156.09158990609873
18609660.0,1.0,3.0,1.369338947213884,285.0104550988166,285.15,281.84999999999997,281.84999999999997,281.8499585920347,284.80389647005427,297.214626093595,297.2661954504313,297.2362909308014,297.2584064075661,297.2229850335087,0.25611646321714465,299.6685227941176,298.04937401165665,0.0,3.0,0.0,3298.8985872378626,832.7259627789422,156.7245295657019
18609720.0,1.0,3.0,1.3704071846663661,285.01159878544723,285.15,282.15,282.15,281.8499936028024,284.8141841881048,297.2135008215808,297.2642227526521,297.238226402763,297.256336465249,297.22045018117257,0.25469404648263727,299.6848882352941,298.04367742934863,0.0,3.0,0.0,1735.0959650498912,830.525699211653,157.29693479825403
18609780.0,1.0,3.0,1.3717645461883772,285.2340535378375,285.15,282.15,282.15,282.1500428735271,285.03227226884684,297.2147440596921,297.2658846890115,297.24377908570636,297.25787265479596,297.22210769842934,0.25338641256062333,299.70107622549017,298.037762872707,0.0,3.0,0.0,3213.903149008878,830.039389560366,157.84116938644746
18609840.0,1.0,3.0,1.3738568417827868,285.2428449825544,285.15,281.84999999999997,281.84999999999997,282.15000872061137,285.0318441762927,297.2172004154946,297.26894553044957,297.25096839759624,297.26080719040465,297.22535663782844,0.25201401308398336,299.71710588235294,298.03165477062964,0.0,3.0,0.0,2376.699479558317,830.9735406777088,158.40182058984828
18609900.0,1.0,3.0,1.375748959341814,285.02604822944284,285.15,281.84999999999997,281.84999999999997,281.8499587562148,284.81650367479284,297.2175587808254,297.2685864049351,297.2549366375443,297.2603528112035,297.22502575352667,0.25052564501139757,299.7329963235294,298.0253775445571,0.0,3.0,0.0,3300.5657792765965,830.6486318411085,158.9536423237667
18609960.0,1.0,3.0,1.376988311714923,285.0254015098087,285.15,282.15,282.15,281.8499950985584,284.82643328376554,297.2169305332242,297.2669609874791,297.25756660407257,297.2585973072392,297.2234914802907,0.24909993147671006,299.74876666666665,298.01895560827523,0.0,3.0,0.0,1735.4331286304798,828.5104813658941,159.45857752537114
18610020.0,1.0,3.0,1.3784580222380782,285.2473495000517,285.15,282.15,282.15,282.15004642300875,285.0437401399652,297.2185667233815,297.2688396400938,297.2636279863361,297.2602784479984,297.2257725428798,0.24778928210615708,299.76443602941174,298.01241336775263,0.0,3.0,0.0,3215.177688466304,828.2713149105821,159.94671744221043
18610080.0,1.0,3.0,1.3806126942997592,285.25904547446254,285.15,281.84999999999997,281.84999999999997,282.15000545254816,285.04076537326614,297.2213387891962,297.27205994515964,297.271226555368,297.2632972695619,297.2294360920771,0.24641511593554843,299.7800235294117,298.00577522101247,0.0,3.0,0.0,2374.8070714874016,829.514131695133,160.46007057458985
18610140.0,1.0,3.0,1.3825877514593952,285.0403207293734,285.15,281.84999999999997,281.84999999999997,281.8499599941041,284.82477561267706,297.2219470004959,297.2717375881368,297.27550861701064,297.2627948559349,297.22930967979914,0.24492272247558192,299.7955482843137,297.99906555803983,0.0,3.0,0.0,3302.856121074767,829.4445726767137,160.97418932951075
18610200.0,1.0,3.0,1.3838515072192406,285.04073914770174,285.15,282.15,282.15,281.849992535551,284.83496851576336,297.2215175911241,297.27007724421304,297.2783348228841,297.26092407751673,297.2278522845428,0.24349420994860027,299.8110294117647,297.9923087607243,0.0,3.0,0.0,1736.3310150301254,827.575134864875,161.44611301874355
18610260.0,1.0,3.0,1.3853677018768,285.260949900578,285.15,282.15,282.15,282.15004241043914,285.04966511183466,297.2233460160516,297.2719564109226,297.2844481682648,297.2625688104208,297.230225645607,0.24217985690334,299.82648602941174,297.98552920283936,0.0,3.0,0.0,3218.418223198793,827.623577620152,161.90706955282408
18610320.0,1.0,3.0,1.3875889870721203,285.2686253380911,285.15,281.84999999999997,281.84999999999997,282.15000804975364,285.0478442391002,297.22627903130433,297.275114057005,297.29184611297944,297.2655213231044,297.2339004000205,0.24080093777405986,299.84193725490195,297.9787512500576,0.0,3.0,0.0,2374.1258352892173,829.0739387886917,162.3996528776013
18610380.0,1.0,3.0,1.3895724706210522,285.0512106608485,285.15,281.84999999999997,281.84999999999997,281.8499585014091,284.8306729364872,297.22704046194923,297.27462746724166,297.2957565498077,297.2649016874866,297.2337100703281,0.2393056262174014,299.85740220588235,297.9719992600035,0.0,3.0,0.0,3305.0501974073286,829.3132847824907,162.89510959088395
18610440.0,1.0,3.0,1.390848351829588,285.05044638193556,285.15,282.15,282.15,281.84999415546497,284.83909360723175,297.2267511077579,297.2727217688258,297.2981631141913,297.26290175661387,297.2321577927481,0.23787319576732616,299.87289999999996,297.96529758234357,0.0,3.0,0.0,1736.9909994515815,827.8199109703712,163.3515230545453
18610500.0,1.0,3.0,1.3923691395613425,285.27134442890616,285.15,282.15,282.15,282.15005752296446,285.05452539595973,297.22869307001474,297.2744003019495,297.30386699309264,297.26446155783026,297.234464480406,0.23655517160409303,299.88844975490196,297.9586705589148,0.0,3.0,0.0,3222.4677543602606,828.0622603438843,163.79910154160564
18610560.0,1.0,3.0,1.394597820349198,285.27902940335935,285.15,281.84999999999997,281.84999999999997,282.15000834068485,285.05206776490974,297.23171194022797,297.27738664364733,297.31083776926994,297.2673261609759,297.23805513370786,0.23517237271072874,299.9040705882353,297.95214252389053,0.0,3.0,0.0,2372.7408002176057,829.6936116788427,164.28161071028876
18610620.0,1.0,3.0,1.3966004685463416,285.05977569794203,285.15,281.84999999999997,281.84999999999997,281.8499601817566,284.8341142331363,297.2325457058716,297.2767467767838,297.31435444826036,297.26661553788654,297.23777807091227,0.23367315041333242,299.91978161764706,297.9457378039869,0.0,3.0,0.0,3307.578875463739,830.2027612414198,164.76914117438483
18610680.0,1.0,3.0,1.3978850655098363,285.0587911537163,285.15,282.15,282.15,281.8499943580318,284.8405691223095,297.2322972961824,297.2746802015002,297.3163739755305,297.264501021681,297.2361040714579,0.23223641959180177,299.9356019607843,297.9394807187073,0.0,3.0,0.0,1737.7631555261605,829.0838818926924,165.21896582462142
18610740.0,1.0,3.0,1.3994132613433523,285.27967558694553,285.15,282.15,282.15,282.15003474126223,285.0572653281179,297.23426628756056,297.2762684789089,297.32170513543775,297.2660006067541,297.23833660260374,0.23091427267169487,299.9515507352941,297.9333955806271,0.0,3.0,0.0,3222.8479130467317,829.4453878507503,165.66115065913033
18610800.0,1.0,3.0,1.4016714090062794,285.2871719957235,285.15,281.84999999999997,281.84999999999997,282.1500328639206,285.05517656261327,297.23732389531386,297.27924038354945,297.3283393630594,297.2688702329611,297.24192097279894,0.2295275568308202,299.9676470588235,297.92750669571905,0.0,3.0,0.0,2370.5218260233783,831.1154865164874,166.14044899392414
18610860.0,1.0,3.0,1.403689717224519,285.06581304808736,285.15,281.84999999999997,281.84999999999997,281.84995927241357,284.83390168698793,297.2381850708814,297.278523430257,297.3315090750674,297.26810067298703,297.24156346172765,0.22802380490024934,299.9839100490196,297.92183836371885,0.0,3.0,0.0,3310.3368067102733,831.8526403665536,166.6266460979245
18610920.0,1.0,3.0,1.404974070369358,285.06794332306026,285.15,282.15,282.15,281.8499938308416,284.84125784856394,297.2379097735167,297.2763091322481,297.3331414326314,297.26585410559863,297.2397273964654,0.22658301390344646,300.0003588235294,297.91641487853235,0.0,3.0,0.0,1738.7400675823812,831.045060537934,167.0755431517657
18610980.0,1.0,3.0,1.4065172475510355,285.28965893240684,285.15,282.15,282.15,282.1500166412607,285.0607596794022,297.2398584931698,297.27783352435745,297.3381194331573,297.2672975065131,297.2418737116631,0.2252562267999595,300.01701249999996,297.911260528684,0.0,3.0,0.0,3225.422745829951,831.4613454078918,167.51789019337812
18611040.0,1.0,3.0,1.408790269539998,285.2973448556431,285.15,281.84999999999997,281.84999999999997,282.1500135176171,285.0600969981148,297.242933298763,297.2808261716774,297.34446011914645,297.2701909891027,297.2454586735097,0.22386532242311072,300.0338901960784,297.90639959780765,0.0,3.0,0.0,2369.7611634168316,833.0147606988907,167.99834466738957
18611100.0,1.0,3.0,1.4108445443068898,285.07507699575547,285.15,281.84999999999997,281.84999999999997,281.8499596436055,284.8363681640906,297.2438103360072,297.2800857414725,297.34734522110114,297.26940333573936,297.24505618713664,0.22235675653012368,300.05101102941177,297.90185636517947,0.0,3.0,0.0,3313.426629707088,833.7112195561434,168.4880635553632
18611160.0,1.0,3.0,1.4121603948172043,285.072669898375,285.15,282.15,282.15,281.8499930900204,284.84195095785,297.2435531290242,297.27787754622005,297.34873992601194,297.267167472047,297.2432068543217,0.22091096078621414,300.068394117647,297.8976551062939,0.0,3.0,0.0,1739.7441479924587,833.107751636023,168.9396390435051
18611220.0,1.0,3.0,1.413716320149849,285.29868683105246,285.15,282.15,282.15,282.15004408687537,285.0652084800649,297.2454735484398,297.2793486483339,297.3534152546081,297.268558538353,297.2452605616302,0.21957908057256043,300.08605857843133,297.89382009348265,0.0,3.0,0.0,3229.673793869109,833.5129894782083,169.38630849538978
18611280.0,1.0,3.0,1.4160105688726974,285.30970676033127,285.15,281.84999999999997,281.84999999999997,282.15000886455675,285.0677150412256,297.2485687544944,297.2823883401054,297.3595313432455,297.27149675932566,297.24886273310386,0.21818391687657876,300.10402352941173,297.8903755965775,0.0,3.0,0.0,2367.7378894713815,834.6561054439292,169.87184028311566
18611340.0,1.0,3.0,1.4181004795034442,285.0890057704062,285.15,281.84999999999997,281.84999999999997,281.8499619802209,284.84258058427605,297.2494593956899,297.2816333723277,297.362192880599,297.27069614066113,297.2484173887033,0.2166706389221331,300.1223080882353,297.88734588361655,0.0,3.0,0.0,3316.849658272704,835.2135744205314,170.3685427371655
18611400.0,1.0,3.0,1.4194267482450338,285.0845496406342,285.15,282.15,282.15,281.84999315584446,284.8474645036799,297.2491933368334,297.279340743697,297.3633555099765,297.26837917084436,297.24644627882304,0.2152190280552677,300.140931372549,297.8847552215949,0.0,3.0,0.0,1740.5902259949005,834.6727266088925,170.82750878634928
18611460.0,1.0,3.0,1.4210240197927906,285.304089319019,285.15,282.15,282.15,282.1500450576414,285.07153369647375,297.2511387149479,297.2808712365069,297.3678792075073,297.26982686248937,297.2485316584486,0.21388096838309928,300.15991249999996,297.88262787726023,0.0,3.0,0.0,3231.684061006746,835.0010771855824,171.28139688478046
18611520.0,1.0,3.0,1.423326637240871,285.32591454162656,285.15,281.84999999999997,281.84999999999997,282.1500053894239,285.07776661019307,297.25423860786583,297.2839475813473,297.37382207040514,297.2727979119284,297.2521448474738,0.21248236053446845,300.1792705882353,297.8809881179523,0.0,3.0,0.0,2365.6008410915656,835.7879762505032,171.77394724314968
18611580.0,1.0,3.0,1.4254686751994337,285.09919369247007,285.15,281.84999999999997,281.84999999999997,281.84996004175315,284.84964764849616,297.2551852725011,297.2832656219999,297.3763984317663,297.2720693384401,297.2517536011681,0.21096305972196872,300.1990247549019,297.8798602124883,0.0,3.0,0.0,3320.171023231931,836.2049693085307,172.27990676500744
18611640.0,1.0,3.0,1.426820314146072,285.09874398573686,285.15,281.54999999999995,281.54999999999995,281.8499940117671,284.85472950455045,297.2549083814966,297.28091726768156,297.37740408369643,297.2696986191568,297.2496970477845,0.2095058670156794,300.219194117647,297.87926843209317,0.0,3.0,0.0,2334.7058569065885,835.8121857994965,172.7480367685101
18611700.0,1.0,3.0,1.427925061695613,284.88357295459406,285.15,281.54999999999995,281.54999999999995,281.54995633367133,284.65131911022763,297.2529799595497,297.27642127809634,297.376245043563,297.26521246774854,297.24548335680873,0.2079534715463275,300.23979779411764,297.879237051375,0.0,3.0,0.0,3368.3326848969136,833.2282739356986,173.18968976404153
18611760.0,1.0,3.0,1.4578476825813906,284.90997491114354,285.15,281.84999999999997,281.84999999999997,281.55000599008525,284.70724241193597,297.25066399957177,297.27207637489266,297.36113052477987,297.2608729069072,297.24150160059196,0.2064694833151029,300.2608549019608,297.8797903493468,0.0,3.0,0.0,1756.520446081809,827.717258049754,174.73506853491986
18611820.0,1.0,3.0,1.4764468086582034,285.1988654853709,285.15,281.84999999999997,281.84999999999997,281.85005077290936,284.9640844260876,297.2515442329114,297.2735703028714,297.29388297220675,297.2622758823165,297.243455752929,0.2050837571287963,300.2823845588235,297.88095261049375,0.0,3.0,0.0,3304.059659792891,826.3034002605572,177.28658076118907
18611880.0,1.0,3.0,1.4759911515973483,285.20812790361174,285.15,282.15,282.15,281.8499924495778,284.963201797913,297.2538338473558,297.2770197703099,297.24227754376335,297.26560235174253,297.2473534833868,0.20361487673385004,300.3044058823529,297.8827481258861,0.0,3.0,0.0,1747.1222144756102,826.6867088432956,178.83320836908192
18611940.0,1.0,3.0,1.4761074510100367,285.4254640734754,285.15,282.15,282.15,282.1500416485548,285.1739226613028,297.257637240682,297.2825569151978,297.2129319109529,297.2709823822557,297.2533464674245,0.20223542111286572,300.32693799019603,297.88520119433844,0.0,3.0,0.0,3262.1254862397127,828.471544079055,180.17179211348326
18612000.0,1.0,3.0,1.4779546311975478,285.43142540349106,285.15,281.84999999999997,281.84999999999997,282.15000033077257,285.17344200495114,297.26191914482166,297.28829386506817,297.1977024935058,297.2765611978206,297.25941439872963,0.20079078873093248,300.34999999999997,297.88833612361464,0.0,3.0,0.0,2350.6192509370026,830.7572910891306,181.44518577138044
18612000.0,1.0,3.0,1.4779546311975478,285.43142540349106,285.15,281.84999999999997,281.84999999999997,282.15000033077257,285.17344200495114,297.26191914482166,297.28829386506817,297.1977024935058,297.2765611978206,297.25941439872963,0.20079078873093248,300.34999999999997,297.88833612361464,0.0,3.0,0.0,2350.6192509370026,830.7572910891306,181.44518577138044
18612060.0,1.0,3.0,1.4779221861336704,285.2039443229879,285.15,281.84999999999997,281.84999999999997,281.84996016112825,284.93933611355163,297.2501005753823,297.2764934682922,297.1733027519804,297.2646740134158,297.2477633905209,0.1992278949680103,300.3742111111111,297.8926769601231,0.0,3.0,0.0,3346.409127195698,832.4729911501507,182.55162495350416
18612120.0,1.0,3.0,1.4758447540253512,285.18978457630186,285.15,281.54999999999995,281.54999999999995,281.8499947691616,284.9321403468674,297.23867470884915,297.2659147433272,297.1559498685766,297.2540270428652,297.237527249518,0.19772670698001543,300.4001333333333,297.898687570145,0.0,3.0,0.0,2320.793893036526,833.6397662140549,183.37201816865226
18612180.0,1.0,3.0,1.4741456371195651,284.9661807151324,285.15,281.54999999999995,281.54999999999995,281.54996335686144,284.71401235749676,297.2269812713982,297.255361025632,297.14203307099785,297.24344029538133,297.2274099960825,0.19613343552797713,300.42769999999996,297.90630208825706,0.0,3.0,0.0,3392.2500972733824,833.3104827571436,184.0289400661736
18612240.0,1.0,3.0,1.4724220074318872,284.9684109361439,285.15,281.84999999999997,281.84999999999997,281.54998975579304,284.7251168382567,297.21599167673077,297.2463362275023,297.1318374651235,297.2343808681151,297.21895990132106,0.19460854052227053,300.4568444444444,297.9154547672615,0.0,3.0,0.0,1763.2895874928208,830.885610959338,184.5333885847286
18612300.0,1.0,3.0,1.4718023185472173,285.1886550121565,285.15,281.84999999999997,281.84999999999997,281.85048574719184,284.9398352948943,297.2088326961716,297.2434375685276,297.1295585732413,297.23135718471616,297.2168438019908,0.1932017022313019,300.48749999999995,297.92607997673815,0.0,3.0,0.0,3308.668858028337,830.062313203709,184.9623496429766
18612360.0,1.0,3.0,1.472719001422702,285.1959561646861,285.15,282.15,282.15,281.8500067760431,284.9392545600992,297.20411950922136,297.2434147071148,297.13056070578864,297.2311782965886,297.21746049930783,0.19173198593208138,300.51959999999997,297.938112201614,0.0,3.0,0.0,1746.8353019994352,830.5380553589215,185.40738813443872
18612420.0,1.0,3.0,1.4742961504228045,285.421018085684,285.15,282.15,282.15,282.15004203566167,285.16335502750013,297.2022175863654,297.24674205562593,297.1351729364777,297.23430380933365,297.2213193487724,0.19035672249991736,300.55307777777773,297.9514860407498,0.0,3.0,0.0,3259.6769973274418,831.9036601621001,185.86566746603808
18612480.0,1.0,3.0,1.4768323131536356,285.43370125094157,285.15,281.84999999999997,281.84999999999997,282.1500173529832,285.1686783002246,297.20204098815157,297.25128385146814,297.14078485059787,297.23863832174015,297.2261522326101,0.1889148967943086,300.5878666666666,297.9661362055464,0.0,3.0,0.0,2351.272840930658,833.4233516776302,186.3826289943269
18612540.0,1.0,3.0,1.4789452376623864,285.21522672712666,285.15,281.84999999999997,281.84999999999997,281.84996135342845,284.94101751986796,297.20011158583515,297.25158917524845,297.14145014499985,297.2388337293181,297.2264587383169,0.18735366957341007,300.6239,297.98199751857123,0.0,3.0,0.0,3347.6858277988276,834.5604390799851,186.9117773089573
18612600.0,1.0,3.0,1.4799877671452857,285.2018943204014,285.15,281.54999999999995,281.54999999999995,281.8499967648946,284.9400225115846,297.19735066371317,297.2500632643581,297.14035496633016,297.23724246511944,297.2250195987274,0.18584905664526308,300.6611111111111,297.99900491220683,0.0,3.0,0.0,2319.8036478480585,835.4469701285751,187.38305077205752
18612660.0,1.0,3.0,1.480573506595584,284.98497296562044,285.15,281.54999999999995,281.54999999999995,281.54996546266324,284.7254056137852,297.1931468670208,297.24602758979825,297.13680423133013,297.2331986205118,297.22117030256817,0.18424976319465658,300.69943333333333,298.0170934273222,0.0,3.0,0.0,3396.752841621024,835.1767395702778,187.80642566328265
18612720.0,1.0,3.0,1.4804937246461687,284.98998489541765,285.15,281.84999999999997,281.84999999999997,281.5499921480957,284.7382235805338,297.1885817533834,297.241711894871,297.13338934532044,297.22888353531874,297.2172822368011,0.18271503812405457,300.73879999999997,298.03619821196855,0.0,3.0,0.0,1765.4298194143723,833.2216573512359,188.15289616949462
18612780.0,1.0,3.0,1.4810844159004322,285.2175720978443,285.15,281.84999999999997,281.84999999999997,281.85004325695945,284.95909521104534,297.1868696747996,297.2422672283104,297.13560807605717,297.2293426389351,297.2185355819903,0.18129602638800912,300.7791444444444,298.0562545201006,0.0,3.0,0.0,3316.605170130576,832.6072177140974,188.48037389904596
18612840.0,1.0,3.0,1.482927839021954,285.22481375634715,285.15,281.54999999999995,281.54999999999995,281.84999759730255,284.9597059733877,297.1867472578696,297.2448611457428,297.13980946372726,297.23180475009366,297.22173190286435,0.1798124336830472,300.82039999999995,298.07719771032464,0.0,3.0,0.0,2320.133507033565,833.3245552510407,188.86624178551114
18612900.0,1.0,3.0,1.4845542984968465,285.00910913900697,285.15,281.54999999999995,281.54999999999995,281.5499674338858,284.75010142517317,297.18485168826794,297.2438628571454,297.1397715140023,297.2307568097607,297.2211023173393,0.17821015202942578,300.86249999999995,298.09896324467496,0.0,3.0,0.0,3399.55436785769,832.8149194726158,189.26846731317727
18612960.0,1.0,3.0,1.4852512646921343,285.0172379825427,285.15,281.84999999999997,281.84999999999997,281.54999631207284,284.7651703594375,297.18231539976597,297.2417912473603,297.13870418110787,297.2286605096383,297.2194958906234,0.1766693790237833,300.90537777777774,298.1214866874193,0.0,3.0,0.0,1766.6988666292011,830.6322072139781,189.61875163550013
18613020.0,1.0,3.0,1.4864211137227317,285.2411767559711,285.15,281.84999999999997,281.84999999999997,281.8499314685936,284.98265717738565,297.18232873069456,297.2439777375908,297.14245486029756,297.23073212153406,297.2223548602247,0.17524242870834753,300.94896666666665,298.144703703895,0.0,3.0,0.0,3317.8284633909734,830.2422975608674,189.9669857703701
18613080.0,1.0,3.0,1.4887135651787171,285.25118525269795,285.15,281.54999999999995,281.54999999999995,281.8500089689565,284.98434396695643,297.18361739600806,297.247629517624,297.1475269103269,297.2342428882222,297.2265520945064,0.17374909753526097,300.9932,298.1685500593772,0.0,3.0,0.0,2317.39803653955,831.2689738429725,190.38805420652355
18613140.0,1.0,3.0,1.4906693351586735,285.03787013843333,285.15,281.54999999999995,281.54999999999995,281.55000297826257,284.77569860112396,297.18291641480795,297.2474039973927,297.14813829132845,297.23396672329653,297.22667840295475,0.17213792888310386,301.0380111111111,298.1929616179801,0.0,3.0,0.0,3405.7174987964227,831.0895182656739,190.82833199482775
18613200.0,1.0,3.0,1.4916481008731775,285.0445240195064,285.15,281.84999999999997,281.84999999999997,281.54999417154835,284.78914159100657,297.1814303115086,297.2459464398447,297.14759781553875,297.2324862574793,297.2257175425795,0.1705873026159816,301.0833333333333,298.21787434159256,0.0,3.0,0.0,1769.048923417021,829.3489348864001,191.22029651124825
18613260.0,1.0,3.0,1.4930722569857655,285.26998053659986,285.15,281.84999999999997,281.84999999999997,281.8500367453406,285.0066726327372,297.18228538051915,297.24850878280654,297.1515921066718,297.23493478678853,297.2289820744941,0.16914854735486062,301.1291,298.2432242888489,0.0,3.0,0.0,3328.636586358299,829.3917461304969,191.61572278509004
18613320.0,1.0,3.0,1.4955731885623282,285.27770022309926,285.15,281.54999999999995,281.54999999999995,281.85000668912545,285.0074543575193,297.18428145227404,297.2524484008325,297.1568425257084,297.2387334710414,297.233501131093,0.16764322122121167,301.17524444444444,298.2689476141376,0.0,3.0,0.0,2313.2851869547167,830.842384242227,192.0847141976887
18613380.0,1.0,3.0,1.497716678519741,285.06235304804363,285.15,281.54999999999995,281.54999999999995,281.55000304061497,284.79640451570765,297.1841735313188,297.2523784775458,297.15753208010904,297.2386188386571,297.2338223520336,0.16601938504110597,301.2217,298.2949805666469,0.0,3.0,0.0,3412.94875474472,831.247862811052,192.57399338766112
18613440.0,1.0,3.0,1.4988350362371545,285.06837241058616,285.15,281.84999999999997,281.84999999999997,281.55003383291097,284.8081284798215,297.1831286355116,297.2508912067418,297.15687137661945,297.2371186716331,297.23287414111024,0.16445498313352397,301.2684,298.3212594894508,0.0,3.0,0.0,1770.5263324051277,830.2334900733779,193.01482325704055
18613500.0,1.0,3.0,1.5003909894664829,285.2940517940582,285.15,281.84999999999997,281.84999999999997,281.85005042389986,285.0268172819688,297.184390170403,297.2535315750486,297.1608747294934,297.2396471046215,297.23628148910433,0.16300322061467723,301.31527777777774,298.3477208186348,0.0,3.0,0.0,3337.3298711638968,830.659715832267,193.45575028264662
18613560.0,1.0,3.0,1.5030429123972562,285.3030423067371,285.15,281.54999999999995,281.54999999999995,281.8500077881491,285.0295527288732,297.1867463388998,297.2575938498453,297.1661871762714,297.24356681943937,297.24097292060804,0.16148493539680858,301.36226666666664,298.37430108246383,0.0,3.0,0.0,2308.622678375593,832.3120736477324,193.96984617590965
18613620.0,1.0,3.0,1.5053388339948501,285.0877643874959,285.15,281.54999999999995,281.54999999999995,281.54997319943556,284.81499355249287,297.18693842069547,297.2575316123537,297.16681476395473,297.24346460281055,297.24132522712426,0.15984667935338542,301.4093,298.4009369005935,0.0,3.0,0.0,3420.551291780058,833.1254767412911,194.50716943967808
18613680.0,1.0,3.0,1.5065763839602861,285.0901367588663,285.15,281.84999999999997,281.84999999999997,281.55000506390354,284.8240079329469,297.1861267092273,297.25598518663946,297.16602306200696,297.241912025721,297.24034247063963,0.1582670398079927,301.45631111111106,298.4275649833246,0.0,3.0,0.0,1774.292822399317,832.7636383046525,194.9937738088363
18613740.0,1.0,3.0,1.508239540146483,285.31784680785285,285.15,281.84999999999997,281.84999999999997,281.85004046431857,285.0478233639887,297.18757943019745,297.2586002800746,297.16991228267955,297.2444159349759,297.2437462837993,0.15680035908186724,301.5032333333333,298.4541221309045,0.0,3.0,0.0,3345.5026588744454,833.3783755679507,195.47851390231926
18613800.0,1.0,3.0,1.51103372691457,285.3314862001578,285.15,281.54999999999995,281.54999999999995,281.8500122095395,285.0558970663725,297.19016810869795,297.26278269725196,297.1752671460918,297.2484510370256,297.2485645049243,0.1552680498665206,301.54999999999995,298.4805452328736,0.0,3.0,0.0,2303.918829571653,834.5746277831031,196.0366541668668
18613860.0,1.0,3.0,1.5134728418623635,285.1160827559047,285.15,281.54999999999995,281.54999999999995,281.5485721248513,284.8371099439959,297.1905767228298,297.2627759032931,297.17586925762885,297.2484050927938,297.2489527246977,0.15361527322262225,301.5965444444444,298.50677126746086,0.0,3.0,0.0,3455.216384603238,835.2576689389647,196.62019672084463
18613920.0,1.0,3.0,1.5148297251515805,285.1155247350197,285.15,281.25,281.25,281.54811822704806,284.84394196046765,297.1899158360827,297.26118281146074,297.17494288211293,297.2468100464563,297.247901544852,0.15202021875944985,301.64279999999997,298.5327373010273,0.0,3.0,0.0,2286.461319375816,835.1755819910912,197.15155130285743
18613980.0,1.0,3.0,1.515850413697694,284.9101132416589,285.15,281.25,281.25,281.2499663287693,284.64737532921663,297.1875966515702,297.2571656919595,297.17160740598814,297.24285037855776,297.2445033766735,0.15032821723413572,301.6887,298.5583804875606,0.0,3.0,0.0,3526.6066702088688,833.1277657063761,197.64828108273923
