,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18614040.0,1.0,3.0,1.5162358198975332,284.92670154206843,285.15,281.54999999999995,281.54999999999995,281.24650410155306,284.6750727783633,297.1848715732791,297.2532323801444,297.1686727455268,297.2389663110298,297.2414016593185,0.14870137465543617,301.73417777777775,298.58363806822024,0.0,3.0,0.0,1793.4223171588367,828.6107877137887,198.07512320719542
18614100.0,1.0,3.0,1.5173964623607472,285.1520034933458,285.15,281.54999999999995,281.54999999999995,281.55002284834467,284.8885677544058,297.1848527245676,297.2545140773585,297.17145953425967,297.2401572321408,297.24366452813143,0.14718843586104793,301.77916666666664,298.60844737093566,0.0,3.0,0.0,3402.7953680320193,826.8773676411752,198.4970005842816
18614160.0,1.0,3.0,1.5198225266989314,285.1637147555965,285.15,281.84999999999997,281.84999999999997,281.5500080397386,284.8959355630167,297.1860892313422,297.2576126042277,297.17584905483807,297.2431208299329,297.2474552065574,0.14560951477932843,301.8236,298.63274581005714,0.0,3.0,0.0,1777.2013443548171,826.5194232507066,198.9937451194668
18614220.0,1.0,3.0,1.522715899970715,285.3847320749997,285.15,281.84999999999997,281.84999999999997,281.85004304263003,285.10967392302985,297.18927041388974,297.2635642303255,297.1829840119205,297.24886459191396,297.253926289891,0.14412174358007177,301.8674111111111,298.65647088606244,0.0,3.0,0.0,3359.3136006080163,827.9076242364941,199.54411673107427
18614280.0,1.0,3.0,1.5264178006825273,285.39544126996634,285.15,281.54999999999995,281.54999999999995,281.85000894258775,285.116108391275,297.19322154043033,297.2699271444271,297.1901321640667,297.25501515051326,297.26048481988056,0.142564083456413,301.9105333333333,298.6795601853181,0.0,3.0,0.0,2296.3486616246396,830.2683699308199,200.19015876762901
18614340.0,1.0,3.0,1.529498568678838,285.1807955976721,285.15,281.54999999999995,281.54999999999995,281.5523575846402,284.89622856855095,297.19477018084257,297.27132968190955,297.19171258204705,297.2563444347023,297.2618290229756,0.1408854466924353,301.9529,298.7019513798985,0.0,3.0,0.0,3580.580551543823,831.9537902122283,200.87108796134356
18614400.0,1.0,3.0,1.5313465984707237,285.17845824395965,285.15,281.25,281.25,281.5518721889194,284.8999111939138,297.1950645298567,297.27063391508545,297.19126304216377,297.25562943189277,297.2612881093204,0.13926330688422506,301.9944444444444,298.723582227462,0.0,3.0,0.0,2232.53386837876,832.8913226246495,201.5040675136547
18614460.0,1.0,3.0,1.5327515564016188,284.9660040560612,285.15,281.25,281.25,281.24996379901745,284.69579099324375,297.1935230070488,297.26708745146107,297.1880277680674,297.2521387192658,297.2580397214554,0.13754291810764124,302.0351,298.74439057118656,0.0,3.0,0.0,3490.4375861126905,832.2784022240922,202.10255518212568
18614520.0,1.0,3.0,1.5333986635484247,284.98143110239187,285.15,281.54999999999995,281.54999999999995,281.2499952080296,284.7153587042498,297.1913576989952,297.26324124656446,297.18484587941884,297.2483487189907,297.25477114874997,0.13588726163360093,302.0748,298.764314339765,0.0,3.0,0.0,1799.8863606927468,829.7174583513014,202.6264788743239
18614580.0,1.0,3.0,1.5347853638859141,285.20234977424593,285.15,281.54999999999995,281.54999999999995,281.5500377838612,284.928571380724,297.1917642289468,297.26455046643815,297.1873562488439,297.24956357023075,297.2568569430685,0.13434458306988198,302.11347777777775,298.7832915474611,0.0,3.0,0.0,3418.533867603887,829.06326362749,203.14025344628394
18614640.0,1.0,3.0,1.5374177119655015,285.2118328018137,285.15,281.84999999999997,281.84999999999997,281.5500066763306,284.9332424935286,297.193339832783,297.2676595554561,297.1915120103452,297.2525299665478,297.2604688483684,0.13273722084402537,302.1510666666666,298.801260294228,0.0,3.0,0.0,1782.871204762078,829.7139184988798,203.72464499599175
18614700.0,1.0,3.0,1.540519754080885,285.43600108917747,285.15,281.84999999999997,281.84999999999997,281.8502377702199,285.15682791909364,297.1968087804285,297.2736338352113,297.1984221470679,297.2582820231687,297.26675553615394,0.13122090489167373,302.1875,298.818158765889,0.0,3.0,0.0,3371.9136322712366,831.2952801919123,204.36337071946622
18614760.0,1.0,3.0,1.5444281896018668,285.4547770557048,285.15,281.54999999999995,281.54999999999995,281.8500089069972,285.1664011987986,297.2010771625242,297.28009433792835,297.2054370003757,297.26451277176443,297.2731854926491,0.1296368046639034,302.2227111111111,298.8339252343823,0.0,3.0,0.0,2288.3363420008113,832.8959251986875,205.100549545718
18614820.0,1.0,3.0,1.630499257512344,285.341143075684,285.15,281.54999999999995,281.54999999999995,281.5499907281973,285.05280815000754,297.1807752526697,297.30675897092794,297.2082648628906,297.2853562842938,297.28322631051617,0.12792088228351667,302.2566333333333,298.8484980580707,0.0,3.0,0.0,3473.5092789381038,834.1552214273173,210.5723234040685
18614880.0,1.0,3.0,1.6475231307438156,285.407543527092,285.15,281.25,281.25,281.5500074739742,285.1095672511161,297.1422055887776,297.34463780348193,297.21119728153855,297.3174589495143,297.2954895224764,0.12621500485431436,302.2892,298.8618156821162,0.0,3.0,0.0,2237.699586948616,835.1318125846236,216.05928999392802
18614940.0,1.0,3.0,1.6570095557599276,285.189580751536,285.15,281.25,281.25,281.2499696697242,284.875930767736,297.1118845246142,297.3639474417125,297.2089622435568,297.333321974971,297.29421832474463,0.1243932939946216,302.3203444444444,298.87381663892165,0.0,3.0,0.0,3539.1399697041124,835.8889529049542,220.8386729103116
18615000.0,1.0,3.0,1.666546724378094,285.20449215764665,285.15,280.95,280.95,281.2499996234948,284.89062803195753,297.0902332406225,297.3658908046861,297.20414321658524,297.33308067898537,297.27990914761597,0.12262961981831064,302.34999999999997,298.8844395486395,0.0,3.0,0.0,2208.7791158441487,836.475983211288,226.4282413630744
18615060.0,1.0,3.0,1.6759431259127184,285.00475239360924,285.15,280.95,280.95,280.94995663247676,284.6947393183424,297.07337977965625,297.3555499141859,297.19675410730827,297.3212625491459,297.2575015065353,0.12076231467104592,302.37809999999996,298.8936231197479,0.0,3.0,0.0,3587.8891464819703,836.1362724320895,232.5079685419449
18615120.0,1.0,3.0,1.684760201647504,285.0277195492255,285.15,281.25,281.25,280.95000038433403,284.71775722884536,297.06056880730847,297.33726459757037,297.1900792330343,297.301874969451,297.24132238795164,0.11895168505550209,302.4045777777778,298.9013061496968,0.0,3.0,0.0,1843.064771762553,834.6188941580887,238.92511408809082
18615180.0,1.0,3.0,1.6945778413312225,285.265516637103,285.15,281.25,281.25,281.2500380134716,284.94217951310975,297.0542170906494,297.31929214135914,297.18974866761374,297.282989677244,297.2353636145468,0.11725058921339343,302.4293666666666,298.9074275256222,0.0,3.0,0.0,3528.108255699188,834.4775101410785,245.74867742514692
18615240.0,1.0,3.0,1.703187733953324,285.286083140139,285.15,280.95,280.95,281.2500085021442,284.9565496475987,297.051325049517,297.30084336508736,297.19156845105584,297.26593285969386,297.2338568871087,0.11547950826177589,302.45239999999995,298.9119262251317,0.0,3.0,0.0,2202.747566874055,835.3818710021571,252.89598782702424
18615300.0,1.0,3.0,1.703428251626315,285.0761185606837,285.15,280.95,280.95,280.94994204124777,284.74365362410475,297.0471884645722,297.2774793208028,297.1891702884993,297.2512885637238,297.22971322045623,0.11358458535520365,302.4736111111111,298.91474131716,0.0,3.0,0.0,3594.5799653883737,835.6201719645953,259.81292806129903
18615360.0,1.0,3.0,1.6983856525269938,285.07399790776736,285.15,281.25,281.25,280.94999351434615,284.74070715306215,297.04303507642516,297.26038601425586,297.1857768943693,297.2403867342081,297.2254271298528,0.11174920826638404,302.4929333333333,298.9158119628964,0.0,3.0,0.0,1847.3076659286373,834.8553280959168,266.01848563210854
18615420.0,1.0,3.0,1.695064396346876,285.287193453223,285.15,281.25,281.25,281.2500300398195,284.94528293831706,297.04256164947634,297.253113923934,297.18729060265304,297.2367110343687,297.22630255148016,0.11003300071916312,302.5103,298.9150774167838,0.0,3.0,0.0,3531.966604076154,835.0641074343268,271.9673952912088
18615480.0,1.0,3.0,1.6945503063038025,285.2890215045975,285.15,280.95,280.95,281.2500035340013,284.9431235460107,297.0439867605995,297.25059312425304,297.1901612194799,297.2362490690269,297.22877249045246,0.10825874603312949,302.5256444444444,298.91247702759057,0.0,3.0,0.0,2203.235333919994,835.8590620278585,277.90775967190666
18615540.0,1.0,3.0,1.6938627459420403,285.0692488598883,285.15,280.95,280.95,280.9499598286536,284.7234774219962,297.04324223684074,297.2457961383982,297.1884102578044,297.232761554343,297.22692658823905,0.10636921445813541,302.53889999999996,298.907950239555,0.0,3.0,0.0,3595.6128439521312,836.0228417490894,283.7696695248431
18615600.0,1.0,3.0,1.6915554331902782,285.0694289420169,285.15,281.25,281.25,280.9502174630732,284.7237449354568,297.04187493204756,297.2411627777438,297.1857348122208,297.22891211920086,297.22418993006295,0.10454227945070718,302.54999999999995,298.9014365936033,0.0,3.0,0.0,1848.8242086382018,835.199078915975,289.3781187944427
18615600.0,1.0,3.0,1.6915554331902782,285.0694289420169,285.15,281.25,281.25,280.9502174630732,284.7237449354568,297.04187493204756,297.2411627777438,297.1857348122208,297.22891211920086,297.22418993006295,0.10454227945070718,302.54999999999995,298.9014365936033,0.0,3.0,0.0,1848.8242086382018,835.199078915975,289.3781187944427
18615660.0,1.0,3.0,1.6903653296071068,285.28638187211493,285.15,281.25,281.25,281.2500306958589,284.93142933098346,297.04369267409874,297.241963623927,297.1881223429451,297.2300116722558,297.22632372559013,0.10283371938123988,302.56,298.8938095452863,0.0,3.0,0.0,3528.841793913721,835.3469144817275,294.8983700050235
18615720.0,1.0,3.0,1.6914718729137241,285.2897940525283,285.15,280.95,280.95,281.2500045635722,284.930867538266,297.0469286905837,297.24464067210073,297.19182371135673,297.23277133027716,297.229755229968,0.10106583243424984,302.57,298.8859928560642,0.0,3.0,0.0,2204.785910794537,836.0980684407216,300.5657629039332
18615780.0,1.0,3.0,1.6920264721491944,285.07203207046234,285.15,280.95,280.95,280.9499957324574,284.7125717465096,297.0476017100579,297.24318880735643,297.1907526461827,297.2314439293008,297.22857337649094,0.0991819509471523,302.58,298.8780016362131,0.0,3.0,0.0,3595.8038834157064,836.2377803433508,306.2442194205976
18615840.0,1.0,3.0,1.6907229773693568,285.0730678694496,285.15,281.25,281.25,280.94999488106873,284.71371554947115,297.04730727971486,297.2407318254076,297.1886134433894,297.2290597042184,297.2262846198045,0.09735939701015757,302.59,298.8698510465367,0.0,3.0,0.0,1844.705079948478,835.4437103493119,311.7193115124209
18615900.0,1.0,3.0,1.6902981487909203,285.28749708973163,285.15,281.25,281.25,281.25003045452706,284.92214935415296,297.0499088057141,297.24304217897225,297.1914883976862,297.23123498641786,297.2287887863729,0.09565493568675683,302.59999999999997,298.8615562994536,0.0,3.0,0.0,3526.90747835246,835.6148683041589,317.16230256447074
18615960.0,1.0,3.0,1.6920016454943931,285.2987979678077,285.15,280.95,280.95,281.25000381926645,284.9245794789506,297.05367910982835,297.2467135457921,297.1955274937546,297.2347255514919,297.23242694986095,0.09389160871756375,302.60999999999996,298.8531326600003,0.0,3.0,0.0,2205.405747180413,836.261525697915,322.8178107539547
18616020.0,1.0,3.0,1.6931341541110685,285.0797030703435,285.15,280.95,280.95,280.9499833994247,284.7056497037328,297.05477325208653,297.24594389201764,297.194715292656,297.2339215941111,297.2313567291449,0.09201039625128626,302.62,298.8445954467501,0.0,3.0,0.0,3591.174853982409,836.4173574569439,328.51548604477017
18616080.0,1.0,3.0,1.6922632911994249,285.0809418834936,285.15,281.25,281.25,280.9503673936626,284.70656174156665,297.0547567941185,297.2439285070693,297.1927319424908,297.2318817973333,297.22907726033174,0.09019076750855139,302.63,298.8359600326448,0.0,3.0,0.0,1859.608795736293,835.7117300746771,334.00365852316133
18616140.0,1.0,3.0,1.6917675054771482,285.29804599315355,285.15,281.25,281.25,281.2500311783761,284.9176513261094,297.0575092353262,297.24654475949524,297.19571589430797,297.2343007546569,297.2315472018905,0.08848862972294384,302.64,298.8272418457411,0.0,3.0,0.0,3525.9037046224944,835.8761463760787,334.0834358923963
18616200.0,1.0,3.0,1.6930720884479662,285.29957493585937,285.15,280.95,280.95,281.2500043497278,284.91808577292926,297.0614275683413,297.2504999972544,297.19993104438026,297.23803510469213,297.2352035409488,0.08672713773028223,302.65,298.8184563698677,0.0,3.0,0.0,2206.3455677692195,836.4849717012121,330.71260338587444
18616260.0,1.0,3.0,1.6934672837870524,285.0749779468717,285.15,280.95,280.95,280.95000401330026,284.69788184216344,297.06262357266013,297.2498298783824,297.1991752922279,297.23731412274964,297.23401989762505,0.08484929489808901,302.65999999999997,298.8096191451936,0.0,3.0,0.0,3592.1650128273773,836.5966186288333,324.65940602996716
18616320.0,1.0,3.0,1.691680177598178,285.06863681540347,285.15,281.25,281.25,280.94999320062567,284.6984786311623,297.06272135894886,297.2478967307518,297.19729737486773,297.23534930076477,297.23166024364116,0.08303381406101518,302.66999999999996,298.8007457687064,0.0,3.0,0.0,1843.6239246555235,835.7650135379946,316.0617981188429
18616380.0,1.0,3.0,1.6907412200718819,285.27963098287205,285.15,281.25,281.25,281.2500308364167,284.90757622292125,297.06551396258084,297.25052223680296,297.20031597814227,297.2377749928807,297.23399637459977,0.08133607919688629,302.67999999999995,298.79185189459895,0.0,3.0,0.0,3523.7820737272264,835.8298667972673,307.8245525564424
18616440.0,1.0,3.0,1.6918530998097694,285.2782779589449,285.15,280.95,280.95,281.25000296904585,284.90690135217517,297.0694059048552,297.2544462304797,297.20451747254356,297.24147684490293,297.2374850110184,0.07957994525762334,302.69,298.78295323456325,0.0,3.0,0.0,2207.3839733497916,836.4714633206189,299.6509769079849
18616500.0,1.0,3.0,1.6924826126292787,285.05460829280673,285.15,280.95,280.95,280.94998589105984,284.6900123724167,297.0705734768935,297.2537141142003,297.20370204572953,297.2406966804615,297.236095534033,0.07770708609111002,302.7,298.774065557991,0.0,3.0,0.0,3588.9296306559017,836.4389096907021,293.2970812584208
18616560.0,1.0,3.0,1.6912211949343252,285.0510837273491,285.15,281.25,281.25,280.94999347270976,284.69255589837076,297.0706454096669,297.25177895460644,297.2017919488347,297.23872826576843,297.2335713779987,0.07589706135496162,302.71,298.7652046920789,0.0,3.0,0.0,1842.5078793192683,835.319441880515,287.9636292546483
18616620.0,1.0,3.0,1.690839604719519,285.2640636285049,285.15,281.25,281.25,281.25003169609545,284.89985496677934,297.0733643723725,297.2544540794989,297.2047958003447,297.2411944614949,297.23577020672326,0.07420454895466548,302.71999999999997,298.7563865218377,0.0,3.0,0.0,3521.6942326452872,835.2687747474142,283.4021135866156
18616680.0,1.0,3.0,1.692606881918621,285.2609321676077,285.15,280.95,280.95,281.25000423501575,284.90034253126123,297.0771289593952,297.2583876283333,297.20891826440396,297.2448971792773,297.23905460016584,0.07245193595325873,302.72999999999996,298.74762699000405,0.0,3.0,0.0,2208.8780656256813,835.9856568285244,279.70973350856684
18616740.0,1.0,3.0,1.693666042185915,285.04435881424064,285.15,280.95,280.95,280.950027233334,284.6856852119823,297.07817071186275,297.2576317096714,297.20798851962303,297.2440884060091,297.23741325509457,0.07058387937613012,302.73999999999995,298.7389420968536,0.0,3.0,0.0,3588.757126822689,835.9161108357947,276.6366406306763
18616800.0,1.0,3.0,1.6928210962770858,285.0443184476901,285.15,281.25,281.25,280.94999354998197,284.68988302998946,297.07814463901957,297.25571218237656,297.20600850480923,297.24212963242417,297.2346655915399,0.06877788383488313,302.75,298.7303478999141,0.0,3.0,0.0,1841.7856340409685,834.6466347056514,273.9270273790372
18616860.0,1.0,3.0,1.6928335846853402,285.2586648623221,285.15,281.25,281.25,281.25003227410514,284.89677301976656,297.080743044605,297.25843170786663,297.2089663884621,297.24463004819313,297.23665505105106,0.06708875001333292,302.76,298.721860513578,0.0,3.0,0.0,3520.274504448994,834.5448609047895,271.6015477781193
18616920.0,1.0,3.0,1.694945774504039,285.25619885441535,285.15,280.95,280.95,281.2500053721637,284.89547015800275,297.08435500133413,297.2623653407586,297.21299960838337,297.248324866399,297.23967224152216,0.06533894535204969,302.77,298.7134961086124,0.0,3.0,0.0,2209.479774800248,835.4209594044685,269.7981281228661
18616980.0,1.0,3.0,1.6963009525281771,285.0414582040923,285.15,280.95,280.95,280.94992195436566,284.6836642323555,297.08525663587864,297.26155955543055,297.2119418403948,297.24746429994536,297.2377100426111,0.06347337340250118,302.78,298.70527091156526,0.0,3.0,0.0,3586.8740672792264,835.3696491880737,268.33806849653473
18617040.0,1.0,3.0,1.6957087110729294,285.04283769265254,285.15,281.25,281.25,280.9500882776895,284.6884431807433,297.0850916218924,297.259561665144,297.209804427645,297.24542722040604,297.23460967731677,0.06166935784399079,302.78999999999996,298.6972012040678,0.0,3.0,0.0,1841.8429081181441,834.0826272359503,266.99759643073327
18617100.0,1.0,3.0,1.6959924749355293,285.25423003600804,285.15,281.25,281.25,281.25003237528637,284.8938961635021,297.08757303219517,297.26232994509223,297.2127474558379,297.24796711041097,297.23637355872376,0.059982183970405584,302.79999999999995,298.68930332203047,0.0,3.0,0.0,3519.350702790219,834.0152954638838,265.8610024531925
18617160.0,1.0,3.0,1.6983087567732247,285.25842857304536,285.15,280.95,280.95,281.2500054570032,284.89356109840594,297.09099794070346,297.26618245366745,297.21662193475925,297.2515778170527,297.23902299602446,0.058234393706145984,302.81,298.6815936547319,0.0,3.0,0.0,2209.793003616175,834.9727748756594,265.08319454086774
18617220.0,1.0,3.0,1.6999805903274672,285.04342317438346,285.15,280.95,280.95,280.9499783755719,284.68306060937806,297.0917718944032,297.26534322668886,297.21547590704694,297.2506824287694,297.236760480679,0.05637019564553627,302.82,298.67408864380036,0.0,3.0,0.0,3585.6800341501225,834.9634205535467,265.4869124651557
18617280.0,1.0,3.0,1.6997783773269988,285.04577707219823,285.15,281.25,281.25,280.9499951072643,284.68820380333216,297.0915032660246,297.2633430409999,297.21327647598235,297.2486405061452,297.23339243739576,0.05456715280349117,302.83,298.6668047820859,0.0,3.0,0.0,1841.002817038584,833.6935697452673,266.6089387794922
18617340.0,1.0,3.0,1.7004224593675639,285.2587213315056,285.15,281.25,281.25,281.25003273658086,284.8937771304461,297.0938385938157,297.26610097528555,297.216134761413,297.2511639430393,297.2348791761132,0.052880881204922583,302.84,298.6597586124216,0.0,3.0,0.0,3519.0521591996903,833.6947767448294,268.32989095511584
18617400.0,1.0,3.0,1.7031722215699485,285.2649383433983,285.15,280.95,280.95,281.25000627745675,284.8942014068077,297.09712884617704,297.2699886975241,297.21997698526866,297.2548016484937,297.2373111480003,0.051133547894910855,302.84999999999997,298.65296672627505,0.0,3.0,0.0,2209.8614854048715,834.6950468816937,270.7763967566035
18617460.0,1.0,3.0,1.7051645932864656,285.05187680881824,285.15,280.95,280.95,280.9499788635688,284.68351915063283,297.09775513087084,297.2690823278767,297.218685347881,297.25383947158355,297.2347397481691,0.049269289631916846,302.85999999999996,298.64644576228585,0.0,3.0,0.0,3585.838739754043,834.797473199483,273.7546652367692
18617520.0,1.0,3.0,1.7052455854944448,285.05520694288606,285.15,281.25,281.25,280.94999536098345,284.68832995188126,297.09733803994067,297.26700834132606,297.2163371179892,297.25172053165477,297.23107679969763,0.04746559983276395,302.87,298.64021240469157,0.0,3.0,0.0,1841.1773259063214,833.6987518936251,277.02655315080784
18617580.0,1.0,3.0,1.7061423182409994,285.2730523141377,285.15,281.25,281.25,281.2500329923864,284.8954605694484,297.09950052363496,297.2697221332597,297.21906903587274,297.2541826389846,297.2323026503423,0.04577859627518202,302.88,298.6342833816386,0.0,3.0,0.0,3519.6139804864656,833.814699276402,280.6337285497813
18617640.0,1.0,3.0,1.7091413065620034,285.2761973896947,285.15,280.95,280.95,281.2500058222753,284.89632493246467,297.10265842705076,297.2736610828816,297.22287528763496,297.25783404222847,297.23458107053034,0.04402987029840372,302.89,298.628675463379,0.0,3.0,0.0,2209.575668417514,834.874405983192,284.7411470032012
18617700.0,1.0,3.0,1.711369191878476,285.0638777417955,285.15,280.95,280.95,280.9499274923519,284.6840352066989,297.10315574889586,297.2727577464051,297.22147699144267,297.25681885018736,297.231817750589,0.04216403853994998,302.9,298.623405460351,0.0,3.0,0.0,3587.1297390314535,835.0928576206928,289.1767045614813
18617760.0,1.0,3.0,1.7116367693680892,285.0680867495832,285.15,281.25,281.25,280.9499945381441,284.6882732339726,297.1026017625952,297.2706997900179,297.21900925133184,297.2546265552859,297.22797435229865,0.040358671376332374,302.90999999999997,298.6184902211439,0.0,3.0,0.0,1841.7835035051085,834.2271936761797,293.7071984528772
18617820.0,1.0,3.0,1.712735105096427,285.28725068336047,285.15,281.25,281.25,281.2500322238485,284.8975168600816,297.1046203587887,297.27349034474946,297.22164532214276,297.25703961618353,297.2290606451905,0.038669047498435694,302.91999999999996,298.61394663034514,0.0,3.0,0.0,3520.6535061799455,834.4728203692797,298.42829845031594
18617880.0,1.0,3.0,1.7158885226618803,285.29465466740027,285.15,280.95,280.95,281.2500041413203,284.90015845475426,297.1076675265232,297.277608979393,297.22543531561115,297.2607088041117,297.231306172322,0.03691882969483125,302.92999999999995,298.6097916062708,0.0,3.0,0.0,2208.65424747714,835.4160103513032,303.53043029912936
18617940.0,1.0,3.0,1.71836095322839,285.0798785377522,285.15,280.95,280.95,280.9499685286204,284.68589582516023,297.1080768141956,297.2769009979566,297.22394423476067,297.2596298621642,297.22846005485644,0.035049727077003434,302.94,298.60604209857775,0.0,3.0,0.0,3588.3474894051014,835.6978159951377,308.85015448250743
18618000.0,1.0,3.0,1.7187864457499424,285.0837968793059,285.15,281.25,281.25,280.94999445270633,284.6892890656321,297.1074048518452,297.275209586758,297.22117776163026,297.2571082639789,297.22428338498185,0.03324093766503535,302.95,298.6027150857565,0.0,3.0,0.0,1842.4334274059077,835.0690933895223,314.1342939737627
18618060.0,1.0,3.0,1.720008693338181,285.30512881885966,285.15,281.25,281.25,281.25003199996485,284.9021356490847,297.1093018722041,297.2786217139037,297.2234839787492,297.25909532773227,297.2249644433277,0.03154797935446085,302.96,298.59982757250685,0.0,3.0,0.0,3522.0554192336167,835.3633930666413,319.5261728065224
18618120.0,1.0,3.0,1.7232957024319062,285.31470522009886,285.15,280.95,280.95,281.25000425644765,284.90606353974846,297.112265485395,297.28354175618676,297.2269801698641,297.262336463643,297.2268491209334,0.02979465195238255,302.96999999999997,298.5973965869935,0.0,3.0,0.0,2207.817339079902,836.11722218959,325.2419828368196
18618180.0,1.0,3.0,1.7259040629019333,285.0993565179142,285.15,280.95,280.95,280.9499710831584,284.68968748384896,297.1125916602352,297.283567296685,297.22513099467585,297.2607748565614,297.2236348538702,0.02792194852007593,302.97999999999996,298.59543917798266,0.0,3.0,0.0,3589.539281051275,836.4101278690667,331.10476886100184
18618240.0,1.0,3.0,1.7264437664339778,285.1020833884616,285.15,280.65,280.65,280.9499951181461,284.69206368055455,297.1118125563104,297.2823530325636,297.22207834597066,297.25791731117374,297.2192698997026,0.026108826931379434,302.98999999999995,298.59397241185945,0.0,3.0,0.0,2180.305164593746,835.9970835460059,336.84534695497405
18618300.0,1.0,3.0,1.7262600203052676,284.90204818602473,285.15,280.65,280.65,280.6499351632446,284.5005956262363,297.1092188393848,297.278386750053,297.21628654413246,297.2523641360953,297.21226694671753,0.024200719790204626,303.0,298.59301336952666,0.0,3.0,0.0,3534.7822948181056,833.4656335564916,342.5193643431134
18618360.0,1.0,3.0,1.7248739112383469,284.9192815274726,285.15,280.95,280.95,280.64998475333033,284.5234574499307,297.1065814526878,297.27518147251453,297.2114697160144,297.24746915831366,297.20624498975343,0.022360871980043613,303.01,298.5925791431838,0.0,3.0,0.0,1873.344079125766,828.4868985098748,347.993378454133
18618420.0,1.0,3.0,1.7249215764120966,285.13740537313384,285.15,280.95,280.95,280.95003230728327,284.7239907307866,297.107115901437,297.2779109949314,297.2128196024163,297.24822544080945,297.2066946380948,0.02063940029134484,303.02,298.5926868329881,0.0,3.0,0.0,3564.559360507325,826.5223815142223,353.5179334458573
18618480.0,1.0,3.0,1.727384501759457,285.1397877864224,285.15,281.25,281.25,280.95000394158643,284.72709776778703,297.10896723515475,297.28231486982196,297.2155313820484,297.250513119069,297.2091314148141,0.01885618702948295,303.03,298.5933535435968,0.0,3.0,0.0,1840.1092403022833,825.6985228730822,359.35252743640194
18618540.0,1.0,3.0,1.7307522051395483,285.35883516068304,285.15,281.25,281.25,281.250036707292,284.9284883614096,297.11287756392625,297.2900910659583,297.22109766611806,297.2556839723975,297.214752902865,0.01716807943894779,303.03999999999996,298.59459638059184,0.0,3.0,0.0,3522.049898277984,826.8913112154875,365.4152958935566
18618600.0,1.0,3.0,1.7357251836270677,285.3618388436466,285.15,280.95,280.95,281.25000454225193,284.9268919045493,297.1172933040421,297.29800557588015,297.2262713974745,297.26080229114746,297.2203288248094,0.015411963063217623,303.04999999999995,298.5964324467875,0.0,3.0,0.0,2207.099627442182,829.3263446635492,371.8566742218111
18618660.0,1.0,3.0,1.739078375204518,285.1484534070844,285.15,280.95,280.95,280.95000230485954,284.7151352715919,297.1187450635906,297.30021168679264,297.22529796356037,297.26037614879306,297.22015647371836,0.013535131034531217,303.06,298.59887883842146,0.0,3.0,0.0,3592.4134259334146,830.9006537602622,372.6691149047711
18618720.0,1.0,3.0,1.7398823948088766,285.1476482460444,285.15,280.65,280.65,280.9499969697235,284.71661055883635,297.1188846593415,297.30072637571374,297.2227137740359,297.2582297756869,297.2183694414714,0.011715482535973844,303.07,298.6019526412302,0.0,3.0,0.0,2178.891909349189,831.4881989310823,369.4052725607799
18618780.0,1.0,1.0,1.7395724952223366,285.09372021567947,285.15,280.65,280.65,280.6499203463032,284.5225477541243,297.1172485103541,297.29855999383915,297.21757630305785,297.2534742012657,297.21401030749854,0.009999999999968472,303.08,298.6056709264108,0.0,1.0,0.0,0.0,-0.0,363.1702955231922
18618840.0,1.0,1.0,1.7679164492838662,292.9802570139659,285.15,280.34999999999997,280.34999999999997,280.6499203463032,284.5225477541243,297.19799736363404,297.44653298767935,297.3658846326663,297.3914045682789,297.35781456358825,0.009999999999968472,303.09,298.61005074646874,0.0,1.0,0.0,0.0,-0.0,357.02424415247344
18618900.0,1.0,1.0,1.8691926958657792,295.30279535617416,285.15,280.34999999999997,280.34999999999997,280.6499203463032,284.5225477541243,297.33225643136325,297.6614183818674,297.57767220151885,297.5947900357294,297.5649437564498,0.009999999999968472,303.09999999999997,298.6151091309537,0.0,1.0,0.0,0.0,-0.0,357.81866013174846
18618960.0,1.0,1.0,1.9127687688097474,297.0190019744098,285.15,280.04999999999995,280.04999999999995,280.6499203463032,284.5225477541243,297.48381220968054,297.8794589251934,297.78694992348005,297.8013459219671,297.77067661156707,0.009999999999968472,303.10999999999996,298.62086308208563,0.0,1.0,0.0,0.0,-0.0,356.50117723427167
18619020.0,1.0,1.0,1.8868400000230325,298.15442079125376,285.15,280.04999999999995,280.04999999999995,280.6499203463032,284.5225477541243,297.6440326400676,298.0854605514952,297.9858814233486,297.99940215510895,297.96655511135134,0.009999999999968472,303.12,298.6273295702713,0.0,1.0,0.0,0.0,-0.0,355.41020337406246
18619080.0,1.0,1.0,1.2906721451649807,298.67384058332,285.15,279.75,279.75,280.6499203463032,284.5225477541243,297.80375020232907,298.2679945284908,298.16184372835687,298.17497564868654,298.1401137573205,0.009999999999968472,303.13,298.63452552951424,0.0,1.0,0.0,0.0,-0.0,279.33754737845186
18619140.0,1.0,1.0,1.223134437912132,299.01114565069423,285.15,279.75,279.75,280.6499203463032,284.5225477541243,297.95667627738527,298.4250647942034,298.31287215966904,298.3266965255971,298.2923220631517,0.009999999999968472,303.14,298.64246785271956,0.0,1.0,0.0,0.0,-0.0,247.72048385805607
18619200.0,1.0,1.0,1.218087743314155,299.40171567669654,285.15,279.45,279.45,280.6499203463032,284.5225477541243,298.0974012304094,298.5665458831104,298.45054628179713,298.46410545802155,298.4301306266128,0.009999999999968472,303.15,298.65117338689544,0.0,1.0,0.0,0.0,-0.0,228.35085400238447
18619200.0,1.0,1.0,1.218087743314155,299.40171567669654,285.15,279.45,279.45,280.6499203463032,284.5225477541243,298.0974012304094,298.5665458831104,298.45054628179713,298.46410545802155,298.4301306266128,0.009999999999968472,303.15,298.65117338689544,0.0,1.0,0.0,0.0,-0.0,228.35085400238447
18619260.0,1.0,1.0,1.2163085278118522,299.72405195990547,285.15,279.45,279.45,280.6499203463032,284.5225477541243,298.2504971777201,298.7209937016493,298.60290495577414,298.6162094194338,298.5818792074388,0.009999999999968472,303.15999999999997,298.6602661655976,0.0,1.0,0.0,0.0,-0.0,212.99400943037617
18619320.0,1.0,4.0,1.2147154538271199,299.9867173235361,285.15,279.15,279.15,280.6499203463032,284.5225477541243,298.3867424534228,298.8621779190343,298.7425520712221,298.7558193866855,298.72080870002725,0.009999999999968472,303.16999999999996,298.669359015959,1.0,1.0,21026.308537195946,1504.6741206496506,872.1936533500332,200.13192811877335
18619380.0,1.0,4.0,1.7011274903888525,287.8262645045934,285.15,279.15,279.15,281.9262045236845,286.584286304008,298.36902078754383,298.8486031984873,298.66343475751154,298.7400077200857,298.68149564356196,0.00987022444043862,303.17999999999995,298.67845193800144,1.0,1.0,19349.060758279247,1504.6746297884822,864.4942467211501,228.57772403596258
18619440.0,1.0,4.0,1.714601315003705,284.7877478125899,285.15,279.45,279.45,279.43542463980395,284.6006251428452,298.21551473685855,298.70292045842945,298.41427928222924,298.5918104131564,298.49656438597003,0.009785469960556977,303.19,298.68754493174674,1.0,1.0,8854.637978274928,1505.6457027524145,663.8886508116968,233.81967883667065
18619500.0,1.0,4.0,1.745960103642043,285.0490737632721,285.15,279.45,279.45,279.315012493757,284.845704156252,298.0630225011726,298.5603732103973,298.19250324623044,298.44294009298534,298.32283674060307,0.009712045999257377,303.2,298.6966379972167,1.0,1.0,10691.794653887355,1504.9896752356444,739.1082401440332,246.3257880832928
18619560.0,1.0,4.0,1.792647279524803,285.03576536758084,285.15,279.75,279.75,279.3014743111137,284.84245164893775,297.92595127027545,298.4373626382588,298.01441461786294,298.3122923554978,298.17641552446605,0.00963911875331884,303.21,298.70573113443294,1.0,1.0,9200.546262193577,1505.2863071722788,666.7074423097167,265.7868184686955
18619620.0,1.0,4.0,1.8526021155799166,285.14298840067187,285.15,279.75,279.75,279.55110213786185,284.9070328143738,297.7981797791905,298.32818988583676,297.86839691838355,298.19541305378823,298.05095564573816,0.009564344970098856,303.21999999999997,298.71482434341726,1.0,1.0,10183.319188970123,1505.028264454145,692.8686887376949,292.3030446365766
18619680.0,1.0,4.0,1.9253250301134044,285.1981420076097,285.15,280.04999999999995,280.04999999999995,279.5871453213208,284.8948502974679,297.67435900668653,298.22888677484707,297.7441795709518,298.0890639763465,297.94010071067714,0.00948823258750596,303.22999999999996,298.72391762419124,1.0,1.0,9964.791189006239,1504.913019726277,704.5712543552308,326.8647897734639
18619740.0,1.0,4.0,2.0102741162832065,285.32173889020123,285.15,280.04999999999995,280.04999999999995,279.8433602318709,284.9506198280823,297.55622147095767,298.1371338781177,297.6352089466411,297.99093386797034,297.8393069001379,0.009410027486831769,303.23999999999995,298.73301097677654,1.0,1.0,10872.951638922646,1504.7735445264498,726.7940279009363,370.74636575213543
18619800.0,1.0,4.0,2.1041963459370474,285.4077399317981,285.15,280.34999999999997,280.34999999999997,279.8784967894642,284.98063732402926,297.4457390958397,298.05095941641747,297.53612385620323,297.8988837574369,297.74526522177575,0.009330440878123514,303.25,298.7421044011947,1.0,1.0,10689.144096427197,1504.7196022693834,742.8845247209468,425.37477464341845
18619860.0,1.0,4.0,2.1871754180644136,285.6116848737274,285.15,280.34999999999997,280.34999999999997,280.13567661598444,285.13499440218067,297.35522116836813,297.9592312040433,297.4277243634885,297.8012974133585,297.64477441705856,0.009248772267561923,303.26,298.7511978974672,1.0,1.0,11459.8147392289,1504.6889062079292,759.482521487318,489.7999132347002
18619920.0,1.0,4.0,2.2721099947711196,285.7641081924935,285.15,280.04999999999995,280.04999999999995,280.1708936916554,285.229306405659,297.28774732870306,297.8635671637606,297.30891118337877,297.6991773977313,297.53970825436437,0.009165717085479844,303.27,298.76029146561547,1.0,1.0,12614.368954070509,1504.6806814350848,775.9831673622107,564.8101663818012
18619980.0,1.0,4.0,2.351395318834321,285.77267527377626,285.15,280.04999999999995,280.04999999999995,279.92705990384275,285.17631361413646,297.23391994143816,297.76200772236143,297.2166649845068,297.59026799730606,297.427376672394,0.009084417485600344,303.28,298.7693851056611,1.0,1.0,12534.368986433323,1504.6786387554512,789.6873890266517,649.4439652288968
18620040.0,1.0,4.0,2.425635510844678,285.84899674581004,285.15,279.75,279.75,279.8885759659666,285.2160866580492,297.1888853506257,297.65498145093096,297.159317604281,297.47476352086676,297.3167269797665,0.009004409333396026,303.28999999999996,298.77847881762546,1.0,1.0,13480.970959284501,1504.6774176027357,800.4816399457397,743.4140582774335
18620100.0,1.0,4.0,2.4749687684733352,285.813779956888,285.15,279.75,279.75,279.63439604794,285.11933747733923,297.1513879739325,297.53945605898707,297.1248613265675,297.3597377751842,297.2426537456103,0.008926519527231298,303.29999999999995,298.78757260152975,1.0,1.0,13256.133114059528,1504.6767167708772,808.9157362536337,840.0446521600716
18620160.0,1.0,4.0,2.4547194773767393,285.76447689138877,285.15,279.45,279.45,279.5976255776104,285.04384853699304,297.11897865665935,297.4338506783502,297.10024644441063,297.27980575221176,297.1940812144772,0.008849990220812792,303.31,298.79666645739553,1.0,1.0,13902.456180019479,1504.676313592601,815.4797178141383,922.5011546032893
18620220.0,1.0,4.0,2.433234831524914,285.580566173653,285.15,279.45,279.45,279.34229890885797,284.83641223630934,297.0908639484695,297.3657755707959,297.07946197340385,297.22391656426413,297.15832737433936,0.00877556288312346,303.32,298.8057603852439,1.0,1.0,13359.447671232172,1504.6760715605947,820.6186207848879,983.8254146512489
18620280.0,1.0,4.0,2.414817599467836,285.49105223969974,285.15,279.15,279.15,279.3042431949344,284.7481506952818,297.0661799864543,297.319319770067,297.0603609214968,297.1821862301511,297.12979026583025,0.008702495252177037,303.33,298.81485438509617,1.0,1.0,13963.946577229119,1504.6759194214007,824.622262225903,1031.2013383150938
18620340.0,1.0,4.0,2.3984608799704645,285.31509317674954,285.15,279.15,279.15,279.0505297503522,284.55541070457997,297.0452973133634,297.28701458838026,297.04383349752806,297.15065147462377,297.10721842032916,0.008631546186290504,303.34,298.82394845697354,1.0,1.0,13441.818163790165,1504.6758189009865,827.7276411021164,1057.3691336590625
18620400.0,1.0,4.0,2.382754980018704,285.2213264586282,285.15,278.84999999999997,278.84999999999997,279.01135252864,284.4735290925293,297.0270081306727,297.2621570805825,297.02830466975803,297.1247362681352,297.08774452987353,0.008561941168344201,303.34999999999997,298.8330426008971,1.0,1.0,14058.080121400048,1504.6757489484269,830.1459993771798,1068.5423094898622
18620460.0,1.0,4.0,2.368072092535418,285.04821818792044,285.15,278.84999999999997,278.84999999999997,278.7575455830651,284.29659295431253,297.01153986294236,297.2430094647019,297.0146830802714,297.10358818308623,297.07149174224804,0.008494460601733068,303.35999999999996,298.84213681688806,1.0,1.0,13502.068540799344,1504.676038471488,831.7136934653785,1068.5237242898122
18620520.0,1.0,4.0,2.3535253058136583,284.97479123832176,285.15,279.15,279.15,278.71845552263653,284.244691068121,296.99811698034324,297.2271386578495,297.0021902098531,297.08533569311214,297.05721494618047,0.008428325117524156,303.37,298.8512311049675,1.0,1.0,12487.856211158472,1504.6768711308569,831.195338136296,1059.8361932884059
18620580.0,1.0,4.0,2.3405568707266546,285.08285342292635,285.15,279.15,279.15,278.9656819438231,284.3688564985829,296.9895653136296,297.2193950488354,296.996496928651,297.07459551031667,297.0500897841235,0.008360475653067787,303.38,298.86032546515634,1.0,1.0,12850.927609832428,1504.676629006645,830.111095663588,1044.810994243833
18620640.0,1.0,4.0,2.3311743390915174,285.1104552967074,285.15,279.45,279.45,279.0027183947939,284.3918638481398,296.9859265972623,297.21873696772843,296.9971311191852,297.07069913701883,297.0495699358751,0.008291307027449065,303.39,298.86941989747567,1.0,1.0,12141.183434424474,1504.676628706816,829.7797741613541,1025.9044220311355
18620700.0,1.0,4.0,2.324087155901025,285.22670719080025,285.15,279.45,279.45,279.2574140287919,284.52275316258897,296.9855825357561,297.2220371576245,297.0011765884923,297.07080539794345,297.0528083792759,0.008220031296397222,303.4,298.8785144019464,1.0,1.0,12551.61773957563,1504.676048436664,829.9742564237812,1004.3200814788702
18620760.0,1.0,4.0,2.319340755371781,285.25557939260324,285.15,279.15,279.15,279.2951471645554,284.5455638820995,296.98813085808905,297.22851191237993,297.00799912159755,297.0742099127495,297.0591412759975,0.008147397625153424,303.40999999999997,298.88760897858947,1.0,1.0,13436.139304612392,1504.6758068709723,831.2326677947799,981.0226004586548
18620820.0,1.0,4.0,2.315084855551839,285.1076350308577,285.15,279.15,279.15,279.04872896813004,284.3969882434169,296.989908008705,297.231489215219,297.01114111263365,297.0747698687372,297.06227691218595,0.008076490331183602,303.41999999999996,298.8967036274258,1.0,1.0,12974.801034403972,1504.6761312205754,832.1659433225142,956.3238921768808
18620880.0,1.0,4.0,2.308845769382568,285.0447918553603,285.15,279.45,279.45,279.0119867890107,284.3588789064308,296.98995222768104,297.23043052824084,297.0100548373179,297.07170946051895,297.06159963890974,0.008006899256052871,303.42999999999995,298.9057983484762,1.0,1.0,12050.146927807613,1504.6767564764646,831.4569077546436,929.8834015640265
18620940.0,1.0,4.0,2.302344838149619,285.15622845516424,285.15,279.45,279.45,279.2586319463127,284.49023107450597,296.99163264164775,297.2325530156813,297.0118999667407,297.07147017153324,297.06391104021054,0.007935577428773998,303.44,298.9148931417614,1.0,1.0,12439.764213555894,1504.6763026208669,830.6935960482577,902.2484887743706
18621000.0,1.0,4.0,2.298025665750418,285.1836830327148,285.15,279.75,279.75,279.29286276041415,284.5150360053374,296.99567891439216,297.238586693269,297.0175793377745,297.07494263042105,297.07006015070436,0.007862923703606884,303.45,298.9239880073022,1.0,1.0,11774.395411230402,1504.676109714501,831.0385777820767,874.4024971207485
18621060.0,1.0,4.0,2.2948848300317994,285.3067413725069,285.15,279.75,279.75,279.5499182662339,284.655041905594,297.0009861940596,297.24620301804646,297.02478650429634,297.080071989374,297.0778646155638,0.007788192450405502,303.46,298.9330829451194,1.0,1.0,12198.271641240826,1504.675701298125,831.9192974980651,846.4955931611089
18621120.0,1.0,4.0,2.2934557064840777,285.34543169156956,285.15,279.45,279.45,279.5857078599017,284.6907972427744,297.007879975939,297.2559375258748,297.03406043609175,297.0873787751957,297.08783638831216,0.007712078615881419,303.46999999999997,298.94217795523355,1.0,1.0,13064.606480125021,1504.6756627921095,833.4227623507983,818.8214088486765
18621180.0,1.0,4.0,2.292056682811949,285.2010647511195,285.15,279.45,279.45,279.3414050882282,284.5405362834516,297.01296193382655,297.26112217592225,297.03897274393387,297.0908473596171,297.09373407213246,0.007637714399930181,303.47999999999996,298.9512730376653,1.0,1.0,12663.610965721837,1504.675645531552,834.566773195843,791.2366498706969
18621240.0,1.0,4.0,2.288268831264689,285.12940824785227,285.15,279.15,279.15,279.3041701335425,284.4947110967269,297.0153180071274,297.261133077528,297.0388116544042,297.0896096736182,297.09482943542207,0.007564651468562087,303.48999999999995,298.96036819243534,1.0,1.0,13311.302802660332,1504.6757502063122,835.1478094427753,763.1682796267659
18621300.0,1.0,4.0,2.2830794126771066,284.97837486959577,285.15,279.15,279.15,279.05054591500857,284.3500776864407,297.01612391336636,297.2587547102473,297.0363652701384,297.086087867317,297.093653260981,0.007493702913585808,303.5,298.96946341956414,1.0,1.0,12814.238858321776,1504.6764982806449,834.5363019578288,734.6629164391306
18621360.0,1.0,4.0,2.2764116957120333,284.92487441668004,285.15,279.45,279.45,279.0105988396564,284.3274968947893,297.01565442270453,297.2546685171949,297.0323487201457,297.0807841473403,297.0906531806317,0.007424093487542453,303.51,298.9785587190722,1.0,1.0,11870.28645613244,1504.6787116826727,831.3835401732234,705.7008837409812
18621420.0,1.0,4.0,2.2678830264485876,285.0492252525811,285.15,279.45,279.45,279.2584504962815,284.47086546840825,297.0171196373876,297.25556112184273,297.0328071472845,297.07931054590745,297.09188064535397,0.00735277856859507,303.52,298.9876540909801,1.0,1.0,12261.130340615862,1504.6783985869422,828.2164779781514,676.3858293888596
18621480.0,1.0,4.0,2.247010752131046,285.06488060927717,285.15,279.75,279.75,279.29304456287605,284.48840011623406,297.02085162385737,297.271520661493,297.03745437498947,297.0817982567372,297.09734279436793,0.007280126923348337,303.53,298.99674953530814,1.0,1.0,11536.26333280974,1504.6791519267217,826.1511388815006,644.7513835488795
18621540.0,1.0,4.0,2.229855541342619,285.1701191347706,285.15,279.75,279.75,279.5499119794168,284.6116162250553,297.0256520003665,297.3021862426614,297.0433194039745,297.0856600768579,297.10423718802895,0.007205394593135007,303.53999999999996,299.0058450520768,1.0,1.0,11907.140763163981,1504.6778931561375,824.8513761436244,618.4091199423084
18621600.0,1.0,4.0,2.2150868813369704,285.184168122096,285.15,280.04999999999995,280.04999999999995,279.5854467360289,284.62291626297,297.03182618194046,297.3405007230214,297.0507497019674,297.09128343079846,297.1129316892018,0.007129279299521561,303.54999999999995,299.01494064130634,1.0,1.0,11234.251689131628,1504.67748821821,824.9574522768105,595.8656812613086
18621660.0,1.0,4.0,2.20337280759035,285.2954462820689,285.15,280.04999999999995,280.04999999999995,279.8427303940885,284.74927157823953,297.03855088155836,297.3811320901281,297.058260777097,297.09725603777326,297.1219251601915,0.0070510803180923835,303.56,299.0240363030173,1.0,1.0,11624.862746928742,1504.6763279105712,825.8347280326788,578.2463457669387
18621720.0,1.0,4.0,2.191225979795288,285.31607410100173,285.15,279.75,279.75,279.87819196711814,284.76004468197135,297.0462480499932,297.42094018134003,297.0668304280168,297.1070807726195,297.1321736268831,0.0069714955706894795,303.57,299.03313203722973,1.0,1.0,12435.908080074436,1504.675902903759,827.9830022470843,564.0552214140325
18621780.0,1.0,4.0,2.1804687000138565,285.1617017834585,285.15,279.75,279.75,279.6331476364998,284.59955242996745,297.0516566171448,297.4521569252923,297.07040466805836,297.1184310608146,297.13759794542625,0.0068936580739775806,303.58,299.04222784396393,1.0,1.0,11993.827141274796,1504.6761342144084,829.7973486956705,552.5540701968905
18621840.0,1.0,4.0,2.171117576962932,285.0928584869899,285.15,280.04999999999995,280.04999999999995,279.5970405448561,284.55248287757496,297.0542353541855,297.47465415792675,297.069032259762,297.1279073702379,297.13799166946194,0.006817132566009221,303.59,299.05132372324016,1.0,1.0,11129.764706396814,1504.676526429469,830.0542782243442,543.4344182327843
18621900.0,1.0,4.0,2.163495272306187,285.2081315337974,285.15,280.04999999999995,280.04999999999995,279.8442508631663,284.68331137554736,297.05752562580454,297.4949946760694,297.0701777545759,297.13980699009824,297.140713312213,0.006738875905659996,303.59999999999997,299.06041967507844,1.0,1.0,11498.993171219352,1504.6760328146709,830.2331438295204,536.406994235595
18621960.0,1.0,4.0,2.1583164733856326,285.2482354042421,285.15,279.75,279.75,279.88093438267526,284.7093000213027,297.0625536664196,297.5151202765151,297.0750851522848,297.15440808801384,297.1472153515964,0.006659298154978465,303.60999999999996,299.06951569949905,1.0,1.0,12327.470303626738,1504.6757868729555,831.462881701261,531.3779527187501
18622020.0,1.0,4.0,2.1550100758383754,285.1110442849997,285.15,279.75,279.75,279.6357535997498,284.5618768077028,297.06612266016407,297.5300520731961,297.07708389130164,297.1654852592694,297.15092165187775,0.0065814598769647695,303.62,299.07861179652195,1.0,1.0,11910.870516412697,1504.6760606543605,832.4332728949818,528.1321133204624
18622080.0,1.0,4.0,2.15263424035053,285.05429203655723,285.15,280.04999999999995,280.04999999999995,279.5962328902898,284.52430579858617,297.0674924109386,297.53901468482945,297.0754154558665,297.1712797025068,297.15088871309416,0.006504914822941896,303.63,299.0877079661673,1.0,1.0,11064.751000969985,1504.6765383387888,831.9248212917896,526.3825342418288
18622140.0,1.0,4.0,2.151485275202862,285.18562713031844,285.15,280.04999999999995,280.04999999999995,279.844142380371,284.66728056791766,297.0699346147595,297.54770068634764,297.07682442423663,297.1770665396542,297.15379856455473,0.006426662165960413,303.64,299.09680420845484,1.0,1.0,11460.18983915197,1504.6760450137435,831.4776487504485,525.9928767605137
18622200.0,1.0,4.0,2.1523030252030964,285.23523828376665,285.15,279.75,279.75,279.8784504264073,284.6999674474081,297.0744317298416,297.5578669451236,297.08238357945623,297.18450153189303,297.1610290033201,0.006347070813579119,303.65,299.1059005234048,1.0,1.0,12303.384324920587,1504.6757948333302,832.323959506407,526.9592909132704
18622260.0,1.0,4.0,2.1545412479806467,285.1101862760269,285.15,279.75,279.75,279.6332537797424,284.56130602069913,297.07757107766884,297.564038448463,297.08500233854016,297.18791375189164,297.16552388431353,0.006269232444762492,303.65999999999997,299.11499691103694,1.0,1.0,11910.18528326465,1504.6760580007606,833.0253613319525,529.193789449728
18622320.0,1.0,4.0,2.1572723127193147,285.0676511836038,285.15,280.04999999999995,280.04999999999995,279.5969965354879,284.5341162337199,297.07856453912234,297.56515717087916,297.0839561995163,297.1859371710946,297.1662572415353,0.00619270607702732,303.66999999999996,299.1240933713712,1.0,1.0,11094.643696852349,1504.6764438452378,832.4008035139622,532.48508509795
18622380.0,1.0,4.0,2.1608438248793806,285.2065035393292,285.15,280.04999999999995,280.04999999999995,279.8442447930846,284.6820690123763,297.08074005351733,297.56694801464727,297.08605483396383,297.18426026541476,297.17006952984207,0.006114449633884655,303.67999999999995,299.13318990442747,1.0,1.0,11507.730488998586,1504.675942877342,832.030242792167,536.7434760762858
18622440.0,1.0,4.0,2.1659971703769276,285.263833732794,285.15,279.75,279.75,279.8784614340659,284.7200378382206,297.0849812419744,297.5709528683127,297.0921723729803,297.1846084085843,297.17814640477803,0.006034857758127886,303.69,299.1422865102255,1.0,1.0,12372.370489798848,1504.675689616312,833.0275233841764,542.0132892640399
18622500.0,1.0,4.0,2.1722086713195266,285.1448477104332,285.15,279.75,279.75,279.63323061272456,284.5846709484141,297.08787893191334,297.57149792255166,297.09526781533043,297.1812714895196,297.1833965697329,0.005957019193605353,303.7,299.15138318878496,1.0,1.0,11999.307811784607,1504.6758258144484,834.0524930104228,548.2472319563508
