,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18622560.0,1.0,4.0,2.1785716488246853,285.10573490228853,285.15,279.45,279.45,279.59669596562696,284.558242005115,297.08862531123253,297.5673816249735,297.09458236446443,297.17277763896334,297.18474231601414,0.005880491237484799,303.71,299.1604799401257,1.0,1.0,12667.672946321607,1504.6759738399444,834.0246608946776,555.2678093439047
18622620.0,1.0,4.0,2.185230161944914,284.9862807673692,285.15,279.45,279.45,279.3419951395322,284.4299298233909,297.0882627878102,297.5602496259823,297.09244531303665,297.1605989199089,297.1844466202086,0.0058060674833298785,303.71999999999997,299.16957676426733,1.0,1.0,12235.217224659264,1504.6769786068958,832.9872246865101,562.9782460137645
18622680.0,1.0,4.0,2.191997620003534,284.96804881394104,285.15,279.75,279.75,279.30520520330856,284.425934382065,297.08685815967414,297.55015707737977,297.0890095385825,297.14418709394556,297.1826374468242,0.00573300710011589,303.72999999999996,299.1786736612295,1.0,1.0,11401.385225796233,1504.6789016085856,829.8781590296239,571.288239619834
18622740.0,1.0,4.0,2.1977433199992507,285.1187921124806,285.15,279.75,279.75,279.55152293539334,284.58024447969683,297.0875186535239,297.54258034155924,297.0902111913633,297.13050420367915,297.18554137372695,0.00565821436345649,303.73999999999995,299.1877706310318,1.0,1.0,11844.17558923804,1504.677656269157,827.5808663266027,579.9978418067901
18622800.0,1.0,4.0,2.2028831223090193,285.1762062305416,285.15,280.04999999999995,280.04999999999995,279.5857045025644,284.6186531616685,297.09051655598563,297.53711793683976,297.09568084864367,297.12453103223294,297.1930633231264,0.005582091321607645,303.75,299.1968676736938,1.0,1.0,11249.593269636014,1504.6770348443026,827.2237494153055,588.8888831804469
18622800.0,1.0,4.0,2.2028831223090193,285.1762062305416,285.15,280.04999999999995,280.04999999999995,279.5857045025644,284.6186531616685,297.09051655598563,297.53711793683976,297.09568084864367,297.12453103223294,297.1930633231264,0.005582091321607645,303.75,299.1968676736938,1.0,1.0,11249.593269636014,1504.6770348443026,827.2237494153055,588.8888831804469
18622860.0,1.0,4.0,2.2090252296878408,285.32527746464945,285.15,280.04999999999995,280.04999999999995,279.8427713599476,284.76891197056926,297.09467183070626,297.53255768572143,297.10272252736354,297.1240165465386,297.20220315239806,0.005503891098788617,303.75959494949495,299.2055963086942,1.0,1.0,11708.534337460971,1504.6759876453652,828.0447183862074,598.1863385779236
18622920.0,1.0,4.0,2.216363057138534,285.38450538099687,285.15,279.75,279.75,279.878224503497,284.8085702439613,297.1002494094153,297.53006772120506,297.1117267003604,297.12802331936405,297.2132064325149,0.0054243063031030325,303.7683959595959,299.2136027469833,1.0,1.0,12585.764347257498,1504.6757459028834,830.2563116285945,607.9869574539244
18622980.0,1.0,4.0,2.223965987124316,285.27048806337103,285.15,279.75,279.75,279.6355035475085,284.67277810913185,297.1040214682287,297.5238140893334,297.1164762387042,297.1297147029867,297.219773645804,0.005346482109793263,303.77642727272723,299.2209090272837,1.0,1.0,12239.49013358932,1504.6756965302613,832.1021785921316,618.2359063675078
18623040.0,1.0,4.0,2.230476999345825,285.2199886001793,285.15,279.45,279.45,279.5962384326894,284.6325933938303,297.10519889846375,297.51236509837327,297.116457539534,297.12776911147193,297.22149045756805,0.005269938519282838,303.7837131313131,299.2275371902028,1.0,1.0,12912.936121710614,1504.6756598525071,833.5399176007804,628.6411847129913
18623100.0,1.0,4.0,2.2362125602263223,285.08981130096913,285.15,279.45,279.45,279.3423743442486,284.4893437508886,297.1047270567496,297.4972414672095,297.11401871367843,297.12397257025634,297.22071433492823,0.005195519556194191,303.79027777777776,299.2335092781006,1.0,1.0,12492.89209264704,1504.6758611428227,834.4147195517091,639.1031659528979
18623160.0,1.0,4.0,2.240977129781686,285.0510290116296,285.15,279.75,279.75,279.3042164382404,284.46190740570955,297.10267956783457,297.47858675729964,297.1096529799717,297.1184893338756,297.2179445018706,0.005122451340097976,303.7961454545454,299.2388473349618,1.0,1.0,11643.19101437301,1504.6761429699434,833.9770225252732,649.4903753271476
18623220.0,1.0,4.0,2.245685793567883,285.19273428551236,285.15,279.75,279.75,279.5514061421347,284.60926739082595,297.1022454905321,297.46293889444524,297.1094164029248,297.11705467610125,297.2193363659525,0.005047663596286994,303.8013404040404,299.2435734062713,1.0,1.0,12068.237440336341,1504.6757938199128,833.6608214082345,659.8452001092581
18623280.0,1.0,4.0,2.251726787490495,285.25078637302437,285.15,279.45,279.45,279.58564863641845,284.64757135070585,297.1042681307064,297.4520451454612,297.11389151921026,297.1204157763704,297.2253813438116,0.004971540903280213,303.80588686868685,299.247709538894,1.0,1.0,12957.932690145393,1504.6756347887647,834.5511563868466,670.4455553515992
18623340.0,1.0,4.0,2.258232026607979,285.1336146949714,285.15,279.45,279.45,279.34105317141007,284.51254171830817,297.1053228471182,297.43903632521324,297.11581556577767,297.12167181494453,297.2286689291005,0.004897175011396568,303.8098090909091,299.25127778095884,1.0,1.0,12572.908123995432,1504.6757430563061,835.3404515931306,681.3089652574497
18623400.0,1.0,4.0,2.263734577365182,285.094256824355,285.15,279.15,279.15,279.3042009414335,284.483155230333,297.1044975616777,297.4221956401235,297.1141484181765,297.119586669582,297.22829464485494,0.004824114271477576,303.8131313131313,299.2543001817468,1.0,1.0,13255.844798893571,1504.6758887944661,835.1924710235932,692.152128896536
18623460.0,1.0,4.0,2.268627168967746,284.9743678724073,285.15,279.15,279.15,279.0512133548725,284.35391572346606,297.1027112923041,297.40312781714863,297.1110608128958,297.1160815474396,297.2264613792779,0.004753169361774138,303.81587777777776,299.2567987915832,1.0,1.0,12797.052310453537,1504.6768334434262,833.9855168078374,702.9158567576849
18623520.0,1.0,4.0,2.27273218084757,284.94882850382675,285.15,279.45,279.45,279.01072316074624,284.3420890336168,297.09999517023255,297.3819224520264,297.10682787352533,297.1113450019583,297.2234641608489,0.00468355682589675,303.8180727272727,299.25879566173387,1.0,1.0,11897.0665470348,1504.6789259753982,830.6557905174259,713.5102792650397
18623580.0,1.0,4.0,2.276939977754392,285.0971885295054,285.15,279.45,279.45,279.2584590192772,284.4923396744518,297.0993128677339,297.3651548585279,297.1071078891711,297.1108639695106,297.2251000205739,0.00461224124386411,303.8197404040404,299.26031284430564,1.0,1.0,12340.025028619193,1504.6778576188394,827.9868591043274,724.0178924696407
18623640.0,1.0,4.0,2.2825610245784786,285.1528391907158,285.15,279.75,279.75,279.292841960537,284.52989117487334,297.1011559326356,297.35378360145506,297.1118343044084,297.1148262695429,297.2311545188209,0.004539588389774009,303.820905050505,299.26137239215154,1.0,1.0,11714.989313116706,1504.6773462817412,827.1923709920483,734.7674133871603
18623700.0,1.0,4.0,2.288991028906125,285.3003999397142,285.15,279.75,279.75,279.54991515620713,284.67669674525445,297.104382326639,297.34565180951984,297.118353299304,297.12081338365994,297.238947266912,0.0044648572378694,303.8215909090909,299.26199635877913,1.0,1.0,12185.738590348456,1504.6761426364374,827.6567370807722,745.8099012273763
18623760.0,1.0,4.0,2.296460393263023,285.35710433773164,285.15,279.45,279.45,279.5874419364029,284.71259722704184,297.1091094705964,297.34098098389916,297.1267135075979,297.12889825869723,297.24852182650324,0.004388753350299881,303.8218222222222,299.26220679826406,1.0,1.0,13101.593908688701,1504.675762637993,829.6553359588478,757.2539620987924
18623820.0,1.0,4.0,2.3040544659294167,285.2351834016029,285.15,279.45,279.45,279.3409874071216,284.5718988401034,297.112217772516,297.33251211985635,297.1309299734143,297.13326039131107,297.2537476171034,0.004314376813607246,303.8216232323232,299.2620257651676,1.0,1.0,12721.517531813246,1504.6757603081323,831.6276863348884,769.0193158599291
18623880.0,1.0,4.0,2.3103477873163927,285.1912775471533,285.15,279.15,279.15,279.3044166433654,284.5366545314857,297.1128454370647,297.31848414674863,297.1303591615873,297.1330101484134,297.25421043794006,0.004241317685334003,303.82101818181815,299.2614753144582,1.0,1.0,13422.682214718307,1504.6757551084922,832.8679594849145,780.740523162736
18623940.0,1.0,4.0,2.315801269442489,285.06170102890167,285.15,279.15,279.15,279.0496065875555,284.3959348768764,297.11204560622247,297.30104559036874,297.12760953890967,297.1304775666956,297.2525777442784,0.00417036234036134,303.82003131313127,299.2605775014371,1.0,1.0,12976.014064963196,1504.6761060875626,833.3967979782224,792.3345129936488
18624000.0,1.0,4.0,2.319819936446043,285.0261933434963,285.15,279.45,279.45,279.0108584888382,284.3710933120303,297.10983040595454,297.2803441588656,297.12300168617725,297.1258992414643,297.2491656668355,0.004100759779526603,303.8186868686868,299.2593543816694,1.0,1.0,12088.712433131665,1504.6766547929421,832.4041214479495,803.6083379402488
18624060.0,1.0,4.0,2.3190296709634457,285.16243325684354,285.15,279.45,279.45,279.2584841527362,284.51094308602904,297.1092731042166,297.26661422160004,297.122483695869,297.12504832176813,297.250080547495,0.004029443566560317,303.8170090909091,299.2578280109179,1.0,1.0,12510.382787176928,1504.6761400276587,831.6125725240046,813.6214497631595
18624120.0,1.0,4.0,2.3195238547665227,285.2079017326982,285.15,279.15,279.15,279.292833304961,284.5397877764256,297.1110072317706,297.2629507400048,297.12620842472506,297.12834270633584,297.2552317973399,0.003956790518984036,303.8150222222222,299.2560204450819,1.0,1.0,13403.745885744467,1504.6759051420584,832.1157110246157,823.1783202011017
18624180.0,1.0,4.0,2.3208300362187324,285.0845262499916,285.15,279.15,279.15,279.0478132989886,284.4034408168716,297.11174272569093,297.25874080664215,297.1272129164566,297.12920929152716,297.2573441802191,0.003885891230843392,303.8127505050505,299.25395374014096,1.0,1.0,12968.237899349353,1504.6763373682236,832.3597994811126,832.6385774243449
18624240.0,1.0,4.0,2.3204252148826217,285.04474736092163,285.15,279.45,279.45,279.011306752597,284.37491384413795,297.1107492781496,297.2520681951091,297.1248418967143,297.12682901813145,297.2559801216961,0.003816301504929063,303.8102181818182,299.2516499521016,1.0,1.0,12069.949776390065,1504.677040444245,831.126618097697,841.4691184155816
18624300.0,1.0,4.0,2.3198885154105984,285.17643196659657,285.15,279.45,279.45,279.2585451285077,284.51171818211355,297.11112577492446,297.25031359868944,297.12556238530266,297.12732499643965,297.257913377631,0.003744983074373936,303.8074494949495,299.2491311369494,1.0,1.0,12489.78071123715,1504.6763459924803,830.2456945021432,849.8409292115699
18624360.0,1.0,4.0,2.3215152026920713,285.22496470548975,285.15,279.15,279.15,279.2948623559249,284.5429195229665,297.11356130049825,297.2535851662287,297.12998342079,297.1314639060653,297.2635535765136,0.0036723412957734517,303.8044686868687,299.246419350605,1.0,1.0,13394.858734999309,1504.6760152689255,830.7772235155763,858.4536749518297
18624420.0,1.0,4.0,2.3236443028146354,285.10114457072865,285.15,279.15,279.15,279.0491329985925,284.4065736947336,297.1148905695919,297.2534105239511,297.13153564861483,297.13301571035686,297.26602462303106,0.00360143794600399,303.80129999999997,299.24353664888395,1.0,1.0,12961.211485566439,1504.6764899986688,831.1204008984879,867.2463484732252
18624480.0,1.0,4.0,2.3238664899147317,285.06016604921757,285.15,279.45,279.45,279.01129324950404,284.37687594359045,297.11436568323984,297.2490582951108,297.1295197935456,297.13112288561695,297.2649001628228,0.0035318405862989287,303.79796767676766,299.2405050874622,1.0,1.0,12063.937842332618,1504.6772109367114,830.0261159847163,875.5872415822952
18624540.0,1.0,4.0,2.3237831325640346,285.19126930485805,285.15,279.45,279.45,279.2585440733305,284.51284123880055,297.1150606704388,297.248583529348,297.13037124013493,297.1318748495545,297.2669778642511,0.0034605222270468116,303.79449595959596,299.23734672184435,1.0,1.0,12487.422620805179,1504.67639886239,829.3480778286996,883.608870155671
18624600.0,1.0,4.0,2.325789335408324,285.23636849402743,285.15,279.15,279.15,279.2928367113671,284.5412340584816,297.1177307936924,297.2526594221799,297.1348598550391,297.1361849901752,297.2727763552075,0.0033878688558798076,303.79090909090905,299.23408360733674,1.0,1.0,13388.48835275821,1504.676028918667,830.1316125984926,892.0081245356681
18624660.0,1.0,4.0,2.328178657097639,285.11315000260134,285.15,279.15,279.15,279.04780698683635,284.40497404845996,297.11916661197637,297.2528017914936,297.1362965502384,297.1377190128473,297.27520948015575,0.0033169695121070676,303.7872313131313,299.2307377990258,1.0,1.0,12960.954821248935,1504.676448680907,830.716165323976,900.6762937029132
18624720.0,1.0,4.0,2.32858564136642,285.07257718097856,285.15,279.45,279.45,279.011230972542,284.37519047564234,297.11867607357203,297.24852989992695,297.1341070177952,297.1357342581614,297.2739834195673,0.0032473793884366872,303.78348686868685,299.22733135175895,1.0,1.0,12070.256429839565,1504.6770450918466,829.9113200257827,908.9206328917012
18624780.0,1.0,4.0,2.3286663382448194,285.20317523407664,285.15,279.45,279.45,279.2585370441835,284.51083136559237,297.11936776599237,297.24806523634294,297.1347934518128,297.1363855458386,297.27599920446113,0.0031760613455253154,303.7797,299.22388632013127,1.0,1.0,12494.455352811237,1504.6762784161886,829.4914877088903,916.8831003878513
18624840.0,1.0,4.0,2.3308206110615606,285.24824180801954,285.15,279.15,279.15,279.29283383200794,284.53913866117074,297.1220086202987,297.2521311620576,297.1391301108082,297.14059585534807,297.2817549577867,0.00310340799809973,303.77589494949495,299.22042475847593,1.0,1.0,13397.404005928134,1504.6759331790472,830.4767009814941,925.2831116189788
18624900.0,1.0,4.0,2.3333461660900046,285.12397824687315,285.15,279.15,279.15,279.0475815118314,284.40139752579313,297.12339496474357,297.2522085955077,297.1404139818741,297.14202207845545,297.284091825647,0.0030325073798078963,303.77209595959596,299.21696872085846,1.0,1.0,12972.970642753191,1504.676244822587,831.2978175351901,933.9877378184423
18624960.0,1.0,4.0,2.333884690136346,285.08121881772473,285.15,279.45,279.45,279.01070548145753,284.3695486663404,297.1228328335965,297.24780862378583,297.138066056403,297.13991546509357,297.2827263135878,0.002962915538269075,303.7683272727273,299.2135402610762,1.0,1.0,12083.104401771478,1504.6766728052287,830.8065225601619,942.2611761984281
18625020.0,1.0,4.0,2.334032476892351,285.21241970217255,285.15,279.45,279.45,279.2584689019143,284.5059983289139,297.1234061977454,297.24710736544756,297.13851842283316,297.14037160682955,297.28453967990083,0.00289160011406811,303.7646131313131,299.2101614326615,1.0,1.0,12507.490215249012,1504.6760634627158,830.6073062318009,950.2540922167072
18625080.0,1.0,4.0,2.3362633072576973,285.2582024656965,285.15,279.15,279.15,279.29282308385234,284.53492022893283,297.1259505207844,297.25104056092346,297.14269802157617,297.144453335018,297.29018069097884,0.002818947095281323,303.7609777777778,299.206854288889,1.0,1.0,13412.191789254151,1504.6757860022483,831.7129156556243,958.7187639326705
18625140.0,1.0,4.0,2.3388773867414487,285.133302375435,285.15,279.15,279.15,279.04774133441293,284.3960553004402,297.12724000124445,297.2509670857747,297.14383146051176,297.1457555126667,297.29235536393884,0.002748047453630447,303.7574454545454,299.2036408827877,1.0,1.0,12992.190423159067,1504.6759899913416,832.7053519032296,967.5089608781158
18625200.0,1.0,4.0,2.339421748675032,285.0921130799865,285.15,279.45,279.45,279.01323633743283,284.36487341920724,297.12650954061104,297.2461934513029,297.141184452448,297.1433848711042,297.2906359054632,0.002678469188387003,303.7540404040404,299.2005432671573,1.0,1.0,12110.760923148033,1504.6762462782458,832.4769206947465,975.840323913968
18625260.0,1.0,4.0,2.3390290814412134,285.21728990010774,285.15,279.45,279.45,279.2588046099607,284.4995290439327,297.1270007046464,297.2453341245934,297.141538428584,297.1437376570791,297.29231720537047,0.002607141195004876,303.7507868686869,299.19758349458795,1.0,1.0,12523.515703028123,1504.6758466407152,832.4453776914565,973.8440357921448
18625320.0,1.0,4.0,2.3403344312850582,285.2576254311812,285.15,279.15,279.15,279.2928732553888,284.52888757807744,297.12948498709113,297.2490125436678,297.1456023044976,297.1476567559475,297.2977716963134,0.0025344865412876877,303.7477090909091,299.19478361748554,1.0,1.0,13422.52318594065,1504.6756600562956,833.5317855210998,966.1360257778467
18625380.0,1.0,4.0,2.3417574036198783,285.12428747582993,285.15,279.15,279.15,279.04761375004625,284.38850060636366,297.13075046438325,297.24857915670344,297.14661958317265,297.1487490747009,297.2996724422965,0.00246358588182776,303.7448313131313,299.1921656881004,1.0,1.0,12998.661627350803,1504.6758311588922,834.4525229332494,954.454248899939
18625440.0,1.0,4.0,2.3409110435086626,285.0709816542116,285.15,279.45,279.45,279.0112402333346,284.35467047002487,297.13002924847626,297.24332915044283,297.1438572331961,297.1461207771259,297.2976132023048,0.0023939969176218342,303.7421777777778,299.1897517585606,1.0,1.0,12103.509969063654,1504.6760923531829,834.1364127706573,938.9352217014955
18625500.0,1.0,4.0,2.339503792565454,285.1927578935423,285.15,279.45,279.45,279.25853926276335,284.492532956116,297.1304969227395,297.24183242070967,297.143992521692,297.14609495962026,297.2988687133322,0.002322678834356382,303.7397727272727,299.187563880909,1.0,1.0,12514.632911232873,1504.675796499538,833.8380924969074,920.4597531016555
18625560.0,1.0,4.0,2.340021364539382,285.2330890817835,285.15,279.15,279.15,279.2952580934239,284.52580552029866,297.1329565749072,297.2449511638298,297.1478482949633,297.14965787658383,297.3039549709898,0.0022500393552943028,303.7376404040404,299.1856241071459,1.0,1.0,13418.289200385816,1504.6756414222805,834.5650546767547,900.3193774106842
18625620.0,1.0,4.0,2.340914924486076,285.09537902527313,285.15,279.15,279.15,279.04869541761195,284.3858677059842,297.1342763637834,297.2442345233429,297.1488510483497,297.1505889089987,297.3056733450201,0.002179131234013807,303.735805050505,299.1839544892738,1.0,1.0,12983.855563215977,1504.6758761893548,835.1276750967315,878.8520703511308
18625680.0,1.0,4.0,2.3396914632931183,285.04116365572395,285.15,279.45,279.45,279.0115546703957,284.3545807397494,297.13363690254454,297.23876838954465,297.1461264360922,297.14787531797447,297.30346481639884,0.0021095378767249135,303.7342909090909,299.1825770793489,1.0,1.0,12082.655266863954,1504.6762722966307,834.2919125181163,855.7263819644189
18625740.0,1.0,4.0,2.3365714609101484,285.1620549145512,285.15,279.45,279.45,279.25859243314676,284.4932862924578,297.1341907012238,297.23738132048044,297.1463234479853,297.1478175142797,297.30464098637384,0.0020382182975339056,303.7331222222222,299.1815139295349,1.0,1.0,12490.231811343618,1504.675955173982,833.4765739851499,831.1645767226731
18625800.0,1.0,4.0,2.323851256848649,285.18225930816516,285.15,279.15,279.15,279.2928703372257,284.50935616609496,297.1365497513042,297.2487362867601,297.1499405973025,297.15109538620646,297.3093718058369,0.001965564841977234,303.7323232323232,299.18078709216206,1.0,1.0,13331.539877421163,1504.6758483889098,833.7431606284383,803.3510465432092
18625860.0,1.0,4.0,2.309406896905148,285.02559578056827,285.15,279.15,279.15,279.0479427008587,284.3572777656806,297.13734811161055,297.2679799686234,297.1498348097998,297.15093057587075,297.30978632414474,0.001894666082770887,303.7319181818182,299.18041861979043,1.0,1.0,12822.480072461516,1504.6766067003662,833.3317162411528,773.7335019864046
18625920.0,1.0,4.0,2.292490074520315,284.95684229046856,285.15,279.45,279.45,279.01125965105837,284.3194852883475,297.13608190178235,297.2912918159446,297.14578037057095,297.14688122158134,297.3060574804259,0.0018250753462192618,303.73193131313127,299.1804305652769,1.0,1.0,11844.610564782217,1504.6788482100574,830.4429358771284,742.4231791669431
18625980.0,1.0,4.0,2.2740736040685254,285.0594887877427,285.15,279.45,279.45,279.25852142833145,284.44469407847896,297.1360334175009,297.3242065101387,297.1445788511851,297.1453905709704,297.3057030068628,0.0017537570496504468,303.73238686868683,299.1808449818473,1.0,1.0,12182.628401204123,1504.678722510585,827.3613072055334,709.8306056873264
18626040.0,1.0,4.0,2.25559126704925,285.07212522982167,285.15,279.75,279.75,279.29288409613895,284.46141551212435,297.1379559449106,297.3662396515838,297.1468231119775,297.14722086969243,297.3089695695721,0.0016811040794901056,303.7333090909091,299.18168392317216,1.0,1.0,11459.641385311981,1504.6795241184109,825.2584981495007,676.5292677067124
18626100.0,1.0,4.0,2.2420582760345713,285.18238435549983,285.15,279.75,279.75,279.54989534365217,284.5889704695304,297.14102973994227,297.4121595625298,297.15041658121606,297.15049863804774,297.3135862977546,0.0016063725728187016,303.7347222222222,299.1829694434469,1.0,1.0,11847.884335178096,1504.678003653579,824.0667855113117,651.8829751130646
18626160.0,1.0,4.0,2.232424772437847,285.207423995833,285.15,280.04999999999995,280.04999999999995,279.5875755760322,284.6084980062609,297.1455104505979,297.4574922337544,297.1557002041028,297.155623093806,297.3199381014855,0.001530269563949431,303.7366505050505,299.1847235974769,1.0,1.0,11207.535180401794,1504.677362673162,824.4081718535351,633.0782786362072
18626220.0,1.0,4.0,2.2254283606843566,285.3245125381259,285.15,280.04999999999995,280.04999999999995,279.8430164394265,284.7391873573973,297.1506458845104,297.4997504004224,297.16138160060905,297.16134493464585,297.32672471155604,0.0014520600309127416,303.7391181818182,299.18696844076584,1.0,1.0,11613.79419224855,1504.676194013776,825.6682254186182,618.461832312661
18626280.0,1.0,4.0,2.221167358151369,285.3563313432823,285.15,279.75,279.75,279.87825901851227,284.7607277293927,297.1567648143863,297.5391156233904,297.16822115126115,297.16839097053037,297.33475878021716,0.001372474029551714,303.74214949494944,299.18972602960946,1.0,1.0,12453.632608898413,1504.6758048397808,828.196111187953,607.4855986778947
18626340.0,1.0,4.0,2.2173439771231496,285.2180829796336,285.15,279.75,279.75,279.63510210991967,284.61202263506874,297.1607866131402,297.5693766850841,297.1703768281012,297.17108595549513,297.3387109611737,0.0012946473400393761,303.74576868686864,299.1930184211932,1.0,1.0,12062.986864450364,1504.6758428684423,830.4421572307374,599.4523306351939
18626400.0,1.0,4.0,2.212910051446334,285.1517896430642,285.15,279.45,279.45,279.5962052646718,284.56493125763393,297.1620677647704,297.5892523959681,297.16773560106265,297.16906105610263,297.3419295971659,0.001218105858202988,303.75,299.1968676736938,1.0,1.0,12690.463862950588,1504.6759287932043,831.6337259516498,593.5119808218585
18626400.0,1.0,4.0,2.212910051446334,285.1517896430642,285.15,279.45,279.45,279.5962052646718,284.56493125763393,297.1620677647704,297.5892523959681,297.16773560106265,297.16906105610263,297.3419295971659,0.001218105858202988,303.75,299.1968676736938,1.0,1.0,12690.463862950588,1504.6759287932043,831.6337259516498,593.5119808218585
18626460.0,1.0,4.0,2.2173337530385466,285.01982272154754,285.15,279.45,279.45,279.34236181009743,284.4282704415751,297.16167727814286,297.59947325174807,297.16296764259266,297.1647419217381,297.34275166534366,0.0011436870132423694,303.75480723905724,299.2012408655101,1.0,1.0,12254.432307061677,1504.6766442761364,831.6925656465987,598.5655546317198
18626520.0,1.0,4.0,2.228196356979048,285.0026669895229,285.15,279.75,279.75,279.30563514100487,284.4226200647295,297.15986630984435,297.59796634303973,297.15710394593,297.15908395371827,297.33571213990155,0.001070626992269765,303.7601245791246,299.20607812076383,1.0,1.0,11442.57928711807,1504.6777266414372,829.8884861948053,612.262546429705
18626580.0,1.0,4.0,2.241149660919394,285.16161369446536,285.15,279.75,279.75,279.55107803904326,284.5811583686544,297.15979398745566,297.5897797175334,297.15636199288724,297.1581841030678,297.33143465240937,0.0009958292465346323,303.7659318181818,299.2113610672172,1.0,1.0,11906.484489875407,1504.6766459127916,828.7620297602803,632.7426360859367
18626640.0,1.0,4.0,2.258624129221586,285.2445699306614,285.15,279.45,279.45,279.5881398704187,284.6364906676548,297.16192603394575,297.5755653627215,297.16048591035377,297.1621233320554,297.33439755093775,0.0009197226966075347,303.77220875420875,299.21707133283144,1.0,1.0,12856.17084926469,1504.676070951099,829.4315099086208,659.7157867158255
18626700.0,1.0,4.0,2.2741137496592363,285.14710168885244,285.15,279.45,279.45,279.34119300981087,284.5162327456291,297.1630207509301,297.5527101385177,297.1625234720467,297.16433023631714,297.3357991167645,0.0008453433409243672,303.77893518518516,299.2231905456969,1.0,1.0,12505.164058708577,1504.676299730088,830.3218263744499,683.3549965071247
18626760.0,1.0,4.0,2.287275355318685,285.12631169769224,285.15,279.75,279.75,279.30394278275674,284.49900223591266,297.16207265044784,297.52442438374004,297.1611076664954,297.16328758274415,297.33392886344916,0.0007722803221221746,303.7860909090909,299.2297003339652,1.0,1.0,11701.464335765639,1504.676460932448,830.275649754527,705.1365182100184
18626820.0,1.0,4.0,2.299432236060877,285.27922612501067,285.15,279.75,279.75,279.55137812989585,284.65123951379934,297.16217535454825,297.49845801320964,297.16255263834574,297.16494747004305,297.3357640365848,0.0006974939848636463,303.7936557239057,299.23658232578475,1.0,1.0,12166.980144911073,1504.6758254930435,830.769343193407,725.9679354120449
18626880.0,1.0,4.0,2.312060017195956,285.3514255327998,285.15,279.45,279.45,279.58562738888804,284.70177509744167,297.1642784844651,297.4773021708008,297.16784713945947,297.1704124898228,297.34187488551066,0.0006213713305731453,303.8016094276094,299.2438181492392,1.0,1.0,13089.12413893321,1504.675687591118,832.4476202819836,746.1781709053218
18626940.0,1.0,4.0,2.3244256314146363,285.2476380086151,285.15,279.45,279.45,279.3410582400347,284.57405876662534,297.1651982271167,297.45429284987733,297.1702029082675,297.17324573682816,297.34438250915537,0.0005470055893560156,303.8099318181818,299.2513894322888,1.0,1.0,12749.216473399136,1504.6756531913704,833.8065555551989,765.8470022603377
18627000.0,1.0,4.0,2.335120874053016,285.21255911315734,285.15,279.15,279.15,279.3040312939515,284.54463411425064,297.1639373662103,297.4275363320984,297.16844084978004,297.1721043698803,297.34239813864997,0.0004739438490267267,303.81860269360266,299.2592778027146,1.0,1.0,13472.4079343376,1504.6756271748854,834.8624103058805,784.7203074235531
18627060.0,1.0,4.0,2.3445842503261933,285.091215052555,285.15,279.15,279.15,279.049498222053,284.40801243307834,297.1614244124833,297.3988046864443,297.1647896845705,297.1689779838149,297.3384771814476,0.0004029900900566867,303.82760185185185,299.26746488806555,1.0,1.0,13057.689468040318,1504.6757929672951,835.496079858672,802.7779704096787
18627120.0,1.0,4.0,2.3526016081645924,285.0633212111061,285.15,279.45,279.45,279.0123388567187,284.38688867872844,297.1575762809267,297.3678509585426,297.15934138009425,297.163878723984,297.33274781489206,0.00033339662615924025,303.83690909090905,299.27593231560843,1.0,1.0,12197.389165759136,1504.6759943978202,835.0219245465004,819.9487440519747
18627180.0,1.0,4.0,2.360252373230667,285.2101574501132,285.15,279.45,279.45,279.25868731713064,284.5364222816847,297.155591711572,297.342192643312,297.15825376537913,297.16277318661787,297.3321581493936,0.0002620731000346387,303.8465042087542,299.2846617122814,1.0,1.0,12649.412617799975,1504.6756847316367,834.7744173017512,836.394434624823
18627240.0,1.0,4.0,2.368971399363378,285.2762050359588,285.15,279.15,279.15,279.29285020712933,284.5838582220731,297.1562040815827,297.3232330365902,297.1618597763231,297.16625457361977,297.33660462819296,0.00018941898590969244,303.856367003367,299.2936347046492,1.0,1.0,13583.297053481047,1504.6756094862474,835.5919068433386,852.570542929299
18627300.0,1.0,4.0,2.3778906512084794,285.1672025494173,285.15,279.15,279.15,279.04916556730115,284.45440638557886,297.15606368106546,297.30272357036245,297.16299119490776,297.1675705269913,297.3377779436968,0.00011852734394623407,303.86647727272725,299.3028329188627,1.0,1.0,13215.90257936329,1504.6756272223363,836.2378603693883,868.5451458771711
18627360.0,1.0,4.0,2.3855455132963064,285.12980623419395,285.15,278.84999999999997,278.84999999999997,279.01012116858794,284.42511593468544,297.15421966288164,297.27853298138024,297.1605713019764,297.16548642861596,297.3349892059281,4.8923086533655627e-05,303.8768148148148,299.31223798062,1.0,1.0,13939.115780258771,1504.6756918281483,836.4282774223338,883.9990555669588
18627420.0,1.0,4.0,2.3923069972417634,285.0140339289715,285.15,278.84999999999997,278.84999999999997,278.7576744049961,284.29773738813617,297.15143366734543,297.2521309450894,297.1564932947235,297.16168638563084,297.33047439641126,-1.8549691796478116e-05,303.8873594276094,299.32183151513175,1.0,1.0,13494.537242549663,1504.6761257565176,835.8944324763011,898.92697826203
18627480.0,1.0,4.0,2.3980497719721194,284.9891683515728,285.15,279.15,279.15,278.717668810406,284.2827618584037,297.1477900671499,297.22345813007684,297.15118778512067,297.1565081790156,297.3247709028726,-8.46904182688691e-05,303.8980909090909,299.3315951470885,1.0,1.0,12584.27769070304,1504.6768943965942,833.8562241756091,913.2553261062999
18627540.0,1.0,4.0,2.4037279144884405,285.13959724964224,285.15,279.15,279.15,278.9655895698559,284.43461774726865,297.146214955519,297.1999280471897,297.1503301113976,297.15545960745783,297.3243806276729,-0.0001525359069763313,303.908989057239,299.341510500631,1.0,1.0,13055.841437538935,1504.6762954319381,832.2518390521499,927.1561335167181
18627600.0,1.0,4.0,2.410770422510509,285.19946060321286,285.15,278.84999999999997,278.84999999999997,279.0000230238011,284.4765066838029,297.1473306660411,297.1824149718631,297.15403028020705,297.1589076233498,297.32892542541475,-0.0002217194371416805,303.92003367003366,299.35155919932447,1.0,1.0,14021.199918133056,1504.6760023383233,832.2424076502876,941.1176789275434
18627660.0,1.0,4.0,2.41647897608886,285.09256807953807,285.15,278.84999999999997,278.84999999999997,278.75638904898153,284.3552099954656,297.14769403702616,297.1627045932183,297.1551245785237,297.1600851274258,297.33002865486014,-0.0002891417543520153,303.93120454545453,299.36172286613436,1.0,1.0,13609.257218888517,1504.6764635856373,832.1441667439509,954.7910710596997
18627720.0,1.0,4.0,2.4161958553544425,285.05963368363297,285.15,279.15,279.15,278.7185259693855,284.3307483866874,297.14639616492764,297.1434940881927,297.15285158316766,297.1580619233032,297.32729721866764,-0.0003552702130053296,303.9424814814815,299.37198312340604,1.0,1.0,12688.549593370139,1504.677140225543,830.7930950277132,966.5161159811203
18627780.0,1.0,4.0,2.415650464377864,285.1932354828945,285.15,279.15,279.15,278.9657061298622,284.4678330627085,297.1463034763508,297.1335067734859,297.1533670010513,297.1586454059505,297.3277388674171,-0.0004231199422962203,303.95384427609423,299.38232159284723,1.0,1.0,13137.00325957371,1504.676345519285,829.9741967453764,977.1793172205035
18627840.0,1.0,4.0,2.4173961984291736,285.23969151105894,285.15,278.84999999999997,278.84999999999997,279.0000307407734,284.4984695168402,297.1481382283203,297.1316102834817,297.1573750625977,297.16266532443456,297.3317133429978,-0.0004923040956733886,303.9652727272727,299.39271989551344,1.0,1.0,14083.579305314792,1504.6759898218252,830.6577456814451,987.7722193084423
18627900.0,1.0,4.0,2.4195666613909803,285.1215611576243,285.15,278.84999999999997,278.84999999999997,278.75638829531795,284.3676773934272,297.14872472062933,297.1274707387762,297.1582309009257,297.16381306145223,297.33156999666005,-0.0005597264613576083,303.9767466329966,299.4031596517959,1.0,1.0,13655.050490522795,1504.67635004919,831.1995622729047,998.263822712898
18627960.0,1.0,4.0,2.4198140307480607,285.0819514999831,285.15,279.15,279.15,278.7174013827785,284.3379362957209,297.14746830758133,297.1199592335052,297.15561503601924,297.16157615483576,297.32757970758684,-0.0006258613549563371,303.9882457912458,299.4136224814132,1.0,1.0,12730.010897462658,1504.676827455445,830.511011284623,1007.9787532327268
18628020.0,1.0,4.0,2.4196889304537663,285.21536234847247,285.15,279.15,279.15,278.96555997275993,284.47505391416627,297.14734740417464,297.11713768226207,297.15575763849665,297.16185784950693,297.3271934023187,-0.0006937054818654074,303.99974999999995,299.4240900034054,1.0,1.0,13182.15796067867,1504.6761286330498,830.2230098589043,1017.1291319831063
18628080.0,1.0,4.0,2.421702283389313,285.2614241535282,285.15,278.84999999999997,278.84999999999997,279.00000681316084,284.5053603121425,297.1492020457396,297.1198179923788,297.1595388532257,297.1656746615262,297.3309470582365,-0.0007628889353964344,304.01123905723904,299.43454383613164,1.0,1.0,14133.072660483389,1504.6758230422934,831.305729268338,1026.5617214221095
18628140.0,1.0,4.0,2.424061892625069,285.14107540205237,285.15,278.84999999999997,278.84999999999997,278.7563819398137,284.37190860869714,297.1498106479511,297.11861057070024,297.16020482965985,297.1666355688261,297.33078416065024,-0.0008303112004787845,304.02269276094273,299.44496559726963,1.0,1.0,13709.66135600847,1504.676025376488,832.2877972954346,1036.1616147599632
18628200.0,1.0,4.0,2.4243757620302073,285.0996579918175,285.15,279.15,279.15,278.7185531577761,284.33997159028706,297.148500626511,297.1128564556508,297.1572892720409,297.1640988908009,297.326702438157,-0.0008964394627317451,304.0340909090909,299.4553369038197,1.0,1.0,12788.548938770478,1504.6762677822255,832.1405936318741,1045.1486519598686
18628260.0,1.0,4.0,2.4243030935885987,285.23130613374957,285.15,279.15,279.15,278.9657132802012,284.4766254100678,297.1483472220943,297.1112691265866,297.15724624571965,297.1641752315716,297.3264278307292,-0.0009642893067496841,304.04541329966327,299.4656393721107,1.0,1.0,13234.462235693589,1504.675828380092,832.2282595689949,1053.7059827759958
18628320.0,1.0,4.0,2.426359359577693,285.27890456982425,285.15,278.84999999999997,278.84999999999997,279.00002905758396,284.50925382634165,297.150202805774,297.11487264983634,297.16093878660547,297.1678786741834,297.33043734917186,-0.0010334735107309027,304.0566397306397,299.4758546178091,1.0,1.0,14180.529265947145,1504.6756617935487,833.4625232989274,1062.698361311934
18628380.0,1.0,4.0,2.428188355081983,285.1528469336206,285.15,278.84999999999997,278.84999999999997,278.7553592368298,284.37187246065275,297.15087104810516,297.1144373721815,297.1616213068969,297.16881517326135,297.33058654147175,-0.001100901759079317,304.06775,299.4859642559318,1.0,1.0,13761.379871162833,1504.675749158313,834.5192178988235,1061.3510382850907
18628440.0,1.0,4.0,2.4275220999269176,285.1032269166368,285.15,278.54999999999995,278.54999999999995,278.71844265658336,284.3377097412213,297.14953894120214,297.10891933688964,297.15851355119366,297.1660120242428,297.3264815145984,-0.0011670247981627959,304.0787239057239,299.49594990086086,1.0,1.0,14478.969039855625,1504.6758925280299,834.6297740733006,1052.9555214425457
18628500.0,1.0,4.0,2.425454381362515,284.9679669334142,285.15,278.54999999999995,278.54999999999995,278.46387371370207,284.20486504412605,297.14710937734276,297.1011756551,297.15378466323796,297.16141922542243,297.3207116026893,-0.001231040693243317,304.0895412457912,299.50579316636225,1.0,1.0,13956.927764331807,1504.6769481274346,833.5392023827561,1039.5360351380841
18628560.0,1.0,4.0,2.4217557611468084,284.93472016296755,285.15,278.84999999999997,278.84999999999997,278.4257901436865,284.19444602095194,297.1436902725192,297.0918366804511,297.1478999363754,297.15543083535107,297.3138582051183,-0.0012937013797488404,304.1001818181818,299.5154756656071,1.0,1.0,12967.661005976814,1504.6795188242074,829.9643038011748,1021.9131769376792
18628620.0,1.0,4.0,2.4183973108046937,285.0658421357092,285.15,278.84999999999997,278.84999999999997,278.6728496456237,284.33848576634125,297.1423251104212,297.0887949807172,297.14667201339034,297.1537167115711,297.312756283211,-0.0013580827653635358,304.1106254208754,299.52497901119597,1.0,1.0,13409.206491925435,1504.6788264180718,826.8123636525671,1001.3236926265126
18628680.0,1.0,4.0,2.4175668320107992,285.1046901250686,285.15,279.15,279.15,278.70727874287985,284.37537791731205,297.14342208395476,297.09155093186104,297.149779755748,297.15624597242635,297.3164769827766,-0.0014237972857322574,304.12085185185185,299.53428481518654,1.0,1.0,12709.63820848044,1504.6788385374693,825.1825573253452,979.1774418786737
18628740.0,1.0,4.0,2.4179851579258638,285.23459446990364,285.15,279.15,279.15,278.9642232952223,284.5155060530721,297.1459556410914,297.09691566796926,297.1547884036137,297.1608269149512,297.3221841480587,-0.0014915911050514,304.13084090909086,299.5433746891239,1.0,1.0,13198.220810061553,1504.677081843143,824.8501706429059,955.8908813206671
18628800.0,1.0,4.0,2.4159904864829156,285.2652108474086,285.15,279.45,279.45,278.9998014656824,284.5407712453086,297.14991512281705,297.1057509700089,297.16150637631705,297.16731936983007,297.32967279366085,-0.0015607680807025717,304.14057239057234,299.55223024407434,1.0,1.0,12533.42283063511,1504.6764206201763,826.1441388593397,931.2452782795546
18628860.0,1.0,4.0,2.4052155738086554,285.37437544792584,285.15,279.45,279.45,279.2570508760566,284.6650864219234,297.15423147354767,297.124649648883,297.1679526545038,297.173799863914,297.33683823887014,-0.0016320291890388249,304.1500260942761,299.5608330906617,1.0,1.0,12956.700588515961,1504.6758077858547,828.0972324071926,902.9724375954546
18628920.0,1.0,4.0,2.393723160472391,285.39422525504403,285.15,279.15,279.15,279.2927110182522,284.6849495182314,297.1593207548315,297.15583722549786,297.17490674500175,297.18096471210276,297.34466081016114,-0.0017046747300666976,304.1591818181818,299.5691648391071,1.0,1.0,13827.129058186925,1504.675740142342,830.4661077098141,873.017290065618
18628980.0,1.0,4.0,2.380775835377065,285.2291377406646,285.15,279.15,279.15,279.0482324380511,284.5178193821558,297.16211742572364,297.1898837999989,297.1765935057436,297.18316810024777,297.3462276933837,-0.0017755709180047577,304.16801936026934,299.5772070992717,1.0,1.0,13367.871377958487,1504.67569436097,832.2680230183258,841.6102599604245
18629040.0,1.0,4.0,2.365034630055155,285.13592579101044,285.15,278.84999999999997,278.84999999999997,279.0109540461138,284.45297400738593,297.16175176535165,297.22421986521033,297.1726838589388,297.1798055642624,297.34172718682237,-0.0018451650634396261,304.1765185185185,299.5849414807026,1.0,1.0,13987.376817074572,1504.675816884888,833.3677965812085,808.6741138092395
18629100.0,1.0,4.0,2.3470493378188486,284.96274855846093,285.15,278.84999999999997,278.84999999999997,278.7562800250085,284.29110880087575,297.1593045233025,297.260880103128,297.16612086672154,297.17353291930857,297.3346474460369,-0.0019126505948076026,304.18465909090907,299.5923495926813,1.0,1.0,13401.694193746675,1504.6768405981356,832.9485087196061,774.4277247634196
18629160.0,1.0,4.0,2.326803582558969,284.89569416315175,285.15,279.15,279.15,278.71867630542374,284.2591639521807,297.1553733345771,297.2985043133022,297.157874959279,297.1652222828095,297.3260483649912,-0.001978777568374054,304.19242087542085,299.599413044276,1.0,1.0,12354.948332154327,1504.6803958378205,829.1898917300895,739.0215239453719
18629220.0,1.0,4.0,2.310553866119119,285.0084068619423,285.15,279.15,279.15,278.96599138522976,284.3932636931814,297.1533814924121,297.34059423197687,297.1542610918647,297.1610771791233,297.323620223905,-0.0020466265248013757,304.19978367003364,299.6061134443961,1.0,1.0,12709.664825554064,1504.6808188025748,825.0359809427916,712.5120121079526
18629280.0,1.0,4.0,2.2946437329596776,285.0346874972245,285.15,279.45,279.45,279.0004951682444,284.42042653887376,297.1539628245976,297.38184414019315,297.15532572426713,297.16148161138346,297.33323842022287,-0.0021158096526071746,304.2067272727273,299.61243240185087,1.0,1.0,11964.982946516113,1504.6825043721665,821.8133528724683,691.2917575123103
18629340.0,1.0,4.0,2.2817913159388996,285.152529785476,285.15,279.45,279.45,279.2571100880893,284.5493550833019,297.15614301302395,297.41914652234874,297.15850363329747,297.164160311987,297.3531657309809,-0.0021870743939676487,304.21323148148144,299.6183515254096,1.0,1.0,12382.822145182428,1504.680255336159,819.964451411678,674.1634965417426
18629400.0,1.0,4.0,2.2721872868267443,285.1759394531958,285.15,279.75,279.75,279.2926246529045,284.5676062638043,297.15992155902006,297.4533496696608,297.1635505947078,297.1689359638867,297.3785665155379,-0.002259720768512429,304.2192760942761,299.6238524238666,1.0,1.0,11710.3437230546,1504.6795068274823,819.8210326545336,660.6693849015777
18629460.0,1.0,4.0,2.265186284206747,285.2956083353607,285.15,279.75,279.75,279.5498842225748,284.6962704275785,297.1644339058059,297.4837311619053,297.16897269820555,297.17434342194866,297.40512560400776,-0.002334450853262153,304.22484090909086,299.6289167061076,1.0,1.0,12149.066212620739,1504.6772033050695,820.872097592439,650.3488158074966
18629520.0,1.0,4.0,2.2608021366134605,285.32482158971936,285.15,279.45,279.45,279.58539744388173,284.7145017007488,297.1699817437297,297.51156812840367,297.17552135015364,297.1810745243343,297.4321599196219,-0.0024105662702585025,304.2299057239057,299.63352598118075,1.0,1.0,13027.86654806078,1504.6763253795948,823.4405331802378,642.860128896674
18629580.0,1.0,4.0,2.266006265423494,285.1996448359781,285.15,279.45,279.45,279.3424469289871,284.5787710606888,297.1735380167347,297.5295919418038,297.17751241529487,297.1835938850212,297.45016411221405,-0.0024849227432929234,304.2344503367003,299.63766185836903,1.0,1.0,12643.82234426615,1504.6765044342542,825.7255993423074,647.3954622034735
18629640.0,1.0,4.0,2.277769012682329,285.16737595158656,285.15,279.75,279.75,279.3038900220957,284.5552866263261,297.1747094584366,297.53471464884234,297.17559124403454,297.1822768615317,297.4554128180257,-0.002557993244024954,304.23845454545454,299.64130594726714,1.0,1.0,11830.433076897401,1504.67654100661,826.8812926616857,661.1235563531222
18629700.0,1.0,4.0,2.2953042385443436,285.32556892099495,285.15,279.75,279.75,279.55137233707654,284.7132118818336,297.17667734879063,297.5331642345644,297.176774974871,297.18379177363676,297.45498618844005,-0.002632779312327959,304.24189814814815,299.64443985786045,1.0,1.0,12326.011269304061,1504.6758020884583,828.4036826096944,682.7287435626549
18629760.0,1.0,4.0,2.319022107454945,285.42353914468663,285.15,279.45,279.45,279.58698641620134,284.7863656017243,297.18050539194644,297.52711824894664,297.18249635380386,297.1897485519181,297.450995516464,-0.002708894151832461,304.24476094276093,299.6470452006075,1.0,1.0,13303.466352603384,1504.6757348676838,830.659517153957,712.123550748812
18629820.0,1.0,4.0,2.3400656325745097,285.34089075421014,285.15,279.45,279.45,279.34249780783836,284.674412540402,297.18301831696937,297.513040150244,297.1859983183074,297.1937739131105,297.439110773903,-0.002783259431882252,304.2470227272727,299.6491035865253,1.0,1.0,13003.180007398692,1504.6756883940693,832.4164562383314,738.4528027697158
18629880.0,1.0,4.0,2.358950938938023,285.32092124593,285.15,279.15,279.15,279.30418197684827,284.6563660671986,297.1830446895643,297.4926403988283,297.1855356986159,297.1940078242666,297.4212585008001,-0.002856328552243698,304.2486632996633,299.6505966272777,1.0,1.0,13769.83729181905,1504.6756537437152,833.7843853358618,763.364113708489
18629940.0,1.0,4.0,2.3763783656786455,285.21078319240667,285.15,279.15,279.15,279.04947106031483,284.5244930861243,297.1814750993823,297.4685060138612,297.18311727170897,297.1922310974614,297.40022659191726,-0.002927283329515672,304.24966245791245,299.6515059352664,1.0,1.0,13403.50418554595,1504.675627618033,834.8442466602164,787.6479116903209
18630000.0,1.0,4.0,2.3885057859381758,285.1810070344686,285.15,278.84999999999997,278.84999999999997,279.011913383263,284.49746842689416,297.1780698055714,297.43968702247594,297.17840782126785,297.1880341027461,297.38069719208295,-0.002996879074101323,304.25,299.6518131237256,1.0,1.0,14160.787596655628,1504.6756076888296,835.6664913149741,810.4114991866916
18630000.0,1.0,4.0,2.3885057859381758,285.1810070344686,285.15,278.84999999999997,278.84999999999997,279.011913383263,284.49746842689416,297.1780698055714,297.43968702247594,297.17840782126785,297.1880341027461,297.38069719208295,-0.002996879074101323,304.25,299.6518131237256,1.0,1.0,14160.787596655628,1504.6756076888296,835.6664913149741,810.4114991866916
18630060.0,1.0,4.0,2.3732904088861213,285.0322536845844,285.15,278.84999999999997,278.84999999999997,278.75812010372937,284.3299518594365,297.05670935872,297.2904036580946,297.06294571857995,297.07148663254657,297.25907483131857,-0.0030643595624565007,304.25,299.6518131237256,1.0,1.0,13610.640714369243,1504.6759192145669,835.9406618748773,826.8684585292995
18630120.0,1.0,4.0,2.3381600782977903,284.9272424916193,285.15,279.15,279.15,278.71949737073015,284.2474063636149,296.96273657492645,297.1523647622913,296.98427750143526,296.9878344038693,297.1759601840815,-0.0031304923707942216,304.25,299.6518131237256,1.0,1.0,12466.796687804179,1504.6772567839803,833.9047983003791,833.4163940977592
18630180.0,1.0,4.0,2.3069609468898613,285.00409712273415,285.15,279.15,279.15,278.9646301751317,284.3435235946126,296.8937233994819,297.03382871521165,296.9361013519937,296.93249940286495,297.12389693997994,-0.003198353822851652,304.25,299.6518131237256,1.0,1.0,12705.980112924764,1504.6778309963272,830.8345037310722,835.5237282090561
18630240.0,1.0,4.0,2.281882237745817,285.0151726642716,285.15,279.45,279.45,279.00325336146875,284.3508003421149,296.8448573252163,296.93833495354846,296.9092275190194,296.89822853669057,297.0933337225052,-0.0032675133632187763,304.25,299.6518131237256,1.0,1.0,11904.604519665854,1504.6792107086192,827.9965917609597,835.4469016303863
18630300.0,1.0,4.0,2.257104176798443,285.11546105684715,285.15,279.45,279.45,279.2574768249895,284.46122373037497,296.8110977229737,296.8634661302375,296.8950028148176,296.87795131928715,297.07633189815624,-0.003338791797843059,304.25,299.6518131237256,1.0,1.0,12232.265974314167,1504.6784788360887,825.7516630165024,833.437883672803
18630360.0,1.0,4.0,2.2270513576983832,285.11192043606593,285.15,279.75,279.75,279.2943212939427,284.45232187654614,296.78885975070733,296.81575184345985,296.88798806121537,296.86671093479504,297.06801252058233,-0.0034114305575036197,304.25,299.6518131237256,1.0,1.0,11456.956540003015,1504.6789817425588,824.4814231879275,827.750855794037
18630420.0,1.0,4.0,2.2022514756706673,285.20238261914346,285.15,279.75,279.75,279.55008955287605,284.5558124116274,296.77457114149877,296.7877717538335,296.884699995546,296.8605407745713,297.0645844057208,-0.003486169181350391,304.25,299.6518131237256,1.0,1.0,11782.25586033607,1504.6776848807056,823.8860610674652,821.560426306594
18630480.0,1.0,4.0,2.1553093229799765,285.17921190399875,285.15,280.04999999999995,280.04999999999995,279.58677916962336,284.5216205408454,296.7693732042981,296.7728449027408,296.8842663281998,296.85817905940166,297.06512012299083,-0.003562277862398422,304.25,299.6518131237256,1.0,1.0,10995.971465251663,1504.6775934798561,824.3726176784211,808.796660028019
18630540.0,1.0,4.0,2.142378675404525,285.26629691365275,285.15,280.04999999999995,280.04999999999995,279.8427936863467,284.63625920053954,296.7702949456974,296.76451976569774,296.88534690413695,296.85764178931214,297.0679462966871,-0.0036404841103648837,304.25,299.6518131237256,1.0,1.0,11339.729284996205,1504.6765753612683,825.0730310813415,792.993932005416
