,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18630600.0,1.0,4.0,2.1364030617796455,285.29061216291115,285.15,279.75,279.75,279.8778337762865,284.6517489931695,296.77187242087416,296.76356655831347,296.8896151635065,296.86053023506173,297.07491620790694,-0.0037200712715862306,304.25,299.6518131237256,1.0,1.0,12145.079607636111,1504.6760728711913,827.0097521475825,775.1638454737786
18630660.0,1.0,4.0,2.1306311564920644,285.1412775992513,285.15,279.75,279.75,279.6341049233187,284.49771970743774,296.7716234131642,296.7600768169625,296.89104441576796,296.86090700090375,297.07758458706826,-0.0037979012359614876,304.25,299.6518131237256,1.0,1.0,11717.53162379883,1504.6764550122805,828.5506514519933,755.1874596284235
18630720.0,1.0,4.0,2.12351994566266,285.0725749877948,285.15,280.04999999999995,280.04999999999995,279.59881186740074,284.4549605024099,296.7690844227567,296.75261961547756,296.8892517156741,296.8580574572578,297.0759503449379,-0.0038744220828549818,304.25,299.6518131237256,1.0,1.0,10867.279712506832,1504.6771935800123,828.3273029447325,733.2003727920843
18630780.0,1.0,4.0,2.1162546429178866,285.1791997583803,285.15,280.04999999999995,280.04999999999995,279.84447483298857,284.58324097190825,296.76686057826913,296.7500206716514,296.8902676404827,296.8579424284861,297.0784374683302,-0.003952687603218207,304.25,299.6518131237256,1.0,1.0,11220.515105880755,1504.6765288706592,828.0488374447607,709.7582552479392
18630840.0,1.0,4.0,2.1101875845825946,285.2054217102346,285.15,280.34999999999997,280.34999999999997,279.8785110403419,284.6030119366282,296.7658718851923,296.75310179926083,296.8945056874947,296.8613054934349,297.08509865736164,-0.004032280512104276,304.25,299.6518131237256,1.0,1.0,10605.004250972755,1504.6762222504885,828.9105922443268,685.5402023747959
18630900.0,1.0,4.0,2.0958991892885788,285.3158176895287,285.15,280.34999999999997,280.34999999999997,280.1356188286206,284.73090699938075,296.7654896037946,296.7624751992953,296.8996392207545,296.865921316354,297.09277602035434,-0.004113949535201007,304.25,299.6518131237256,1.0,1.0,10961.511054272147,1504.6757467103464,830.2270237916879,659.1363321390479
18630960.0,1.0,4.0,2.078623311156934,285.331963320738,285.15,280.04999999999995,280.04999999999995,280.172831902784,284.7434219454271,296.76625919484417,296.7847620728748,296.90573175649615,296.87184487288033,297.1015881588898,-0.004196993288362838,304.25,299.6518131237256,1.0,1.0,11698.483338631047,1504.6756971973373,832.0765338482648,630.9620169789448
18631020.0,1.0,4.0,2.0600590997824333,285.1550258088111,285.15,280.04999999999995,280.04999999999995,279.92776753541835,284.56225970168856,296.7658893773605,296.81036266049165,296.9077784731969,296.87383804246963,297.1045119937045,-0.004278299934416768,304.25,299.6518131237256,1.0,1.0,11245.174950091998,1504.6757774245652,833.4668347532563,601.8004912806084
18631080.0,1.0,4.0,2.039589591403107,285.0499257349026,285.15,280.34999999999997,280.34999999999997,279.88980385482256,284.4915606844187,296.7633567226338,296.8367108641123,296.90559325053033,296.8712786064365,297.10179016336144,-0.004358305107688109,304.25,299.6518131237256,1.0,1.0,10365.317517553216,1504.6761686438642,833.5026131482164,571.7632269465068
18631140.0,1.0,4.0,2.017808942419927,285.13390142425015,285.15,280.34999999999997,280.34999999999997,280.13708292395376,284.60596160009067,296.7612928794743,296.8707277432445,296.90551147566504,296.8704776365346,297.10252521186385,-0.004440030409036372,304.25,299.6518131237256,1.0,1.0,10647.824998609995,1504.6760144177633,832.9499074278992,541.1178648335136
18631200.0,1.0,4.0,1.9951723734339937,285.1386650866596,285.15,280.04999999999995,280.04999999999995,280.1712993009547,284.6085415143756,296.761044870552,296.91266928701395,296.9085650318376,296.8728345113076,297.1078024556559,-0.0045230913209861395,304.25,299.6518131237256,1.0,1.0,11338.725434189113,1504.6759998058149,833.0720423777382,510.1689562314468
18631260.0,1.0,4.0,1.9700428024402334,284.9661355966693,285.15,280.04999999999995,280.04999999999995,279.92719584751046,284.4391003002972,296.7602965793793,296.9508703580759,296.90885624872914,296.872492193977,297.11670917217754,-0.004604392464940012,304.25,299.6518131237256,1.0,1.0,10835.833303973619,1504.6775982952129,831.9463759412134,484.26962685817085
18631320.0,1.0,4.0,1.9468958227238868,284.8852465005321,285.15,280.34999999999997,280.34999999999997,279.88901924528363,284.40087705416727,296.75843312257797,296.98102953270444,296.90641773668574,296.86918103904407,297.1308981572617,-0.004684398857372769,304.25,299.6518131237256,1.0,1.0,9941.649604736791,1504.6836521192636,826.7008739082901,461.86160999207186
18631380.0,1.0,4.0,1.925642304890006,284.9968016829982,285.15,280.34999999999997,280.34999999999997,280.137207740619,284.53803202384114,296.7579933934047,297.010661494984,296.9071339033512,296.86884924400954,297.1533675625028,-0.004766118951302077,304.25,299.6518131237256,1.0,1.0,10234.540005357869,1504.68478611496,821.0688997931074,442.06316471257827
18631440.0,1.0,4.0,1.9064515520749885,285.02432169914357,285.15,280.65,280.65,280.1719307427102,284.56301927015386,296.75982231338776,297.04111620312096,296.9113158369834,296.872167753007,297.1814235825305,-0.004849176962488269,304.25,299.6518131237256,1.0,1.0,9608.768428136882,1504.6879437165303,816.5050117046562,424.536190800326
18631500.0,1.0,4.0,1.888981195565226,285.1374402347495,285.15,280.65,280.65,280.4287498840499,284.69188552953824,296.76314409598257,297.07078643815487,296.91680261852105,296.8770459215273,297.2109127282246,-0.004934316672857052,304.25,299.6518131237256,1.0,1.0,9945.947308229013,1504.6847152568384,813.8131900401143,408.9652661670722
18631560.0,1.0,4.0,1.8731169764476217,285.1600020646288,285.15,280.95,280.95,280.4661754499961,284.7037076466518,296.76803968468516,297.10079676190975,296.9235691643166,296.8834631988534,297.24106969301323,-0.005020828244077782,304.25,299.6518131237256,1.0,1.0,9374.063160980066,1504.6838360431118,813.036778978283,395.09813806908863
18631620.0,1.0,4.0,1.8676694903518427,285.2743883604447,285.15,280.95,280.95,280.72157321058955,284.83374311810826,296.7737649780112,297.1273468832187,296.9305457866209,296.8902449719558,297.2677507680281,-0.005109445127479739,304.25,299.6518131237256,1.0,1.0,9732.850534484647,1504.679750311093,813.8736364410003,390.8423583066269
18631680.0,1.0,4.0,1.8705176539343178,285.3200412351819,285.15,281.25,281.25,280.75639618168776,284.8578455276639,296.78050374681845,297.1471155387717,296.9387642259284,296.8984579479425,297.28790852552584,-0.005199440635854138,304.25,299.6518131237256,1.0,1.0,9238.417524739218,1504.6776116233793,816.7496222163877,393.9711294830181
18631740.0,1.0,4.0,1.880072399248615,285.46830846680615,285.15,281.25,281.25,281.01409675824306,285.0147054389863,296.7872817931494,297.1581562969289,296.94713876665867,296.9069823096437,297.3000627695287,-0.005291513368563112,304.25,299.6518131237256,1.0,1.0,9633.811492840088,1504.6760773006392,820.4812691781763,403.2370002855183
18631800.0,1.0,4.0,1.8957819051589866,285.55751271114184,285.15,280.95,280.95,281.0495288025657,285.07802648770854,296.7945653041794,297.162187451509,296.95702378743204,296.91725907187487,297.3063611722995,-0.005384974423685185,304.25,299.6518131237256,1.0,1.0,10402.939337937689,1504.6759208563124,824.5808457145855,418.31475104357935
18631860.0,1.0,4.0,1.9093445799211077,285.45975958339346,285.15,280.95,280.95,280.8059687744172,284.9479955308715,296.7997687130205,297.15565599527093,296.9635130834862,296.9242666300436,297.30266932045174,-0.005476679559973475,304.25,299.6518131237256,1.0,1.0,10126.664890358288,1504.675819911229,827.694319567167,431.7213404546777
18631920.0,1.0,4.0,1.921685132519879,285.4139702025539,285.15,280.65,280.65,280.7681364489124,284.91486991108695,296.8017245834706,297.14099980176286,296.965805407781,296.92687661993807,297.29148343370275,-0.005567091085079084,304.25,299.6518131237256,1.0,1.0,10715.951607675524,1504.6757496534983,830.1205208279778,444.53102415903714
18631980.0,1.0,4.0,1.9335712806998426,285.2886438833006,285.15,280.65,280.65,280.5126384568899,284.7650133000094,296.80122119124445,297.12151401366043,296.96608783017734,296.9272242089034,297.27621206751326,-0.005655395542336606,304.25,299.6518131237256,1.0,1.0,10384.587009379402,1504.6756991347113,832.0021605963867,457.3439308329034
18632040.0,1.0,4.0,1.9449559206385687,285.2407585306556,285.15,280.34999999999997,280.34999999999997,280.4760308583165,284.7312138553188,296.79806542353253,297.0974825547534,296.96416317309274,296.9250927162429,297.25700722875024,-0.0057423310201189315,304.25,299.6518131237256,1.0,1.0,10983.805476319945,1504.6756617882213,833.4627355344079,470.1301902817978
18632100.0,1.0,4.0,1.955991995199221,285.1138206713032,285.15,280.34999999999997,280.34999999999997,280.2207621672861,284.58323056835326,296.79330411039996,297.0714610888118,296.961737717149,296.92230738678046,297.23640277135553,-0.005827165129798757,304.25,299.6518131237256,1.0,1.0,10628.077715785726,1504.6757480440442,834.5379422362133,482.88263899218197
18632160.0,1.0,4.0,1.9666104818232246,285.07232097001855,285.15,280.04999999999995,280.04999999999995,280.18243884430353,284.5566135774521,296.7867981315695,297.0430368788104,296.9582347453986,296.91832511379755,297.2137883711905,-0.005910641397000556,304.25,299.6518131237256,1.0,1.0,11228.924264859528,1504.6759204702328,834.5849533617229,495.57614971676475
18632220.0,1.0,4.0,1.9769486401385856,284.95692053033383,285.15,280.04999999999995,280.04999999999995,279.92820903750624,284.4265883573772,296.77944214793547,297.0139772950768,296.9548016234676,296.9143905740166,297.1908816732492,-0.005992000523467414,304.25,299.6518131237256,1.0,1.0,10840.106047117964,1504.6769371294433,833.4942954118367,508.2225179665165
18632280.0,1.0,4.0,1.9858033913363573,284.9369123370399,285.15,280.34999999999997,280.34999999999997,279.8908397073291,284.42210280028496,296.7711341771699,296.98375505529674,296.9509935040599,296.91006156961913,297.1678102155009,-0.006072002293539514,304.25,299.6518131237256,1.0,1.0,10085.615210369218,1504.679249054206,830.0400598783989,520.6741567793869
18632340.0,1.0,4.0,1.99138790771351,285.08821139914994,285.15,280.34999999999997,280.34999999999997,280.1372141639291,284.57938824606344,296.7644227518574,296.9577479153808,296.95102298540127,296.9097643473717,297.1575408550529,-0.006153732774191476,304.25,299.6518131237256,1.0,1.0,10476.915053323364,1504.6781569355367,827.2462420894941,532.4101340978301
18632400.0,1.0,4.0,1.9975624273408918,285.15258171539926,285.15,280.65,280.65,280.1709219831841,284.6203771720194,296.76020892243616,296.93670652534684,296.9545176786967,296.91337111939066,297.1578585754159,-0.006236796598501729,304.25,299.6518131237256,1.0,1.0,9943.253242183995,1504.677492380231,826.4959377484167,543.9071714990964
18632460.0,1.0,4.0,2.0039076004050496,285.3055112456799,285.15,280.65,280.65,280.4284114447483,284.7759229425404,296.7576900885105,296.91842512022413,296.95920065627246,296.9185337917173,297.1620987778099,-0.0063219324708004105,304.25,299.6518131237256,1.0,1.0,10360.088681775362,1504.6761764027601,827.0455078708375,555.2177663587731
18632520.0,1.0,4.0,2.0104944932979776,285.3683327541101,285.15,280.34999999999997,280.34999999999997,280.46386529205614,284.8134064664989,296.7571434583981,296.9036947794574,296.9654155138622,296.9255366182664,297.1694812209801,-0.006408455331749935,304.25,299.6518131237256,1.0,1.0,11155.088053284695,1504.6757738330564,829.2603967872648,566.4023768034905
18632580.0,1.0,4.0,2.0168295918273365,285.2495120966202,285.15,280.34999999999997,280.34999999999997,280.2191310875759,284.6699761645121,296.75591216461754,296.88497730813873,296.9684172958427,296.9293484013218,297.1717822965472,-0.006493229122005581,304.25,299.6518131237256,1.0,1.0,10821.754688987503,1504.6757419666083,831.3327696797347,577.4391055258046
18632640.0,1.0,4.0,2.022284931041666,285.19811725000386,285.15,280.04999999999995,280.04999999999995,280.1834287538592,284.6315936997674,296.75281502239477,296.8606907713458,296.96791423649586,296.9293322441733,297.16898065530467,-0.006576690381685648,304.25,299.6518131237256,1.0,1.0,11427.514281698492,1504.6757378265318,832.7270240949703,588.2050750029199
18632700.0,1.0,4.0,2.027208326202124,285.06494893771605,285.15,280.04999999999995,280.04999999999995,279.92869368778685,284.4832148763895,296.7485216032722,296.8335256600479,296.96607686624685,296.92764330091876,297.1645331537228,-0.006658052401214002,304.25,299.6518131237256,1.0,1.0,11029.114089811208,1504.6760652226749,833.3990953602938,598.7090704001578
18632760.0,1.0,4.0,2.027944393938544,285.0163807987593,285.15,280.34999999999997,280.34999999999997,279.8887512792634,284.4500305947473,296.74282419736227,296.8048511064668,296.9629114903575,296.9243160031788,297.1584073709445,-0.00673806890449226,304.25,299.6518131237256,1.0,1.0,10241.114631599125,1504.676678235259,832.4392139674454,608.3343363931778
18632820.0,1.0,4.0,2.0217804084816478,285.14385901082215,285.15,280.34999999999997,280.34999999999997,280.13695393337997,284.58941957421206,296.73815580560256,296.78777245328064,296.962634406932,296.92382224245523,297.1574256191482,-0.0068197889174801615,304.25,299.6518131237256,1.0,1.0,10592.464682185388,1504.6762309295725,831.4862375731224,608.4457796172472
18632880.0,1.0,4.0,2.017120943859836,285.1856165172319,285.15,280.04999999999995,280.04999999999995,280.1712712795941,284.61595915042045,296.73568074936026,296.7830476327246,296.96553669347827,296.9267312573998,297.16124022507097,-0.006902849251280652,304.25,299.6518131237256,1.0,1.0,11355.571751375126,1504.6760130910993,831.7890748046219,603.0891528813371
18632940.0,1.0,4.0,2.0127520282252265,285.05050351775907,285.15,280.04999999999995,280.04999999999995,279.9279795315975,284.47171899534305,296.73292864412855,296.7788192286894,296.9663114781225,296.92757489666485,297.1608595236158,-0.0069841457475124024,304.25,299.6518131237256,1.0,1.0,10949.508575255035,1504.6767720937617,831.593760589763,593.7895118144261
18633000.0,1.0,4.0,2.0072171042499707,284.98928904661386,285.15,280.34999999999997,280.34999999999997,279.8890000198979,284.4381259953675,296.72899933705156,296.7726563521004,296.96472002468255,296.925819845169,297.15660060667943,-0.0070641567373314835,304.25,299.6518131237256,1.0,1.0,10135.03154572026,1504.6786835251794,829.2409534743274,581.1390598978745
18633060.0,1.0,4.0,1.9978965179950645,285.1091473298597,285.15,280.34999999999997,280.34999999999997,280.13697587201784,284.57664960760593,296.72617998488494,296.7732277659887,296.9655034841746,296.9263496436132,297.1566104843282,-0.007145878048539089,304.25,299.6518131237256,1.0,1.0,10479.373698939313,1504.6778955610437,827.0463919670894,565.2922858016261
18633120.0,1.0,4.0,1.9849486450548124,285.1347448263368,285.15,280.65,280.65,280.17090068946686,284.59407123041194,296.72537902072816,296.7857867837596,296.9689701270534,296.92974571689336,297.16076009491394,-0.007228940630339897,304.25,299.6518131237256,1.0,1.0,9879.035893465154,1504.6777394887085,826.3183328236701,546.4982626885942
18633180.0,1.0,4.0,1.9704371087745265,285.2456413425676,285.15,280.65,280.65,280.4284011322403,284.7243846340315,296.7258550032096,296.8074366672167,296.97314229721394,296.9340014265462,297.1657055332722,-0.0073140764397573825,304.25,299.6518131237256,1.0,1.0,10220.69412661526,1504.6765962200836,826.3781739679508,525.5536032321963
18633240.0,1.0,4.0,1.9545833833098372,285.26256770696887,285.15,280.34999999999997,280.34999999999997,280.46388113341504,284.7324847380709,296.7280106948957,296.83767976560415,296.978483905274,296.9395780466873,297.1722683406717,-0.007400599150952052,304.25,299.6518131237256,1.0,1.0,10927.754978612838,1504.676162597528,827.8030227517162,502.90694646137626
18633300.0,1.0,4.0,1.9314438949588326,285.0907853074805,285.15,280.34999999999997,280.34999999999997,280.21912380880997,284.5568872238213,296.7292834583891,296.8672002708549,296.98049527432664,296.94168863227975,297.1788795083645,-0.007485373073568342,304.25,299.6518131237256,1.0,1.0,10472.193675653289,1504.6769976921867,828.59711128264,478.13097119270947
18633360.0,1.0,4.0,1.9046944358114288,284.99106717096726,285.15,280.65,280.65,280.1828201934637,284.4956603360552,296.7288748412856,296.89372981036445,296.9791353466378,296.9399770508961,297.19166943163566,-0.007568837776125115,304.25,299.6518131237256,1.0,1.0,9623.879459329983,1504.6796811005165,826.5457435293608,451.63538608770466
18633420.0,1.0,4.0,1.8815974443931207,285.0803353393014,285.15,280.65,280.65,280.4301620877145,284.61630551930875,296.72946951729836,296.9236269311883,296.9797042498859,296.9399590729864,297.21346319105953,-0.007654031752275326,304.25,299.6518131237256,1.0,1.0,9896.160594036153,1504.6794912827315,824.0024923796672,429.79651346727775
18633480.0,1.0,4.0,1.8612075677558844,285.0983637898204,285.15,280.95,280.95,280.4647918187429,284.62768897651176,296.73219363087856,296.9559872386322,296.9831092146337,296.942874892828,297.2405558885296,-0.00774055933217318,304.25,299.6518131237256,1.0,1.0,9302.714061450597,1504.6798649713378,822.6050250355281,411.0332474465686
18633540.0,1.0,4.0,1.8426929313389848,285.2037074525792,285.15,280.95,280.95,280.72140777154914,284.75436623259156,296.7362847470539,296.98797652409615,296.9875851631029,296.9470012346555,297.26873859058776,-0.007829169240319596,304.25,299.6518131237256,1.0,1.0,9615.88492348978,1504.6781229390806,822.0586425147836,394.4576580380613
18633600.0,1.0,4.0,1.8259288205118998,285.22317884761003,285.15,281.25,281.25,280.7563897615338,284.7612852788138,296.74201487605785,297.01995859080284,296.9934984304896,296.9527607871916,297.2978657239672,-0.007919163838159875,304.25,299.6518131237256,1.0,1.0,9062.956921356923,1504.677342538901,823.0732433235954,379.76615768723667
18633600.0,1.0,4.0,1.8259288205118998,285.22317884761003,285.15,281.25,281.25,280.7563897615338,284.7612852788138,296.74201487605785,297.01995859080284,296.9934984304896,296.9527607871916,297.2978657239672,-0.007919163838159875,304.25,299.6518131237256,1.0,1.0,9062.956921356923,1504.677342538901,823.0732433235954,379.76615768723667
18633660.0,1.0,4.0,1.8158516467911494,285.34148724749605,285.15,281.25,281.25,281.01406303179954,284.90322286949373,296.8671347933665,297.1634725621675,297.11082523069314,297.07092751927615,297.43834070911777,-0.008011236727275753,304.2501502314815,299.6515587285406,1.0,1.0,9406.457036323696,1504.6761618817566,824.754421146067,367.18340503303074
18633720.0,1.0,4.0,1.8107006671412742,285.3951261692545,285.15,280.95,280.95,281.04962680370767,284.938580505581,296.9717974381299,297.2810859269779,297.19307655795933,297.15657404781035,297.5537797320039,-0.008104697028146222,304.25059074074073,299.6508064214318,1.0,1.0,10117.090675207557,1504.6758218058235,827.6319496801893,356.7666811019694
18633780.0,1.0,4.0,1.8068553730788015,285.26325459096415,285.15,280.95,280.95,280.8049119533626,284.7842693962488,297.0581831030458,297.3754238005921,297.24879633084987,297.2161317395319,297.64650413595353,-0.008196408776847795,304.25130624999997,299.64957245424455,1.0,1.0,9794.357828529464,1504.67575112534,830.0674066376862,349.0038016025773
18633840.0,1.0,4.0,1.80392313842998,285.19149855349104,285.15,280.65,280.65,280.7685946210376,284.7377611224313,297.1275988334963,297.44817437014245,297.285146095191,297.2554325872621,297.71845820909533,-0.008286811627250224,304.2522814814815,299.64787300136345,1.0,1.0,10327.580278752106,1504.6757688069201,831.7965230402557,343.35934119780586
18633900.0,1.0,4.0,1.8107665277122562,285.06054248019717,285.15,280.65,280.65,280.51592484709005,284.5946905598864,297.1842205420777,297.50325705851856,297.3099043233583,297.2821706049833,297.77350452183407,-0.008375099890429264,304.2535011574074,299.64572417211923,1.0,1.0,9979.867791166515,1504.6761156477164,832.6159039484538,346.57588923478835
18633960.0,1.0,4.0,1.8253795687153167,285.02833485772214,285.15,280.95,280.95,280.4755707643419,284.5830005816218,297.22962295024564,297.53861194031657,297.3261476710491,297.2995938120187,297.8097569390782,-0.008462056820214054,304.25495,299.64314202263273,1.0,1.0,9315.93290647633,1504.676629375022,831.8528952060708,356.9232475360605
18634020.0,1.0,4.0,1.8465659106691885,285.2022338804525,285.15,280.95,280.95,280.7217119557874,284.76657560792603,297.2678959338002,297.5607840984423,297.34064960234093,297.3148409379753,297.8347216159982,-0.008550726705153123,304.2566127314815,299.64014256710055,1.0,1.0,9741.543202767332,1504.675963245689,831.4530918749408,373.4765910730832
18634080.0,1.0,4.0,1.8740078425991007,285.31992267518723,285.15,280.65,280.65,280.7587314858935,284.84956162902955,297.30150484538086,297.57238196438556,297.3554124748283,297.3304522024123,297.85090346242754,-0.008640709636940398,304.25847407407406,299.6367417885309,1.0,1.0,10583.824582923571,1504.6756807245442,832.7151962239216,396.1701556796499
18634140.0,1.0,4.0,1.9059245282064636,285.2582579644484,285.15,280.65,280.65,280.51397179267184,284.7509920636673,297.3289857760756,297.5685511751977,297.36534609436796,297.34164727628627,297.8528785202454,-0.008728952607738396,304.26051874999996,299.63295564893195,1.0,1.0,10363.226325861611,1504.6756480834565,834.0120856061229,424.1580269043706
18634200.0,1.0,4.0,1.9413997866545079,285.26364156592064,285.15,280.34999999999997,280.34999999999997,280.4748438861757,284.75920384711026,297.3501158487911,297.5492714639747,297.3697338464043,297.34759110316764,297.8411630150535,-0.00881590251654143,304.26273148148147,299.62880009895895,1.0,1.0,11055.352367353144,1504.6756233009532,835.0214380010611,457.4733409485026
18634260.0,1.0,4.0,1.9726943667683945,285.1900486185746,285.15,280.34999999999997,280.34999999999997,280.2201687230108,284.6494869295473,297.36612651312475,297.51920163330914,297.3708368194933,297.3506237948582,297.82099891230376,-0.008900733227740511,304.26509699074074,299.62429108702145,1.0,1.0,10798.709816002216,1504.6756043932567,835.8034432219907,488.42174219462703
18634320.0,1.0,4.0,2.001183603530464,285.1857362918517,285.15,280.04999999999995,280.04999999999995,280.18281789505176,284.6482509052904,297.3772551166447,297.4819570877204,297.3684326521584,297.35050772969305,297.7959949573597,-0.008984203926531088,304.26759999999996,299.61944456785466,1.0,1.0,11493.003559805476,1504.6755899113377,836.4080879061153,518.0203531385268
18634380.0,1.0,4.0,2.0277846094495793,285.0992184500663,285.15,280.04999999999995,280.04999999999995,279.92908597514827,284.53284422470284,297.38507117193177,297.44064628360525,297.36466127981424,297.34906470486175,297.76908156832155,-0.009065560202138436,304.27022523148145,299.6142765105568,1.0,1.0,11191.689095285028,1504.6757009056207,836.7689329356006,546.8383758675686
18634440.0,1.0,4.0,2.052587563025456,285.09086914043525,285.15,279.75,279.75,279.88992546500714,284.5285833339922,297.39045116847785,297.39483342815004,297.3591780500313,297.3458036770945,297.7400928220307,-0.009145572228347502,304.2729574074074,299.6088029060921,1.0,1.0,11882.962919638418,1504.6757931891068,836.3940221128912,574.8377553861473
18634500.0,1.0,4.0,2.075845173115418,285.0009662758868,285.15,279.75,279.75,279.6346479754471,284.41600190348333,297.3942945644203,297.3460253338584,297.3537607574581,297.34209823365177,297.71105336481327,-0.009223468319092537,304.27578124999997,299.60303977426236,1.0,1.0,11537.199379824082,1504.6763101788958,835.4747823937607,601.9853809163911
18634560.0,1.0,4.0,2.097603001416971,285.0015333068552,285.15,280.04999999999995,280.04999999999995,279.5972846781325,284.4218898908704,297.3961297641554,297.2949733716276,297.348594216927,297.3374574541291,297.6814587793274,-0.009300001019978925,304.27868148148144,299.5970031701456,1.0,1.0,10803.193559160143,1504.677036277372,833.2239985653924,628.2328385327606
18634620.0,1.0,4.0,2.1182635925246944,285.1785325972486,285.15,280.04999999999995,280.04999999999995,279.84427493908413,284.5959159817056,297.39814243415236,297.2503096085288,297.34771944492854,297.3366929995986,297.6588344047654,-0.009378258940393801,304.281642824074,299.59070919000214,1.0,1.0,11279.874309214829,1504.6761844419202,831.8424307749567,653.6887890902029
18634680.0,1.0,4.0,2.138243497467435,285.26815585390966,285.15,279.75,279.75,279.8784689859958,284.65499990224913,297.4012155046464,297.2140640090272,297.35068023401334,297.3402174540202,297.643429060281,-0.00945785094551154,304.28465,299.5841739766466,1.0,1.0,12194.979316961086,1504.6757807698214,832.4346649300006,678.4325732361909
18634740.0,1.0,4.0,2.157335498506951,285.17665077598855,285.15,279.75,279.75,279.6332201666057,284.5372636357934,297.4029940186542,297.17763611521326,297.35091563640555,297.34171353714714,297.62515766509114,-0.009535689613102877,304.28768773148147,299.57741372428524,1.0,1.0,11879.283216307862,1504.6758568557157,833.393214288197,702.4886734769179
18634800.0,1.0,4.0,2.1751929173835083,285.1601720770116,285.15,279.45,279.45,279.59702714597654,284.5242121568138,297.40257546938255,297.1390172697299,297.34767766517695,297.33993110203176,297.6026647913744,-0.00961221561309584,304.2907407407407,299.5704446828168,1.0,1.0,12595.83369724853,1504.6758752912906,833.6582445474951,725.80022224684
18634860.0,1.0,4.0,2.1879694333062747,285.0545689857487,285.15,279.45,279.45,279.34241701442045,284.398682728014,297.40057362701634,297.1027038545712,297.3428611388892,297.3365542553723,297.57789895424435,-0.009686638847974454,304.29379374999996,299.5632831615938,1.0,1.0,12207.279758901303,1504.676333340787,833.4473698899296,747.653183276817
18634920.0,1.0,4.0,2.193312089015661,285.0280381972593,285.15,279.75,279.75,279.3047698907037,284.38021876243545,297.3968362973491,297.07677139699075,297.33606853525237,297.3311335230667,297.54871909279984,-0.009759704139372426,304.2968314814815,299.5559455326434,1.0,1.0,11376.730278174331,1504.6770719370859,831.8241578668059,766.7575114327376
18634980.0,1.0,4.0,2.1932660116016307,285.1645281343417,285.15,279.75,279.75,279.55147608004313,284.52251052501583,297.3940481458482,297.06494950733236,297.3324555180735,297.3287058105558,297.5324521562205,-0.009834494651740425,304.2998386574074,299.5484482333438,1.0,1.0,11785.294083565328,1504.6763819951839,830.662241753535,774.2192811295557
18635040.0,1.0,4.0,2.195014114156874,285.2125886077011,285.15,279.45,279.45,279.58566496318844,284.55504618540937,297.3933812973166,297.0631403504163,297.33235078441834,297.32980392238045,297.5284940027938,-0.009910617651718735,304.3028,299.54080776855415,1.0,1.0,12648.298531250153,1504.6760581587148,831.0134186909562,774.8421994906895
18635100.0,1.0,4.0,2.196685135665276,285.0875785687688,285.15,279.45,279.45,279.3410651670408,284.42048383830604,297.3925272747416,297.06010547775793,297.32967216323334,297.32851415680955,297.5226454332601,-0.009984983568396291,304.30570023148147,299.5330407121947,1.0,1.0,12234.730047142426,1504.676640133442,831.1119502207779,770.3886588697999
18635160.0,1.0,4.0,2.193636693430596,285.0380771025444,285.15,279.75,279.75,279.3036548128349,284.39102828548505,297.39056719768183,297.0541420374084,297.32399856547875,297.3240159648404,297.5163804009662,-0.010058047504072269,304.30852407407406,299.5251637082732,1.0,1.0,11366.954852809386,1504.6777403511815,829.5490042258747,760.7033196643761
18635220.0,1.0,4.0,2.187763655769186,285.158221836449,285.15,279.75,279.75,279.5513197880944,284.5257622897602,297.38968501424574,297.05274501315694,297.3210289610577,297.3217097663906,297.52244779302595,-0.01013283252655583,304.31125625,299.5171934713554,1.0,1.0,11754.550423461591,1504.6768982374424,828.3147014940437,746.6872963862894
18635280.0,1.0,4.0,2.1810548950701274,285.18766920680116,285.15,280.04999999999995,280.04999999999995,279.5856562393027,284.5473008234048,297.3907706504742,297.056250428083,297.3214143951516,297.3224839311781,297.5415038768815,-0.010208954681561345,304.3138814814815,299.50914678647507,1.0,1.0,11115.410071637709,1504.6765580345186,828.5008101775846,729.401263385815
18635340.0,1.0,4.0,2.169660852022463,285.3037652602008,285.15,280.04999999999995,280.04999999999995,279.84275121803864,284.6777632448238,297.3931570519455,297.0631442897907,297.32299388665865,297.3243361369486,297.56841204922904,-0.01028715474334924,304.31638449074075,299.50104050848074,1.0,1.0,11502.296739870566,1504.675898330163,829.3831020290248,708.7949173503617
18635400.0,1.0,4.0,2.1530249910388846,285.31611133118105,285.15,279.75,279.75,279.87826476540357,284.68431519427827,297.39722188410923,297.07999877197005,297.3259280405492,297.3274616215061,297.60032122693264,-0.010366739193163508,304.31874999999997,299.4928915608153,1.0,1.0,12276.761012108302,1504.67571712983,831.3190218490691,684.746801359664
18635460.0,1.0,4.0,2.253849357906322,285.2805849438609,285.15,279.75,279.75,279.63403680547,284.6573165154938,297.37746556621966,297.12823815610676,297.3260120004353,297.32826367123226,297.6608935126508,-0.010444572015392176,304.3209627314815,299.4847169337259,1.0,1.0,12210.939493998227,1504.675675229521,832.9306873071098,680.3496204191644
18635520.0,1.0,4.0,2.2591017497589303,285.2966662677234,285.15,279.45,279.45,279.59690658979883,284.65084399214413,297.33327366624286,297.19835256046485,297.32174089966503,297.32821026134206,297.7339774156843,-0.010521103381671323,304.3230074074074,299.4765336818989,1.0,1.0,12962.244594976966,1504.6756438471903,834.1832229918925,667.3085677408143
18635580.0,1.0,4.0,2.2381648211261536,285.1079050675992,285.15,279.45,279.45,279.3429367551868,284.459117017845,297.2978451602679,297.2486754354527,297.31347245448177,297.32418386465474,297.7714651164906,-0.010595522950257912,304.32486874999995,299.46835892151944,1.0,1.0,12429.682121224161,1504.6757723878563,835.0730356253777,646.2893171436787
18635640.0,1.0,4.0,2.2144568856012685,285.0063756725933,285.15,279.75,279.75,279.30357823430444,284.3880366221654,297.26940932777455,297.2863027753591,297.30201240185977,297.31574091175384,297.7884714310758,-0.010668598040959959,304.3265314814815,299.4602098267502,1.0,1.0,11449.149865168694,1504.6763053286838,834.4451872119856,621.6327480540608
18635700.0,1.0,4.0,2.1961844965179296,285.10049705003394,285.15,279.75,279.75,279.5512990103041,284.50564679661363,297.24861476516156,297.3219726676252,297.2938019960058,297.3091535180423,297.80200388336965,-0.010743382743941064,304.3279803240741,299.4521036256284,1.0,1.0,11762.916756638255,1504.6761820660079,833.211572935135,603.0861900704328
18635760.0,1.0,4.0,2.1825997382793267,285.12468489263847,285.15,280.04999999999995,280.04999999999995,279.5877665379712,284.5244294779957,297.23575585104555,297.35545547074696,297.2898421192869,297.3061160077443,297.8157436230467,-0.010819492696606325,304.32919999999996,299.4440575953774,1.0,1.0,11096.116679918861,1504.6761660306336,832.7787543785673,588.6981085789769
18635820.0,1.0,4.0,2.1802155401267655,285.2517499315558,285.15,280.04999999999995,280.04999999999995,279.8430191060175,284.6659187275404,297.2287810492013,297.38358542870975,297.2882549981487,297.3051962484304,297.827830327413,-0.010897703307845947,304.33017523148146,299.4360890571319,1.0,1.0,11495.181095815664,1504.6757654174335,832.8637400619425,586.1807143795612
18635880.0,1.0,4.0,2.1870481719366066,285.31111586334544,285.15,279.75,279.75,279.8782688858082,284.7092763639429,297.2265858112177,297.40455603268697,297.2896487807755,297.3071985310255,297.836401978281,-0.010977289267928477,304.3308907407407,299.4282153700738,1.0,1.0,12354.27914631377,1504.675646622699,834.0710287669891,593.1019064872767
18635940.0,1.0,4.0,2.201059282240171,285.20607654082664,285.15,279.75,279.75,279.63456635389053,284.58182072011147,297.2248294289441,297.4123628846546,297.2883383428018,297.3067419164867,297.8347539139856,-0.011055119081622985,304.33133125,299.4204539249792,1.0,1.0,12028.194952063948,1504.6756274651993,835.0663484792686,608.0820153542095
18636000.0,1.0,4.0,2.2203860677842053,285.18085645524064,285.15,279.45,279.45,279.5962089586354,284.5626537596948,297.2216767836041,297.4062062153794,297.283776056882,297.303115227872,297.82227535380486,-0.011131657474614911,304.33148148148143,299.41282213717324,1.0,1.0,12741.025577452387,1504.6756210682033,835.7524287330433,630.4030280062605
18636060.0,1.0,4.0,2.24449968048276,285.085775145687,285.15,279.45,279.45,279.3423654457346,284.4455888169067,297.21758771464704,297.3883283010606,297.2781712962494,297.2983407476715,297.80123546885363,-0.011206076319858028,304.3313261574074,299.40533743889586,1.0,1.0,12394.621386547617,1504.6757949215362,836.0851237224832,659.7657117491318
18636120.0,1.0,4.0,2.2724837076643287,285.0887339182028,285.15,279.15,279.15,279.30396027871126,284.44647030700287,297.2121619155825,297.35932774122244,297.27168032171795,297.2925459926688,297.7721063176875,-0.01127914595173673,304.33085,299.3980172710756,1.0,1.0,13160.011197822794,1504.6758907688934,835.5683414504318,695.8265830937032
18636180.0,1.0,4.0,2.2966127880869744,285.00618037302786,285.15,279.15,279.15,279.0492392601256,284.3401811097505,297.2060821957533,297.323112950858,297.26555317459463,297.2869623099284,297.7388625150022,-0.011350100786867847,304.33003773148147,299.3908790745141,1.0,1.0,12791.201813392932,1504.6764868118303,834.5535401751752,728.2633247597403
18636240.0,1.0,4.0,2.318096304394841,285.0106997337707,285.15,279.45,279.45,279.0112615597748,284.3444564754786,297.1990121746621,297.2829087065281,297.25893375962823,297.28078522192015,297.7046371421198,-0.011419698936478633,304.32887407407406,299.3839402804831,1.0,1.0,11982.878977629969,1504.6772590904834,832.2872869816534,758.5994725292435
18636300.0,1.0,4.0,2.3382391528921413,285.18268950775047,285.15,279.45,279.45,279.25854158771403,284.5088947212661,297.19399144431304,297.2462705991078,297.2568028906724,297.2788412455698,297.6770565454918,-0.0114910171285086,304.32734374999995,299.37721830073536,1.0,1.0,12489.485609752035,1504.6762896811103,830.9851138735144,787.7427203716933
18636360.0,1.0,4.0,2.358075168620758,285.2655751902885,285.15,279.15,279.15,279.2946296580526,284.5641015403222,297.1919060061833,297.2145165037741,297.2588522875377,297.28106705346755,297.6563596413517,-0.011563660219248094,304.3254314814815,299.3707305169334,1.0,1.0,13478.6852616834,1504.6758537745782,831.5762778147083,815.9640366993501
18636420.0,1.0,4.0,2.3772470811422646,285.17071501389205,285.15,279.15,279.15,279.0482098166943,284.4466602654353,297.18970740507706,297.1801928791572,297.2585007798945,297.28123597135016,297.6338060676354,-0.01163456752265707,304.32312199074073,299.3644942694993,1.0,1.0,13130.048811511424,1504.675964150743,832.4970447235717,843.3663540681737
18636480.0,1.0,4.0,2.394844569402365,285.15568663371516,285.15,278.84999999999997,278.84999999999997,279.0109199647,284.43204169411416,297.1861425564541,297.1423414142944,297.25489619119236,297.27831980853654,297.6083016161733,-0.011704161733701672,304.32039999999995,299.35852684589105,1.0,1.0,13900.668007343233,1504.6759905726997,832.7102799407497,869.7827629226049
18636540.0,1.0,4.0,2.4111413389171936,285.0532343133739,285.15,278.84999999999997,278.84999999999997,278.75638180224087,284.31321591651124,297.18175362272393,297.1032929174411,297.2498940443801,297.2739541275731,297.5817943497067,-0.011771646487186269,304.31725023148147,299.35284546831093,1.0,1.0,13486.511115823136,1504.6765669200179,832.3816735314672,895.2143957806707
18636600.0,1.0,4.0,2.4259894555317696,285.0445937737776,285.15,279.15,279.15,278.7187294632793,284.30686407297054,297.1762869264146,297.0632341555814,297.24360241628926,297.2681758817528,297.5541753757288,-0.011837773739153096,304.3136574074074,299.34746728085173,1.0,1.0,12622.498257224444,1504.6772256978998,830.7861407336021,919.6194670029671
18636660.0,1.0,4.0,2.435824635408069,285.19744333580974,285.15,279.15,279.15,278.965384478577,284.45537609068924,297.1726222853111,297.0318747440589,297.241333278298,297.2661158580128,297.5326682499223,-0.0119056264751597,304.30960625,299.34240933609004,1.0,1.0,13109.803503723464,1504.6762975744325,829.999867282251,942.2094095397365
18636720.0,1.0,4.0,2.442365667420324,285.2534530079652,285.15,278.84999999999997,278.84999999999997,279.0005794385252,284.4903361695911,297.1712446670885,297.0164318603071,297.242639703372,297.26758640372157,297.51476186513605,-0.011974805645266784,304.30508148148147,299.3376885811336,1.0,1.0,14073.051919615524,1504.675919465685,830.8086182676207,962.4600701200601
18636780.0,1.0,4.0,2.449077558508663,285.1395335303289,285.15,278.84999999999997,278.84999999999997,278.7563637941886,284.3601163011789,297.1690374414321,297.0052774125703,297.2410246635903,297.2664420476217,297.49235299317337,-0.012042231293008307,304.30006782407406,299.3333218431335,1.0,1.0,13657.358413039876,1504.6761654121697,831.6044606478624,981.4961401201829
18636840.0,1.0,4.0,2.4542829889389806,285.1050787171278,285.15,279.15,279.15,278.7184642444099,284.3313703286919,297.1652999534169,296.99449504197196,297.2361454645402,297.2621378682781,297.4657847065451,-0.012108359960465586,304.29454999999996,299.32932581427104,1.0,1.0,12748.93396763308,1504.676428052079,831.3266667387907,999.0794835584685
18636900.0,1.0,4.0,2.458950278136888,285.2419958800843,285.15,279.15,279.15,278.965704502503,284.4695874813843,297.16305622065624,296.99053516555324,297.23404402854,297.26036216464456,297.4447797334703,-0.012176209345662064,304.28851273148143,299.32571703623245,1.0,1.0,13205.631855952754,1504.6758833687818,831.4319871629917,1015.4320733272207
18636960.0,1.0,4.0,2.464726609132686,285.2968457212942,285.15,278.84999999999997,278.84999999999997,279.00239336863297,284.50638806045436,297.1631224789048,296.9929710088205,297.23531734253316,297.2618623168191,297.4304854525641,-0.01224537996158262,304.2819407407407,299.3225118841828,1.0,1.0,14167.829167005468,1504.6756803337346,832.7304824441874,1031.2147597946725
18637020.0,1.0,4.0,2.4706812568792778,285.1742999416298,285.15,278.84999999999997,278.84999999999997,278.75519921013006,284.36805372096916,297.1623909799743,296.9927196780455,297.23387843500126,297.2608895105719,297.41299020782634,-0.012312822664031085,304.27481875,299.31972655025453,1.0,1.0,13752.440068434102,1504.6757425675112,833.9718770521226,1046.5404088617386
18637080.0,1.0,4.0,2.475071986191204,285.13457478708176,285.15,278.54999999999995,278.54999999999995,278.7184884576983,284.33522300548276,297.15983670999583,296.9882236241299,297.2289000478469,297.25646988233717,297.39068222302484,-0.012378944524564959,304.26713148148144,299.31737702656574,1.0,1.0,14487.588829539258,1504.6758154573472,834.3929488809453,1060.9697969125543
18637140.0,1.0,4.0,2.474361113962514,285.0035667119344,285.15,278.54999999999995,278.54999999999995,278.46516639505796,284.19873162307766,297.15629103828763,296.98192644046736,297.2224123907929,297.25041296929675,297.3686550641352,-0.01244295328009846,304.2588636574074,299.3154790877846,1.0,1.0,13982.132760539125,1504.67649080334,833.8840159354341,1062.750075277397
18637200.0,1.0,4.0,2.467768467981495,284.95926365176507,285.15,278.84999999999997,278.84999999999997,278.4250314371388,284.1722501651533,297.1358835331233,296.9585883272906,297.1992133590459,297.2273654354296,297.33548919676895,-0.012505625712647092,304.25,299.31404827325696,1.0,1.0,12974.803255736098,1504.678138613186,831.2998102785635,1055.3291853462795
18637200.0,1.0,4.0,2.467768467981495,284.95926365176507,285.15,278.84999999999997,278.84999999999997,278.4250314371388,284.1722501651533,297.1358835331233,296.9585883272906,297.1992133590459,297.2273654354296,297.33548919676895,-0.012505625712647092,304.25,299.31404827325696,1.0,1.0,12974.803255736098,1504.678138613186,831.2998102785635,1055.3291853462795
18637260.0,1.0,4.0,2.456372851241415,285.07436241836814,285.15,278.84999999999997,278.84999999999997,278.6727642583773,284.3013857114175,297.1363753185997,296.9603569416171,297.1999049168882,297.2274336437501,297.3330024619465,-0.012570003242888489,304.24053032407403,299.31307103679393,1.0,1.0,13366.504190385005,1504.6777538813596,828.7625497121702,1040.21586581183
18637320.0,1.0,4.0,2.4497391733999914,285.1041141239563,285.15,279.15,279.15,278.70722339333275,284.32928846279884,297.13808259342505,296.9651027656445,297.2024018722154,297.22932526062635,297.3421306354646,-0.012635717591276286,304.2304648148148,299.31251272562076,1.0,1.0,12640.928027595755,1504.6778478115375,827.4325411944455,1021.6759758658349
18637380.0,1.0,4.0,2.442140099893926,285.22341711125495,285.15,279.15,279.15,278.96421654952496,284.46048033139795,297.1399498185388,296.9704074431174,297.2047203309537,297.23134209838315,297.3601140470801,-0.012703511132320397,304.21981875,299.3123569526041,1.0,1.0,13085.074602976458,1504.6766769917879,827.063054328903,999.5443706203607
18637440.0,1.0,4.0,2.4338691421065257,285.2422810772855,285.15,279.45,279.45,278.99980899078776,284.47713966848426,297.1423561802882,296.97668103264414,297.20740898779917,297.23392367755457,297.3855348138629,-0.01277268802624317,304.2086074074074,299.3125872391785,1.0,1.0,12388.375095345376,1504.6762675665645,828.070471901181,974.5586512836957
18637500.0,1.0,4.0,2.42439363347231,285.3535044986015,285.15,279.45,279.45,279.25704702627826,284.60484618525993,297.14467484646883,296.9823575402966,297.20944538648934,297.23600532441975,297.4152671872844,-0.012843949199707501,304.1968460648148,299.3131870325775,1.0,1.0,12808.91344458232,1504.6757630673424,829.6400845600215,947.1843333852503
18637560.0,1.0,4.0,2.414351305490378,285.37961096716026,285.15,279.15,279.15,279.2943998797164,284.63090969351083,297.14752195610635,296.98879916297335,297.21194841995776,297.23861391738274,297.44982389681826,-0.012916585048457071,304.18455,299.3141397225302,1.0,1.0,13686.664565046129,1504.6757089736052,831.6269217897483,917.9936617565905
18637620.0,1.0,4.0,2.4029249994357724,285.21842029340144,285.15,279.15,279.15,279.04934964514746,284.4682748755585,297.1480624525346,296.98881882854215,297.2096445317794,297.2366334135333,297.4802720144811,-0.01298748450967646,304.17173449074073,299.3154286574129,1.0,1.0,13239.66807731715,1504.6756768785417,833.1698235352414,887.2484702403233
18637680.0,1.0,4.0,2.384304253935429,285.12686620658366,285.15,278.84999999999997,278.84999999999997,279.0113578140004,284.40450813665166,297.1454789228974,296.98411338733814,297.2021824446859,297.2295000647633,297.5048996492654,-0.013057082740197323,304.1584148148148,299.3170371598466,1.0,1.0,13854.882685200584,1504.6758100506029,834.040882522091,854.0007004078637
18637740.0,1.0,4.0,2.3593040755734096,284.9457446737702,285.15,278.84999999999997,278.84999999999997,278.7565770598004,284.2379365552933,297.1408951915797,296.9849778880945,297.19199038274877,297.2194214455322,297.5246326060723,-0.01312456888272885,304.14460625,299.31894854173186,1.0,1.0,13247.629711071204,1504.6770050272733,833.2967255553565,817.7589075472966
18637800.0,1.0,4.0,2.331440175024406,284.8719085233397,285.15,279.15,279.15,278.71880056694164,284.2037311813972,297.13478619321916,296.99154355719384,297.1799205628639,297.2071783096938,297.54186479640737,-0.013190696845592723,304.13032407407405,299.32114611871486,1.0,1.0,12175.331334701947,1504.6816735212467,828.7744137956332,779.6194442064121
18637860.0,1.0,4.0,2.3016276227637387,284.9702992888119,285.15,279.15,279.15,278.96601816203207,284.33082369086605,297.1306130993435,297.0100351755454,297.1720954225957,297.19876251433294,297.56606173779153,-0.013258546360207964,304.1155835648148,299.323613224079,1.0,1.0,12471.204257254447,1504.6835008491462,823.3626605223149,740.0758413205513
18637920.0,1.0,4.0,2.270886922265165,284.97883129349543,285.15,279.45,279.45,279.00051731692173,284.35443424433936,297.12897983449125,297.0399299580559,297.168241732514,297.194227246067,297.59719088879484,-0.013327729514527622,304.1004,299.3263332220574,1.0,1.0,11657.106702711231,1504.6889341432754,817.8223042061568,699.730554807669
18637980.0,1.0,4.0,2.246429783320659,285.0806428118266,285.15,279.45,279.45,279.25740339735034,284.4768272332557,297.1289921929109,297.07672276583213,297.166264491001,297.1916848240498,297.63080901088006,-0.013398992702987004,304.0847886574074,299.32928952056284,1.0,1.0,12013.812374803803,1504.6875947397295,813.6328884758192,668.4800265448634
18638040.0,1.0,4.0,2.226665584542897,285.0915592749916,285.15,279.75,279.75,279.29316716839753,284.4928630030422,297.1304362522497,297.1162530254936,297.1659803682189,297.19098365231315,297.6630526215465,-0.013471637650897749,304.0687648148148,299.33246558333303,1.0,1.0,11291.916581069443,1504.6894639993345,810.6512050344323,643.45023831301
18638100.0,1.0,4.0,2.2101946445693996,285.19308900957896,285.15,279.75,279.75,279.5499389741873,284.60629730817624,297.13232573209734,297.15568293050825,297.1661274579419,297.1909087179928,297.6921994043505,-0.013546370528546115,304.05234375,299.33584494148903,1.0,1.0,11686.467326370477,1504.6847310938465,809.7461915675111,622.9515858966355
18638160.0,1.0,4.0,2.1968434368224696,285.20432152282666,285.15,280.04999999999995,280.04999999999995,279.58762762206857,284.61354196627934,297.1345329314187,297.1943746187197,297.1669865516649,297.1916831563917,297.7184041320481,-0.0136224734892507,304.0355407407407,299.33941120450726,1.0,1.0,11033.172685564447,1504.6831449485892,810.4753255388175,606.3645003361794
18638220.0,1.0,4.0,2.1935899261980705,285.3155428830777,285.15,280.04999999999995,280.04999999999995,279.84300272616844,284.73436520076115,297.13658129205606,297.22842480926516,297.16788632636616,297.1926324779787,297.73897890963946,-0.013700683398842128,304.0183710648148,299.34314807060497,1.0,1.0,11454.338328136106,1504.6790128644848,812.6068217928708,602.0828358990796
18638280.0,1.0,4.0,2.198778164501007,285.3540385611638,285.15,280.34999999999997,280.34999999999997,279.87827799089786,284.75648341654255,297.1391984673552,297.25346873471693,297.1699321073744,297.19479329841005,297.7515042337668,-0.01378026921305591,304.00084999999996,299.34703933653975,1.0,1.0,10888.195853118757,1504.677105644262,816.3822974340659,607.6049318208543
18638340.0,1.0,4.0,2.21052688329009,285.5033678497897,285.15,280.34999999999997,280.34999999999997,280.1358035286585,284.91155497399257,297.1420584252254,297.268217176051,297.1724032540344,297.1974592184301,297.75589291831005,-0.0138619358438009,303.9829928240741,299.3510689068267,1.0,1.0,11337.467242565948,1504.6760685427473,820.6911911034775,621.0514423931819
18638400.0,1.0,4.0,2.228596279593313,285.59521866995067,285.15,280.04999999999995,280.04999999999995,280.1728979537428,284.9799788169448,297.14578302987763,297.2744355869959,297.17690358430946,297.20216811183093,297.7544184459561,-0.013944980276665119,303.9648148148148,299.3552208023732,1.0,1.0,12242.2323811647,1504.67591738245,824.6812462030352,642.1118628835976
18638460.0,1.0,4.0,2.2518576199994738,285.50587360982985,285.15,280.04999999999995,280.04999999999995,279.9258369545493,284.86261097756045,297.14727236125134,297.2667349740551,297.1779110226255,297.20360624955055,297.74120094846637,-0.014026298355250643,303.94633124999996,299.359479168538,1.0,1.0,11956.426401869534,1504.6758173797525,827.7779016995673,670.4257518298089
18638520.0,1.0,4.0,2.278589931139598,285.49858972924096,285.15,279.75,279.75,279.8901261330511,284.855758135112,297.14536661952,297.24400935722576,297.17449428969536,297.20074662692906,297.7158779487031,-0.014106290628873978,303.9275574074074,299.3638282826157,1.0,1.0,12705.926539954244,1504.6757478817847,830.1845864154711,705.4873671332733
18638580.0,1.0,4.0,2.3084523239942416,285.41337165477535,285.15,279.75,279.75,279.6370280341265,284.7423776092627,297.14167169152097,297.20893258579633,297.16938477723244,297.1960854929667,297.6817933228184,-0.014184174240650218,303.9085085648148,299.3682525607524,1.0,1.0,12415.283164671378,1504.6756979665506,832.0469858109388,747.0515830594178
