,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18638640.0,1.0,4.0,2.3406837145730077,285.4156715478208,285.15,279.45,279.45,279.59636766555457,284.7408977718661,297.13635143172104,297.16139717330543,297.1626405997841,297.18964843315223,297.6398300663638,-0.014260725820260244,303.88919999999996,299.37273656429795,1.0,1.0,13198.373487625617,1504.6756609153847,833.4975207609533,794.7019861248455
18638700.0,1.0,4.0,2.3751208066825744,285.34475034338755,285.15,279.45,279.45,279.3441098653211,284.6378274164217,297.1302242398827,297.10351811262325,297.1558382961696,297.1829520422164,297.592332386214,-0.014335135585883936,303.8696469907407,299.377265005599,1.0,1.0,12920.71387594383,1504.6756331261909,834.6189708426849,848.3020466348394
18638760.0,1.0,4.0,2.4028816664396953,285.3564310683227,285.15,279.15,279.15,279.3051620904366,284.63788972472156,297.12264013744533,297.0405049872009,297.1484317646022,297.17549648770677,297.53797465889807,-0.014408208324690147,303.8498648148148,299.3818227532406,1.0,1.0,13729.439447740695,1504.6756120010184,835.4876894031768,905.9001021549611
18638820.0,1.0,4.0,2.4140215505469165,285.2466724589526,285.15,279.15,279.15,279.0496680412449,284.4984830792647,297.11376132718533,296.9926910695664,297.14060838495885,297.16749391627746,297.4746988160042,-0.01447916758613284,303.82986875,299.3863948367411,1.0,1.0,13340.875501840199,1504.6755957261053,836.16478852109,952.188395969287
18638880.0,1.0,4.0,2.421598753421275,285.21035436349433,285.15,278.84999999999997,278.84999999999997,279.011508177561,284.4619075487128,297.10322968408883,296.95802328492437,297.13097422863746,297.15756393739895,297.40765938238053,-0.014548766778783598,303.80967407407405,299.39096645070777,1.0,1.0,14067.351353663267,1504.6755831914143,836.6900402159429,991.5650310537533
18638940.0,1.0,4.0,2.4268338254781607,285.0822966980205,285.15,278.84999999999997,278.84999999999997,278.7564165222496,284.3156725663617,297.09219051808276,296.9325023106692,297.12093169566566,297.1470294945035,297.34170459567434,-0.01461625470150779,303.7892960648148,299.39552295846016,1.0,1.0,13612.14381157209,1504.6757299473745,836.9671759130995,1025.537178203049
18639000.0,1.0,4.0,2.4295789859703296,285.04620608331845,285.15,279.15,279.15,278.7182885835222,284.28444354403086,297.08066109691674,296.9115886345644,297.1100184894255,297.135452977154,297.27727517802225,-0.014682384676709225,303.76874999999995,299.4000498951283,1.0,1.0,12686.628493818927,1504.6759616196607,836.2145715421236,1054.575080153059
18639060.0,1.0,4.0,2.42712409938632,285.1777990704921,285.15,279.15,279.15,278.96568320458266,284.4199484275071,297.07166077578887,296.9001960487397,297.103650306566,297.1281084518238,297.2265652771139,-0.014750233178004536,303.74805115740736,299.4045329702328,1.0,1.0,13106.63983418495,1504.6757175176224,835.5923423476422,1067.7828574716145
18639120.0,1.0,4.0,2.4226433928287783,285.21325411921526,285.15,278.84999999999997,278.84999999999997,279.00003009807233,284.44365446053166,297.06579916840485,296.89654731122505,297.1017398320229,297.125063782374,297.19324848887345,-0.014819417203825272,303.7272148148148,299.40895806975544,1.0,1.0,14011.994743826112,1504.6756006156759,836.0345327099235,1070.143022313982
18639180.0,1.0,4.0,2.4158350547693357,285.0722360104207,285.15,278.84999999999997,278.84999999999997,278.7555467574084,284.2973952215913,297.0597879754489,296.89070263131157,297.0973797640409,297.11973607670257,297.1650170635396,-0.014886844384372397,303.70625624999997,299.4133112577068,1.0,1.0,13533.508118568003,1504.6758685680957,836.2413075869057,1064.2368930257664
18639240.0,1.0,4.0,2.405419457057288,285.0117631037877,285.15,279.15,279.15,278.71945880276587,284.2574827671406,297.0527555915005,296.88134633398454,297.08979817140573,297.1112906121849,297.13976573523894,-0.014952962678828206,303.6851907407407,299.4175787771994,1.0,1.0,12560.954767588051,1504.6764067343386,834.9121039974868,1051.0401571971076
18639300.0,1.0,4.0,2.3928091604648376,285.117459718781,285.15,279.15,279.15,278.96511364080766,284.38171607412494,297.0475279660586,296.8762795319633,297.0851346131177,297.10560198955864,297.127775492872,-0.015020821141524133,303.6640335648148,299.4217470510343,1.0,1.0,12929.721077637387,1504.6761831026379,833.4764398526714,1031.9386198962793
18639360.0,1.0,4.0,2.379800563479069,285.1391384500111,285.15,279.45,279.45,279.00227220661935,284.4010884114792,297.0445793481585,296.87573266067693,297.0838109226067,297.10316962253853,297.1292851421597,-0.015089989068421086,303.64279999999997,299.42580268180853,1.0,1.0,12211.347070564174,1504.6761481292892,832.9785580940159,1008.5791993471629
18639420.0,1.0,4.0,2.366124049191793,285.24485813189995,285.15,279.45,279.45,279.257360568189,284.5249285990561,297.04302501833683,296.8772301254594,297.0839761230904,297.102286959315,297.14053524121823,-0.015161262550699422,303.62150532407406,299.429732451552,1.0,1.0,12597.200933353635,1504.6757921519797,833.0130963305237,981.9458371446652
18639480.0,1.0,4.0,2.3522060461020415,285.2550384374529,285.15,279.15,279.15,279.2926606904753,284.5341588587277,297.0429085100584,296.8807032546576,297.08562567044237,297.1029837167168,297.16072924383695,-0.015233910153136477,303.6001648148148,299.4335233209003,1.0,1.0,13438.187656085756,1504.6756487051555,834.0387027463458,952.8561219669697
18639540.0,1.0,4.0,2.337043098104617,285.0909546066431,285.15,279.15,279.15,279.0483653516856,284.37349981996505,297.0412829213388,296.87861253409864,297.0830281421555,297.0996614983164,297.17856096272334,-0.015304805291865528,303.57879375,299.4371624278128,1.0,1.0,12939.570353672243,1504.6759426566318,834.6727784884603,921.7057179739627
18639600.0,1.0,4.0,2.31926941186139,285.0084294426179,285.15,279.45,279.45,279.0112959205184,284.32158365177355,297.0376017708013,296.87106241119847,297.07616777516404,297.0921542060853,297.19309905141574,-0.015374398240809621,303.55740740740737,299.4406370858424,1.0,1.0,11965.127590551145,1504.6766649763615,833.504061137389,888.5269512145898
18639660.0,1.0,4.0,2.3000534570808098,285.102193226684,285.15,279.45,279.45,279.2585360114607,284.4408642451501,297.034853721979,296.86655160967376,297.0715553433163,297.08669701409787,297.2145556157377,-0.015445716661535467,303.5360210648148,299.44393478196525,1.0,1.0,12298.00934937321,1504.6764859894176,831.9611822890384,853.8120698969007
18639720.0,1.0,4.0,2.281155301624429,285.1091554560832,285.15,279.75,279.75,279.2928666086859,284.4519843521643,297.03389754704966,296.86619649160326,297.0701829281137,297.08433908775305,297.24377259857954,-0.015518369815346687,303.51464999999996,299.44704317397594,1.0,1.0,11576.146104769157,1504.6766009829867,831.2317616877567,818.3499492466673
18639780.0,1.0,4.0,2.262081042302192,285.2088021271524,285.15,279.75,279.75,279.54990958713404,284.5745907363357,297.0339278651257,296.86753289815044,297.0700292737979,297.0832165237086,297.2774514869736,-0.015593101140296972,303.4933094907407,299.4499500874583,1.0,1.0,11936.780495277713,1504.6761169049482,830.9018173047426,782.4181658986588
18639840.0,1.0,4.0,2.2432420733639553,285.213133410883,285.15,279.45,279.45,279.5854322448132,284.5812136713942,297.0352449385717,296.87180676929825,297.0714193544714,297.0836894576759,297.3158198545735,-0.01566921650323455,303.47201481481477,299.4526435123353,1.0,1.0,12726.979931328104,1504.675960568887,831.5946407444818,746.3388674508572
18639900.0,1.0,4.0,2.223625291122953,285.04589023833665,285.15,279.45,279.45,279.34117660803804,284.42171401071994,297.03506403935177,296.8714283016018,297.06871964118454,297.0801981439006,297.3502022969237,-0.015743580449262353,303.45078125,299.45511159900707,1.0,1.0,12222.7811285288,1504.676833578527,831.5125287456221,710.1592794257573
18639960.0,1.0,4.0,2.1976234762275815,284.9631132426419,285.15,279.75,279.75,279.3043644920258,284.37521698544026,297.0329051518132,296.8683881818155,297.0619834942328,297.0725770157455,297.38020389050797,-0.01581664095949053,303.42962407407407,299.45734265408146,1.0,1.0,11259.262376865068,1504.679550896659,828.6723080820361,673.0463363943734
18640020.0,1.0,4.0,2.17204733633062,285.0527718980996,285.15,279.75,279.75,279.5516711547515,284.49320610387105,297.03168018368234,296.87725034953564,297.05739533000013,297.066868658628,297.4095953097333,-0.015891428033409948,303.40855856481477,299.45932513570494,1.0,1.0,11555.945026527255,1504.6797304024378,825.4025065442992,643.5532454212668
18640080.0,1.0,4.0,2.15087290174913,285.0653652793874,285.15,280.04999999999995,280.04999999999995,279.5862241258141,284.5082410275549,297.03227308032814,296.89553030027685,297.0560140175585,297.0642951466519,297.43701812396694,-0.01596754894889152,303.38759999999996,299.4610476484979,1.0,1.0,10856.966496187863,1504.6808522334243,823.0212875906991,619.7895902770357
18640140.0,1.0,4.0,2.132957342733755,285.17171408099745,285.15,280.04999999999995,280.04999999999995,279.84281363959207,284.63178693304815,297.03388415032686,296.9178883506097,297.0560230563539,297.06320562114433,297.4612409629365,-0.01604575190489801,303.3667636574074,299.4624989381003,1.0,1.0,11216.202876153731,1504.6790648971619,821.6458350917891,600.1872853409127
18640200.0,1.0,4.0,2.1181704780973374,285.18646597061024,285.15,280.34999999999997,280.34999999999997,279.8782596144917,284.6416332265686,297.0366163763192,296.9426312844372,297.05763090086236,297.0638709608519,297.48328904409436,-0.016125336741621383,303.3460648148148,299.4636678853326,1.0,1.0,10576.54895519253,1504.6784601725515,821.8182637174333,584.1806088349297
18640260.0,1.0,4.0,2.105891514999586,285.29647768651284,285.15,280.34999999999997,280.34999999999997,280.1355838941551,284.76656425495634,297.0396156763069,296.9667538431873,297.0594064395539,297.06488173350544,297.5020416039278,-0.016207004525091148,303.32551874999996,299.46454349997657,1.0,1.0,10948.535693031292,1504.6767710126865,822.8753416121959,571.2585050347817
18640320.0,1.0,4.0,2.0960934699393516,285.3184303341374,285.15,280.04999999999995,280.04999999999995,280.1710447094806,284.7776374199828,297.0432227820713,296.9905240737471,297.06224821265704,297.0671161321255,297.5189761604208,-0.01629005831149523,303.30514074074074,299.4651149141794,1.0,1.0,11723.571278259305,1504.6761325446491,825.2961126736765,561.0406897530786
18640380.0,1.0,4.0,2.088044626862137,285.16751596764595,285.15,280.04999999999995,280.04999999999995,279.92611734830155,284.61852264097786,297.0447422655324,297.00705682814294,297.06089658228706,297.06531293697867,297.52755330708567,-0.016371364173119192,303.2849460648148,299.46537137548563,1.0,1.0,11307.181160631531,1504.6764352265811,827.3323132500734,553.1471125800531
18640440.0,1.0,4.0,2.0807145827058204,285.0986954650459,285.15,280.34999999999997,280.34999999999997,279.8898615191222,284.57224269512784,297.0436207714775,297.0151062427474,297.0552533829935,297.0591467018311,297.5280806931917,-0.01645135956740105,303.26495,299.46530223949947,1.0,1.0,10488.698190128775,1504.6769587814983,827.7038638163716,547.1265772060151
18640500.0,1.0,4.0,2.0744510351352576,285.2142398847908,285.15,280.34999999999997,280.34999999999997,280.1370998194683,284.70437232357466,297.04281119185896,297.0217039533388,297.05182941198325,297.0549724186926,297.5288955796596,-0.016533085102201243,303.24516782407403,299.46489696218043,1.0,1.0,10845.380189410218,1504.676254434587,828.0396880285818,542.7377416505235
18640560.0,1.0,4.0,2.0700249872038223,285.25503156273317,285.15,280.04999999999995,280.04999999999995,280.1734023755247,284.72992557319554,297.0432672957473,297.0288383184113,297.05181323420237,297.0541451869119,297.5314357467003,-0.0166161340688983,303.2256148148148,299.46414509177447,1.0,1.0,11635.120921184976,1504.6759129766465,829.5089077332215,539.9169769488911
18640620.0,1.0,4.0,2.066878214717805,285.1155025305132,285.15,280.04999999999995,280.04999999999995,279.9274084468746,284.57913993679625,297.04235357669563,297.03005885158717,297.04928617562547,297.0508906464819,297.52844716283545,-0.016697446037551227,303.20630624999995,299.4630362603825,1.0,1.0,11231.474635266895,1504.6762501831208,830.6784144079814,538.4863138195083
18640680.0,1.0,4.0,2.0640333652163427,285.05584924782806,285.15,280.34999999999997,280.34999999999997,279.88929241324263,284.54042904780704,297.03939572258804,297.02387345816,297.0434402242663,297.0442634333461,297.5193178547492,-0.016777452083178282,303.1872574074074,299.46156017516716,1.0,1.0,10424.476663353073,1504.6768747311878,830.2093966331663,538.171408498482
18640740.0,1.0,4.0,2.0617885367004876,285.18300133158755,285.15,280.34999999999997,280.34999999999997,280.1370213479143,284.6813894975406,297.03716021721095,297.01728759375743,297.04018380382627,297.04007990869593,297.5118519623149,-0.016859174808623804,303.1684835648148,299.45970660919795,1.0,1.0,10794.52768373157,1504.6762512962923,829.8013611289956,538.8027585058143
18640800.0,1.0,4.0,2.06098024432469,285.22973661539555,285.15,280.04999999999995,280.04999999999995,280.17127707568574,284.7108484408736,297.0365650507608,297.0124306624298,297.0406404020529,297.03962003217674,297.5073963079192,-0.016942235495240522,303.15,299.45746539193675,1.0,1.0,11587.187904946477,1504.6759372916986,830.720906410996,540.4313044635371
18640800.0,1.0,4.0,2.06098024432469,285.22973661539555,285.15,280.04999999999995,280.04999999999995,280.17127707568574,284.7108484408736,297.0365650507608,297.0124306624298,297.0406404020529,297.03962003217674,297.5073963079192,-0.016942235495240522,303.15,299.45746539193675,1.0,1.0,11587.187904946477,1504.6759372916986,830.720906410996,540.4313044635371
18640860.0,1.0,4.0,2.0516845068790124,285.09045153419163,285.15,280.04999999999995,280.04999999999995,279.92805571322236,284.5552292848342,296.97690460928095,296.9451822075232,296.98392399154204,296.981532994743,297.4410863673825,-0.017023531588413396,303.13166666666666,299.4550168989114,1.0,1.0,11163.069063649633,1504.6764039121338,831.3224019246969,541.7127089155545
18640920.0,1.0,4.0,2.0219096411125954,284.9918423009607,285.15,280.34999999999997,280.34999999999997,279.890439348105,284.48038614263265,296.9335097323427,296.8772191862921,296.9431267074948,296.9376009322339,297.3744755404514,-0.01710353477298935,303.1133333333333,299.45254681413724,1.0,1.0,10243.050993202649,1504.6780820593874,829.7345044870884,539.2354784851404
18640980.0,1.0,4.0,2.015958199368434,285.09999431986864,285.15,280.34999999999997,280.34999999999997,280.1371119327635,284.6128185950122,296.9024544865756,296.8193968844258,296.9186362968848,296.90891146810924,297.3223857963456,-0.017185263546628454,303.09499999999997,299.45005297244603,1.0,1.0,10568.166830775786,1504.6776273127944,827.6880175696567,539.1424256337494
18641040.0,1.0,4.0,2.0132848316902483,285.1425412903062,285.15,280.65,280.65,280.1709332663597,284.639242282972,296.8776349700299,296.7784083000421,296.90709512060306,296.8931054418554,297.2887054185418,-0.01726832672095832,303.07666666666665,299.4475332169538,1.0,1.0,9989.721008664954,1504.6772948341193,827.1305880376323,540.3126946401472
18641100.0,1.0,4.0,2.0080735002537105,285.27091649259296,285.15,280.65,280.65,280.42841975312774,284.7763183928135,296.85740750220464,296.75263995016627,296.90268972665257,296.8848757300043,297.26339252086717,-0.017353462610276253,303.0583333333333,299.4449853990234,1.0,1.0,10354.875934071515,1504.6762444839076,827.4999533195488,541.6534488255662
18641160.0,1.0,4.0,2.004492664191932,285.3122353972192,285.15,280.34999999999997,280.34999999999997,280.46602775382104,284.79758891398166,296.8415416363615,296.740223293287,296.90331505569463,296.88248022530456,297.24396532774665,-0.01743997313678696,303.03999999999996,299.4424073782256,1.0,1.0,11109.625632798807,1504.6758354767057,829.2693218508348,543.5847862423452
18641220.0,1.0,4.0,2.0018144619526708,285.1676920515931,285.15,280.34999999999997,280.34999999999997,280.2186890518738,284.6365209591297,296.82720936695756,296.7300945524912,296.9021356968858,296.8794927330634,297.22185182592625,-0.017524761840113232,303.02166666666665,299.4397970222984,1.0,1.0,10714.020547651064,1504.676008478797,830.9519369229749,546.0777154634061
18641280.0,1.0,4.0,1.9989249367015436,285.1012310098725,285.15,280.65,280.65,280.1825198237792,284.5895264250834,296.81312886081537,296.7188587670779,296.89790474597856,296.8740459278786,297.19561889169375,-0.0176082257731712,303.00333333333333,299.4371522071048,1.0,1.0,9939.357080954156,1504.6763010220814,831.2223285480587,548.9225573282797
18641340.0,1.0,4.0,1.9962192907939778,285.2231254471798,285.15,280.65,280.65,280.4299306950505,284.7258410190893,296.8014270536499,296.7131057111389,296.89616560733685,296.87142011516204,297.17388942774187,-0.01769341935447338,302.98499999999996,299.4344708165889,1.0,1.0,10281.089164141647,1504.675876514103,831.4574140118208,552.0842043964819
18641400.0,1.0,4.0,1.9944976887681785,285.26924632258897,285.15,280.34999999999997,280.34999999999997,280.46410238330037,284.7518817203389,296.7927773664354,296.7134619871005,296.8977875938721,296.8726061311044,297.15782373009256,-0.01777994955695151,302.96666666666664,299.43175074273074,1.0,1.0,11028.123713003704,1504.675678063726,832.8193925473191,555.6749641142841
18641460.0,1.0,4.0,1.9931503715052434,285.13410160556776,285.15,280.34999999999997,280.34999999999997,280.21883788102394,284.5981409603951,296.78448277043657,296.7116321838521,296.89715623262924,296.8717974715603,297.13814587966766,-0.01786472638362455,302.9483333333333,299.4289898854994,1.0,1.0,10651.318928397815,1504.6758155580796,833.9656704462159,559.6351204628081
18641520.0,1.0,4.0,1.9912751366227714,285.0723721650425,285.15,280.65,280.65,280.1831086790471,284.55555726724276,296.7754162693597,296.7060342379443,296.8935602322261,296.8679093137455,297.1135091567165,-0.0179481877971514,302.92999999999995,299.42618615280446,1.0,1.0,9886.329092364163,1504.6760807358698,833.8372122274833,563.7615492409888
18641580.0,1.0,4.0,1.9893745208743618,285.1980932830351,285.15,280.65,280.65,280.43000756367496,284.6962256346988,296.7678850636797,296.70408302598344,296.89244459429807,296.866451079431,297.0930080133337,-0.018033384310029165,302.91166666666663,299.4233374604464,1.0,1.0,10229.553382745213,1504.6757799336228,833.6506990576905,568.0414797962545
18641640.0,1.0,4.0,1.9882859099950385,285.24865674633475,285.15,280.34999999999997,280.34999999999997,280.4641135421096,284.7268881442604,296.7628559042005,296.70703998190584,296.89459986308515,296.86847448981496,297.0779883313494,-0.018119914888757915,302.8933333333333,299.42044173206506,1.0,1.0,10978.38051853677,1504.675634051098,834.5812343207191,572.609423272241
18641700.0,1.0,4.0,1.9833316294706766,285.10997160998005,285.15,280.34999999999997,280.34999999999997,280.2183430021678,284.57099187353793,296.75770064333847,296.70716623372425,296.89456468937396,296.86834136234694,297.06135409745883,-0.018204694612954937,302.875,299.4174968990869,1.0,1.0,10593.64355949349,1504.6757967344854,835.3176631449102,569.4506617915456
18641760.0,1.0,4.0,1.9747838808537772,285.0389779591977,285.15,280.65,280.65,280.1840180124122,284.52461906686153,296.75127689555137,296.70296469655904,296.89153190627593,296.8648849410342,297.04586794884716,-0.018288147986089704,302.8566666666666,299.4145009006711,1.0,1.0,9813.50967825292,1504.6761862055193,834.6280435643428,560.661548924211
18641820.0,1.0,4.0,1.9640758037407295,285.14718591679303,285.15,280.65,280.65,280.43011912590384,284.6561417441664,296.7459900474175,296.7017940921816,296.8907189785709,296.86350071966547,297.04040858829126,-0.01837334906693719,302.8383333333333,299.4114516836535,1.0,1.0,10124.185051661469,1504.6759563434377,833.766390409544,548.105457377667
18641880.0,1.0,4.0,1.9521703329567042,285.17654126969404,285.15,280.34999999999997,280.34999999999997,280.46414424505315,284.67434970781306,296.74284586925666,296.705019172731,296.8928845504783,296.8652143278813,297.0462262604837,-0.018459880108638072,302.82,299.40834720249023,1.0,1.0,10830.386337337228,1504.6758417131016,833.9467197500156,532.4167314041501
18641940.0,1.0,4.0,1.9429495924065603,285.02736767879026,285.15,280.34999999999997,280.34999999999997,280.21919367966694,284.51863705609037,296.7393686308963,296.7051837410628,296.8928342884631,296.864655733906,297.0510144526363,-0.01854465513771935,302.8016666666666,299.40518541919886,1.0,1.0,10415.077532478686,1504.6765379409164,833.5589293657242,521.6973305049902
18642000.0,1.0,4.0,1.9346149042029388,284.96400530204505,285.15,280.65,280.65,280.1827923924911,284.48387697368827,296.73461558349186,296.7014094744124,296.8902576395119,296.86127611632486,297.04958936101843,-0.0186281203995335,302.7833333333333,299.40196430329917,1.0,1.0,9631.893542026755,1504.6785146851873,830.8057194242434,513.7898156447751
18642060.0,1.0,4.0,1.9272181889998266,285.08674706175583,285.15,280.65,280.65,280.4299606375755,284.6258715261441,296.7309653653912,296.7009635599204,296.8902204484804,296.86039284077117,297.0502604194978,-0.01871331536972185,302.765,299.39868183175184,1.0,1.0,9959.60526208673,1504.6779417995785,828.10424848936,507.73506264361185
18642120.0,1.0,4.0,1.9214163796981842,285.1292976969516,285.15,280.95,280.95,280.46376968483787,284.65348342486857,296.7292774438804,296.7049372955529,296.893209857791,296.86279492060635,297.05377941450826,-0.018799847649049937,302.74666666666667,299.3953359888965,1.0,1.0,9410.75795148863,1504.677682227486,827.0470195108053,503.38221812703716
18642180.0,1.0,4.0,1.9167368765167778,285.2609118021123,285.15,280.95,280.95,280.7212602815581,284.79790769918066,296.7287212370061,296.7105218727701,296.89720137571794,296.86644399979053,297.0570013290645,-0.01888845254949255,302.7283333333333,299.3919247663879,1.0,1.0,9769.510728400326,1504.6764348353956,827.0435012508965,500.49245210762814
18642240.0,1.0,4.0,1.9132046811075316,285.3051004773338,285.15,280.65,280.65,280.75670002354605,284.82219936583095,296.72962299822296,296.71830594766453,296.902598280577,296.8717749057583,297.06082868497714,-0.01897844452586907,302.71,299.38844616313145,1.0,1.0,10491.26241894973,1504.6759351631763,828.677261580412,498.89714772191724
18642300.0,1.0,4.0,1.9102005571621727,285.1688945891419,285.15,280.65,280.65,280.5140313421211,284.66889697174855,296.72935859714573,296.72160684959863,296.90488935283025,296.8739117251618,297.05709554381093,-0.019066675523773335,302.69166666666666,299.3848981852167,1.0,1.0,10132.126889871895,1504.6761412221365,830.1913543404157,498.39319269074304
18642360.0,1.0,4.0,1.9069519869414686,285.09920888959937,285.15,280.95,280.95,280.4748263576211,284.6212051370784,296.7270338037442,296.7199971770226,296.904052898893,296.87255764471456,297.0458199492388,-0.019153625873940358,302.6733333333333,299.3812788458503,1.0,1.0,9394.304890893745,1504.6765328285685,830.3045734081771,498.68503643960815
18642420.0,1.0,4.0,1.9038758840979904,285.22242072368624,285.15,280.95,280.95,280.72270976263457,284.76182203053946,296.7250071951135,296.7204656183225,296.9048837765453,296.8727870901012,297.0360134772834,-0.019242285784215666,302.655,299.3775861652879,1.0,1.0,9727.14188949009,1504.675998781979,830.4268208405899,499.6567869349949
18642480.0,1.0,4.0,1.901766020029669,285.2717489740262,285.15,280.65,280.65,280.7569194928269,284.78992823889325,296.72444640561804,296.72496158170713,296.9084239742996,296.8759554338443,297.02982605571634,-0.019332284803536406,302.63666666666666,299.3738181707635,1.0,1.0,10445.987272290473,1504.6757227951782,831.7994720477535,501.3524028740954
18642540.0,1.0,4.0,1.9000933315021693,285.1395896045777,285.15,280.65,280.65,280.51440471989287,284.6388056096477,296.72286742632514,296.7263746175137,296.9097114494978,296.87684671324945,297.01816818265803,-0.01942051492015527,302.61833333333334,299.3699728964196,1.0,1.0,10091.594430734014,1504.6758911283787,833.0413414141703,503.6734669350136
18642600.0,1.0,4.0,1.8980661012175721,285.07204596437947,285.15,280.95,280.95,280.47471550707996,284.5925244488512,296.71940849416137,296.7239480365058,296.90832347238705,296.8747920427147,297.00032273277264,-0.019507468042975155,302.59999999999997,299.36604838323444,1.0,1.0,9357.18567540266,1504.6762140420146,832.9307512691472,506.39359332148075
18642660.0,1.0,4.0,1.8919876532534545,285.19359025843886,285.15,280.95,280.95,280.72270222333157,284.7326571472286,296.7164237735484,296.7244743874933,296.9087652826763,296.874565837887,296.98760762324315,-0.019596127361646284,302.58166666666665,299.3620426789493,1.0,1.0,9679.948918073273,1504.6758702697812,832.7237939180035,502.11643989088793
18642720.0,1.0,4.0,1.8838637338140742,285.23287681460675,285.15,280.65,280.65,280.7569241870731,284.7548769388092,296.71511519936695,296.72936783791425,296.9118744440076,296.87725667796786,296.98583988877147,-0.0196861263108965,302.56333333333333,299.357953837994,1.0,1.0,10374.41665105872,1504.6756895765936,833.634827496816,493.19138779558864
18642780.0,1.0,4.0,1.8779831100983897,285.09081043429,285.15,280.65,280.65,280.5144135870247,284.59903454119274,296.71303784917257,296.73141261579656,296.91276779897754,296.87766924922056,296.9832323631476,-0.0197743564036476,302.54499999999996,299.3537799214112,1.0,1.0,10000.864921434364,1504.6759647637098,834.2571512111202,488.09619178450254
18642840.0,1.0,4.0,1.8726518471771363,285.0184819774716,285.15,280.95,280.95,280.4747568510467,284.55267983673843,296.70934721411777,296.7297102023526,296.9111475046315,296.8752782101259,296.974811544678,-0.019861309340488062,302.52666666666664,299.3495189967808,1.0,1.0,9256.851232096862,1504.6766068251077,833.2303111337615,484.9427001657062
18642900.0,1.0,4.0,1.8678677672386752,285.14223899583595,285.15,280.95,280.95,280.722710845906,284.6965381082362,296.7063727479599,296.7307300084536,296.9114706219946,296.8748590769301,296.9687757856801,-0.01994996884616765,302.5083333333333,299.34516913814105,1.0,1.0,9579.398238016507,1504.6762137017527,832.0652870497129,482.9502348024576
18642960.0,1.0,4.0,1.864328495422883,285.195602462496,285.15,280.65,280.65,280.75940327529497,284.729008307574,296.7051819148662,296.7359816590881,296.9145304727188,296.8774932807031,296.9665340468264,-0.02003995365019294,302.48999999999995,299.3407284259109,1.0,1.0,10288.026712915282,1504.6759671873422,832.226999075335,482.08934182931335
18643020.0,1.0,4.0,1.85735101414731,285.0556548229717,285.15,280.65,280.65,280.5139355822882,284.5748123354847,296.7033313697853,296.73871728244427,296.9157487364668,296.8782612638494,296.9615674486087,-0.020128200674929306,302.47166666666664,299.33619494681005,1.0,1.0,9903.590010469848,1504.6766661484344,832.0654379972559,475.030565563182
18643080.0,1.0,4.0,1.8473486667562489,284.9825543348685,285.15,280.95,280.95,280.47551048329785,284.532694564465,296.6998578889724,296.73745586869023,296.9143971382334,296.876138877595,296.9565161468294,-0.020215146559547186,302.4533333333333,299.3315667937779,1.0,1.0,9149.050545859533,1504.6787065087015,829.6105121457235,463.83549336693613
18643140.0,1.0,4.0,1.8394926889551808,285.10041561009456,285.15,280.95,280.95,280.7227917675373,284.6736738156264,296.69723016076125,296.7386937202682,296.91492288872826,296.87591274496214,296.9581426258766,-0.020303809917118727,302.435,299.32684206589175,1.0,1.0,9459.820906724917,1504.6780444284425,827.1487407971756,456.58829186004044
18643200.0,1.0,4.0,1.8335871651813274,285.1440599295706,285.15,281.25,281.25,280.7566401891933,284.7002457386303,296.69648073668145,296.74390837026186,296.9180886809075,296.8786388122388,296.9636424105836,-0.020393811005647803,302.41666666666663,299.3220188682844,1.0,1.0,8939.96221629237,1504.677640975184,826.3873892670161,451.69673750366815
18643260.0,1.0,4.0,1.828858265702541,285.27478233435477,285.15,281.25,281.25,281.0141142719342,284.84592012851374,296.6967862070143,296.75053125446175,296.92210472717886,296.88244855294744,296.9691340819195,-0.020485885035285267,302.3983333333333,299.31709531205996,1.0,1.0,9281.501795071297,1504.6763843534054,826.6540234618773,448.31530987290876
18643320.0,1.0,4.0,1.8253157962825404,285.32164386021265,285.15,280.95,280.95,281.04953034536555,284.8706509285187,296.69853166420836,296.7591938364364,296.92743002307486,296.88784440043986,296.9753776166302,-0.02057934618184753,302.38,299.31206951420927,1.0,1.0,9969.199778158238,1504.6758811935895,828.5355640693596,446.2628466019187
18643380.0,1.0,4.0,1.8223937767985212,285.1825676327456,285.15,280.95,280.95,280.803875800906,284.7113143603344,296.6991243875945,296.7638481831439,296.93006125213077,296.8903771625476,296.9741373077817,-0.020671063311132942,302.3616666666666,299.3069395975238,1.0,1.0,9619.957641531924,1504.6760253685786,830.3560959101616,445.3283527316768
18643440.0,1.0,4.0,1.8193276578472322,285.11239220415615,285.15,281.25,281.25,280.7686412872796,284.6652220340562,296.69750257970395,296.7636940509921,296.9296296474512,296.88942229388897,296.96468734288436,-0.02076145996140926,302.3433333333333,299.30170369050927,1.0,1.0,8927.237071471049,1504.676303943936,830.7822057052509,445.2432293191739
18643500.0,1.0,4.0,1.8165246086979818,285.23397127788,285.15,281.25,281.25,281.0156882812732,284.80708259453945,296.6961796276331,296.7655693271071,296.93072715874996,296.889988884801,296.9565768776947,-0.02085359369554129,302.325,299.29635992729743,1.0,1.0,9242.716221687318,1504.6758662407499,831.1576385889028,445.8998316479873
18643560.0,1.0,4.0,1.8146872886759253,285.29158427627107,285.15,280.95,280.95,281.05221053275665,284.8417771744223,296.6963107556102,296.7710455648956,296.9342038512167,296.8932338096307,296.9518484174496,-0.020947048508253362,302.3066666666666,299.2909064475579,1.0,1.0,9931.367785269456,1504.6756840565724,832.585115647845,447.31452950851724
18643620.0,1.0,4.0,1.8133560495911552,285.1579936993273,285.15,280.95,280.95,280.80777691114054,284.685443928914,296.69551735833176,296.7739254004451,296.9358439110652,296.89457786078316,296.94191282719675,-0.021038758646704143,302.2883333333333,299.2853413964084,1.0,1.0,9592.794967519301,1504.6757638873316,833.8407195707433,449.3749120221001
18643680.0,1.0,4.0,1.8117569835457732,285.08547360830494,285.15,281.25,281.25,280.76779577289904,284.63619272218006,296.6927445001942,296.77289527040483,296.93489140924726,296.89301718388856,296.9252912853635,-0.021129182475694272,302.27,299.2796629243238,1.0,1.0,8894.196533325225,1504.6759846456687,834.0078770419898,451.8787181754184
18643740.0,1.0,4.0,1.806136572025153,285.20668032680993,285.15,281.25,281.25,281.01558476806747,284.7787237407516,296.6903873222791,296.7740409528338,296.93546533778976,296.89304376005134,296.9134190522622,-0.021221311961201125,302.25166666666667,299.2738691870453,1.0,1.0,9202.681882787752,1504.6757187412525,834.0108131644479,447.94927368879127
18643800.0,1.0,4.0,1.7984161216656227,285.25140807173364,285.15,280.95,280.95,281.0497550115287,284.80484205093734,296.68974388233823,296.7788826778994,296.9384958095387,296.8958332178973,296.91253868753387,-0.02131478024127933,302.2333333333333,299.2679583454876,1.0,1.0,9862.559827778185,1504.6756241443086,834.9867807820037,439.7191622554089
18643860.0,1.0,4.0,1.7887979967828738,285.1015428416555,285.15,280.95,280.95,280.80401426179077,284.63723171212195,296.6883982163687,296.78093871832795,296.93964296468414,296.8966127010318,296.9136151918181,-0.021406497864213683,302.215,299.26192856564586,1.0,1.0,9494.332201737712,1504.6757813098895,835.659224099267,428.3664459520757
18643920.0,1.0,4.0,1.7767950471300558,285.01309829747606,285.15,281.25,281.25,280.7676858798055,284.58206274254366,296.6853004588109,296.77887744667026,296.9381675211604,296.8943596772179,296.9149485997443,-0.021496900777894727,302.19666666666666,299.25577801850136,1.0,1.0,8774.15401761754,1504.6762813810872,834.8292437575919,414.33756682887514
18643980.0,1.0,4.0,1.7671764207887604,285.12306955146084,285.15,281.25,281.25,281.0155648471635,284.72126502109717,296.6829964859079,296.7790531579126,296.93833201746446,296.8937726063565,296.92282563302706,-0.021589029747804227,302.1783333333333,299.2495048799266,1.0,1.0,9062.126101330123,1504.676074598233,833.6013960274961,404.5293804117549
18644040.0,1.0,4.0,1.7597256572814384,285.16778210770684,285.15,280.95,280.95,281.0494974378967,284.7473532948306,296.6826889275663,296.7831786904837,296.9411236556177,296.89615983394253,296.9345691450259,-0.0216824993890468,302.15999999999997,299.24310733058934,1.0,1.0,9713.777105313899,1504.6759215942423,833.5468793836535,397.3585355887133
18644100.0,1.0,4.0,1.752151780401404,285.03101612269563,285.15,280.95,280.95,280.80657090361177,284.5940851887734,296.6817810768976,296.78491254403076,296.94270738639705,296.89682998671515,296.9402483223194,-0.021774200898026095,302.14166666666665,299.23658355585565,1.0,1.0,9350.177585281981,1504.6766808001069,833.0143222461904,391.8496957751131
18644160.0,1.0,4.0,1.7426331282438803,284.9574601567645,285.15,281.25,281.25,280.7685360320548,284.55237570531045,296.6792711905731,296.7832530046852,296.94956309068414,296.8949760919251,296.93705344209224,-0.021864613582884468,302.12333333333333,299.2299317456925,1.0,1.0,8634.350030393836,1504.6791556235848,829.9743658956725,387.21233535740873
18644220.0,1.0,4.0,1.7380914842029422,285.08306486099104,285.15,281.25,281.25,281.01567481228255,284.7019990488654,296.67761177097117,296.7841473734228,296.95660282216755,296.89500812558276,296.9355850549812,-0.02195674679105349,302.10499999999996,299.223150094569,1.0,1.0,8941.073187909422,1504.6785055615746,826.9717790251501,384.2578473752896
18644280.0,1.0,4.0,1.7349092697184156,285.13642888809204,285.15,281.54999999999995,281.54999999999995,281.04952194516545,284.73372665818624,296.6778246656815,296.78893834669964,296.9620880500131,296.8979759224552,296.9379828941013,-0.02205021692159845,302.08666666666664,299.2162368013573,1.0,1.0,8460.348880735399,1504.678005161647,825.8982589670846,382.53195861256376
18644340.0,1.0,4.0,1.7326396963500847,285.27246815956875,285.15,281.54999999999995,281.54999999999995,281.30696578033144,284.88512107817627,296.67898467854207,296.79506230960465,296.96620055629876,296.9020031580339,296.94054518086125,-0.02214576015905606,302.0683333333333,299.20919006923197,1.0,1.0,8792.872980922595,1504.6765309616421,826.0146354746971,381.85801297048766
18644400.0,0.0,4.0,1.7312638100188251,285.3272907401173,294.15,281.84999999999997,281.84999999999997,281.3423638083653,284.9135880392881,296.6811896842864,296.8028183957224,296.9700899656798,296.90726747572904,296.9438474472916,-0.022242690443599018,302.04999999999995,299.2020081055694,1.0,1.0,5625.881034715878,1507.138059318354,477.2303141894881,382.11890959190964
18644400.0,0.0,4.0,1.7312638100188251,285.3272907401173,294.15,281.84999999999997,281.84999999999997,281.3423638083653,284.9135880392881,296.6811896842864,296.8028183957224,296.9700899656798,296.90726747572904,296.9438474472916,-0.022242690443599018,302.04999999999995,299.2020081055694,1.0,1.0,5625.881034715878,1507.138059318354,477.2303141894881,382.11890959190964
18644460.0,0.0,1.0,0.0011404901539567728,287.0576434427207,294.15,281.84999999999997,281.84999999999997,281.55230766990655,283.8926388101521,296.82669528932234,297.12903828568534,297.1633498575021,297.1404455135896,297.4137258107819,-0.022305446760024855,302.03193302469134,299.1948047287943,0.0,1.0,0.0,0.0,0.0,-9.513256437895472e-08
18644520.0,0.0,1.0,0.0011169485311582946,287.04801740700265,294.15,282.15,282.15,281.55230766990655,283.8926388101521,296.99223870189667,297.4003375755587,297.345399512458,297.34768694029106,297.74174456259686,-0.022305446760024855,302.0143901234568,299.1876954140068,0.0,1.0,0.0,0.0,0.0,-9.125799437469416e-08
18644580.0,0.0,1.0,0.0008947206563556845,287.03966579974616,294.15,282.15,282.15,281.55230766990655,283.8926388101521,297.1400110462398,297.60096466371186,297.48871976188974,297.5086552394909,297.9557421361072,-0.022305446760024855,301.9973583333333,299.1806807890872,0.0,1.0,0.0,0.0,0.0,-5.855696822649592e-08
18644640.0,0.0,1.0,0.0007926754525686686,287.0291563418557,294.15,282.45,282.45,281.55230766990655,283.8926388101521,297.26949867540134,297.7542211664986,297.6057673980572,297.6374439946851,298.10617581125337,-0.022305446760024855,301.980824691358,299.1737613952609,0.0,1.0,0.0,0.0,0.0,-4.596145016080636e-08
18644700.0,0.0,1.0,0.0008007340154249568,287.02214455793126,294.15,282.45,282.45,281.55230766990655,283.8926388101521,297.3817849163217,297.87414510293945,297.70333385921816,297.742455382969,298.218538791745,-0.022305446760024855,301.96477623456786,299.16693769132115,0.0,1.0,0.0,0.0,0.0,-4.690063387324668e-08
18644760.0,0.0,1.0,0.0008008737735402363,287.01505219310013,294.15,282.75,282.75,281.55230766990655,283.8926388101521,297.47968091161994,297.9711949196695,297.7865372669226,297.830268001135,298.30791069694135,-0.022305446760024855,301.94919999999996,299.160210057706,0.0,1.0,0.0,0.0,0.0,-4.6916926662315945e-08
18644820.0,0.0,1.0,0.0008008669447950299,287.00789952727064,294.15,282.75,282.75,281.55230766990655,283.8926388101521,297.5653946127676,298.05121205354567,297.85821729874635,297.9046261772663,298.38151428454154,-0.022305446760024855,301.93408302469135,299.1535788004305,0.0,1.0,0.0,0.0,0.0,-4.6916046803862625e-08
18644880.0,0.0,1.0,0.0008008555051789241,287.0006936268967,294.15,283.04999999999995,283.04999999999995,281.55230766990655,283.8926388101521,297.6420929097504,298.11943875498247,297.9213668390999,297.96925556014065,298.4447105262405,-0.022305446760024855,301.919412345679,299.147044154877,0.0,1.0,0.0,0.0,0.0,-4.691462739151679e-08
18644940.0,0.0,1.0,0.0008008430093228892,286.99343185297033,294.15,283.04999999999995,283.04999999999995,281.55230766990655,283.8926388101521,297.71099515711865,298.1774360415968,297.9767637966122,298.0251678828304,298.4991087752304,-0.022305446760024855,301.905175,299.1406062894456,0.0,1.0,0.0,0.0,0.0,-4.691308496679187e-08
18645000.0,0.0,1.0,0.0008008298084161623,286.98612355349195,294.15,283.15,283.15,281.55230766990655,283.8926388101521,297.77411981061294,298.2287628535377,298.02680363223277,298.0751589080829,298.54787342237086,-0.022305446760024855,301.8913580246913,299.1342653090672,0.0,1.0,0.0,0.0,0.0,-4.691146059153084e-08
18645060.0,0.0,1.0,0.0008008157221636682,286.97876154435875,294.15,283.15,283.15,281.55230766990655,283.8926388101521,297.83031296401697,298.2734693543432,298.0713353871578,298.119212043031,298.59095707209946,-0.022305446760024855,301.8779484567901,299.1280212585798,0.0,1.0,0.0,0.0,0.0,-4.6909733278279736e-08
18645120.0,0.0,1.0,0.0008008007915899989,286.9713555772867,294.15,283.15,283.15,281.55230766990655,283.8926388101521,297.88053945602803,298.3134189007862,298.1117741058516,298.1589305226387,298.6297857365822,-0.022305446760024855,301.8649333333333,299.1218741259713,0.0,1.0,0.0,0.0,0.0,-4.6907907740051103e-08
18645180.0,0.0,1.0,0.0008007849076526484,286.9639048686016,294.15,283.15,283.15,281.55230766990655,283.8926388101521,297.9246092668405,298.3488387096029,298.1481384141703,298.19444457373606,298.66436096382597,-0.022305446760024855,301.852299691358,299.1158238454894,0.0,1.0,0.0,0.0,0.0,-4.6905971252826177e-08
18645240.0,0.0,1.0,0.0008007681763294171,286.95642003946784,294.15,283.15,283.15,281.55230766990655,283.8926388101521,297.9640858528168,298.3810212725523,298.18145145725947,298.2269181236009,298.6957468334055,-0.022305446760024855,301.8400345679012,299.1098703006202,0.0,1.0,0.0,0.0,0.0,-4.690393610380038e-08
18645300.0,0.0,1.0,0.0008007504871545284,286.9488929746049,294.15,283.15,283.15,281.55230766990655,283.8926388101521,297.9981066472564,298.4093428940028,298.2110430803225,298.2557455648615,298.7232382212067,-0.022305446760024855,301.828125,299.10401332693795,0.0,1.0,0.0,0.0,0.0,-4.6901789525519894e-08
18645360.0,0.0,1.0,0.0008007319114065731,286.9413291899737,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.0277357878619,298.43450539852734,298.23750220675237,298.2815664327175,298.7474675666782,-0.02230544676002486,301.81655802469135,299.0982527148256,0.0,1.0,0.0,0.0,0.0,-4.6899539830695586e-08
18645420.0,0.0,1.0,0.0008007125519298678,286.93373586370524,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.0540186164449,298.45721346716516,298.2614993046987,298.3050420664667,298.7691477214692,-0.02230544676002486,301.8053206790123,299.09258821206924,0.0,1.0,0.0,0.0,0.0,-4.689719896902612e-08
18645480.0,0.0,1.0,0.000800692334831058,286.9261165731382,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.0775332304213,298.47785377758726,298.28340304728806,298.3265360830726,298.78867753229713,-0.02230544676002486,301.7944,299.0870195263258,0.0,1.0,0.0,0.0,0.0,-4.689475825294445e-08
18645540.0,0.0,1.0,0.0008006712694683599,286.9184650423567,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.0977944379714,298.4960004626565,298.3027644795182,298.3456286856413,298.805624520664,-0.02230544676002486,301.78378302469133,299.08154632746624,0.0,1.0,0.0,0.0,0.0,-4.689221895429115e-08
18645600.0,0.0,1.0,0.0008006495071691828,286.910791291219,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.11598747747246,298.5125078833144,298.3204395769573,298.36313148954815,298.82088955827703,-0.02230544676002486,301.7734567901234,299.0761682497955,0.0,1.0,0.0,0.0,0.0,-4.68895986267754e-08
18645660.0,0.0,1.0,0.0008006269918216772,286.9030912879851,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.13184386466014,298.52712493980255,298.33616206317447,298.3787918208168,298.83422921987966,-0.02230544676002486,301.7634083333333,299.07088489414866,0.0,1.0,0.0,0.0,0.0,-4.688689083454187e-08
18645720.0,0.0,1.0,0.0008006038344529803,286.89537158383973,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.1460709377721,298.5403819354133,298.3504699608983,298.3931147619421,298.8462037077718,-0.02230544676002486,301.753624691358,299.06569582986555,0.0,1.0,0.0,0.0,0.0,-4.68841084700432e-08
18645780.0,0.0,1.0,0.0008005800466400474,286.8876287040414,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.1584704872684,298.552077422111,298.36314591370194,298.4058893937181,298.8566287260015,-0.02230544676002486,301.7440929012345,299.06060059664384,0.0,1.0,0.0,0.0,0.0,-4.6881253037783916e-08
18645840.0,0.0,1.0,0.0008005557365328769,286.87986983714706,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.1696819044999,298.5627302567139,298.37472555047356,298.41761887496097,298.8660358379453,-0.02230544676002486,301.73479999999995,299.05559870627224,0.0,1.0,0.0,0.0,0.0,-4.687833704822247e-08
18645900.0,0.0,1.0,0.0008005309175300464,286.8720928104768,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.17958392822226,298.572214669527,298.38507290170605,298.42816884864567,298.8743134207918,-0.02230544676002486,301.72573302469135,299.050689644243,0.0,1.0,0.0,0.0,0.0,-4.687536218972109e-08
18645960.0,0.0,1.0,0.000800505668368714,286.8643007343016,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.18844632703224,298.58074863877476,298.3944116535842,298.43774651120737,298.88168755558326,-0.02230544676002486,301.71687901234566,299.0458728712453,0.0,1.0,0.0,0.0,0.0,-4.68723376454407e-08
18646020.0,0.0,1.0,0.0008004800528959116,286.85649531737295,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.1964059341233,298.58844292590527,298.4028553453255,298.44645484441645,298.88827297789595,-0.02230544676002486,301.70822499999997,299.0411478245408,0.0,1.0,0.0,0.0,0.0,-4.68692708910351e-08
18646080.0,0.0,1.0,0.0008004541385933776,286.8486794573768,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.20366475343883,298.5954765454129,298.41059128760526,298.45447128285053,298.89424480005795,-0.02230544676002486,301.69975802469133,299.03651391922017,0.0,1.0,0.0,0.0,0.0,-4.68661697638769e-08
18646140.0,0.0,1.0,0.0008004279781472853,286.8408519102418,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2101333828632,298.60175589521936,298.4175158460636,298.4616891834512,298.89952238463167,-0.02230544676002486,301.69146512345674,299.031970549342,0.0,1.0,0.0,0.0,0.0,-4.6863040569862406e-08
18646200.0,0.0,1.0,0.0008004016546612001,286.8330169089311,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2160836834673,298.60753377778246,298.42389753443064,298.46836843261195,298.9043441493529,-0.02230544676002486,301.6833333333333,299.0275170889553,0.0,1.0,0.0,0.0,0.0,-4.685989288765375e-08
18646260.0,0.0,1.0,0.000800375216505456,286.8251735372773,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2214224584384,298.61271458937665,298.4296304925809,298.4743995713208,298.9086271826904,-0.02230544676002486,301.675349691358,299.023152893004,0.0,1.0,0.0,0.0,0.0,-4.685673253559929e-08
18646320.0,0.0,1.0,0.0008003487425040507,286.8173253571173,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.22637136052475,298.6175109363515,298.43494308304753,298.4800070874245,298.9125667303481,-0.02230544676002486,301.6675012345679,299.0188772981162,0.0,1.0,0.0,0.0,0.0,-4.685356857431756e-08
18646380.0,0.0,1.0,0.0008003222883077463,286.8094720086258,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2308446565585,298.62183517176504,298.43973811990367,298.4850893031569,298.9160863132459,-0.02230544676002486,301.65977499999997,299.01468962327664,0.0,1.0,0.0,0.0,0.0,-4.6850407683187526e-08
18646440.0,0.0,1.0,0.0008002959204749108,286.80161622457854,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2350200624646,298.6258615066878,298.444204622486,298.489834836808,298.91934255742456,-0.02230544676002486,301.65215802469135,299.01058917038387,0.0,1.0,0.0,0.0,0.0,-4.684725747628261e-08
18646500.0,0.0,1.0,0.000800269708249125,286.7937583260322,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2388229603035,298.6295137918141,298.44825771287674,298.49415352392856,298.9222686139777,-0.02230544676002486,301.644637345679,299.00657522469174,0.0,1.0,0.0,0.0,0.0,-4.6844126229137017e-08
18646560.0,0.0,1.0,0.0008002437178456939,286.78590031298455,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.24233500787426,298.6328724301614,298.4519839045993,298.498130480511,298.92493608883325,-0.022305446760024862,301.63719999999995,299.002647055136,0.0,1.0,0.0,0.0,0.0,-4.6841021636598146e-08
18646620.0,0.0,1.0,0.0008002179733490899,286.77804317594814,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2456201010676,298.636001581775,298.45545438628386,298.50183802459856,298.9274012565659,-0.022305446760024862,301.6298330246913,298.9988039145463,0.0,1.0,0.0,0.0,0.0,-4.6837946430322286e-08
18646680.0,0.0,1.0,0.0008001925696629035,286.77018771817103,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.24872276155867,298.6389462999643,298.4587179958442,298.50532594285914,298.9297036325365,-0.022305446760024862,301.6225234567901,298.99504503974305,0.0,1.0,0.0,0.0,0.0,-4.683491166236102e-08
18646740.0,0.0,1.0,0.0008001675775966104,286.76233576617153,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.25158818894045,298.64165083617206,298.4617121380174,298.50852560727907,298.93179363148005,-0.022305446760024862,301.6152583333333,298.9913696515212,0.0,1.0,0.0,0.0,0.0,-4.6831925797299445e-08
18646800.0,0.0,1.0,0.0008001430070324879,286.7544873200177,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2543088972513,298.64420869134057,298.46454074682583,298.51154629634044,298.9337535470151,-0.022305446760024862,301.608024691358,298.987776954519,0.0,1.0,0.0,0.0,0.0,-4.682898979589221e-08
18646860.0,0.0,1.0,0.0008001189867204073,286.7466447628506,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.25684193374485,298.6465763714145,298.4671549210174,298.5143335943533,298.93554440283094,-0.022305446760024862,301.6008095679012,298.98426613697393,0.0,1.0,0.0,0.0,0.0,-4.682611889112577e-08
18646920.0,0.0,1.0,0.0008000955106621146,286.73880685367504,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.25926683374854,298.64883465467113,298.46964493036694,298.5169844963976,298.9372374973494,-0.022305446760024862,301.5936,298.98083637036507,0.0,1.0,0.0,0.0,0.0,-4.682331216214086e-08
