,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18646980.0,0.0,1.0,0.0008000726004133203,286.73097789450577,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2615247546424,298.6509236332324,298.47194339462885,298.51942339568,298.93877896037674,-0.022305446760024862,301.5863830246913,298.9774868089423,0.0,1.0,0.0,0.0,0.0,-4.682057238186448e-08
18647040.0,0.0,1.0,0.0008000504008972965,286.72315518388257,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2636934825565,298.65292242302155,298.4741391580775,298.52174758575785,298.9402390951432,-0.022305446760024862,301.5791456790123,298.97421658914305,0.0,1.0,0.0,0.0,0.0,-4.681791624852594e-08
18647100.0,0.0,1.0,0.0008000288181421381,286.715341452867,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2657482446542,298.6548061094868,298.4762042881657,298.52392523605454,298.94159528309734,-0.022305446760024862,301.571875,298.97102482889716,0.0,1.0,0.0,0.0,0.0,-4.681533288557136e-08
18647160.0,0.0,1.0,0.0008000080799981126,286.70753788844576,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.26770034364785,298.65658606699213,298.47815130991495,298.5259692955212,298.9428569688039,-0.022305446760024862,301.56455802469134,298.96791062681876,0.0,1.0,0.0,0.0,0.0,-4.6812848952597256e-08
18647220.0,0.0,1.0,0.0007999881221987647,286.69974671778556,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.26955088723156,298.65826349224824,298.4799818459309,298.52788103196355,298.944024901933,-0.022305446760024862,301.5571817901234,298.96487306128745,0.0,1.0,0.0,0.0,0.0,-4.681045696596741e-08
18647280.0,0.0,1.0,0.0007999690017414753,286.6919647220498,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.27133770360064,298.65987672354447,298.48173905093813,298.5297092108097,298.94513364712583,-0.022305446760024862,301.54973333333334,298.9619111894181,0.0,1.0,0.0,0.0,0.0,-4.6808163411918806e-08
18647340.0,0.0,1.0,0.0007999507718107512,286.6842006627181,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2730190893865,298.66138340487214,298.48337552509605,298.5313995423633,298.94614396748733,-0.022305446760024862,301.542199691358,298.95902404591993,0.0,1.0,0.0,0.0,0.0,-4.68059748064319e-08
18647400.0,0.0,1.0,0.0007999335460731054,286.6764503536079,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.27463712812215,298.662825918262,298.4849387695529,298.5330059038636,298.9470944305318,-0.022305446760024866,301.53456790123454,298.95621064184553,0.0,1.0,0.0,0.0,0.0,-4.680390423051984e-08
18647460.0,0.0,1.0,0.0007999171037756372,286.6687150653656,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2761890862664,298.66420175904665,298.4864271574998,298.5345267295172,298.94798286737336,-0.022305446760024866,301.526825,298.9534699632297,0.0,1.0,0.0,0.0,0.0,-4.680192586957633e-08
18647520.0,0.0,1.0,0.0007999019472149212,286.66099745013804,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2776806370693,298.6655165596089,298.4878456002293,298.5359673294441,298.9488135955141,-0.022305446760024866,301.51895802469136,298.95080096961993,0.0,1.0,0.0,0.0,0.0,-4.680009852392258e-08
18647580.0,0.0,1.0,0.0007998874145927773,286.6532935061266,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2791233657491,298.6667822969634,298.4892093912347,298.5373456805062,298.9495983081679,-0.022305446760024866,301.5109540123457,298.9482025924978,0.0,1.0,0.0,0.0,0.0,-4.6798344627308005e-08
18647640.0,0.0,1.0,0.0007998743568105277,286.64560853423717,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2805142444829,298.667995835202,298.49051306543555,298.53865530917034,298.95033294600756,-0.022305446760024866,301.5028,298.94567373359286,0.0,1.0,0.0,0.0,0.0,-4.679676384270647e-08
18647700.0,0.0,1.0,0.0007998620155522163,286.63793885219076,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2818615272503,298.669165746809,298.4917680739961,298.5399097346227,298.95102617012054,-0.022305446760024866,301.49448302469136,298.94321326308904,0.0,1.0,0.0,0.0,0.0,-4.679526733224304e-08
18647760.0,0.0,1.0,0.0007998510059025508,286.6302873315274,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.28316594144354,298.67029244336885,298.49297355993497,298.5411078756051,298.95167750382655,-0.022305446760024866,301.48599012345676,298.94082001772483,0.0,1.0,0.0,0.0,0.0,-4.6793927106335234e-08
18647820.0,0.0,1.0,0.0007998411936349282,286.6226551003359,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.28442831957847,298.67137734742363,298.49413158654795,298.5422524533863,298.95228843210185,-0.022305446760024866,301.4773083333333,298.9384927987883,0.0,1.0,0.0,0.0,0.0,-4.6792727459363004e-08
18647880.0,0.0,1.0,0.0007998329601723568,286.61504845909553,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.28564613202377,298.6724170409232,298.49523723426995,298.5433377908423,298.95285501472137,-0.022305446760024866,301.468424691358,298.93623037000634,0.0,1.0,0.0,0.0,0.0,-4.679171311656539e-08
18647940.0,0.0,1.0,0.0007998252040740272,286.6074567396983,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2868336529762,298.67342641747103,298.49630966253983,298.5443860577244,298.953392420603,-0.022305446760024866,301.45932623456787,298.93403145533154,0.0,1.0,0.0,0.0,0.0,-4.679075497631536e-08
18648000.0,0.0,1.0,0.00079981929202817,286.5998848113796,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2879908583031,298.6744057821993,298.49734635041443,298.54539421731357,298.9538992719275,-0.022305446760024866,301.45,298.93189473662505,0.0,1.0,0.0,0.0,0.0,-4.679001301443947e-08
18648000.0,0.0,1.0,0.00079981929202817,286.5998848113796,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2879908583031,298.6744057821993,298.49734635041443,298.54539421731357,298.9538992719275,-0.022305446760024866,301.45,298.93189473662505,0.0,1.0,0.0,0.0,0.0,-4.679001301443947e-08
18648060.0,0.0,1.0,0.0007998145095358487,286.5923346429918,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2840901334247,298.6702941785386,298.4931620272043,298.54108389801456,298.9495429463248,-0.022305446760024866,301.44054675925923,298.9302294585325,0.0,1.0,0.0,0.0,0.0,-4.67894036668003e-08
18648120.0,0.0,1.0,0.0007998120387829457,286.58480647666966,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.28074080940416,298.6667296671059,298.4894641982183,298.5372112114716,298.9458057124672,-0.022305446760024866,301.4310777777778,298.9294248882722,0.0,1.0,0.0,0.0,0.0,-4.678906522274624e-08
18648180.0,0.0,1.0,0.0007998111264678355,286.57730222530415,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.27798074749245,298.6637488687876,298.48628796643385,298.533807355153,298.9427274558612,-0.02230544676002487,301.4215958333333,298.9294496938498,0.0,1.0,0.0,0.0,0.0,-4.6788909577485825e-08
18648240.0,0.0,1.0,0.0007998122653138542,286.5698187071525,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2755838448267,298.6611404176285,298.4834696888649,298.5307472265814,298.94001022762734,-0.02230544676002487,301.4121037037037,298.93027253301,0.0,1.0,0.0,0.0,0.0,-4.678899429270895e-08
18648300.0,0.0,1.0,0.0007998151315940703,286.56236272821735,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.27366493370937,298.6590209555177,298.48112337476516,298.52813992744296,298.9377682124399,-0.022305446760024873,301.40260416666666,298.9318620645064,0.0,1.0,0.0,0.0,0.0,-4.6789281614156475e-08
18648360.0,0.0,1.0,0.000799819845096067,286.5549317828228,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.27207550196573,298.6572431665407,298.4791205729192,298.5258752229339,298.93583141746785,-0.022305446760024876,301.3931,298.9341869588747,0.0,1.0,0.0,0.0,0.0,-4.678978549178299e-08
18648420.0,0.0,1.0,0.0007998263337840437,286.54752631774005,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2707685901349,298.65576057079,298.4774201725097,298.5239181544558,298.93415074602564,-0.02230544676002488,301.38359398148145,298.93721590870484,0.0,1.0,0.0,0.0,0.0,-4.6790497494962155e-08
18648480.0,0.0,1.0,0.0007998344997872147,286.5401351893205,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.26959791231553,298.65442201706617,298.47586809539365,298.52211487404844,298.93259085456623,-0.02230544676002488,301.3740888888889,298.94091763841135,0.0,1.0,0.0,0.0,0.0,-4.679140598555108e-08
18648540.0,0.0,1.0,0.000799844517570107,286.5327821597788,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2687620085212,298.653433544389,298.47468123626896,298.52069096803103,298.9313253463565,-0.022305446760024883,301.36458749999997,298.945260913499,0.0,1.0,0.0,0.0,0.0,-4.6792531757078525e-08
18648600.0,0.0,1.0,0.0007998558827901583,286.52544156112657,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.26801077786354,298.6525348864601,298.47358862274166,298.51936749343776,298.9301321769302,-0.022305446760024883,301.35509259259254,298.9502145493249,0.0,1.0,0.0,0.0,0.0,-4.679381538909784e-08
18648660.0,0.0,1.0,0.0007998694426032639,286.51814360553095,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2675306028223,298.65192085640433,298.4727986294592,298.5183671103827,298.9291698763583,-0.022305446760024886,301.3456069444444,298.9557474193553,0.0,1.0,0.0,0.0,0.0,-4.679535646527944e-08
18648720.0,0.0,1.0,0.000799884009399776,286.51085565414303,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.26709931971004,298.6513589568849,298.4720636889556,298.51742671161765,298.92824832606345,-0.022305446760024886,301.3361333333333,298.9618284629186,0.0,1.0,0.0,0.0,0.0,-4.6797015537086096e-08
18648780.0,0.0,1.0,0.0007999008547812208,286.5036143726271,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.26688360633017,298.6510239660719,298.47157264031125,298.51675240199353,298.9275064958828,-0.02230544676002489,301.32667453703704,298.9684266924563,0.0,1.0,0.0,0.0,0.0,-4.679894192775786e-08
18648840.0,0.0,1.0,0.0007999183798590369,286.49638011839625,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.26669276660385,298.650715626662,298.4711097316836,298.5161092760961,298.9267850298929,-0.02230544676002489,301.3172333333333,298.9755112002721,0.0,1.0,0.0,0.0,0.0,-4.680094798735824e-08
18648900.0,0.0,1.0,0.0007999384435158202,286.48919797017675,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.26667739737337,298.65059290215646,298.47084684199314,298.5156881965516,298.9262076201985,-0.022305446760024893,301.30781249999995,298.9830511647832,0.0,1.0,0.0,0.0,0.0,-4.6803251857297686e-08
18648960.0,0.0,1.0,0.000799959367486329,286.4820384193477,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2667209449506,298.650532137899,298.4706506699942,298.5153418939401,298.92567763982794,-0.022305446760024897,301.2984148148148,298.9910158562751,0.0,1.0,0.0,0.0,0.0,-4.6805656752916925e-08
18649020.0,0.0,1.0,0.0007999818023915735,286.4749095153019,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2668345878853,298.65054664752836,298.4705356384577,298.5150873322891,298.92520503651656,-0.0223054467600249,301.2890430555555,298.999374642164,0.0,1.0,0.0,0.0,0.0,-4.680823891880357e-08
18649080.0,0.0,1.0,0.000800005134761771,286.46779199906007,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2669710145199,298.6505857116398,298.470446448921,298.51486203568356,298.9247505924136,-0.0223054467600249,301.2797,299.00809699177,0.0,1.0,0.0,0.0,0.0,-4.681092632501113e-08
18649140.0,0.0,1.0,0.0008000307771109263,286.4607319004002,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.26721200493546,298.6507378679156,298.4704775611586,298.5147736238846,298.92438013567073,-0.022305446760024904,301.2703884259259,299.01715248060464,0.0,1.0,0.0,0.0,0.0,-4.681388485980136e-08
18649200.0,0.0,1.0,0.0008000565410419963,286.4536718523203,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.26745308536533,298.65089012284506,298.4705087793969,298.5146853339288,298.92400975680624,-0.022305446760024904,301.26111111111106,299.0265107941785,0.0,1.0,0.0,0.0,0.0,-4.681685771528005e-08
18649260.0,0.0,1.0,0.0008000846815415403,286.4466759975342,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2677792774494,298.65113614804494,298.4706382624966,298.5147099418239,298.92370689739437,-0.022305446760024904,301.2518708333333,299.0361417313311,0.0,1.0,0.0,0.0,0.0,-4.6820109578109354e-08
18649320.0,0.0,1.0,0.000800112927307823,286.4396801983504,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2681055414027,298.6513822533846,298.47076783117575,298.5147346492354,298.9234041007563,-0.022305446760024907,301.2426703703703,299.0460152070897,0.0,1.0,0.0,0.0,0.0,-4.682337387230203e-08
18649380.0,0.0,1.0,0.0008001430451868234,286.4327447038376,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.26849082203444,298.6516951694405,298.47096617911563,298.5148390714609,298.9231476973521,-0.022305446760024907,301.23351249999996,299.05610125506155,0.0,1.0,0.0,0.0,0.0,-4.68268580938216e-08
18649440.0,0.0,1.0,0.0008001733542262959,286.42580926570497,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2688761560962,298.65200814708294,298.4711645920149,298.51494357019993,298.9228913417472,-0.02230544676002491,301.2244,299.066370029364,0.0,1.0,0.0,0.0,0.0,-4.683036481810728e-08
18649500.0,0.0,1.0,0.000800205379735081,286.4189413543195,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2693102415414,298.65237819731954,298.47142032350797,298.5151149990716,298.92267268780455,-0.02230544676002491,301.21533564814814,299.07679180609847,0.0,1.0,0.0,0.0,0.0,-4.683407333870758e-08
18649560.0,0.0,1.0,0.0008002375512219011,286.412088561096,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2697539207402,298.6527585815906,298.4716861943441,298.51529818176596,298.92246079881716,-0.022305446760024914,301.2063222222222,299.0873369843737,0.0,1.0,0.0,0.0,0.0,-4.6837799253374095e-08
18649620.0,0.0,1.0,0.000800270946215428,286.40528282917995,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.27021957233416,298.65316733574787,298.47198010240595,298.515514602183,298.92226647391624,-0.022305446760024914,301.1973625,299.0979760868832,0.0,1.0,0.0,0.0,0.0,-4.684166904015245e-08
18649680.0,0.0,1.0,0.0008003045482085288,286.3984771595195,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2706852541767,298.6535761289666,298.472274049746,298.5157310702527,298.92207217802735,-0.022305446760024918,301.1884592592592,299.1086797600422,0.0,1.0,0.0,0.0,0.0,-4.68455632176058e-08
18649740.0,0.0,1.0,0.0008003391259844515,286.3917440276477,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2711788117259,298.6540215572831,298.4726020842095,298.51598806129067,298.9218984692618,-0.022305446760024918,301.17961527777777,299.1194187736914,0.0,1.0,0.0,0.0,0.0,-4.684957253819684e-08
18649800.0,0.0,1.0,0.0008003738662437285,286.3850109659378,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.27167239244073,298.6544670175626,298.4729301502372,298.5162450912679,298.92172478354104,-0.02230544676002492,301.1708333333333,299.13016402036953,0.0,1.0,0.0,0.0,0.0,-4.685360105127266e-08
18649860.0,0.0,1.0,0.0008004090790913061,286.3783452381431,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2721838518282,298.65493817267253,298.47328116913866,298.51652978119154,298.92156398629425,-0.02230544676002492,301.1621162037037,299.14088651416444,0.0,1.0,0.0,0.0,0.0,-4.685768573380522e-08
18649920.0,0.0,1.0,0.0008004444636542016,286.3716795832703,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2726953269805,298.6554093526543,298.47363221169786,298.51681450106963,298.9214032062282,-0.022305446760024925,301.15346666666665,299.1515573891435,0.0,1.0,0.0,0.0,0.0,-4.686179069792184e-08
18649980.0,0.0,1.0,0.000800479985043919,286.36509492123105,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2732209930786,298.65590333213083,298.474002457696,298.5171227234781,298.92125199077816,-0.022305446760024925,301.1448875,299.1621478973729,0.0,1.0,0.0,0.0,0.0,-4.686591263232457e-08
18650040.0,0.0,1.0,0.0008005156091198377,286.35851034514724,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2737466703546,298.6563973325848,298.47437272272686,298.5174309706867,298.92110078863874,-0.022305446760024925,301.13638148148146,299.1726294065272,0.0,1.0,0.0,0.0,0.0,-4.6870046770104485e-08
18650100.0,0.0,1.0,0.0008005510341759842,286.35199553108066,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.27427968045754,298.6569059047912,298.4747544923926,298.51775375130313,298.92095423137874,-0.022305446760024925,301.12795138888885,299.18297339709625,0.0,1.0,0.0,0.0,0.0,-4.687415842172413e-08
18650160.0,0.0,1.0,0.0008005865633833813,286.3454926227496,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2748133001557,298.65741626126066,298.4751375268807,298.51807814044696,298.9208079671685,-0.022305446760024925,301.1196,299.1931514591936,0.0,1.0,0.0,0.0,0.0,-4.687828255493426e-08
18650220.0,0.0,1.0,0.0008006217304024648,286.3390279906183,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2753491766825,298.6579335984448,298.4755257968639,298.51840952397987,298.9206632098562,-0.022305446760024925,301.1113300925926,299.20313528897043,0.0,1.0,0.0,0.0,0.0,-4.6882364790920316e-08
18650280.0,0.0,1.0,0.0008006568077992843,286.3325634337825,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.27588505423574,298.65845094743804,298.4759140755295,298.5187409203934,298.9205184583362,-0.022305446760024928,301.1031444444444,299.21289668463976,0.0,1.0,0.0,0.0,0.0,-4.688643670553001e-08
18650340.0,0.0,1.0,0.000800691003333363,286.3261750138199,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2764244931248,298.6589803248663,298.4763097458474,298.519082322025,298.92037440732634,-0.022305446760024928,301.0950458333333,299.2224075421151,0.0,1.0,0.0,0.0,0.0,-4.6890406173891446e-08
18650400.0,0.0,1.0,0.0008007251342834609,286.3197866761303,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2769639299234,298.65950970970164,298.47670542131783,298.51942373257856,298.92023035931425,-0.02230544676002493,301.087037037037,299.2316398502658,0.0,1.0,0.0,0.0,0.0,-4.689436824321657e-08
18650460.0,0.0,1.0,0.0008007590630763487,286.3134375348716,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2775032653283,298.66004460598833,298.4771044066657,298.5197700003897,298.92008588143744,-0.022305446760024935,301.0791208333333,299.240565685795,0.0,1.0,0.0,0.0,0.0,-4.689830713519239e-08
18650520.0,0.0,1.0,0.0008007927463224123,286.30708845218544,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2780425959502,298.66057950482036,298.4775033939476,298.5201162730992,298.9199414053653,-0.022305446760024935,301.07129999999995,299.2491572077398,0.0,1.0,0.0,0.0,0.0,-4.690221742671252e-08
18650580.0,0.0,1.0,0.0008008248057783357,286.30084403599534,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2785819723802,298.66112443246504,298.4779066347454,298.5204694018349,298.91979346087965,-0.022305446760024935,301.0635773148148,299.25738665160026,0.0,1.0,0.0,0.0,0.0,-4.690593853691288e-08
18650640.0,0.0,1.0,0.0008008570494966831,286.2945997073983,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2791213405729,298.661669357747,298.47830987383026,298.52082253179447,298.91964551462274,-0.02230544676002494,301.05595555555556,299.2652263230953,0.0,1.0,0.0,0.0,0.0,-4.690968137893091e-08
18650700.0,0.0,1.0,0.0008008892879570456,286.28840171717746,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2796587214496,298.66221690793253,298.4787143785755,298.52117823482894,298.9194957095205,-0.02230544676002494,301.0484375,299.2726485915509,0.0,1.0,0.0,0.0,0.0,-4.691342412841241e-08
18650760.0,0.0,1.0,0.0008009212657200133,286.28227921541173,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2801940880786,298.66276566899217,298.47911781335887,298.52153356379574,298.91934224339207,-0.022305446760024942,301.0410259259259,299.2796258829202,0.0,1.0,0.0,0.0,0.0,-4.691713707692858e-08
18650820.0,0.0,1.0,0.0008009537209600425,286.27621410004616,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.28072657395967,298.6633144597465,298.4795209910604,298.5218897207379,298.91918636525327,-0.022305446760024945,301.0337236111111,299.2861306724362,0.0,1.0,0.0,0.0,0.0,-4.692090655046951e-08
18650880.0,0.0,1.0,0.0008009862658152287,286.27014910344826,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2812590476905,298.6638632444545,298.47992416362365,298.52224587532874,298.9190304816533,-0.022305446760024945,301.0265333333333,299.2921354768991,0.0,1.0,0.0,0.0,0.0,-4.6924686673714665e-08
18650940.0,0.0,1.0,0.0008010177045271537,286.2640612734005,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.28179274364027,298.664412517218,298.4803291186069,298.52260406260524,298.9188774230202,-0.02230544676002495,301.01945787037033,299.2976128465969,0.0,1.0,0.0,0.0,0.0,-4.692833716028009e-08
18651000.0,0.0,1.0,0.0008010524678607328,286.2580468900642,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2823233214705,298.6649622994715,298.4807325403494,298.52296143088284,298.91871928199527,-0.022305446760024952,301.0125,299.30253535685887,0.0,1.0,0.0,0.0,0.0,-4.69323779129348e-08
18651060.0,0.0,1.0,0.0008010867330045527,286.25203250543865,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.28285370331776,298.6655143726838,298.4811377644498,298.52332144049547,298.918560928435,-0.022305446760024956,301.00566249999997,299.3068755992417,0.0,1.0,0.0,0.0,0.0,-4.693636046629169e-08
18651120.0,0.0,1.0,0.000801125131698846,286.2460924669903,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.28338119582656,298.66606510606175,298.48154093891657,298.5236798292379,298.918398143032,-0.022305446760024956,300.99894814814814,299.31060617234624,0.0,1.0,0.0,0.0,0.0,-4.694082813499431e-08
18651180.0,0.0,1.0,0.0008011628862261651,286.24014229117165,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2839088568741,298.6666179263094,298.4819459770653,298.52404081077714,298.9182357149056,-0.02230544676002496,300.9923597222222,299.3136996722615,0.0,1.0,0.0,0.0,0.0,-4.6945220455703645e-08
18651240.0,0.0,1.0,0.0008012071783365835,286.23430348310796,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.28443246249947,298.6671672230399,298.48234783537055,298.5243990767002,298.91806740216504,-0.022305446760024963,300.98589999999996,299.31612868263545,0.0,1.0,0.0,0.0,0.0,-4.695037998267668e-08
18651300.0,0.0,1.0,0.0008012482427845164,286.2284201113192,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2849574249466,298.66771936054397,298.4827523094705,298.5247604237127,298.91790180119676,-0.022305446760024963,300.9795717592592,299.3178657643669,0.0,1.0,0.0,0.0,0.0,-4.6955161173597286e-08
18651360.0,0.0,1.0,0.0008012977330633434,286.22264599854833,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2854785104226,298.66826733588664,298.483154056505,298.52511964936554,298.9177296962912,-0.022305446760024963,300.9733777777777,299.31888344491546,0.0,1.0,0.0,0.0,0.0,-4.69609309980502e-08
18651420.0,0.0,1.0,0.0008013440745403011,286.21683431313335,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2860010125649,298.66881806720886,298.48355799881546,298.52548141441673,298.91756056009433,-0.022305446760024963,300.9673208333333,299.3191542072245,0.0,1.0,0.0,0.0,0.0,-4.696633180483988e-08
18651480.0,0.0,1.0,0.0008014029776932578,286.21117478302017,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.2865193923658,298.6693664310007,298.4839586687357,298.5258402307783,298.91738126852863,-0.022305446760024966,300.9614037037037,299.31865047825164,0.0,1.0,0.0,0.0,0.0,-4.6973206540861724e-08
18651540.0,0.0,1.0,0.0008014572322984787,286.20547346786407,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.287038805525,298.66992026073075,298.4843620513575,298.5262021701405,298.9172031955624,-0.02230544676002497,300.95562916666665,299.3173446171002,0.0,1.0,0.0,0.0,0.0,-4.697953650752759e-08
18651600.0,0.0,1.0,0.0008015293904026191,286.1998619979082,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.28755816167717,298.67048537863195,298.4847651788851,298.52656406962734,298.91700771325225,-0.02230544676002497,300.95,299.3152089027452,0.0,1.0,0.0,0.0,0.0,-4.698796660789828e-08
18651600.0,0.0,1.0,0.0008015293904026191,286.1998619979082,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.28755816167717,298.67048537863195,298.4847651788851,298.52656406962734,298.91700771325225,-0.02230544676002497,300.95,299.3152089027452,0.0,1.0,0.0,0.0,0.0,-4.698796660789828e-08
18651660.0,0.0,1.0,0.0008015775448508541,286.19418788000013,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.3997580430673,298.7834861412348,298.60007947861675,298.64274596266057,299.0253408214201,-0.02230544676002497,300.9449215196556,299.3123547078729,0.0,1.0,0.0,0.0,0.0,-4.6993582482008125e-08
18651720.0,0.0,1.0,0.000801663185726785,286.1885506894895,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.4976246754371,298.885110704023,298.7051942259905,298.74830569415815,299.1180147400336,-0.022305446760024973,300.9407805393112,299.3089285270848,0.0,1.0,0.0,0.0,0.0,-4.700359471970503e-08
18651780.0,0.0,1.0,0.0008017676859167714,286.18295250558987,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.5820234960687,298.976563223851,298.7979805229896,298.84118052801654,299.1971989766654,-0.022305446760024977,300.9375520833333,299.30495491849166,0.0,1.0,0.0,0.0,0.0,-4.701582009880221e-08
18651840.0,0.0,1.0,0.0008018938368494949,286.17738475304446,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.6570832621206,299.0599665989354,298.8808063040677,298.924156259322,299.26774050279244,-0.02230544676002498,300.93521117608833,299.3004580272161,0.0,1.0,0.0,0.0,0.0,-4.7030586852129114e-08
18651900.0,0.0,1.0,0.000802047867361113,286.1718632959132,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.7196950288287,299.1310713662691,298.94981355957117,298.9934490410129,299.3270698976886,-0.02230544676002498,300.9337328419428,299.2954616278798,0.0,1.0,0.0,0.0,0.0,-4.704862705374003e-08
18651960.0,0.0,1.0,0.0008022283106230935,286.1663763821085,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.7744456610813,299.1934571709587,299.0097265671273,299.05382348879,299.37950506281607,-0.02230544676002498,300.93309210526314,299.28998916546715,0.0,1.0,0.0,0.0,0.0,-4.7069770371042475e-08
18652020.0,0.0,1.0,0.0008024416688546264,286.1609279159469,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.8216700056608,299.24720791610184,299.0608313981519,299.1054648561647,299.42532677876545,-0.022305446760024984,300.9332639904158,299.28406379461944,0.0,1.0,0.0,0.0,0.0,-4.709478213660626e-08
18652080.0,0.0,1.0,0.0008026925126712668,286.15550672869955,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.864106303205,299.2952579549549,299.10629032475975,299.1514686416702,299.46700397633293,-0.022305446760024984,300.93422352176736,299.27770841740573,0.0,1.0,0.0,0.0,0.0,-4.712420201330232e-08
18652140.0,0.0,1.0,0.0008029815355809882,286.15013668285116,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.8990495192634,299.33441656020324,299.1431203763144,299.1887943927807,299.50191472953475,-0.022305446760024984,300.9359457236842,299.2709457196149,0.0,1.0,0.0,0.0,0.0,-4.7158115728164835e-08
18652200.0,0.0,1.0,0.000803311208189846,286.1448028952197,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.92970179251483,299.3684193719928,299.1750732110316,299.22118081309475,299.5329871885126,-0.022305446760024984,300.93840562053276,299.26379820560777,0.0,1.0,0.0,0.0,0.0,-4.719681832922852e-08
18652260.0,0.0,1.0,0.0008036876666857108,286.13950806176933,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.95646180719496,299.39777195373324,299.20266607779666,299.2491348237281,299.56049494749846,-0.022305446760024987,300.9415782366796,299.2562882317628,0.0,1.0,0.0,0.0,0.0,-4.724103707941803e-08
18652320.0,0.0,1.0,0.0008041015327006091,286.13424627132207,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.98033792042963,299.4236979600536,299.2270654764717,299.27383463578764,299.58530517371935,-0.022305446760024987,300.9454385964912,299.24843803854554,0.0,1.0,0.0,0.0,0.0,-4.728967655245508e-08
18652380.0,0.0,1.0,0.0008045689129267839,286.12902440521646,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.00125799611783,299.4461419447872,299.2482341503011,299.295235355168,299.6072859315905,-0.022305446760024987,300.94996172433395,299.2402697812289,0.0,1.0,0.0,0.0,0.0,-4.734463915516563e-08
18652440.0,0.0,1.0,0.0008050795237855153,286.1238376491543,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.01999391255225,299.4660349594988,299.267043128361,299.3142229365686,299.62714896536863,-0.022305446760024987,300.9551226445744,299.23180555928684,0.0,1.0,0.0,0.0,0.0,-4.740472476988097e-08
18652500.0,0.0,1.0,0.0008056271507443024,286.11868522548605,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.0368928500888,299.4838191453879,299.2838958082881,299.33120887591764,299.64515910513694,-0.02230544676002499,300.96089638157895,299.2230674444793,0.0,1.0,0.0,0.0,0.0,-4.746921071499263e-08
18652560.0,0.0,1.0,0.0008062060559207731,286.11356789114217,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.0521611863608,299.4997444478126,299.2990247936349,299.34643078978803,299.6615281593257,-0.022305446760024994,300.96725795971406,299.214077507646,0.0,1.0,0.0,0.0,0.0,-4.7537429214125434e-08
18652620.0,0.0,1.0,0.0008068088500657747,286.1084837958748,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.06607988400117,299.514148483885,299.3127405785998,299.3602067530864,299.67653672758274,-0.022305446760024994,300.9741824033463,299.2048578442207,0.0,1.0,0.0,0.0,0.0,-4.7608516129815466e-08
18652680.0,0.0,1.0,0.0008074311246518182,286.1034353300595,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.0787750431601,299.52718840895966,299.3251856897489,299.3726831822972,299.6903049487667,-0.022305446760024994,300.9816447368421,299.1954305984751,0.0,1.0,0.0,0.0,0.0,-4.768195710296178e-08
18652740.0,0.0,1.0,0.0008080543494837103,286.09843327006826,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.09016177207525,299.5387983252948,299.33629220935273,299.38379247736503,299.7025943635069,-0.022305446760024997,300.98961998456787,299.18581798649984,0.0,1.0,0.0,0.0,0.0,-4.7755567221695904e-08
18652800.0,0.0,1.0,0.0008086448874646113,286.09347244154566,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.1007643522125,299.5495769992158,299.346613441665,299.3941033260795,299.7139418763252,-0.022305446760025,300.99808317089014,299.1760423179267,0.0,1.0,0.0,0.0,0.0,-4.782536783196429e-08
18652860.0,0.0,1.0,0.0008092497283573603,286.0885380165434,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.1106787881805,299.5596120024863,299.3562372616838,299.40370268128675,299.72448327995585,-0.022305446760025004,301.0070093201754,299.1661260163924,0.0,1.0,0.0,0.0,0.0,-4.7896912612356904e-08
18652920.0,0.0,1.0,0.0008097856799116411,286.08363793694616,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.11997741498726,299.5690018432099,299.36525000190755,299.4126815999736,299.73427624674684,-0.022305446760025008,301.0163734567901,299.1560916387441,0.0,1.0,0.0,0.0,0.0,-4.796035054525417e-08
18652980.0,0.0,1.0,0.0008102837461187275,286.0787759475097,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.128682034626,299.5777787896402,299.373679151496,299.42106961120123,299.7433502132331,-0.02230544676002501,301.02615060510067,299.14596189298203,0.0,1.0,0.0,0.0,0.0,-4.801934015399682e-08
18653040.0,0.0,1.0,0.0008107391139230453,286.0739481711918,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.1369208710323,299.58607917365094,299.38165245032997,299.42899723594377,299.7518553492422,-0.022305446760025015,301.03631578947363,299.1357596549356,0.0,1.0,0.0,0.0,0.0,-4.8073302351092755e-08
18653100.0,0.0,1.0,0.0008111905125553498,286.06916823866845,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.14460937923366,299.5938213612059,299.38908810911846,299.4363835214118,299.7596896049637,-0.022305446760025018,301.04684403427547,299.1255079836628,0.0,1.0,0.0,0.0,0.0,-4.812682410803001e-08
18653160.0,0.0,1.0,0.0008117181009938122,286.0644194826135,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.15200457055835,299.601260792315,299.39623031604714,299.443474488294,299.76715708042735,-0.02230544676002502,301.0577103638726,299.11523013556587,0.0,1.0,0.0,0.0,0.0,-4.8189421762149725e-08
18653220.0,0.0,1.0,0.000812234890752655,286.05970703971684,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.1590814630333,299.6083750274478,299.4030608456133,299.4502525249924,299.774237941079,-0.022305446760025025,301.06888980263153,299.1049495772108,0.0,1.0,0.0,0.0,0.0,-4.8250777254356e-08
18653280.0,0.0,1.0,0.0008126295228092381,286.0550281730694,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.16588873567855,299.61521831750736,299.4096350687909,299.45677400531264,299.7810002240477,-0.022305446760025025,301.0803573749188,299.09468999683816,0.0,1.0,0.0,0.0,0.0,-4.829765015672805e-08
18653340.0,0.0,1.0,0.0008128372823841671,286.05039006204817,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.1724001787012,299.6217793728016,299.4159397102903,299.4630276966616,299.7874299713804,-0.022305446760025025,301.0920881051007,299.0844753145505,0.0,1.0,0.0,0.0,0.0,-4.832232456850801e-08
18653400.0,0.0,1.0,0.0008129020512314095,286.04580123380293,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.1786002563338,299.6280526779431,299.4219626356957,299.469003816337,299.79351228991874,-0.02230544676002503,301.1040570175438,299.07432969116195,0.0,1.0,0.0,0.0,0.0,-4.8330001283295556e-08
18653460.0,0.0,1.0,0.0008128436474053841,286.04125185157244,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.18457802701425,299.63411693305676,299.4277880097238,299.4747871924908,299.79935437970283,-0.022305446760025032,301.11623913661464,299.06427753569125,0.0,1.0,0.0,0.0,0.0,-4.8323032536843313e-08
18653520.0,0.0,1.0,0.0008127493796874952,286.03673862918964,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.1903759628885,299.6400057951643,299.4334463502288,299.48040766660347,299.804993752671,-0.022305446760025036,301.12860948667964,299.0543435114822,0.0,1.0,0.0,0.0,0.0,-4.831180068929555e-08
18653580.0,0.0,1.0,0.000812727536040958,286.03227141166303,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.19597354982636,299.6456925392767,299.4389099025735,299.4858380292024,299.8104010416895,-0.02230544676002504,301.14114309210527,299.04455254093216,0.0,1.0,0.0,0.0,0.0,-4.830917994904919e-08
18653640.0,0.0,1.0,0.0008127232081316593,286.02783875624124,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.20144155936856,299.65124629982415,299.4442432013815,299.491141022935,299.8156541759842,-0.022305446760025043,301.1538149772579,299.03492980880793,0.0,1.0,0.0,0.0,0.0,-4.8308641734239394e-08
18653700.0,0.0,1.0,0.0008127202317343531,286.02346124471745,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.20672301777887,299.65661100834785,299.4493897107215,299.49626085689687,299.82069064349685,-0.022305446760025046,301.1666001665042,299.0255007641321,0.0,1.0,0.0,0.0,0.0,-4.8308264469209265e-08
18653760.0,0.0,1.0,0.0008127133555414335,286.0191193385878,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.211902200426,299.66187168811723,299.45443252251084,299.5012786730854,299.82560807414296,-0.02230544676002505,301.1794736842105,299.0162911206154,0.0,1.0,0.0,0.0,0.0,-4.830742377358668e-08
18653820.0,0.0,1.0,0.0008126983980578499,286.01481756156085,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.2169699784348,299.6670207258256,299.4593643710121,299.5061871752062,299.83040077101487,-0.022305446760025053,301.19241055474333,299.00732685561815,0.0,1.0,0.0,0.0,0.0,-4.830562259237576e-08
18653880.0,0.0,1.0,0.0008126631219334202,286.0105524702954,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.2219468083706,299.6720787801688,299.46420550580143,299.5110062234878,299.8350916902909,-0.022305446760025056,301.2053858024691,298.9986342076181,0.0,1.0,0.0,0.0,0.0,-4.8301406264508524e-08
18653940.0,0.0,1.0,0.0008126025973867505,286.00632793481213,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.22682537849795,299.6770408513721,299.46895092894056,299.5157309393588,299.83967692820704,-0.022305446760025056,301.21837445175436,298.9902396721649,0.0,1.0,0.0,0.0,0.0,-4.829418915152044e-08
18654000.0,0.0,1.0,0.0008125055965872518,286.0021438219378,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.23161127865745,299.6819136849007,299.4736068607503,299.520367458689,299.84416318006544,-0.02230544676002506,301.23135152696557,298.9821699963009,0.0,1.0,0.0,0.0,0.0,-4.828263749548301e-08
18654060.0,0.0,1.0,0.0008123681166028084,285.99799969045944,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.2363105854295,299.686704859708,299.4781811962097,299.52492376993916,299.8485606978076,-0.02230544676002506,301.2442920524691,298.9744521714293,0.0,1.0,0.0,0.0,0.0,-4.826627718421398e-08
18654120.0,0.0,1.0,0.0008121910179683759,285.99390517469516,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.2409092443929,299.6914018873147,299.48266040869004,299.52938664292503,299.85285432500115,-0.022305446760025063,301.2571710526316,298.9671134246102,0.0,1.0,0.0,0.0,0.0,-4.824521294555958e-08
18654180.0,0.0,1.0,0.000811989306501336,285.98984782837897,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.24543731935546,299.69603305074406,299.48707328239885,299.5337844620527,299.8570768542842,-0.022305446760025063,301.26996355181933,298.9601812082675,0.0,1.0,0.0,0.0,0.0,-4.8221230085055726e-08
18654240.0,0.0,1.0,0.0008117606167305702,285.9858320514009,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.2498896251495,299.7005934769331,299.49141434626466,299.5381118329816,299.8612219045223,-0.022305446760025067,301.28264457439894,298.95368318828935,0.0,1.0,0.0,0.0,0.0,-4.81940499281593e-08
18654300.0,0.0,1.0,0.00081152143102193,285.98184949620617,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.254284619591,299.7050995053146,299.4957005198464,299.54238534031805,299.86530885340557,-0.022305446760025067,301.2951891447368,298.94764723050747,0.0,1.0,0.0,0.0,0.0,-4.8165631669502704e-08
18654360.0,0.0,1.0,0.0008112791565262028,285.9779304276852,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.2585836755577,299.70951245400204,299.4998914188572,299.5465648884609,299.8692949201263,-0.02230544676002507,301.30757228719943,298.94210138554183,0.0,1.0,0.0,0.0,0.0,-4.8136855550750933e-08
18654420.0,0.0,1.0,0.0008110431273313439,285.9740301792384,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.26285273537246,299.7138970406787,299.50405369607194,299.55071615642584,299.87325156859526,-0.02230544676002507,301.3197690261533,298.937073871999,0.0,1.0,0.0,0.0,0.0,-4.8108829038781085e-08
18654480.0,0.0,1.0,0.0008108371301816485,285.9701994951771,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.2670394241251,299.7181945262145,299.5081261584313,299.55477762765054,299.87711566262067,-0.022305446760025074,301.33175438596487,298.9325930580139,0.0,1.0,0.0,0.0,0.0,-4.808437289928429e-08
18654540.0,0.0,1.0,0.0008106553097239488,285.96639571499855,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.2711962042823,299.72246026931384,299.51216623341764,299.5588062831765,299.88094777535326,-0.022305446760025077,301.34350339100064,298.9286874411287,0.0,1.0,0.0,0.0,0.0,-4.8062789897060567e-08
18654600.0,0.0,1.0,0.000810498812846544,285.96262537278693,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.2753192900293,299.72668800295526,299.51616707640613,299.56279518563343,299.88474055748515,-0.022305446760025077,301.354991065627,298.92538562650424,0.0,1.0,0.0,0.0,0.0,-4.8044214098357895e-08
18654660.0,0.0,1.0,0.000810407150781799,285.95889974754385,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.27940456442167,299.7308702009937,299.52012107392903,299.56673566040837,299.8884884614105,-0.022305446760025077,301.3661924342105,298.9227163034604,0.0,1.0,0.0,0.0,0.0,-4.803332743139341e-08
18654720.0,0.0,1.0,0.0008103613711942468,285.9552214168705,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.2834569072329,299.73500927100747,299.5240302834707,299.5706291984309,299.89219391830505,-0.02230544676002508,301.3770825211176,298.9207082203485,0.0,1.0,0.0,0.0,0.0,-4.802788074267615e-08
18654780.0,0.0,1.0,0.000810381885642089,285.9515834746594,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.28748702719224,299.7391161300845,299.5279065167106,299.574487129219,299.89587023711755,-0.022305446760025084,301.38763635071473,298.9193901577595,0.0,1.0,0.0,0.0,0.0,-4.803029258811298e-08
18654840.0,0.0,1.0,0.0008104389036240427,285.94797180509397,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.29150428765155,299.7432026140202,299.5317617036335,299.5783222882492,299.8995278305406,-0.022305446760025084,301.3978289473684,298.9187909000746,0.0,1.0,0.0,0.0,0.0,-4.8037031871729234e-08
18654900.0,0.0,1.0,0.0008106005541389117,285.9444068922813,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.2955069522192,299.7472582579012,299.5355857605497,299.5821223079487,299.90316043146566,-0.022305446760025084,301.4076353354451,298.9189392053721,0.0,1.0,0.0,0.0,0.0,-4.8056177303839576e-08
18654960.0,0.0,1.0,0.0008108326023606671,285.94088922349005,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.2995015418976,299.7512879529523,299.53938405395706,299.5858919521208,299.90677392699223,-0.022305446760025088,301.4170305393112,298.9198637737035,0.0,1.0,0.0,0.0,0.0,-4.808367581991756e-08
18655020.0,0.0,1.0,0.0008111296578883037,285.9374102956924,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.30349037731696,299.7552973843557,299.5431634824138,299.58963872459077,299.91037475650825,-0.02230544676002509,301.4259895833333,298.92159321376056,0.0,1.0,0.0,0.0,0.0,-4.8118894982412134e-08
18655080.0,0.0,1.0,0.0008114732784282216,285.93395271869895,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.30747854228366,299.75929656577165,299.54693341631287,299.5933736836653,299.9139695967737,-0.02230544676002509,301.4344874918778,298.92415600795556,0.0,1.0,0.0,0.0,0.0,-4.8159654105574654e-08
18655140.0,0.0,1.0,0.0008119141069041852,285.9305334216787,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.3114677743953,299.7632779973169,299.55068835725615,299.597089160008,299.9175567039288,-0.02230544676002509,301.44249928931123,298.9275804759445,0.0,1.0,0.0,0.0,0.0,-4.8211974538341656e-08
18655200.0,0.0,1.0,0.000812426944281674,285.9271864447458,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.3154620180049,299.76723322618915,299.55442474856704,299.60077760298753,299.92113808928923,-0.022305446760025095,301.45,298.93189473662505,0.0,1.0,0.0,0.0,0.0,-4.8272880577442536e-08
18655200.0,0.0,1.0,0.000812426944281674,285.9271864447458,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.3154620180049,299.76723322618915,299.55442474856704,299.60077760298753,299.92113808928923,-0.022305446760025095,301.45,298.93189473662505,0.0,1.0,0.0,0.0,0.0,-4.8272880577442536e-08
18655260.0,0.0,1.0,0.0008129405914850383,285.92384658571035,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.3074081256758,299.7591290764539,299.5461152165218,299.5924182301306,299.91200203936233,-0.022305446760025098,301.4571645481373,298.93661543668253,0.0,1.0,0.0,0.0,0.0,-4.8333921365633365e-08
18655320.0,0.0,1.0,0.0008134483562054024,285.92054337253336,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.3011106958767,299.7527738224231,299.5395660123589,299.58581570145503,299.90430886641917,-0.0223054467600251,301.464181232402,298.9412384493607,0.0,1.0,0.0,0.0,0.0,-4.839430090305019e-08
18655380.0,0.0,1.0,0.0008139244679716863,285.9172817337595,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.2964238567177,299.74803779082276,299.53464213458636,299.580836389424,299.89808670465817,-0.022305446760025105,301.4710451388889,298.9457605600898,0.0,1.0,0.0,0.0,0.0,-4.8450949723339186e-08
18655440.0,0.0,1.0,0.0008143573675288034,285.9140552699917,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.2929039686107,299.74448150930925,299.53090004242415,299.57703805700584,299.8930004707788,-0.022305446760025105,301.47775135369284,298.9501785552902,0.0,1.0,0.0,0.0,0.0,-4.850248425436208e-08
18655500.0,0.0,1.0,0.000814727571735381,285.91086658055286,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.29040018489644,299.741957799523,299.52819053624825,299.57427271738084,299.8889663808975,-0.022305446760025105,301.4842949629088,298.9544892222574,0.0,1.0,0.0,0.0,0.0,-4.8546574405452915e-08
18655560.0,0.0,1.0,0.0008150284379320889,285.9077421398811,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.2892053866493,299.74076588190877,299.5268103676973,299.57283897806406,299.8863792676991,-0.02230544676002511,301.49067105263157,298.9586893490415,0.0,1.0,0.0,0.0,0.0,-4.858241817719834e-08
18655620.0,0.0,1.0,0.0008153263748668134,285.9046455138084,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.2884251183468,299.73999213534955,299.52584807482634,299.57182429479036,299.8842736216618,-0.02230544676002511,301.496874708956,298.9627757243249,0.0,1.0,0.0,0.0,0.0,-4.8617925921133505e-08
18655680.0,0.0,1.0,0.0008156028444985149,285.9015821175909,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.2881634223778,299.73974246568696,299.5254091207051,299.5713342858249,299.8827657290815,-0.022305446760025112,301.502901017977,298.9667451372952,0.0,1.0,0.0,0.0,0.0,-4.8650885640404855e-08
18655740.0,0.0,1.0,0.0008158759387696995,285.89858306468926,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.28863931612074,299.74022806309017,299.52570672364885,299.571582933735,299.8821405878501,-0.022305446760025115,301.50874506578947,298.9705943775146,0.0,1.0,0.0,0.0,0.0,-4.8683453935633807e-08
18655800.0,0.0,1.0,0.0008161487804156919,285.89559037311193,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.2891713168516,299.74076824812676,299.52605969851413,299.57188708015326,299.8815834400681,-0.02230544676002512,301.51440193848816,298.97432023478547,0.0,1.0,0.0,0.0,0.0,-4.8716002981383276e-08
18655860.0,0.0,1.0,0.0008164181141671692,285.89268111416357,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.2903987848512,299.74198915059753,299.5270999082057,299.5728800540809,299.88188293600587,-0.022305446760025122,301.51986672216805,298.9779194990129,0.0,1.0,0.0,0.0,0.0,-4.8748144284220516e-08
18655920.0,0.0,1.0,0.0008166875603433759,285.8897719232514,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.29162673561603,299.74321052374984,299.52814060710915,299.57387352184423,299.8821831039677,-0.022305446760025122,301.52513450292395,298.9813889600627,0.0,1.0,0.0,0.0,0.0,-4.878030960564336e-08
18655980.0,0.0,1.0,0.0008169619094973767,285.8869438331872,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.29332558881384,299.744878217568,299.52964031403536,299.5753264419754,299.8830785179586,-0.022305446760025122,301.53020036685075,298.98472540761634,0.0,1.0,0.0,0.0,0.0,-4.881307171967686e-08
