,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18656040.0,0.0,1.0,0.0008172363225604715,285.88411581326176,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.29502475147984,299.7465462021961,299.53114033515374,299.5767796803166,299.8839744022669,-0.022305446760025126,301.5350594000433,298.98792563102177,0.0,1.0,0.0,0.0,0.0,-4.8845852460574825e-08
18656100.0,0.0,1.0,0.0008176167061959244,285.88132278737817,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.29691076190767,299.74838036700936,299.53281158864183,299.5784035096346,299.8850970667571,-0.022305446760025126,301.5397066885965,298.9909864191411,0.0,1.0,0.0,0.0,0.0,-4.8891317095376766e-08
18656160.0,0.0,1.0,0.0008179648386498466,285.87858537224776,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.2990041555971,299.75038597546387,299.534683003093,299.58022686570905,299.8864904885213,-0.022305446760025126,301.5441373186051,298.9939045601939,0.0,1.0,0.0,0.0,0.0,-4.8932944248018315e-08
18656220.0,0.0,1.0,0.0008182887467550528,285.8758724974208,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.30119322676126,299.7524681248515,299.5366474497296,299.58214278588156,299.8880102273644,-0.02230544676002513,301.54834637616415,298.9966768415978,0.0,1.0,0.0,0.0,0.0,-4.897168964216343e-08
18656280.0,0.0,1.0,0.0008182621837631303,285.8732269659917,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.3034828493456,299.75465308251654,299.53874955694596,299.58420066774687,299.8897214455616,-0.02230544676002513,301.5523289473684,298.9993000498041,0.0,1.0,0.0,0.0,0.0,-4.89684938172815e-08
18656340.0,0.0,1.0,0.0008182491975397232,285.87058934369816,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.3057994285601,299.7568651941542,299.5408812218723,299.58628793592084,299.8914736489079,-0.02230544676002513,301.5560801183127,299.00177097013125,0.0,1.0,0.0,0.0,0.0,-4.896692308563381e-08
18656400.0,0.0,1.0,0.0008179296115689282,285.8680343853869,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.30815576042374,299.7591067795939,299.54310368460705,299.5884753581999,299.8933575166681,-0.02230544676002513,301.559594975092,299.0040863865936,0.0,1.0,0.0,0.0,0.0,-4.892866389782858e-08
18656460.0,0.0,1.0,0.0008175908209705882,285.86549914094496,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.31052091084877,299.76135190288807,299.54534306953303,299.5906818640457,299.8952674055053,-0.022305446760025133,301.5628686038011,299.00624308172667,0.0,1.0,0.0,0.0,0.0,-4.888812301046704e-08
18656520.0,0.0,1.0,0.000817305065100891,285.86298552924876,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.31289841106866,299.763597405116,299.547600495368,299.5929088813025,299.8972045960819,-0.022305446760025133,301.565896090535,299.0082378364096,0.0,1.0,0.0,0.0,0.0,-4.88539390918697e-08
18656580.0,0.0,1.0,0.000817050947167083,285.8605181549944,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.31529858263286,299.76583492033666,299.54988233950513,299.59516460819725,299.8991824764251,-0.022305446760025133,301.56867252138835,299.0100674296824,0.0,1.0,0.0,0.0,0.0,-4.882354835685296e-08
18656640.0,0.0,1.0,0.0008167739945261148,285.85813122095396,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.3177240114592,299.76805182566045,299.5521878595117,299.597449611648,299.9012055932174,-0.022305446760025133,301.5711929824561,299.0117286385617,0.0,1.0,0.0,0.0,0.0,-4.879043922908844e-08
18656700.0,0.0,1.0,0.0008164941901329104,285.85575992281986,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.3201475838914,299.77025977863667,299.5544928091725,299.5997349688416,299.90323110319804,-0.022305446760025133,301.5734525598332,299.01321823785077,0.0,1.0,0.0,0.0,0.0,-4.875700080875345e-08
18656760.0,0.0,1.0,0.0008161677580742911,285.85342822207326,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.32257079628033,299.77244665553957,299.5567995562947,299.60202444583945,299.9052656893032,-0.022305446760025133,301.5754463396145,299.0145329999477,0.0,1.0,0.0,0.0,0.0,-4.8718007286982835e-08
18656820.0,0.0,1.0,0.0008157855406968042,285.85114109368635,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.3249845992688,299.77460420677266,299.559103534594,299.6043140902801,299.90730435865174,-0.022305446760025133,301.5771694078947,299.0156696946486,0.0,1.0,0.0,0.0,0.0,-4.867237260304802e-08
18656880.0,0.0,1.0,0.000815337871893783,285.8488840174914,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.32739046070526,299.77674049351754,299.5614045275512,299.6066025963768,299.9093440380205,-0.022305446760025136,301.57861685076887,299.0166250889484,0.0,1.0,0.0,0.0,0.0,-4.861895326607862e-08
18656940.0,0.0,1.0,0.0008146518019064022,285.8466664006587,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.3297498661646,299.7788350252446,299.5636888215539,299.6088789534072,299.9113667885671,-0.02230544676002514,301.5797837543318,299.0173959468373,0.0,1.0,0.0,0.0,0.0,-4.8537151085027925e-08
18657000.0,0.0,1.0,0.0008136871544857789,285.8444812985788,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.33205923026014,299.78088914244677,299.56595333286606,299.61114023718744,299.91336681813584,-0.022305446760025143,301.5806652046783,299.0179790290942,0.0,1.0,0.0,0.0,0.0,-4.8422255938071724e-08
18657060.0,0.0,1.0,0.0008124116854421902,285.8423469560721,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.33427338761555,299.78287030880097,299.5681757331357,299.61336859861495,299.9153160880068,-0.022305446760025147,301.5812562879034,299.0183710930761,0.0,1.0,0.0,0.0,0.0,-4.827055408413263e-08
18657120.0,0.0,1.0,0.0008109590273704029,285.84024649762557,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.3364277761419,299.78479752637855,299.5703648051928,299.6155700725709,299.91731289251214,-0.02230544676002515,301.58155209010175,299.0185688925044,0.0,1.0,0.0,0.0,0.0,-4.80980697828954e-08
18657180.0,0.0,1.0,0.0008094306312365397,285.8381957046136,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.33853464948993,299.78664893717075,299.5725095897816,299.6177342545353,299.919768948086,-0.02230544676002515,301.5815476973684,299.01856917724785,0.0,1.0,0.0,0.0,0.0,-4.791692683486488e-08
18657240.0,0.0,1.0,0.0008079208849653418,285.8361842350056,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.3406307298824,299.78844323693545,299.5746219946965,299.61987006135104,299.92294364194515,-0.022305446760025154,301.5812381957981,299.01836869310114,0.0,1.0,0.0,0.0,0.0,-4.773832978552253e-08
18657300.0,0.0,1.0,0.0008065649340821874,285.83419830962913,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.3427474607485,299.7902018773577,299.5767199237281,299.6219917825041,299.92650622507693,-0.022305446760025154,301.5806186714858,299.0179641815614,0.0,1.0,0.0,0.0,0.0,-4.757820909991132e-08
18657360.0,0.0,1.0,0.0008054889600176117,285.8322591318761,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.3449271417906,299.7919088486009,299.57880637404924,299.6240983125358,299.93041156498197,-0.022305446760025154,301.5796842105263,299.0173523795998,0.0,1.0,0.0,0.0,0.0,-4.745133893945483e-08
18657420.0,0.0,1.0,0.0008046893762544417,285.83037154503904,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.34718944674603,299.7935814118911,299.580903623303,299.62620593984303,299.9342766041231,-0.022305446760025157,301.5784298990145,299.016530019431,0.0,1.0,0.0,0.0,0.0,-4.735716494149847e-08
18657480.0,0.0,1.0,0.0008040862218103784,285.8285143487959,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.3495005663021,299.79523811462417,299.5830139765284,299.6283195797896,299.9380066878383,-0.02230544676002516,301.5768508230452,299.0154938282782,0.0,1.0,0.0,0.0,0.0,-4.7286184910778804e-08
18657540.0,0.0,1.0,0.000803745670889536,285.8267124497132,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.3518848953205,299.79687232204265,299.5851562160968,299.6304517467975,299.94141895768087,-0.022305446760025164,301.5749420687134,299.0142405281356,0.0,1.0,0.0,0.0,0.0,-4.7246126400032365e-08
18657600.0,0.0,1.0,0.0008034769961578836,285.82492803760744,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.35429149288507,299.7984996290703,299.5873090183002,299.63259016721577,299.94472586460256,-0.022305446760025164,301.5726987221139,299.01276683552686,0.0,1.0,0.0,0.0,0.0,-4.721453189112784e-08
18657660.0,0.0,1.0,0.000803327611965289,285.82318733936745,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.3567355120259,299.8001019972909,299.5894884418569,299.63474577886336,299.94781103245697,-0.022305446760025164,301.5701158693415,299.0110694612607,0.0,1.0,0.0,0.0,0.0,-4.719696420909289e-08
18657720.0,0.0,1.0,0.0008032306744958179,285.8214889259832,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.35920339204495,299.8016820123653,299.5916917775219,299.6369173682375,299.950732677597,-0.022305446760025167,301.5671885964912,299.00914511018277,0.0,1.0,0.0,0.0,0.0,-4.7185561699171864e-08
18657780.0,0.0,1.0,0.0008031953279310281,285.8198292790658,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.36168287945605,299.80323339665745,299.59391183678633,299.63910059921,299.9535451708115,-0.02230544676002517,301.56391198965775,299.00699048092474,0.0,1.0,0.0,0.0,0.0,-4.718139640977949e-08
18657840.0,0.0,1.0,0.0008031941376842739,285.8181936814262,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.3641691620174,299.8047672444833,299.596142182255,299.6412909743505,299.95629104026665,-0.02230544676002517,301.5602811349361,299.0046022656494,0.0,1.0,0.0,0.0,0.0,-4.718124413634675e-08
18657900.0,0.0,1.0,0.0008032628813412969,285.81659552343376,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.3666629125284,299.80626425990005,299.5983850603359,299.64349026340165,299.95894802450294,-0.02230544676002517,301.55629111842103,299.0019771497933,0.0,1.0,0.0,0.0,0.0,-4.718930848056893e-08
18657960.0,0.0,1.0,0.0008033885746115986,285.8150405256555,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.36916059968394,299.8077160153371,299.6006385432723,299.6456972096555,299.9615254944961,-0.02230544676002517,301.5519370262075,298.99911181180556,0.0,1.0,0.0,0.0,0.0,-4.720406572271924e-08
18658020.0,0.0,1.0,0.0008035647842172336,285.8135317379168,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.37165846938666,299.80911700520056,299.6028992128803,299.6479094536595,299.96403683145087,-0.02230544676002517,301.54721394439025,298.9960029228838,0.0,1.0,0.0,0.0,0.0,-4.722476284186828e-08
18658080.0,0.0,1.0,0.0008037754457488537,285.8120531163633,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.37415570000707,299.81048410059134,299.6051635202141,299.65012435287935,299.96650901176343,-0.022305446760025174,301.5421169590643,298.99264714670693,0.0,1.0,0.0,0.0,0.0,-4.7249514989054816e-08
18658140.0,0.0,1.0,0.0008040488167629248,285.8106187077412,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.3766513792049,299.81179031442497,299.6074292042391,299.6523401461356,299.96893093074766,-0.022305446760025174,301.53664115632444,298.9890411391644,0.0,1.0,0.0,0.0,0.0,-4.7281648683207696e-08
18658200.0,0.0,1.0,0.0008043562856384057,285.80921202636443,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.3791456408128,299.81305879489184,299.6096957197376,299.6545564541352,299.97132189737124,-0.022305446760025178,301.5307816222655,298.98518154808295,0.0,1.0,0.0,0.0,0.0,-4.731780505012863e-08
18658260.0,0.0,1.0,0.0008047398018433797,285.80785053648646,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.381638760198,299.8142473910775,299.6119610751498,299.6567715635607,299.97366769928016,-0.022305446760025178,301.52453344298243,298.98106501294967,0.0,1.0,0.0,0.0,0.0,-4.7362926499960054e-08
18658320.0,0.0,1.0,0.0008051640250383971,285.80651659297763,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.38413072079817,299.81538767660703,299.61422572868685,299.65898592612103,299.9759864766414,-0.02230544676002518,301.51789170457005,298.97668816463255,0.0,1.0,0.0,0.0,0.0,-4.74128635622131e-08
18658380.0,0.0,1.0,0.0008057576499867743,285.8052237739525,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.38663300510177,299.8163786338144,299.6164907757724,299.6612000357637,299.97827135903566,-0.022305446760025185,301.5108514931232,298.97204762509756,0.0,1.0,0.0,0.0,0.0,-4.748279052518418e-08
18658440.0,0.0,1.0,0.0008064239403740446,285.8039483046405,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.3891394669394,299.81730611090705,299.61875601813136,299.66341404207515,299.98054155413155,-0.022305446760025185,301.5034078947368,298.96714000712296,0.0,1.0,0.0,0.0,0.0,-4.756134004536334e-08
18658500.0,0.0,1.0,0.0008073922840827846,285.80271037805153,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.3916717323715,299.8179979066865,299.6210252720725,299.6656303403047,299.9827844506983,-0.022305446760025185,301.4955559955057,298.9619619140108,0.0,1.0,0.0,0.0,0.0,-4.7675619925500475e-08
18658560.0,0.0,1.0,0.0008085886180481264,285.80151448919764,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.3942336702532,299.8184031077012,299.62330340816715,299.6678526349983,299.98500888057924,-0.022305446760025188,301.48729088152476,298.9565099392949,0.0,1.0,0.0,0.0,0.0,-4.781699839932837e-08
18658620.0,0.0,1.0,0.000809932825091284,285.80034975732605,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.3968162128679,299.81859509515664,299.62558927364495,299.6700803870657,299.98722375143024,-0.02230544676002519,301.4786076388889,298.950780666447,0.0,1.0,0.0,0.0,0.0,-4.7976103154023394e-08
18658680.0,0.0,1.0,0.0008114414741713362,285.7992176217558,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.3994189572921,299.81856717608093,299.62788411930046,299.67231460384636,299.98942922792503,-0.022305446760025195,301.46950135369286,298.94477066857866,0.0,1.0,0.0,0.0,0.0,-4.8154987964748057e-08
18658740.0,0.0,1.0,0.0008130602088794745,285.7981224419986,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.4020362729363,299.81833010721346,299.6301880917674,299.6745556397538,299.99162409933217,-0.0223054467600252,301.4599671120316,298.9384765081417,0.0,1.0,0.0,0.0,0.0,-4.8347297003559194e-08
18658800.0,0.0,1.0,0.0008147175900325865,285.7970587573416,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.4046664496334,299.8182220785462,299.6324995951341,299.67680235363184,299.99380319301133,-0.022305446760025202,301.45,298.93189473662505,0.0,1.0,0.0,0.0,0.0,-4.854459467632801e-08
18658800.0,0.0,1.0,0.0008147175900325865,285.7970587573416,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.4046664496334,299.8182220785462,299.6324995951341,299.67680235363184,299.99380319301133,-0.022305446760025202,301.45,298.93189473662505,0.0,1.0,0.0,0.0,0.0,-4.854459467632801e-08
18658860.0,0.0,1.0,0.0008163849258169726,285.7960159439958,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.3112608594138,299.72145933225937,299.5386308630478,299.5828657869058,299.895615911008,-0.022305446760025202,301.4355228400841,298.9211297380276,0.0,1.0,0.0,0.0,0.0,-4.874348281056778e-08
18658920.0,0.0,1.0,0.0008180101450336818,285.79500271648175,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.2305288550118,299.63717547912245,299.45726609886856,299.5014343855319,299.8077450345264,-0.022305446760025202,301.41263992694314,298.9024560770732,0.0,1.0,0.0,0.0,0.0,-4.8937738113702567e-08
18658980.0,0.0,1.0,0.0008195299948642852,285.7940286818972,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.16397937167596,299.56685053071556,299.38985982972684,299.43398053305157,299.7337477413071,-0.022305446760025202,301.3816185549313,298.8761256249097,0.0,1.0,0.0,0.0,0.0,-4.911974792856067e-08
18659040.0,0.0,1.0,0.0008209015886314972,285.79308374048253,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.105645590035,299.5045306161408,299.33046357415594,299.3745860915272,299.6692335195541,-0.022305446760025202,301.3427260184029,298.8423903240035,0.0,1.0,0.0,0.0,0.0,-4.9284292248012246e-08
18659100.0,0.0,1.0,0.0008220753765373323,285.7921820770538,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.05747593376447,299.452125931966,299.28095069930134,299.3251484828261,299.61666760423407,-0.022305446760025202,301.2962296117122,298.80150218254335,0.0,1.0,0.0,0.0,0.0,-4.942532353853435e-08
18659160.0,0.0,1.0,0.0008230295043602207,285.7913176915828,294.15,283.15,283.15,281.55230766990655,283.8926388101521,299.01608001196377,299.4063843683956,299.2379830654344,299.2823175174192,299.57214969517827,-0.022305446760025202,301.24239662921343,298.75371326912193,0.0,1.0,0.0,0.0,0.0,-4.954010895500162e-08
18659220.0,0.0,1.0,0.0008237652024442525,285.7904904191077,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.9802118907084,299.36610764782284,299.200364664962,299.2448670554583,299.5341084672556,-0.022305446760025202,301.181494365261,298.69927570771074,0.0,1.0,0.0,0.0,0.0,-4.962870479695132e-08
18659280.0,0.0,1.0,0.0008243045110610541,285.78969217192076,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.9479841484507,299.3293886595909,299.1663129646231,299.2109556610507,299.5003295356604,-0.022305446760025202,301.11379011420905,298.63844167294366,0.0,1.0,0.0,0.0,0.0,-4.9693697952279703e-08
18659340.0,0.0,1.0,0.0008246827204415938,285.7889567934304,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.92204777363935,299.29886073278993,299.13857783523974,299.18330906051887,299.473611866313,-0.022305446760025206,301.039551170412,298.57146338572306,0.0,1.0,0.0,0.0,0.0,-4.9739298916308287e-08
18659400.0,0.0,1.0,0.0008250044885338435,285.7882544829509,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.8985615967496,299.27060368456387,299.1133396296042,299.15814315038506,299.44956286327556,-0.02230544676002521,300.95904482822397,298.4985931091589,0.0,1.0,0.0,0.0,0.0,-4.977810961855758e-08
18659460.0,0.0,1.0,0.0008252945466628806,285.7875859516449,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.8773622001805,299.2447234087336,299.0904592653316,299.1353214881765,299.4278902265231,-0.022305446760025213,300.87253838199933,298.4200831448531,0.0,1.0,0.0,0.0,0.0,-4.981310753533003e-08
18659520.0,0.0,1.0,0.0008255518899331283,285.7869516815446,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.85817912045525,299.2211300764048,299.0696364895668,299.11455556938085,299.4082956399446,-0.022305446760025216,300.78029912609236,298.33618582953716,0.0,1.0,0.0,0.0,0.0,-4.9844167288832177e-08
18659580.0,0.0,1.0,0.0008257698563270627,285.78635867457155,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.84104629686743,299.19997327381975,299.0509234511887,299.0959035663977,299.3907254060796,-0.02230544676002522,300.6825943548573,298.24715353207364,0.0,1.0,0.0,0.0,0.0,-4.9870480521884815e-08
18659640.0,0.0,1.0,0.0008259029291013977,285.7857962690364,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.825257154131,299.18047070495624,299.033583734255,299.0786349502598,299.37445195016625,-0.02230544676002522,300.57969136264853,298.15323865082746,0.0,1.0,0.0,0.0,0.0,-4.9886544615778e-08
18659700.0,0.0,1.0,0.0008258877504612429,285.7852784307036,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.811082063462,299.16298752279647,299.017897175868,299.0630465379309,299.3596885547772,-0.022305446760025223,300.4718574438202,298.05469361141525,0.0,1.0,0.0,0.0,0.0,-4.9884700527577194e-08
18659760.0,0.0,1.0,0.0008257822361917415,285.7847998664227,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.7981189456894,299.1470658017162,299.00343791300827,299.0487208677743,299.3460266918687,-0.022305446760025226,300.3593598927267,297.95177086483847,0.0,1.0,0.0,0.0,0.0,-4.987194452586775e-08
18659820.0,0.0,1.0,0.0008255781211448266,285.7843580111097,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.7861208693685,299.1324542262214,298.9899097235736,299.0353960624242,299.3332123413531,-0.02230544676002523,300.2424660037222,297.84472288600494,0.0,1.0,0.0,0.0,0.0,-4.984728270640361e-08
18659880.0,0.0,1.0,0.0008253137488418906,285.78394109823296,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.7747347110514,299.11870460066393,298.9769739710981,299.0226964026822,299.32092579400665,-0.02230544676002523,300.121443071161,297.73380217264435,0.0,1.0,0.0,0.0,0.0,-4.98153525747648e-08
18659940.0,0.0,1.0,0.0008250455990170413,285.78357800991296,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.7644689371946,299.1065681479548,298.9651910814576,299.01112689687363,299.3095758602929,-0.022305446760025233,299.9965583893975,297.61926124462025,0.0,1.0,0.0,0.0,0.0,-4.97829769471391e-08
18660000.0,0.0,1.0,0.0008247455727777511,285.78322955835506,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.7544490585247,299.09480309516573,298.9537067876367,298.99977979658985,299.29842706851946,-0.022305446760025233,299.86807925278583,297.50135264364064,0.0,1.0,0.0,0.0,0.0,-4.974676636551346e-08
18660060.0,0.0,1.0,0.0008243794512423748,285.7829309419213,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.7452621268768,299.08425102654985,298.94318791320285,298.9892151892573,299.2879519644765,-0.022305446760025237,299.73627295568036,297.3803289333705,0.0,1.0,0.0,0.0,0.0,-4.970259883342888e-08
18660120.0,0.0,1.0,0.0008239491396531861,285.78265489952776,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.73642653805797,299.07420274236745,298.9330843169125,298.9789619895203,299.27775475690726,-0.022305446760025237,299.60140679243534,297.2564426999441,0.0,1.0,0.0,0.0,0.0,-4.9650714522150986e-08
18660180.0,0.0,1.0,0.0008232815217625569,285.7824363423967,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.72832298719516,299.0651973658908,298.9238768816967,298.96949040188156,299.2681288695208,-0.02230544676002524,299.4637480574051,297.12994655287815,0.0,1.0,0.0,0.0,0.0,-4.957027646423002e-08
18660240.0,0.0,1.0,0.0008225057148465535,285.78223913818516,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.72044692542084,299.05650980538377,298.9149496581281,298.96029013217066,299.25867951454734,-0.02230544676002524,299.3235640449438,297.00109312638307,0.0,1.0,0.0,0.0,0.0,-4.947688678323416e-08
18660300.0,0.0,1.0,0.0008215451448326037,285.78208340639856,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.71302064452,299.04841798805717,298.90655274416065,298.9516001233089,299.2495666239495,-0.022305446760025244,299.1811220494058,296.87013508106924,0.0,1.0,0.0,0.0,0.0,-4.93613801992604e-08
18660360.0,0.0,1.0,0.0008204207957611902,285.78196280971656,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.70594054237137,299.0407647640319,298.8985528399699,298.94330970367395,299.2407122345533,-0.022305446760025247,299.0366893651454,296.7373251060432,0.0,1.0,0.0,0.0,0.0,-4.9226352714672866e-08
18660420.0,0.0,1.0,0.0008191652815333573,285.7818768219286,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.6991900445406,299.0335017266023,298.8909113884185,298.93538884028254,299.2320970115423,-0.02230544676002525,298.8905332865168,296.60291592138884,0.0,1.0,0.0,0.0,0.0,-4.9075792858755885e-08
18660480.0,0.0,1.0,0.0008178187767603156,285.7818134250019,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.69265508651733,299.02648462817194,298.88349658011936,298.9277041282711,299.223638013619,-0.02230544676002525,298.7429211078744,296.46716028102463,0.0,1.0,0.0,0.0,0.0,-4.891457855024254e-08
18660540.0,0.0,1.0,0.0008163988455650191,285.78178726447044,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.686457568372,299.0198429037437,298.87643161755784,298.92036742955275,299.215429183821,-0.02230544676002525,298.59412012357234,296.3303109759293,0.0,1.0,0.0,0.0,0.0,-4.8744861001054996e-08
18660600.0,0.0,1.0,0.0008149596633815709,285.7818005595162,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.68062403219346,299.0135732702367,298.86971848765234,298.91334838602495,299.20748601506875,-0.022305446760025254,298.44439762796503,296.19262083772526,0.0,1.0,0.0,0.0,0.0,-4.8573143716068244e-08
18660660.0,0.0,1.0,0.0008135400900904092,285.78183642071235,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.67499927771195,299.007509003186,298.86320038566515,298.90630238630524,299.19969750350566,-0.022305446760025254,298.29402091540663,296.0543427426074,0.0,1.0,0.0,0.0,0.0,-4.840406289585904e-08
18660720.0,0.0,1.0,0.0008121913083251214,285.7819205885224,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.6697575349849,299.00187463216264,298.8570903205538,298.8990865329243,299.1922373248515,-0.022305446760025258,298.14325728025153,295.9157296156047,0.0,1.0,0.0,0.0,0.0,-4.8243686680014724e-08
18660780.0,0.0,1.0,0.0008109322260290798,285.7820364295486,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.6647556209281,298.99650672549893,298.8512447959897,298.8916742217156,299.18499501708754,-0.02230544676002526,297.9923740168539,295.7770344351594,0.0,1.0,0.0,0.0,0.0,-4.809421585855783e-08
18660840.0,0.0,1.0,0.0008097240356640273,285.782171204295,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.659889202296,298.99129738230835,298.84555441909066,298.8841443319837,299.17788447661553,-0.02230544676002526,297.8416384195681,295.63851023800856,0.0,1.0,0.0,0.0,0.0,-4.79510044078336e-08
18660900.0,0.0,1.0,0.0008086917057248189,285.7823409776002,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.6552717688379,298.98629720186295,298.8400563389527,298.8762836660023,299.1710418033161,-0.02230544676002526,297.6913177827484,295.5004101243491,0.0,1.0,0.0,0.0,0.0,-4.782880646552515e-08
18660960.0,0.0,1.0,0.0008078151255135299,285.782553574248,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.65088631676707,298.98149266008346,298.83474469748006,298.8680176256205,299.16448564626495,-0.022305446760025265,297.54167940074905,295.3629872632694,0.0,1.0,0.0,0.0,0.0,-4.772516607408996e-08
18661020.0,0.0,1.0,0.0008070419391205389,285.7827993536315,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.646655593329,298.97680893455026,298.8295615112461,298.85945533512137,299.1580928360947,-0.022305446760025268,297.39299056792436,295.22649489842706,0.0,1.0,0.0,0.0,0.0,-4.7633842666155637e-08
18661080.0,0.0,1.0,0.000806372203593652,285.78306635179314,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.64251094197624,298.97219196812944,298.8244571176179,298.8507259192141,299.15179351263,-0.022305446760025268,297.24551857862855,295.09118635395225,0.0,1.0,0.0,0.0,0.0,-4.7554807852036244e-08
18661140.0,0.0,1.0,0.0008058678051642863,285.78337311818433,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.63850975136563,298.96767416662544,298.81948228851894,298.84175741805154,299.1456468585126,-0.02230544676002527,297.09953072721595,294.9573150405558,0.0,1.0,0.0,0.0,0.0,-4.749532579049252e-08
18661200.0,0.0,1.0,0.0008054220383480011,285.78370077365423,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.6345688413278,298.9632039875385,298.81457170793084,298.83269333023577,299.1395767932685,-0.02230544676002527,296.95529430804083,294.82513446181946,0.0,1.0,0.0,0.0,0.0,-4.744278810567132e-08
18661260.0,0.0,1.0,0.0008050885964960983,285.78406160370366,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.6307270566974,298.9587925113349,298.80974860289683,298.82354021496553,299.13362639327147,-0.02230544676002527,296.8130766154575,294.69489822064685,0.0,1.0,0.0,0.0,0.0,-4.740350609375526e-08
18661320.0,0.0,1.0,0.0008048145919931944,285.7844653191764,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.6269703236846,298.954446330707,298.8050242080892,298.8143265259484,299.1278199955502,-0.022305446760025275,296.6731449438202,294.56686002585195,0.0,1.0,0.0,0.0,0.0,-4.7371237179382143e-08
18661380.0,0.0,1.0,0.0008045672092659545,285.78489552281764,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.62327476019027,298.950130414557,298.80034991067964,298.805092798952,299.1221029295222,-0.02230544676002528,296.53576658748324,294.44127369886337,0.0,1.0,0.0,0.0,0.0,-4.734211222363467e-08
18661440.0,0.0,1.0,0.0008043405809374448,285.785349690502,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.6196203390369,298.94584296602153,298.79572133750355,298.7958420153725,299.11646738081885,-0.02230544676002528,296.40120884080085,294.31839318052204,0.0,1.0,0.0,0.0,0.0,-4.731543802433374e-08
18661500.0,0.0,1.0,0.0008041447526085734,285.7858366323324,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.6160385576704,298.9415880770487,298.79114828220145,298.78658014676625,299.11095279412905,-0.02230544676002528,296.2697389981273,294.1984725379507,0.0,1.0,0.0,0.0,0.0,-4.7292394113898605e-08
18661560.0,0.0,1.0,0.0008039702651276868,285.7863524614353,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.61250841171153,298.93736290950096,298.7866231510755,298.77732942095037,299.1055508060716,-0.02230544676002528,296.14162435381695,294.0817659714756,0.0,1.0,0.0,0.0,0.0,-4.727186546260782e-08
18661620.0,0.0,1.0,0.0008038197151398392,285.7869061072565,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.6090351736129,298.9331715833943,298.7821536347757,298.76811330711905,299.10029176309047,-0.022305446760025282,296.01713220222405,293.9685278215797,0.0,1.0,0.0,0.0,0.0,-4.7254155752613107e-08
18661680.0,0.0,1.0,0.00080368754073157,285.7874876776948,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.6056105526179,298.9290088232631,298.7777271622101,298.7589444505218,299.0951497621,-0.022305446760025285,295.8965298377029,293.85901257587057,0.0,1.0,0.0,0.0,0.0,-4.723860954466966e-08
18661740.0,0.0,1.0,0.0008035727030323713,285.7880980313797,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.6022438556507,298.9248750312237,298.7733441968736,298.7498341184599,299.09012891970195,-0.022305446760025285,295.78008455460764,293.75347487604625,0.0,1.0,0.0,0.0,0.0,-4.722510366585058e-08
18661800.0,0.0,1.0,0.0008034762117614132,285.788743627594,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.59892854948225,298.92078015085673,298.7690161536186,298.7408098609557,299.08525999277487,-0.02230544676002529,295.6680636472927,293.6521695248455,0.0,1.0,0.0,0.0,0.0,-4.721375592092986e-08
18661860.0,0.0,1.0,0.000803395658166821,285.78941368638897,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.59566475225415,298.91671294442403,298.76472668995996,298.73186300049633,299.0805065747861,-0.02230544676002529,295.56073441011233,293.55535149296986,0.0,1.0,0.0,0.0,0.0,-4.720428245032672e-08
18661920.0,0.0,1.0,0.0008033325415827905,285.79012012739224,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.59245659149326,298.91269218637495,298.7604982949871,298.72304133177005,299.07592499771465,-0.022305446760025292,295.4583641374208,293.46327592596896,0.0,1.0,0.0,0.0,0.0,-4.7196858890164616e-08
18661980.0,0.0,1.0,0.0008032830777118645,285.7908495726362,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.5892989142193,298.9087023788682,298.75631010256217,298.71431575110415,299.0714611463426,-0.022305446760025292,295.36122012357237,293.3761981510827,0.0,1.0,0.0,0.0,0.0,-4.7191040087883144e-08
18662040.0,0.0,1.0,0.0008032499664760312,285.79161568074005,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.5862018088919,298.90476793685446,298.7521906600254,298.70575346206505,299.0671853724749,-0.022305446760025296,295.2695696629213,293.294373684037,0.0,1.0,0.0,0.0,0.0,-4.718714298994616e-08
18662100.0,0.0,1.0,0.0008032287818329496,285.79240365939205,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.58315545335165,298.9008686957743,298.7481145795655,298.69730514337726,299.0630300091907,-0.022305446760025296,295.18368004982193,293.2180582357929,0.0,1.0,0.0,0.0,0.0,-4.7184647319278335e-08
18662160.0,0.0,1.0,0.0008032204976379505,285.79321863842443,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.58016266479694,298.8970167092797,298.7440953326843,298.68900507803886,299.0590288173837,-0.022305446760025296,295.10381857862853,293.14750771925316,0.0,1.0,0.0,0.0,0.0,-4.7183667389510685e-08
18662220.0,0.0,1.0,0.000803229095770633,285.7940764844809,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.57725437140175,298.8932471604731,298.74017304080667,298.68096708296184,299.0552700948471,-0.0223054467600253,295.0302525436954,293.08297825593297,0.0,1.0,0.0,0.0,0.0,-4.718467100584905e-08
18662280.0,0.0,1.0,0.000803245914499002,285.794948861028,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.5743805686733,298.8895108812852,298.73628896131845,298.67304219131603,299.0516098158374,-0.0223054467600253,294.9632492393767,293.02472618260634,0.0,1.0,0.0,0.0,0.0,-4.718664049839603e-08
18662340.0,0.0,1.0,0.0008032737663049645,285.7958515641585,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.57158093427705,298.88584002956014,298.73248066095795,298.6653233597778,299.0481273912601,-0.0223054467600253,294.9030759600268,292.97300805794265,0.0,1.0,0.0,0.0,0.0,-4.718990640881749e-08
18662400.0,0.0,1.0,0.0008033138031206309,285.7967831076074,294.15,283.15,283.15,281.55230766990655,283.8926388101521,298.5688455735899,298.8822393782414,298.7287522055609,298.65783435871117,299.0448304682805,-0.0223054467600253,294.84999999999997,292.9280806691521,0.0,1.0,0.0,0.0,0.0,-4.719460422065845e-08
