,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18586560.0,0.0,1.0,0.000823989064718859,293.19790215891186,294.15,283.15,283.15,293.15,293.15,297.2867598873498,297.2774497647402,297.27210513286536,297.2726877096416,297.2846167699062,0.5,297.5287259259259,295.98834173188567,0.0,1.0,0.0,0.0,0.0,-4.9654427338621124e-08
18586620.0,0.0,1.0,0.0008238628323235469,293.1981659855039,294.15,283.15,283.15,293.15,293.15,297.28725036227604,297.2780821451577,297.2726776898976,297.27323819954165,297.2858135887929,0.5,297.53638437499995,296.00126702752766,0.0,1.0,0.0,0.0,0.0,-4.963921457344298e-08
18586680.0,0.0,1.0,0.0008237518449407536,293.1984324523751,294.15,283.15,283.15,293.15,293.15,297.2877207571541,297.2786967234651,297.27323446560877,297.27377371538984,297.2869257204101,0.5,297.5425212962963,296.01240458627893,0.0,1.0,0.0,0.0,0.0,-4.962584096603619e-08
18586740.0,0.0,1.0,0.0008236566541002191,293.19870158397714,294.15,283.15,283.15,293.15,293.15,297.28817083963145,297.27929046054265,297.27377407837554,297.27429297564044,297.28796506574935,0.5,297.5470790509259,296.021683727014,0.0,1.0,0.0,0.0,0.0,-4.961437221860178e-08
18586800.0,0.0,1.0,0.0008235772627781023,293.1989731605432,294.15,283.15,283.15,293.15,293.15,297.2886011259495,297.2798657936502,297.27429729223815,297.2747966085223,297.2889264390903,0.5,297.54999999999995,296.02903380845,0.0,1.0,0.0,0.0,0.0,-4.960480802988075e-08
18586800.0,0.0,1.0,0.0008235772627781023,293.1989731605432,294.15,283.15,283.15,293.15,293.15,297.2886011259495,297.2798657936502,297.27429729223815,297.2747966085223,297.2889264390903,0.5,297.54999999999995,296.02903380845,0.0,1.0,0.0,0.0,0.0,-4.960480802988075e-08
18586860.0,0.0,1.0,0.000823511374609216,293.1992480649933,294.15,283.15,283.15,293.15,293.15,297.2890106305062,297.2804177478038,297.2747981127368,297.2752790364453,297.2898179972206,0.5,297.5521083622685,296.0352539819273,0.0,1.0,0.0,0.0,0.0,-4.959687124511456e-08
18586920.0,0.0,1.0,0.0008234570527997627,293.1995258529246,294.15,283.15,283.15,293.15,293.15,297.28939939482075,297.28094788045286,297.27527814481584,297.2757416777442,297.29063335120827,0.5,297.55426273148146,296.04119296700225,0.0,1.0,0.0,0.0,0.0,-4.959032819647004e-08
18586980.0,0.0,1.0,0.0008234112601735805,293.1998066358738,294.15,283.15,283.15,293.15,293.15,297.2897741142348,297.28146058063953,297.27574355518414,297.27619024452247,297.2914071437298,0.5,297.55645703125,296.04685449446805,0.0,1.0,0.0,0.0,0.0,-4.958481281499378e-08
18587040.0,0.0,1.0,0.0008233765950892858,293.20009110637903,294.15,283.15,283.15,293.15,293.15,297.290127238094,297.28194760982353,297.2761840200423,297.2766149962473,297.2921072384527,0.5,297.55868518518514,296.05224227648506,0.0,1.0,0.0,0.0,0.0,-4.95806378578023e-08
18587100.0,0.0,1.0,0.0008233452087108836,293.2003771853184,294.15,283.15,283.15,293.15,293.15,297.2904751575326,297.2824276094285,297.2766194371113,297.27703476961733,297.2927928449145,0.5,297.5609411168981,296.05736000823055,0.0,1.0,0.0,0.0,0.0,-4.9576857925854225e-08
18587160.0,0.0,1.0,0.0008233224367386332,293.20066617587327,294.15,283.15,283.15,293.15,293.15,297.2908103266039,297.282890724436,297.27703757577046,297.2774381711213,297.2934394314914,0.5,297.56321875,296.06221136948403,0.0,1.0,0.0,0.0,0.0,-4.957411552548652e-08
18587220.0,0.0,1.0,0.0008233070619022609,293.2009579562757,294.15,283.15,283.15,293.15,293.15,297.2911341801629,297.2833390696066,297.2774422317302,297.27782861872225,297.29405151706794,0.5,297.56551200810185,296.0668000261499,0.0,1.0,0.0,0.0,0.0,-4.957226398307558e-08
18587280.0,0.0,1.0,0.0008233020143427783,293.20125400506447,294.15,283.15,283.15,293.15,293.15,297.2914405937742,297.2837649312882,297.2778253523955,297.2781984272548,297.2946099426922,0.5,297.56781481481477,296.07112963171664,0.0,1.0,0.0,0.0,0.0,-4.95716561027212e-08
18587340.0,0.0,1.0,0.0008232976064963931,293.2015509173187,294.15,283.15,283.15,293.15,293.15,297.29174600136025,297.2841885662593,297.2782069096977,297.2785667768685,297.2951683833758,0.5,297.57012109375,296.07520382865346,0.0,1.0,0.0,0.0,0.0,-4.957112526137831e-08
18587400.0,0.0,1.0,0.0008233030283347385,293.20185160052125,294.15,283.15,283.15,293.15,293.15,297.2920380897647,297.28459492248555,297.2785716130954,297.27891901828207,297.29568764441376,0.5,297.5724247685185,296.0790262497444,0.0,1.0,0.0,0.0,0.0,-4.957177813113181e-08
18587460.0,0.0,1.0,0.0008233106971126137,293.20215400318807,294.15,283.15,283.15,293.15,293.15,297.29232707406095,297.2849957830573,297.2789317212839,297.2792669175436,297.29620100805477,0.5,297.57471976273143,296.08260051936094,0.0,1.0,0.0,0.0,0.0,-4.9572701589376315e-08
18587520.0,0.0,1.0,0.0008233276170243237,293.20246058708653,294.15,283.15,283.15,293.15,293.15,297.29260375002116,297.2853798559333,297.279275482727,297.2795992396115,297.29668108704163,0.5,297.577,296.08593025467263,0.0,1.0,0.0,0.0,0.0,-4.957473912795576e-08
18587580.0,0.0,1.0,0.0008233453343198409,293.2027683637813,294.15,283.15,283.15,293.15,293.15,297.2928791067743,297.28576096837696,297.27961710436534,297.2799295597682,297.2971595755817,0.5,297.57925940393517,296.08901906679614,0.0,1.0,0.0,0.0,0.0,-4.957687273619342e-08
18587640.0,0.0,1.0,0.0008233716948055487,293.2030805414527,294.15,283.15,283.15,293.15,293.15,297.2931435029653,297.2861263613446,297.2799435288879,297.28024543569745,297.29761046765503,0.5,297.5814918981481,296.0918705618835,0.0,1.0,0.0,0.0,0.0,-4.9580047306248425e-08
18587700.0,0.0,1.0,0.000823398231199644,293.20339370164044,294.15,283.15,283.15,293.15,293.15,297.29340724260976,297.2864898360315,297.28026880347187,297.2805602526094,297.2980610427084,0.5,297.58369140624995,296.09448834214925,0.0,1.0,0.0,0.0,0.0,-4.958324316365531e-08
18587760.0,0.0,1.0,0.0008234295720165058,293.20370949230903,294.15,283.15,283.15,293.15,293.15,297.2936658279494,297.2868453220014,297.28058655256933,297.2808679481152,297.29849947790274,0.5,297.5858518518518,296.0968760068364,0.0,1.0,0.0,0.0,0.0,-4.958701777178591e-08
18587820.0,0.0,1.0,0.0008234648019018586,293.20402773233656,294.15,283.15,283.15,293.15,293.15,297.2939198089938,297.287193933958,297.280898045294,297.2811697189437,297.298927593383,0.5,297.58796715856477,296.099037153122,0.0,1.0,0.0,0.0,0.0,-4.959126094578144e-08
18587880.0,0.0,1.0,0.000823506962043364,293.2043523086337,294.15,283.15,283.15,293.15,293.15,297.29416257616265,297.28752427642524,297.2811925527873,297.28145545266483,297.2993299434499,0.5,297.59003125,296.10097537696237,0.0,1.0,0.0,0.0,0.0,-4.959633906323137e-08
18587940.0,0.0,1.0,0.0008235472495584674,293.20467589393115,294.15,283.15,283.15,293.15,293.15,297.2944077873904,297.2878583808397,297.2814910228497,297.28174494324423,297.2997384251267,0.5,297.5920380497685,296.1026942738771,0.0,1.0,0.0,0.0,0.0,-4.9601191867151244e-08
18588000.0,0.0,1.0,0.0008235936504156442,293.20500547851253,294.15,283.15,283.15,293.15,293.15,297.2946434744237,297.2881766740536,297.28177496379124,297.282020752288,297.30012539126585,0.5,297.5939814814815,296.10419743967344,0.0,1.0,0.0,0.0,0.0,-4.9606781349412865e-08
18588060.0,0.0,1.0,0.0008236384400100421,293.20533401102415,294.15,283.15,283.15,293.15,293.15,297.2948813921523,297.2884985377154,297.2820625945348,297.2823000518032,297.30051781476953,0.5,297.59585546874996,296.10548847110994,0.0,1.0,0.0,0.0,0.0,-4.961217703505988e-08
18588120.0,0.0,1.0,0.0008236882210565449,293.2056690579013,294.15,283.15,283.15,293.15,293.15,297.2951099682401,297.288804500747,297.28233595653626,297.2825659610025,297.3008890477987,0.5,297.5976539351852,296.10657096649976,0.0,1.0,0.0,0.0,0.0,-4.9618174376535226e-08
18588180.0,0.0,1.0,0.0008237364720689219,293.2060021347501,294.15,283.15,283.15,293.15,293.15,297.2953416749734,297.28911586373835,297.2826144539378,297.28283669681014,297.30126780544686,0.5,297.5993708043981,296.10744852625373,0.0,1.0,0.0,0.0,0.0,-4.962398773279306e-08
18588240.0,0.0,1.0,0.0008237882822946305,293.206342847494,294.15,283.15,283.15,293.15,293.15,297.29556329385906,297.289409691064,297.2828776995698,297.2830931783807,297.3016231175957,0.5,297.601,296.10812475336326,0.0,1.0,0.0,0.0,0.0,-4.963023029051831e-08
18588300.0,0.0,1.0,0.0008238389495151911,293.20667951878363,294.15,283.15,283.15,293.15,293.15,297.29579025321084,297.2897131151936,297.28314939862145,297.2833575460278,297.3019915135498,0.5,297.6025354456018,296.1086032538224,0.0,1.0,0.0,0.0,0.0,-4.96363355076745e-08
18588360.0,0.0,1.0,0.0008238909256501587,293.2070166141754,294.15,283.15,283.15,293.15,293.15,297.2960160799424,297.2900151396736,297.28341991970336,297.2836207698682,297.3023576519654,0.5,297.6039710648148,296.1088876369906,0.0,1.0,0.0,0.0,0.0,-4.964259883545008e-08
18588420.0,0.0,1.0,0.0008239434450901968,293.2073574924279,294.15,283.15,283.15,293.15,293.15,297.29623661715493,297.29030836980127,297.2836834210335,297.28387743125904,297.3027111939143,0.5,297.60530078125,296.1089815158937,0.0,1.0,0.0,0.0,0.0,-4.9648928035363096e-08
18588480.0,0.0,1.0,0.0008239953075113889,293.20770436617113,294.15,283.15,283.15,293.15,293.15,297.29645000228925,297.2905888194019,297.28393651838127,297.28412448672185,297.30304647067857,0.5,297.6065185185185,296.10888850746574,0.0,1.0,0.0,0.0,0.0,-4.9655178452341734e-08
18588540.0,0.0,1.0,0.0008240486267292856,293.2080509456846,294.15,283.15,283.15,293.15,293.15,297.2966634779297,297.29086995926156,297.28419017575413,297.2843720116847,297.30338250902327,0.5,297.60761820023146,296.1086122327296,0.0,1.0,0.0,0.0,0.0,-4.9661604852449985e-08
18588600.0,0.0,1.0,0.0008241000307397392,293.20840057683375,294.15,283.15,283.15,293.15,293.15,297.2968732244684,297.2911445376577,297.2844387102266,297.2846148282229,297.3037087008237,0.5,297.60859374999995,296.10815631691736,0.0,1.0,0.0,0.0,0.0,-4.966780081090784e-08
18588660.0,0.0,1.0,0.0008241469468751471,293.20875937998966,294.15,283.15,283.15,293.15,293.15,297.29707177242716,297.2913998206426,297.2846724566365,297.28484404677084,297.30400577637937,0.5,297.60943909143515,296.10752438952994,0.0,1.0,0.0,0.0,0.0,-4.967345615951683e-08
18588720.0,0.0,1.0,0.0008241938489901174,293.20911819253257,294.15,283.15,283.15,293.15,293.15,297.2972703055993,297.29165507954434,297.28490618405897,297.2850732475779,297.30430281687,0.5,297.61014814814814,296.106720084336,0.0,1.0,0.0,0.0,0.0,-4.967911013986187e-08
18588780.0,0.0,1.0,0.0008242485785176904,293.2094756101073,294.15,283.15,283.15,293.15,293.15,297.29747069680906,297.2919138905876,297.28514251473007,297.2853048373939,297.3046052790466,0.5,297.61071484375,296.1057470393103,0.0,1.0,0.0,0.0,0.0,-4.96857081163208e-08
18588840.0,0.0,1.0,0.0008242878733880618,293.20984093963307,294.15,283.15,283.15,293.15,293.15,297.29766082087104,297.29215544820556,297.2853662522115,297.2855249120363,297.304878889426,0.5,297.6111331018518,296.104608896511,0.0,1.0,0.0,0.0,0.0,-4.9690445610870265e-08
18588900.0,0.0,1.0,0.000824334227052275,293.2102009626832,294.15,283.15,283.15,293.15,293.15,297.29785808735295,297.29240905366777,297.285598800405,297.28575301272934,297.30517343764507,0.5,297.6113968460648,296.1033093018966,0.0,1.0,0.0,0.0,0.0,-4.96960344294579e-08
18588960.0,0.0,1.0,0.0008243719280242625,293.2105635550031,294.15,283.15,283.15,293.15,293.15,297.2980515678899,297.2926563835207,297.28582730564756,297.28597741206966,297.30545662956956,0.5,297.6115,296.1018519050809,0.0,1.0,0.0,0.0,0.0,-4.970058022561531e-08
18589020.0,0.0,1.0,0.0008244059212025314,293.2109300697793,294.15,283.15,283.15,293.15,293.15,297.298239246005,297.29289455125956,297.2860497055167,297.28619624202963,297.30572269096695,0.5,297.6114364872685,296.1002403590279,0.0,1.0,0.0,0.0,0.0,-4.9704679128992465e-08
18589080.0,0.0,1.0,0.0008244354962135415,293.21130097009234,294.15,283.15,283.15,293.15,293.15,297.29842044375334,297.2931226897707,297.28626479461843,297.28640844143047,297.30596980669685,0.5,297.61120023148146,296.0984783196853,0.0,1.0,0.0,0.0,0.0,-4.97082454218534e-08
18589140.0,0.0,1.0,0.0008244688709620973,293.211671970809,294.15,283.15,283.15,293.15,293.15,297.2986014263966,297.29335049108846,297.28648002931783,297.28662075837696,297.30621660321066,0.5,297.61078515624996,296.0965694455566,0.0,1.0,0.0,0.0,0.0,-4.971227006321015e-08
18589200.0,0.0,1.0,0.0008244842615127005,293.2120526588948,294.15,283.15,283.15,293.15,293.15,297.2987674725289,297.29355570581725,297.2866789391827,297.28681828150485,297.30641914377554,0.5,297.6101851851852,296.0945173972125,0.0,1.0,0.0,0.0,0.0,-4.971412603604282e-08
18589260.0,0.0,1.0,0.000824511900608428,293.2124306739551,294.15,283.15,283.15,293.15,293.15,297.298937662953,297.29376747965705,297.2868825372844,297.28702003396154,297.3066347057948,0.5,297.60939424189814,296.09232583674014,0.0,1.0,0.0,0.0,0.0,-4.971745919806128e-08
18589320.0,0.0,1.0,0.0008245178833254969,293.21281526561455,294.15,283.15,283.15,293.15,293.15,297.29909705689624,297.2939630838877,297.2870748885588,297.2872116061062,297.30681745168505,0.5,297.60840625,296.0899984271325,0.0,1.0,0.0,0.0,0.0,-4.971818067555395e-08
18589380.0,0.0,1.0,0.0008245350386647177,293.2131982809681,294.15,283.15,283.15,293.15,293.15,297.29925903696926,297.29416287800007,297.28727002855965,297.28740568078194,297.30700895449957,0.5,297.6072151331018,296.08753883161546,0.0,1.0,0.0,0.0,0.0,-4.972024959701975e-08
18589440.0,0.0,1.0,0.0008245292597251822,293.21358778579946,294.15,283.15,283.15,293.15,293.15,297.2994095428066,297.29434575183944,297.2874537053392,297.287589386018,297.30716495572653,0.5,297.6058148148148,296.0849507129136,0.0,1.0,0.0,0.0,0.0,-4.971955260817867e-08
18589500.0,0.0,1.0,0.0008245363348612189,293.21397603823436,294.15,283.15,283.15,293.15,293.15,297.29956222014914,297.2945321578045,297.2876396091628,297.28777507948445,297.30732868073267,0.5,297.60419921874995,296.08223773245555,0.0,1.0,0.0,0.0,0.0,-4.97204058502185e-08
18589560.0,0.0,1.0,0.0008245255481629383,293.2143644213338,294.15,283.15,283.15,293.15,293.15,297.29971491953404,297.29471848347316,297.28782564843283,297.2879608985361,297.3074909811029,0.5,297.6023622685185,296.07940354951717,0.0,1.0,0.0,0.0,0.0,-4.971910491614952e-08
18589620.0,0.0,1.0,0.0008245108056330921,293.21475507482995,294.15,283.15,283.15,293.15,293.15,297.2998626272524,297.2948970081957,297.28800759839504,297.288143018293,297.3076381787217,0.5,297.6002978877315,296.0764518203044,0.0,1.0,0.0,0.0,0.0,-4.971732692846439e-08
18589680.0,0.0,1.0,0.0008244822852505974,293.2151516924257,294.15,283.15,283.15,293.15,293.15,297.2999978435024,297.2950583329252,297.28817753324984,297.2883142626172,297.3077470415746,0.5,297.59799999999996,296.07338619697435,0.0,1.0,0.0,0.0,0.0,-4.971388742062545e-08
18589740.0,0.0,1.0,0.0008244598654967664,293.21554923022063,294.15,283.15,283.15,293.15,293.15,297.30013100403,297.2952168782268,297.2883457051337,297.288483889716,297.3078498727347,0.5,297.5954625289352,296.0702103265962,0.0,1.0,0.0,0.0,0.0,-4.971118371421807e-08
18589800.0,0.0,1.0,0.0008244113742713776,293.2159527202667,294.15,283.15,283.15,293.15,293.15,297.3002512143301,297.29535765052594,297.2885016427887,297.28864243778486,297.3079126046465,0.5,297.5926793981481,296.06692785005015,0.0,1.0,0.0,0.0,0.0,-4.970533621572608e-08
18589860.0,0.0,1.0,0.0008243791450546088,293.2163557058504,294.15,283.15,283.15,293.15,293.15,297.3003723972459,297.2954999653187,297.2886584648931,297.28880174678454,297.30797950286933,0.5,297.58964453125,296.0635424008667,0.0,1.0,0.0,0.0,0.0,-4.970144991255163e-08
18589920.0,0.0,1.0,0.0008243145282350145,293.2167630777156,294.15,283.15,283.15,293.15,293.15,297.3004834592924,297.2956282295189,297.28880597623873,297.2889526196644,297.3080144158517,0.5,297.5863518518518,296.06005760400484,0.0,1.0,0.0,0.0,0.0,-4.969365869925188e-08
18589980.0,0.0,1.0,0.0008242624029485445,293.2171705612614,294.15,283.15,283.15,293.15,293.15,297.30059408892265,297.29575610472057,297.2889529932449,297.2891030004836,297.3080494267439,0.5,297.5827952835648,296.0564770745699,0.0,1.0,0.0,0.0,0.0,-4.968737409945249e-08
18590040.0,0.0,1.0,0.0008241791752763807,293.2175827044502,294.15,283.15,283.15,293.15,293.15,297.30069327410337,297.29586813843355,297.28908964547657,297.2892439757131,297.3080480875505,0.5,297.57896875,296.0528044164716,0.0,1.0,0.0,0.0,0.0,-4.967734041623604e-08
18590100.0,0.0,1.0,0.0008241110106748694,293.2179950032188,294.15,283.15,283.15,293.15,293.15,297.3007919035711,297.2959795905837,297.2892256556423,297.289384320533,297.30804649417894,0.5,297.5748661747685,296.0490432210216,0.0,1.0,0.0,0.0,0.0,-4.9669123442002514e-08
18590160.0,0.0,1.0,0.0008240076188713696,293.21841168677093,294.15,283.15,283.15,293.15,293.15,297.3008791754708,297.29607536103754,297.2893514946099,297.2895154210319,297.3080087261648,0.5,297.57048148148147,296.04519706547273,0.0,1.0,0.0,0.0,0.0,-4.965666128155201e-08
18590220.0,0.0,1.0,0.0008239195083982767,293.2188285662032,294.15,283.15,283.15,293.15,293.15,297.3009657721676,297.29617038829383,297.28947655801113,297.289645765849,297.3079704088915,0.5,297.56580859375,296.0412695114972,0.0,1.0,0.0,0.0,0.0,-4.964604226114818e-08
18590280.0,0.0,1.0,0.0008237956728048058,293.2192493349094,294.15,283.15,283.15,293.15,293.15,297.30104176482496,297.2962507800221,297.28959225758183,297.28976758805624,297.3078979941309,0.5,297.5608414351852,296.0372641036077,0.0,1.0,0.0,0.0,0.0,-4.963111960354742e-08
18590340.0,0.0,1.0,0.0008236887686431371,293.2196707049467,294.15,283.15,283.15,293.15,293.15,297.3011161003461,297.29632922845985,297.28970625385386,297.28988779714086,297.3078223126238,0.5,297.5555739293981,296.0331843675185,0.0,1.0,0.0,0.0,0.0,-4.961823904837736e-08
18590400.0,0.0,1.0,0.0008235484178637284,293.2200958764468,294.15,283.15,283.15,293.15,293.15,297.30117974062637,297.29639316687064,297.28981084004397,297.28999941717353,297.30771241373327,0.5,297.54999999999995,296.02903380845,0.0,1.0,0.0,0.0,0.0,-4.960133116046164e-08
18590400.0,0.0,1.0,0.0008235484178637284,293.2200958764468,294.15,283.15,283.15,293.15,293.15,297.30117974062637,297.29639316687064,297.28981084004397,297.28999941717353,297.30771241373327,0.5,297.54999999999995,296.02903380845,0.0,1.0,0.0,0.0,0.0,-4.960133116046164e-08
18590460.0,0.0,1.0,0.0008234144505255761,293.22051984029923,294.15,283.15,283.15,293.15,293.15,297.30124690549684,297.2964613291946,297.28991840771977,297.2901137195641,297.3076150336689,0.5,297.5441226720328,296.0252348159349,0.0,1.0,0.0,0.0,0.0,-4.958519496395165e-08
18590520.0,0.0,1.0,0.0008232670805001511,293.2209505532234,294.15,283.15,283.15,293.15,293.15,297.3012951391722,297.2965053493826,297.2900091047894,297.29021254205054,297.3074592743427,0.5,297.53795612373733,296.0221911705264,0.0,1.0,0.0,0.0,0.0,-4.9567447468887386e-08
18590580.0,0.0,1.0,0.0008231237475823722,293.2213778560624,294.15,283.15,283.15,293.15,293.15,297.3013524987324,297.29655996362794,297.29010808029784,297.290318945498,297.3073317854053,0.5,297.5315110085227,296.01987835318255,0.0,1.0,0.0,0.0,0.0,-4.95501892000924e-08
18590640.0,0.0,1.0,0.0008229723637975402,293.2218124932492,294.15,283.15,283.15,293.15,293.15,297.3013902682157,297.2965903765145,297.29018929104626,297.2904089781787,297.30714584045273,0.5,297.52479797979794,296.01827173348795,0.0,1.0,0.0,0.0,0.0,-4.9531964819669606e-08
18590700.0,0.0,1.0,0.0008228252920702948,293.22224392479495,294.15,283.15,283.15,293.15,293.15,297.30143592491964,297.29662989174386,297.29027779287753,297.29050571620115,297.30698318985895,0.5,297.5178276909722,296.0173465872367,0.0,1.0,0.0,0.0,0.0,-4.9514262755500985e-08
18590760.0,0.0,1.0,0.0008226710325399666,293.22267801326484,294.15,283.15,283.15,293.15,293.15,297.3014746861543,297.2966626191148,297.29035965395246,297.290596332072,297.3067965581284,0.5,297.5106107954545,296.0170781134096,0.0,1.0,0.0,0.0,0.0,-4.9495698944387663e-08
18590820.0,0.0,1.0,0.0008225138418872785,293.2231154815101,294.15,283.15,283.15,293.15,293.15,297.30150398065064,297.2966831231315,297.2904330800976,297.29067913157155,297.3065824379771,0.5,297.503157946654,296.0174414505354,0.0,1.0,0.0,0.0,0.0,-4.947678598048269e-08
18590880.0,0.0,1.0,0.0008223552013731747,293.2235550592958,294.15,283.15,283.15,293.15,293.15,297.3015282898386,297.2966971530291,297.29050220699327,297.29075795802936,297.30635527414734,0.5,297.4954797979798,296.01841169242596,0.0,1.0,0.0,0.0,0.0,-4.945770223691276e-08
18590940.0,0.0,1.0,0.0008221929798140052,293.2239978569472,294.15,283.15,283.15,293.15,293.15,297.3015431064017,297.29669703027844,297.290563258792,297.29082927166564,297.30610336955124,0.5,297.4875870028409,296.0199639032755,0.0,1.0,0.0,0.0,0.0,-4.943819151850322e-08
18591000.0,0.0,1.0,0.0008220304705176451,293.2244406585146,294.15,283.15,283.15,293.15,293.15,297.3015579131647,297.2966968941872,297.2906243014551,297.29090057665434,297.3058514406511,0.5,297.47949021464643,296.0220731321172,0.0,1.0,0.0,0.0,0.0,-4.94186500528886e-08
18591060.0,0.0,1.0,0.0008218627555885388,293.224888288634,294.15,283.15,283.15,293.15,293.15,297.3015617522217,297.2966830979772,297.29067565846026,297.2909628991845,297.3055702810202,0.5,297.47120008680554,296.0247144266306,0.0,1.0,0.0,0.0,0.0,-4.939848667246049e-08
18591120.0,0.0,1.0,0.0008216947970579066,293.2253359230272,294.15,283.15,283.15,293.15,293.15,297.301565581611,297.2966692887338,297.29072700673106,297.29102521343833,297.30528909916325,0.5,297.46272727272725,296.02786284629394,0.0,1.0,0.0,0.0,0.0,-4.937829812857908e-08
18591180.0,0.0,1.0,0.0008215241649630566,293.2257859196766,294.15,283.15,283.15,293.15,293.15,297.30156443607007,297.29665032171596,297.2907745010306,297.29108400530527,297.30499261146844,0.5,297.4540824258207,296.03149347487886,0.0,1.0,0.0,0.0,0.0,-4.935779245027087e-08
18591240.0,0.0,1.0,0.000821348988648354,293.22624034000603,294.15,283.15,283.15,293.15,293.15,297.3015559717174,297.2966214939425,297.2908156973103,297.29113675407837,297.30467255763716,0.5,297.4452761994949,296.0355814322832,0.0,1.0,0.0,0.0,0.0,-4.933674510442001e-08
18591300.0,0.0,1.0,0.0008211752066885318,293.2266938855384,294.15,283.15,283.15,293.15,293.15,297.30154805184156,297.296594596283,297.2908594990075,297.2911921238712,297.3043548989436,0.5,297.4363192471591,296.04010188570044,0.0,1.0,0.0,0.0,0.0,-4.931586972411325e-08
18591360.0,0.0,1.0,0.0008209952511632772,293.2271510749399,294.15,283.15,283.15,293.15,293.15,297.3015347787394,297.2965609403188,297.2908970335012,297.29124132241316,297.304016172508,0.5,297.4272222222222,296.045030060125,0.0,1.0,0.0,0.0,0.0,-4.9294257408572096e-08
18591420.0,0.0,1.0,0.000820813021799623,293.2276105176798,294.15,283.15,283.15,293.15,293.15,297.3015166566172,297.29651667539633,297.29092920601755,297.29128534474273,297.30366510992263,0.5,297.4179957780934,296.0503412481936,0.0,1.0,0.0,0.0,0.0,-4.927237683770935e-08
18591480.0,0.0,1.0,0.0008206298033674502,293.22807042923034,294.15,283.15,283.15,293.15,293.15,297.30149797135704,297.2964711815247,297.29096027108346,297.29132829844923,297.30331202136637,0.5,297.40865056818177,296.0560108193624,0.0,1.0,0.0,0.0,0.0,-4.925038240503986e-08
18591540.0,0.0,1.0,0.0008204387300036203,293.22853542782076,294.15,283.15,283.15,293.15,293.15,297.3014719851193,297.2964100736915,297.29097839350027,297.29135876056307,297.30293359065325,0.5,297.39919724589646,296.06201422842355,0.0,1.0,0.0,0.0,0.0,-4.9227450261808036e-08
18591600.0,0.0,1.0,0.000820247447088702,293.2290004308265,294.15,283.15,283.15,293.15,293.15,297.30144599298046,297.29634895213655,297.2909965051778,297.29138921214184,297.3025551435465,0.5,297.38964646464643,296.06832702336055,0.0,1.0,0.0,0.0,0.0,-4.920449831775682e-08
18591660.0,0.0,1.0,0.0008200549757912409,293.22946659506584,294.15,283.15,283.15,293.15,293.15,297.3014188029109,297.29628398175015,297.29101107092316,297.2914162316808,297.3021713033395,0.5,297.3800088778409,296.0749248525496,0.0,1.0,0.0,0.0,0.0,-4.918140918285369e-08
18591720.0,0.0,1.0,0.000819846383928171,293.22994116217177,294.15,283.15,283.15,293.15,293.15,297.30138435191446,297.29619674393257,297.2910040335918,297.29142230566555,297.3017576281498,0.5,297.3702951388889,296.0817834713058,0.0,1.0,0.0,0.0,0.0,-4.915639232546637e-08
18591780.0,0.0,1.0,0.0008196482236038283,293.23041371697366,294.15,283.15,283.15,293.15,293.15,297.30135148637635,297.29611382832866,297.2910017996106,297.2914330175486,297.301350994722,0.5,297.36051590119945,296.0888787477828,0.0,1.0,0.0,0.0,0.0,-4.9132632438057716e-08
18591840.0,0.0,1.0,0.0008194314876650878,293.23089138658816,294.15,283.15,283.15,293.15,293.15,297.3013152274255,297.2960173622699,297.2909860349738,297.2914305783381,297.3009281720341,0.5,297.3506818181818,296.09618666822774,0.0,1.0,0.0,0.0,0.0,-4.910665187053487e-08
18591900.0,0.0,1.0,0.0008192231836058844,293.23136785185056,294.15,283.15,283.15,293.15,293.15,297.3012796762448,297.2959230821967,297.2909732853003,297.29143104826284,297.300509539439,0.5,297.34080354324493,296.10368334159807,0.0,1.0,0.0,0.0,0.0,-4.908168852382171e-08
18591960.0,0.0,1.0,0.0008189993119896951,293.23184786685323,294.15,283.15,283.15,293.15,293.15,297.3012427518926,297.29582086459845,297.2909506074701,297.2914218476189,297.30008042561366,0.5,297.33089172979794,296.11134500354507,0.0,1.0,0.0,0.0,0.0,-4.9054866624936715e-08
18592020.0,0.0,1.0,0.0008187796218056963,293.2323274564283,294.15,283.15,283.15,293.15,293.15,297.3012055282582,297.29571690741045,297.2909290371768,297.29141370700205,297.299653011093,0.5,297.32095703125,296.1191480197712,0.0,1.0,0.0,0.0,0.0,-4.9028552827038805e-08
18592080.0,0.0,1.0,0.0008185451932205603,293.23281354798826,294.15,283.15,283.15,293.15,293.15,297.30116754301775,297.2955977019572,297.290890814452,297.29138924664863,297.29921332964915,0.5,297.3110101010101,296.12706888876545,0.0,1.0,0.0,0.0,0.0,-4.9000481499837524e-08
18592140.0,0.0,1.0,0.0008183190867504852,293.2332978403704,294.15,283.15,283.15,293.15,293.15,297.3011295435093,297.2954819247392,297.2908573437128,297.2913693946364,297.2987771412187,0.5,297.3010615924874,296.13508424392546,0.0,1.0,0.0,0.0,0.0,-4.897341430750973e-08
18592200.0,0.0,1.0,0.0008180778294362537,293.23378751315204,294.15,283.15,283.15,293.15,293.15,297.3010923282927,297.2953551333643,297.29081123562054,297.2913370316237,297.29833462225906,0.5,297.2911221590909,296.14317085507116,0.0,1.0,0.0,0.0,0.0,-4.894454165799341e-08
18592260.0,0.0,1.0,0.0008178428204434814,293.23427505687334,294.15,283.15,283.15,293.15,293.15,297.30105436356996,297.29523171048015,297.29077019720563,297.2913096498195,297.2978942385831,0.5,297.2812024542298,296.1513056293579,0.0,1.0,0.0,0.0,0.0,-4.8916424965607695e-08
18592320.0,0.0,1.0,0.0008175955662185627,293.23476885069454,294.15,283.15,283.15,293.15,293.15,297.30101914131956,297.2950990677051,297.29071743148603,297.2912703608994,297.29745262163726,0.5,297.2713131313131,296.1594656115951,0.0,1.0,0.0,0.0,0.0,-4.888685196702848e-08
18592380.0,0.0,1.0,0.0008173539271936526,293.23525989534227,294.15,283.15,283.15,293.15,293.15,297.3009821300227,297.2949689339532,297.2906693432846,297.2912358426526,297.2970103765354,0.5,297.26146484375,296.16762798397775,0.0,1.0,0.0,0.0,0.0,-4.885795921620655e-08
18592440.0,0.0,1.0,0.0008171012537863372,293.23575761321086,294.15,283.15,283.15,293.15,293.15,297.3009499427245,297.2948338108776,297.2906128624246,297.29119230742845,297.2965738879488,0.5,297.2516682449495,296.17577006523703,0.0,1.0,0.0,0.0,0.0,-4.882775622435253e-08
18592500.0,0.0,1.0,0.0008168541672032198,293.2362524700073,294.15,283.15,283.15,293.15,293.15,297.30091509302065,297.29469912314414,297.29055927118657,297.2911519626956,297.29613353930745,0.5,297.2419339883207,296.183869309218,0.0,1.0,0.0,0.0,0.0,-4.8798230075646824e-08
18592560.0,0.0,1.0,0.0008165979695002753,293.2367513818663,294.15,283.15,283.15,293.15,293.15,297.3008846894018,297.29456369737494,297.29050055983413,297.2911060548043,297.29569875984976,0.5,297.2322727272727,296.1919033028891,0.0,1.0,0.0,0.0,0.0,-4.876762460629048e-08
18592620.0,0.0,1.0,0.0008163442828347052,293.23724908895866,294.15,283.15,283.15,293.15,293.15,297.3008519766031,297.29442517063586,297.29044243012567,297.29106091194933,297.2952610459264,0.5,297.2226951152146,296.19984976379226,0.0,1.0,0.0,0.0,0.0,-4.873732856567767e-08
18592680.0,0.0,1.0,0.0008160792643429411,293.2377545419308,294.15,283.15,283.15,293.15,293.15,297.30082895805253,297.29429657182806,297.2903873318826,297.2910168350098,297.2948482641886,0.5,297.21321180555555,296.20768653693756,0.0,1.0,0.0,0.0,0.0,-4.87056893023128e-08
18592740.0,0.0,1.0,0.0008158206544456732,293.2382573419575,294.15,283.15,283.15,293.15,293.15,297.3008021966012,297.2941629297079,297.2903304615756,297.2909716880138,297.29442572665914,0.5,297.2038334517045,296.21539159115025,0.0,1.0,0.0,0.0,0.0,-4.867482503189437e-08
18592800.0,0.0,1.0,0.000815550922671683,293.2387657058146,294.15,283.15,283.15,293.15,293.15,297.30078358470735,297.294041401828,297.2902794341024,297.2909306076084,297.2940264850431,0.5,297.1945707070707,296.2229430148754,0.0,1.0,0.0,0.0,0.0,-4.864264382660752e-08
18592860.0,0.0,1.0,0.0008152857488212673,293.23927121271646,294.15,283.15,283.15,293.15,293.15,297.3007602448211,297.2939106910583,297.290223568373,297.29088573174414,297.2936128970556,0.5,297.1854342250631,296.2303190114451,0.0,1.0,0.0,0.0,0.0,-4.8611016790726825e-08
18592920.0,0.0,1.0,0.0008150131557470024,293.2397802457184,294.15,283.15,283.15,293.15,293.15,297.30074313642945,297.2937896483581,297.29017188821183,297.2908438185732,297.29321681823376,0.5,297.1764346590909,296.23749789381395,0.0,1.0,0.0,0.0,0.0,-4.857851559400828e-08
18592980.0,0.0,1.0,0.0008147407147825655,293.2402889336897,294.15,283.15,283.15,293.15,293.15,297.3007254737302,297.29366719165563,297.29011922989207,297.29080107277207,297.29281852296236,0.5,297.1675826625631,296.24445807876714,0.0,1.0,0.0,0.0,0.0,-4.854604339280149e-08
18593040.0,0.0,1.0,0.0008144653318759146,293.2408002418441,294.15,283.15,283.15,293.15,293.15,297.3007127199333,297.29355390126324,297.29007186779546,297.2907624930818,297.29243652208686,0.5,297.15888888888884,296.25117808060565,0.0,1.0,0.0,0.0,0.0,-4.851323157691374e-08
18593100.0,0.0,1.0,0.0008141883009795982,293.2413144050981,294.15,283.15,283.15,293.15,293.15,297.3007049472914,297.29345144399747,297.2900319043024,297.29072991549396,297.29207323443586,0.5,297.15036399147726,296.2576365043125,0.0,1.0,0.0,0.0,0.0,-4.848023459774375e-08
18593160.0,0.0,1.0,0.000813910780410764,293.2418297838529,294.15,283.15,283.15,293.15,293.15,297.30069937972695,297.2933552599242,297.28999629869656,297.29070100675347,297.2917191449329,0.5,297.14201862373733,296.2638120382019,0.0,1.0,0.0,0.0,0.0,-4.8447190550303334e-08
18593220.0,0.0,1.0,0.0008136322946486781,293.24234740356917,294.15,283.15,283.15,293.15,293.15,297.30069842112545,297.2932723282981,297.28996933917296,297.2906793912076,297.2913828584901,0.5,297.13386343907825,296.2696834460567,0.0,1.0,0.0,0.0,0.0,-4.841404290429921e-08
18593280.0,0.0,1.0,0.0008133534704947677,293.2428658902897,294.15,283.15,283.15,293.15,293.15,297.30069933888456,297.29319648942305,297.289947114848,297.29066188591145,297.2910546436054,0.5,297.1259090909091,296.27522955875355,0.0,1.0,0.0,0.0,0.0,-4.8380866345297235e-08
18593340.0,0.0,1.0,0.0008130745073585595,293.2433877979516,294.15,283.15,283.15,293.15,293.15,297.30070765433163,297.2931445242151,297.28994083042227,297.29065801773555,297.2907569130817,0.5,297.1181662326389,296.2804292653786,0.0,1.0,0.0,0.0,0.0,-4.834768463177315e-08
18593400.0,0.0,1.0,0.0008127952668275389,293.24390970889635,294.15,283.15,283.15,293.15,293.15,297.30071597723173,297.2930925824144,297.289934562575,297.2906541638796,297.2904592161467,0.5,297.11064551767674,296.28526150383505,0.0,1.0,0.0,0.0,0.0,-4.831448132278508e-08
18593460.0,0.0,1.0,0.0008125173726247403,293.24443490966314,294.15,283.15,283.15,293.15,293.15,297.3007317277138,297.29306935349194,297.28994733799425,297.2906668246157,297.29019482332154,0.5,297.1033575994318,296.2897052509413,0.0,1.0,0.0,0.0,0.0,-4.8281449425782725e-08
18593520.0,0.0,1.0,0.0008122391554908991,293.2449601134659,294.15,283.15,283.15,293.15,293.15,297.3007474854393,297.2930461501521,297.2899601314002,297.2906795010376,297.2899304646871,0.5,297.0963131313131,296.2937395120207,0.0,1.0,0.0,0.0,0.0,-4.82483904589162e-08
18593580.0,0.0,1.0,0.0008119635590333066,293.2454890439859,294.15,283.15,283.15,293.15,293.15,297.30077186286354,297.29305987465125,297.2899969571827,297.2907135289639,297.2897073001124,0.5,297.0895227667298,296.29734330997974,0.0,1.0,0.0,0.0,0.0,-4.8215654057874316e-08
18593640.0,0.0,1.0,0.0008116876592966127,293.2460179776597,294.15,283.15,283.15,293.15,293.15,297.30079624782917,297.29307362939215,297.29003380366794,297.29074757534113,297.2894841733617,0.5,297.0829971590909,296.30049567387476,0.0,1.0,0.0,0.0,0.0,-4.818289276013861e-08
18593700.0,0.0,1.0,0.0008114160055541748,293.2465515304532,294.15,283.15,283.15,293.15,293.15,297.30083123786034,297.29313850843346,297.29010485850955,297.2908122808634,297.28931564978274,0.5,297.07674696180555,296.30317562696234,0.0,1.0,0.0,0.0,0.0,-4.815064652903755e-08
18593760.0,0.0,1.0,0.000811144430484245,293.247084146621,294.15,283.15,283.15,293.15,293.15,297.30086489651717,297.29319542007363,297.2901686605069,297.2908704759852,297.2891359308371,0.5,297.0707828282828,296.30536217423025,0.0,1.0,0.0,0.0,0.0,-4.8118420425342143e-08
18593820.0,0.0,1.0,0.0008108752667774589,293.24761865589767,294.15,283.15,283.15,293.15,293.15,297.30090306430293,297.29327389311237,297.29024688431275,297.2909415524161,297.2889801492576,0.5,297.0651154119318,296.3070342894046,0.0,1.0,0.0,0.0,0.0,-4.808649110922545e-08
18593880.0,0.0,1.0,0.0008106104286301543,293.24815779911887,294.15,283.15,283.15,293.15,293.15,297.3009513860175,297.2934092553929,297.2903671454748,297.29104956721477,297.2888839329383,0.5,297.0597553661616,296.3081709014264,0.0,1.0,0.0,0.0,0.0,-4.805508525579861e-08
18593940.0,0.0,1.0,0.0008103446321708408,293.2486961174448,294.15,283.15,283.15,293.15,293.15,297.3009980776581,297.2935340336575,297.2904789534999,297.29115017689526,297.2887765173269,0.5,297.0547133443813,296.3087508803918,0.0,1.0,0.0,0.0,0.0,-4.8023576075111134e-08
18594000.0,0.0,1.0,0.0008100801159022086,293.24923993364445,294.15,283.15,283.15,293.15,293.15,297.3010571772831,297.2937288298824,297.2906436517194,297.2912967543532,297.2887422877726,0.5,297.04999999999995,296.3087530229477,0.0,1.0,0.0,0.0,0.0,-4.7992228919169374e-08
18594000.0,0.0,1.0,0.0008100801159022086,293.24923993364445,294.15,283.15,283.15,293.15,293.15,297.3010571772831,297.2937288298824,297.2906436517194,297.2912967543532,297.2887422877726,0.5,297.04999999999995,296.3087530229477,0.0,1.0,0.0,0.0,0.0,-4.7992228919169374e-08
18594060.0,0.0,1.0,0.0008098203204849328,293.24978065235734,294.15,283.15,283.15,293.15,293.15,297.4159481142726,297.4074701975786,297.4045097013018,297.40524573671433,297.40211434666355,0.5,297.04564204545454,296.3061121117364,0.0,1.0,0.0,0.0,0.0,-4.796145118032611e-08
18594120.0,0.0,4.0,0.000809553192128864,293.2503227725631,294.15,283.15,283.15,293.15,293.15,297.5213863585103,297.5100907482563,297.50730426393625,297.50851281798487,297.50450312140833,0.5,297.0416515151515,296.29889046928366,1.0,1.0,19135.224911904672,1507.2183134927907,448.5345669552772,-4.7929815008098856e-08
18594180.0,0.0,4.0,0.0008092825671554961,293.2508202130849,294.15,283.15,283.15,282.66534946558716,284.4973931557187,297.6151599015049,297.5992129508137,297.5960015762315,297.59870201075864,297.59353111380034,0.49990712308811186,297.0380170454545,296.28725588763456,1.0,1.0,1772.596036418769,1507.5464794206719,346.7925748764633,-4.789777537309986e-08
18594240.0,0.0,4.0,0.0008090086202543698,293.251057421715,294.15,283.15,283.15,283.2509506537205,283.8293724214041,297.6973199829443,297.67620380373273,297.67141726828265,297.6763162788515,297.6698205798337,0.49979496361117,297.03472727272725,296.27137344176464,1.0,1.0,2428.0392127635523,1507.8072336746932,281.127586989126,-4.786535336186227e-08
18594300.0,0.0,4.0,0.0008087324621894784,293.2509418150567,294.15,283.15,283.15,283.31374428202525,283.5458778384456,297.7687425069555,297.74216091581707,297.7354711085264,297.74260149565373,297.73469945033315,0.49967980490821345,297.0317708333333,296.2514058291118,1.0,1.0,1888.5926051951292,1508.013907623995,236.981706052333,-4.7832680767275504e-08
18594360.0,0.0,4.0,0.000808454889243808,293.2504581683213,294.15,283.15,283.15,283.30482545926066,283.41082224426054,297.83050322909475,297.79839290976594,297.7902024183405,297.7987739644664,297.7896085371014,0.4995642300817412,297.0291363636363,296.2275136925783,1.0,1.0,1472.6003554598171,1508.1776149257485,206.30724998777873,-4.7799852018209855e-08
18594420.0,0.0,4.0,0.000808176648752541,293.2496032318303,294.15,283.15,283.15,283.2875877721375,283.34673282199503,297.8836865863902,297.8462021117005,297.8371028946491,297.84620845127455,297.8359148324032,0.4994486023246083,297.0268125,296.19985592809263,1.0,1.0,1215.4806136040827,1508.3071501347122,184.44316633219034,-4.776695562940164e-08
18594480.0,0.0,4.0,0.0008078984684822126,293.24840555208834,294.15,283.15,283.15,283.2702161080411,283.3088576481599,297.9299747856533,297.88742170631417,297.8778023429218,297.8869558829929,297.87550070053555,0.4993329691083328,297.02478787878783,296.1685899776927,1.0,1.0,1027.843271684874,1508.4122146595573,168.141766242336,-4.773407768183549e-08
18594540.0,0.0,4.0,0.0008076209850520882,293.24681853506746,294.15,283.15,283.15,283.2534936409556,283.2857054489441,297.9693077378768,297.922131421906,297.9123333188223,297.9211762018587,297.9084585459309,0.499217334446803,297.0230511363636,296.1338721089812,1.0,1.0,880.6329680012872,1508.4937465124583,156.3175179421751,-4.7701293371259195e-08
18594600.0,0.0,4.0,0.0008073448570580822,293.2449117587494,294.15,283.15,283.15,283.2375053780495,283.2665857054336,298.00380088960804,297.9524375250122,297.9426514988472,297.9510457393653,297.9369462410581,0.49910169992241615,297.0215909090909,296.0958576816897,1.0,1.0,747.4517820172304,1508.560670604103,147.12273634473374,-4.766868038499811e-08
18594660.0,0.0,4.0,0.0008070707255383833,293.2426035653358,294.15,283.15,283.15,283.2223856919025,283.2501401108988,298.033014125641,297.9780301569149,297.96843000564246,297.97629094970813,297.960676881236,0.49898606543717805,297.0203958333333,296.0547014019932,1.0,1.0,625.5416889552168,1508.612325835573,140.32768085663162,-4.763631423243219e-08
18594720.0,0.0,4.0,0.0008067989402615212,293.23999871780336,294.15,283.15,283.15,283.20787678460925,283.2346871254025,298.05895650962094,298.00076870373846,297.99143495990637,297.99875731599013,297.98155344459934,0.4988704309496385,297.01945454545455,296.01055756511977,1.0,1.0,509.47739205704966,1508.655340432869,134.86325260844444,-4.7604235948660185e-08
18594780.0,0.0,4.0,0.0008065303655848069,293.23699782508305,294.15,283.15,283.15,283.19415879051854,283.22026719712125,298.08107492788446,298.0202134600991,298.0112202663888,298.0180234575304,297.99917199782686,0.4987547964611905,297.01875568181816,295.9635802867128,1.0,1.0,400.32747951328264,1508.688548292537,130.76200998856672,-4.757254722159748e-08
18594840.0,0.0,4.0,0.0008062649196276887,293.2337144662336,294.15,283.15,283.15,283.1809818628779,283.20642291383155,298.10092812059753,298.0377453368753,298.02911928873294,298.03543550294705,298.01496208949476,0.49863916197282465,297.0182878787879,295.91392372332075,1.0,1.0,295.59701542802026,1508.7163870496067,127.40096184790755,-4.754123801627863e-08
18594900.0,0.0,4.0,0.0008060037854623284,293.2300408367556,294.15,283.15,283.15,283.16853052410727,283.19332248189437,298.11802410516094,298.0529755936175,298.04473689938914,298.05061453877926,298.0286441866141,0.49852352748448886,297.01803977272726,295.8617422823092,1.0,1.0,196.69721866668655,1508.7378879599264,124.8523992597726,-4.7510447443355574e-08
18594960.0,0.0,4.0,0.0008057463153298626,293.2261016899998,294.15,283.15,283.15,283.1565564744257,283.1806984406229,298.13351198438556,298.0668826910603,298.0590342214041,298.0645077503425,298.04118042245216,0.4984078929961481,297.018,295.80719082141854,1.0,1.0,101.59510910137871,1508.755905771264,122.74800075847031,-4.748009866705004e-08
18595020.0,0.0,4.0,0.0008054937737909398,293.2218629867063,294.15,283.15,283.15,283.1451052078373,283.1685948265876,298.1474151906744,298.0794935442624,298.0720312735992,298.07713824096766,298.0526004509194,0.498292258507817,297.0181571969697,295.75042483811774,1.0,1.0,10.634956829872698,1508.7706201393003,121.05036378312707,-4.74503402607397e-08
18595080.0,0.0,4.0,0.0008052461637388426,293.2173173599732,294.15,283.15,283.15,283.12745031522843,283.1563719649032,298.1599202738089,298.0909666026118,298.0838814420805,298.0886559228568,298.0630481399801,0.498176650593771,297.01849999999996,295.69160064883835,1.0,1.0,5.1014868461362784e-05,1508.7825347662824,119.68940276456512,-4.7421172019021693e-08
18595140.0,0.0,4.0,0.0008050039433021226,293.2124043618025,294.15,283.15,283.15,283.09432037092523,283.1358999789171,298.1710371795831,298.1013145595623,298.0945918802481,298.09906681821485,298.0725435776606,0.4980612797668793,297.0190170454545,295.63087555811205,1.0,1.0,5.1023505827295146e-05,1508.791804192916,118.63898494240195,-4.7392647348935067e-08
18595200.0,0.0,4.0,0.0008047667322872651,293.2072052676144,294.15,283.15,283.15,283.0514359699812,283.1060644405036,298.18125384891664,298.11093507439415,298.1045625916568,298.1087578798597,298.0814294167651,0.4979462468941022,297.01969696969695,295.5684080175691,1.0,1.0,5.103577270850409e-05,1508.7994445103102,117.77866738473803,-4.7364720924334654e-08
18595260.0,0.0,4.0,0.0008045359730470807,293.20163852825993,294.15,283.15,283.15,282.9973463700016,283.064458640358,298.19048651563884,298.11975552630827,298.11372302034283,298.1176584128505,298.08965464550573,0.4978318071671904,297.0205284090909,295.5043577747039,1.0,1.0,5.1052067177029705e-05,1508.805383575454,117.113324584263,-4.733756195615241e-08
18595320.0,0.0,4.0,0.0008043097879218052,293.1958217914579,294.15,283.15,283.15,282.9363145362595,283.01521890964017,298.1991490853043,298.12810346507587,298.1224132651465,298.12609899354123,298.0975010091135,0.4977178650198266,297.02149999999995,295.438886011255,1.0,1.0,5.107058910918083e-05,1508.8103845147775,116.55538248768102,-4.731094889448422e-08
18595380.0,0.0,4.0,0.0008040908772826156,293.1896476223213,294.15,283.15,283.15,282.8661401003856,282.9557927265418,298.20710884228606,298.13582364844746,298.1305218562407,298.1339693201555,298.10488338983055,0.49760475856156466,297.02260037878784,295.3721554709966,1.0,1.0,5.109194855779637e-05,1508.8142841741678,116.12176466987366,-4.728519888189917e-08
18595440.0,0.0,4.0,0.0008038766405741982,293.1832264817735,294.15,283.15,283.15,282.79013719159946,282.8898120326578,298.2146523093524,298.1431620963134,298.1382850302976,298.1415002953099,298.1119936249455,0.4974923072371186,297.02381818181817,295.30433057669046,1.0,1.0,5.1114721011128066e-05,1508.817565487173,115.75788989710894,-4.726000544301938e-08
18595500.0,0.0,4.0,0.0008036699074394719,293.1764557030301,294.15,283.15,283.15,282.7065876964648,282.8152982181751,298.221688177892,298.15004038726613,298.14562471337615,298.1486145801539,298.1187737316071,0.49738089214561676,297.0251420454545,295.2355775359024,1.0,1.0,5.113928693235679e-05,1508.8201357149856,115.47349808292724,-4.723570076462944e-08
18595560.0,0.0,4.0,0.0008034681397724088,293.16941991927933,294.15,283.15,283.15,282.617762476947,282.7347945644517,298.22839030165915,298.156619741304,298.15268499700977,298.155453557011,298.1253385487622,0.49727032962461587,297.02656060606057,295.1660644353421,1.0,1.0,5.116463301605649e-05,1508.8222637070428,115.23845612774568,-4.721198588404584e-08
18595620.0,0.0,4.0,0.0008032735882873164,293.1620656719042,294.15,283.15,283.15,282.52324218175426,282.64778565473955,298.2347506636318,298.16289701470527,298.1594569344983,298.1620080943532,298.1316836768544,0.49716088401218345,297.0280625,295.09596132334957,1.0,1.0,5.119067631812797e-05,1508.8239724999944,115.04998892944229,-4.7189124803964915e-08
18595680.0,0.0,4.0,0.000803084305080058,293.15446655386637,294.15,283.15,283.15,282.42466855034775,282.5561289460108,298.24087752727735,298.1689701526672,298.1660310604296,298.16836739734424,298.1378795968953,0.4970523422757832,297.0296363636363,295.0254402801143,1.0,1.0,5.121668734279989e-05,1508.8254093880657,114.89169895479608,-4.7166888097186905e-08
18595740.0,0.0,4.0,0.0008029025667729146,293.1465198659508,294.15,283.15,283.15,282.32092316074795,282.45850729977644,298.2467146555248,298.174792904948,298.17235756859014,298.17448239914745,298.1438901595203,0.49694515882966195,297.03127083333334,294.9546754751818,1.0,1.0,5.124279158002832e-05,1508.8265340280448,114.76792654532561,-4.7145542688954157e-08
18595800.0,0.0,4.0,0.000802725994093719,293.1383220361341,294.15,283.15,283.15,282.21381784786524,282.35698858316476,298.2523703498059,298.1804611480249,298.1785279969069,298.18044350528106,298.14978529472455,0.49683900425804445,297.0329545454545,294.8838432117748,1.0,1.0,5.12682642004671e-05,1508.8274772596703,114.6642001084615,-4.71248086203028e-08
18595860.0,0.0,4.0,0.000802556043048544,293.12981719900665,294.15,283.15,283.15,282.1029467158433,282.2510761213932,298.25782245350365,298.1859574382195,298.1845220471453,298.18623073908424,298.15554996616794,0.49673414734102594,297.0346761363636,294.81312195743436,1.0,1.0,5.129303362251472e-05,1508.8282313235497,114.58132945194828,-4.7104856408230306e-08
18595920.0,0.0,4.0,0.0008023919013281761,293.1210696488272,294.15,283.15,283.15,281.9894377159855,282.14205589599237,298.2631349757863,298.1913381584593,298.1903948501397,298.1918983173695,298.16122563884136,0.496630355019509,297.03642424242423,294.7426923604659,1.0,1.0,5.1316645189335315e-05,1508.8288662729526,114.51158593369895,-4.708559022307312e-08
18595980.0,0.0,4.0,0.0008022351588913003,293.1119592189198,294.15,283.15,283.15,281.8724618558064,282.02892169447875,298.2682610917476,298.1965669413074,298.19610606027436,298.19740581390965,298.1667819643294,0.4965282029513618,297.0381875,294.6727372516642,1.0,1.0,5.13391288763287e-05,1508.8293568551073,114.45772277886233,-4.706719621342388e-08
18596040.0,0.0,4.0,0.0008020833602711959,293.10259561237564,294.15,283.15,283.15,281.7533948126825,281.91328086462664,298.27327380558836,298.20170547484986,298.20171989675015,298.2028162417562,298.17226617920124,0.49642722705971387,297.0399545454545,294.6034416307824,1.0,1.0,5.136002628940988e-05,1508.8297679244301,114.41260505890551,-4.704938579770589e-08
18596100.0,0.0,4.0,0.0008019376910337176,293.09293723552537,294.15,283.15,283.15,281.63212283849026,281.7949686393679,298.2781614377119,298.2067455701969,298.20722682004845,298.20811962800997,298.17767091850067,0.496327640674587,297.0417140151515,294.5349926372098,1.0,1.0,5.1379234352773804e-05,1508.8300987253504,114.37630753193757,-4.703229771025268e-08
18596160.0,0.0,4.0,0.0008017984593339792,293.0829698967668,294.15,283.15,283.15,281.5089525559195,281.6743057516027,298.2829364412857,298.2117007058619,298.2126399131137,298.213328045497,298.18300879862835,0.4962295444293817,297.04345454545455,294.4675795043267,1.0,1.0,5.139657555304455e-05,1508.830365488381,114.34704324825033,-4.7015967698734156e-08
18596220.0,0.0,4.0,0.000801664513453341,293.07273251792395,294.15,283.15,283.15,281.384344389272,281.5518368079557,298.28761799086203,298.216586986591,298.2179764789935,298.2184585449618,298.18829695270534,0.4961327666288351,297.0451647727273,294.4013934970167,1.0,1.0,5.1411871380009537e-05,1508.8305854050122,114.3229225179052,-4.700026032215564e-08
18596280.0,0.0,4.0,0.0008015363932409322,293.06225063828435,294.15,283.15,283.15,281.25864152012053,281.42795013143905,298.2922229958978,298.2214193835353,298.22325208316533,298.22352640774216,298.1935491321759,0.49603719617781694,297.0468333333333,294.336627831837,1.0,1.0,5.142499234437742e-05,1508.8307705188963,114.30262210385794,-4.698523856096795e-08
