,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18596340.0,0.0,4.0,0.0008014149225800738,293.0513940834948,294.15,283.15,283.15,281.1315997356685,281.30228561730183,298.2967186092388,298.2261777924982,298.2284436700396,298.2285071672719,298.1987612971894,0.49594349341252564,297.04844886363634,294.27347757937,1.0,1.0,5.143589062922671e-05,1508.830912432166,114.28706118518113,-4.6970998663927006e-08
18596400.0,0.0,4.0,0.0008012979630026572,293.04028065800003,294.15,283.15,283.15,281.00387748342087,281.17566880410806,298.3011472811732,298.2308931183735,298.23358596052356,298.23343612214666,298.2039517150271,0.49585108202274575,297.04999999999995,294.21213954831836,1.0,1.0,5.144442989662677e-05,1508.831031248669,114.27403413166684,-4.6957289639654716e-08
18596460.0,0.0,4.0,0.0008011863110199585,293.0288798125023,294.15,283.15,283.15,280.8755296510903,281.0481296443391,298.3055024659227,298.235561547435,298.23867463775025,298.2383085606667,298.20911750719125,0.495760120161731,297.05147537878787,294.1528121509445,1.0,1.0,5.1450559180397356e-05,1508.8311273616362,114.26349715211676,-4.694420459769212e-08
18596520.0,0.0,4.0,0.0008010800566336976,293.0172327723646,294.15,283.15,283.15,280.74683488979247,280.91999321954836,298.30980149114856,298.2401964024807,298.24372419099564,298.24313915172326,298.2142650712955,0.4956704055089937,297.0528636363636,294.09569524950854,1.0,1.0,5.145422532304836e-05,1508.8312082362665,114.25463136268634,-4.6931753823651884e-08
18596580.0,0.0,4.0,0.0008009797908850785,293.0052052490648,294.15,283.15,283.15,280.61786726228473,280.7912546935729,298.3140199531124,298.24478432036653,298.2487193643732,298.24791085746364,298.21938166926725,0.49558262120160906,297.0541534090909,294.0409899834185,1.0,1.0,5.145539947902817e-05,1508.83127008933,114.24785115669839,-4.6920006310535124e-08
18596640.0,0.0,4.0,0.000800883567075332,292.99291838004376,294.15,283.15,283.15,280.4888966306776,280.6623142049325,298.3181893450493,298.24934517166065,298.25368322585626,298.2526479283534,298.2244770505669,0.4954961533799319,297.0553333333333,293.9888985768742,1.0,1.0,5.145406037992934e-05,1508.8313218586648,114.24217655207647,-4.690873375211801e-08
18596700.0,0.0,4.0,0.0008007919830544712,292.98034639865756,294.15,283.15,283.15,280.3600187950534,280.5332511614897,298.32230504391623,298.2538762628335,298.25861293330627,298.2573471400606,298.2295466958812,0.4954111317036713,297.0563920454545,293.9396241268659,1.0,1.0,5.1450203666193926e-05,1508.8313638313023,114.2375759582042,-4.689800600372044e-08
18596760.0,0.0,4.0,0.000800705754186986,292.9674409556459,294.15,283.15,283.15,280.23149180151904,280.40430439287223,298.32636639390523,298.2583799864013,298.26351109922217,298.2620100967407,298.2345880483097,0.49532779583851566,297.0573181818182,293.89337037147516,1.0,1.0,5.144384152754993e-05,1508.8313973154989,114.23390588157055,-4.688790666024788e-08
18596820.0,0.0,4.0,0.0008006230884885463,292.9542835288922,294.15,283.15,283.15,280.10331184596214,280.27554592102183,298.33038656523337,298.2628626665483,298.26838541869694,298.2666455713639,298.23960623763975,0.495245731148677,297.05810037878786,293.85034143852073,1.0,1.0,5.143498893746591e-05,1508.8314252606197,114.23084299328768,-4.6878225668405994e-08
18596880.0,0.0,4.0,0.0008005450183177734,292.9408767949308,294.15,283.15,283.15,279.97557895694854,280.1470726948064,298.33436976475474,298.2673280667267,298.27323989368983,298.2712574132141,298.2446027035912,0.49516491878193875,297.05872727272725,293.8107415746989,1.0,1.0,5.142367071827836e-05,1508.8314487477846,114.22826876340169,-4.6869083781497265e-08
18596940.0,0.0,4.0,0.0008004716548702898,292.9270798458472,294.15,283.15,283.15,279.84872480452196,280.01927692829986,298.3382982121676,298.2717686672094,298.2780667291469,298.2758353151472,298.24956589733193,0.49508605418465623,297.05918749999995,293.7747748554793,1.0,1.0,5.140995324460568e-05,1508.8314666380131,114.22630799715179,-4.6860493861058614e-08
18597000.0,0.0,4.0,0.0008004014361785169,292.9130205283933,294.15,283.15,283.15,279.7225808236614,279.8920741356784,298.34219320014483,298.2761952665612,298.2828784592364,298.2803935820107,298.2545085138578,0.4950084898830008,297.0594696969697,293.74264487614056,1.0,1.0,5.1393863763123304e-05,1508.8314816067968,114.22466744121446,-4.685227289178807e-08
18597060.0,0.0,4.0,0.0008003347194763713,292.8986786132575,294.15,283.15,283.15,279.5972578174564,279.7655656325784,298.34605139781456,298.280605936727,298.2876732985567,298.2849300121263,298.2594276746964,0.49493232031187323,297.05956249999997,293.71455442445784,1.0,1.0,5.1375455302174525e-05,1508.8314937746934,114.22333387184669,-4.684446259558575e-08
18597120.0,0.0,4.0,0.0008002716759850951,292.8840864252206,294.15,283.15,283.15,279.472748887008,279.6397511418794,298.3498801030785,298.28500527432743,298.29245633119496,298.28945000055404,298.2643276641728,0.494857375550904,297.0594545454545,293.69070513569187,1.0,1.0,5.135477165502926e-05,1508.8315040043342,114.22221273974452,-4.683708291201875e-08
18597180.0,0.0,4.0,0.0008002121441624172,292.86915232727233,294.15,283.15,283.15,279.3494336135143,279.5150029458841,298.35366913938054,298.28938935107044,298.29722404670673,298.2939481387352,298.26920156101903,0.4947840928954659,297.05913446969697,293.67129713066896,1.0,1.0,5.133192515756289e-05,1508.8315119901013,114.22133753419489,-4.683011483164752e-08
18597240.0,0.0,4.0,0.0008001554167613468,292.8539675631232,294.15,283.15,283.15,279.2270760977215,279.3911305583677,298.3574314928774,298.293764141659,298.3019830384675,298.29843248729657,298.27405793071847,0.49471201615864907,297.05859090909087,293.65652863789154,1.0,1.0,5.130693455085893e-05,1508.83151870287,114.22060184788108,-4.6823475488950084e-08
18597300.0,0.0,4.0,0.0008001018435580199,292.83844005171585,294.15,283.15,283.15,279.1060989809151,279.26853736781965,298.3611577624329,298.29812625667154,298.3067306522794,298.30289835888806,298.2788904764284,0.49464157564395705,297.05781249999995,293.64659560076666,1.0,1.0,5.127994424492738e-05,1508.8315239415647,114.22002771535912,-4.681720574788834e-08
18597360.0,0.0,4.0,0.0008000509587993752,292.8225908916576,294.15,283.15,283.15,278.9865205025628,279.1472610923592,298.3648534916854,298.3024789118074,298.311470991801,298.3073499186872,298.28370342864804,0.4945726493546402,297.0567878787879,293.6416912711961,1.0,1.0,5.125103454435758e-05,1508.831528147562,114.21956676256643,-4.681125103123109e-08
18597420.0,0.0,4.0,0.0008000024080525838,292.8064600622945,294.15,283.15,283.15,278.86821825078374,279.0271928800848,298.3685222381199,298.3068227772003,298.3162047894662,298.3117886830816,298.28849885140096,0.4945050364547752,297.05550568181815,293.64200579092403,1.0,1.0,5.122024935660098e-05,1508.831531603376,114.21918802653484,-4.6805569805275514e-08
18597480.0,0.0,4.0,0.0007999562124668332,292.7900796793781,294.15,283.15,283.15,278.7510858279949,278.90823045807656,298.3721687402293,298.3111602552514,298.3209345358549,298.31621766500405,298.2932797640148,0.4944385752354667,297.05395454545453,293.6477257621954,1.0,1.0,5.118762763792402e-05,1508.8315345119456,114.21886926590047,-4.68001644949431e-08
18597540.0,0.0,4.0,0.0007999124331506255,292.77336874120897,294.15,283.15,283.15,278.63554477035984,278.79079433654886,298.3757856510308,298.3154889125685,298.32565889080155,298.3206335837653,298.29804119204425,0.49437362651666233,297.0521231060606,293.6590338094274,1.0,1.0,5.115335526629925e-05,1508.8315367999635,114.2186185142997,-4.679504220214097e-08
18597600.0,1.0,4.0,0.0007998711414268174,292.7564061690486,285.15,283.15,283.15,278.5212608794226,278.67457329278795,298.37938166491796,298.3198118348452,298.33038075088854,298.3250410089968,298.30278853415376,0.49430981355018033,297.04999999999995,293.676108133747,1.0,1.0,5.111741222614236e-05,1508.8178490906284,115.72648252187048,-4.6790211224967784e-08
18597600.0,1.0,4.0,0.0007998711414268174,292.7564061690486,285.15,283.15,283.15,278.5212608794226,278.67457329278795,298.37938166491796,298.3198118348452,298.33038075088854,298.3250410089968,298.30278853415376,0.49430981355018033,297.04999999999995,293.676108133747,1.0,1.0,5.111741222614236e-05,1508.8178490906284,115.72648252187048,-4.6790211224967784e-08
18597660.0,1.0,3.0,0.585381612317138,281.43579179840634,285.15,283.15,283.15,279.0132633301837,282.0891382238729,298.30865431624454,298.2515988913256,298.2261551877297,298.2559757606845,298.22259305052114,0.4942453819207807,297.0472396675084,293.6960007942448,0.0,3.0,0.0,1508.8021175040703,117.47884838295637,12.40922320657674
18597720.0,1.0,3.0,0.6679280780373571,282.9361909329932,285.15,283.15,283.15,280.87582740414445,285.2498097035111,298.2066230795166,298.1546058962031,298.0831042506536,298.15820110875774,298.1093889208635,0.4941653933266602,297.0435284511784,293.7156536112826,0.0,3.0,0.0,1508.8031341659992,117.36497181556052,17.487182498798333
18597780.0,1.0,3.0,0.749692895307138,285.91543736114863,285.15,283.15,283.15,282.91461241964805,287.3984524944438,298.1305947872677,298.08501859142996,297.9842055289904,298.08801501053836,298.0286711275947,0.4940615900926674,297.0389028409091,293.73507586676357,0.0,3.0,0.0,1508.8086858594436,116.74466135957222,23.690822898815583
18597840.0,1.0,3.0,0.8300452896883077,287.8565986370194,285.15,283.15,283.15,283.15051156559036,288.3299557612468,298.0755174235619,298.03663704748396,297.91804794316795,298.03916537549014,297.97312053051763,0.4936464100236871,297.0333993265993,293.7542768907239,0.0,3.0,0.0,2487.1368303479853,159.1738295568287,31.097153550135307
18597900.0,1.0,3.0,0.9107660768444644,286.68484427523146,285.15,283.15,283.15,283.14958708402173,287.059506074149,298.01813576315965,297.9858554982995,297.84816773201527,297.988029607596,297.91482590049714,0.4927539112610541,297.02705439814815,293.7732660770367,0.0,3.0,0.0,2695.274438104815,142.5156109050746,39.7801102789431
18597960.0,1.0,3.0,0.9980073883990831,286.45040424282536,285.15,283.15,283.15,283.150038974619,286.47799053543974,297.9522129003616,297.9267897849459,297.7657639541692,297.92868013967444,297.8466352946414,0.4918474724611056,297.01990454545455,293.79205289842685,0.0,3.0,0.0,2823.5932603899228,209.2992376691166,49.92531175419075
18598020.0,1.0,3.0,1.0840707895972381,286.25066927668456,285.15,283.15,283.15,283.1500410746457,286.4210144680239,297.88048895428045,297.8622964422078,297.6750140647683,297.8639717954413,297.7717443266583,0.4908603415204651,297.0119862584175,293.8106469207965,0.0,3.0,0.0,2843.3043727599925,220.92247907419684,61.59196598131043
18598080.0,1.0,3.0,1.1687317310823437,286.32455747918686,285.15,283.15,283.15,283.1500434019353,286.4779317161165,297.8070264457948,297.7964119687438,297.58203135817297,297.797922301451,297.69476573674046,0.489836611470725,297.003336026936,293.82905781686094,0.0,3.0,0.0,2881.3393376428894,234.82631154576143,74.86560659078462
18598140.0,1.0,3.0,1.2007898414148597,286.42927521397075,285.15,283.15,283.15,283.150024020613,286.5253229396459,297.73499144962574,297.73215257394367,297.49150908932944,297.7335329347311,297.619368932001,0.4887664709201313,296.9939903409091,293.84729537909664,0.0,3.0,0.0,2916.713537047057,248.60121029632606,88.9853371838279
18598200.0,1.0,3.0,1.2022193017731777,286.4150556826919,285.15,283.15,283.15,283.1500092402699,286.49357258055704,297.6707218594828,297.67575006254106,297.4147324773701,297.6770171459451,297.5525905297141,0.48767176158947756,296.98398569023567,293.8653695320034,0.0,3.0,0.0,2924.3298960969664,263.6519830975263,102.39350215111271
18598260.0,1.0,3.0,1.2039257020696938,286.3773187093666,285.15,283.15,283.15,283.14999652049215,286.4191844651536,297.61307975475904,297.62582088495066,297.3502202490774,297.62697361476927,297.49304854262004,0.48656974387174334,296.9733585648148,293.88329034368394,0.0,3.0,0.0,2925.7810026508637,277.7931480828699,114.42573480749645
18598320.0,1.0,3.0,1.2053712560830423,286.341674978034,285.15,283.15,283.15,283.1499979368198,286.37368428619016,297.56037769901786,297.58054763725727,297.29475176700396,297.5816227941865,297.4402636295792,0.4854690412266078,296.9621454545454,293.9010680367442,0.0,3.0,0.0,2923.340979857221,293.25787075587584,125.81525380263425
18598380.0,1.0,3.0,1.2063736390281214,286.3046753956814,285.15,283.15,283.15,283.14999886450346,286.31840175744037,297.51164532970864,297.53901687537285,297.2471592824253,297.54003857612815,297.39398312768196,0.4843685488107234,296.95038284932656,293.91871299852045,0.0,3.0,0.0,2923.7741888733576,307.6505511580952,133.7416782682045
18598440.0,1.0,3.0,1.2070259103931325,286.27071594996875,285.15,283.15,283.15,283.1499984396548,286.27613382696995,297.46647320092336,297.5010698788518,297.2059145031277,297.50206131548094,297.35295290027403,0.4832685547301963,296.9381072390572,293.93623579063564,0.0,3.0,0.0,2922.6630398994917,323.52366656707215,138.90636855809694
18598500.0,1.0,3.0,1.2073479710687205,286.23278835654634,285.15,283.15,283.15,283.1499991431343,286.2247088946528,297.42541231315306,297.466984449455,297.1706406940025,297.46796637991986,297.31684469799126,0.48216813391011426,296.92535511363633,293.95364715789486,0.0,3.0,0.0,2923.271623155036,338.1219854879454,141.4625337426386
18598560.0,1.0,3.0,1.207394502414947,286.19870380629,285.15,283.15,283.15,283.1499987108875,286.1858204462704,297.38820975235365,297.4363370063384,297.1400635538248,297.43732571841093,297.28464769459123,0.48106819208222246,296.91216296296295,293.970958036523,0.0,3.0,0.0,2922.2531458819567,354.2037362148337,141.8378055533568
18598620.0,1.0,3.0,1.207225005429427,286.16051249174683,285.15,283.15,283.15,283.14999915410283,286.13762143645897,297.35460656833277,297.4088352443417,297.11332555677313,297.4098450346673,297.25617158215954,0.47996793375403235,296.898567276936,293.98817956175327,0.0,3.0,0.0,2922.8229955420366,369.09184470511093,140.5018664587977
18598680.0,1.0,3.0,1.2068751885996998,286.1263851136931,285.15,283.15,283.15,283.149998589842,286.10108965030776,297.32402427788696,297.3839780499344,297.0895417538505,297.3850210646699,297.2308642192325,0.4788682112356547,296.8846045454545,294.00532307477454,0.0,3.0,0.0,2921.8607738437954,385.71272307034445,137.7401082551684
18598740.0,1.0,3.0,1.2066345034694328,286.0906596537197,285.15,283.15,283.15,283.14999922755106,286.0567022016713,297.296509603261,297.3618270095788,297.0686976207567,297.3629162330428,297.20877999214764,0.4777682986563699,296.8703112584175,294.0224001290443,0.0,3.0,0.0,2922.344373521646,400.8181516541341,135.83333073902557
18598800.0,1.0,3.0,1.2064430783629858,286.060254120199,285.15,283.15,283.15,283.14999876897645,286.0235376803581,297.2715530987946,297.34170216685965,297.0500211526866,297.34285056076027,297.1890957353694,0.47666891823506763,296.8557239057239,294.03942249597605,0.0,3.0,0.0,2921.4976448781367,417.75531898031755,134.32137877043033
18598860.0,1.0,3.0,1.2062773038050454,286.0284495651127,285.15,283.15,283.15,283.14999939206245,285.9827902961012,297.2493932502765,297.3236063057224,297.03354485291516,297.32482999189295,297.1718624291372,0.4755692688999718,296.8408789772727,294.05640217001064,0.0,3.0,0.0,2922.0411238413103,433.0695606605074,133.01284434300848
18598920.0,1.0,3.0,1.206130593182611,286.0010922368128,285.15,283.15,283.15,283.1499989104035,285.9524566056595,297.22945757938595,297.3071304305339,297.01872271629924,297.30840895793574,297.15646904449585,0.4744700608174549,296.8258129629629,294.0733513730795,0.0,3.0,0.0,2921.2858856513503,450.31899485359344,131.8553335227137
18598980.0,1.0,3.0,1.2060032057644172,285.9719981348544,285.15,283.15,283.15,283.14999942804354,285.9145703781054,297.2118577186608,297.2924536166276,297.0056047342517,297.29377275291716,297.1429570477293,0.4733705753013938,296.8105623526936,294.0902825584692,0.0,3.0,0.0,2921.825919179571,465.87070775606395,130.85078002865228
18599040.0,1.0,3.0,1.2058902940418073,285.9470492694994,285.15,283.15,283.15,283.1499989443511,285.88658845332697,297.1960555040785,297.27922018474555,296.993787274337,297.28057509977214,297.1308567797659,0.4722715182125879,296.7951636363636,294.1072084140972,0.0,3.0,0.0,2921.1113209216314,483.45585406705976,129.96068387243122
18599100.0,1.0,3.0,1.2057921522532982,285.920341190495,285.15,283.15,283.15,283.149999441072,285.8512619676059,297.18212058579763,297.26751623846405,296.983318085663,297.26890368817385,297.12020044639894,0.47117220154239964,296.779653303872,294.1241418652084,0.0,3.0,0.0,2921.616078516435,499.2414305747957,129.1871839861855
18599160.0,1.0,3.0,1.2057063631114888,285.89807673198214,285.15,283.15,283.15,283.1499990759511,285.8259656236053,297.1697714303517,297.25714209406976,296.97400519873463,297.2585604946229,297.1107521660388,0.47007341711062783,296.76406784511784,294.14109607650164,0.0,3.0,0.0,2920.8910185287673,516.8236489868779,128.5109919386542
18599220.0,1.0,3.0,1.205630479124522,285.8731819096696,285.15,283.15,283.15,283.1499994470315,285.792685456449,297.1586926386228,297.2478469741403,296.9656165963132,297.24929535127626,297.10225644437384,0.4689743204881003,296.74844375,294.15808445369606,0.0,3.0,0.0,2921.379457262393,532.9043778836522,127.91262281424679
18599280.0,1.0,3.0,1.2055630931952135,285.8519710361152,285.15,283.15,283.15,283.1499989853894,285.76847097781814,297.1487081141977,297.2394931392403,296.95803237224015,297.24097072004093,297.0945727172226,0.46787565413537713,296.7328175084175,294.1751206445484,0.0,3.0,0.0,2920.7091385587373,551.212358474671,127.38083888898518
18599340.0,1.0,3.0,1.2055045309672845,285.8290546838763,285.15,283.15,283.15,283.14999944950375,285.737345645735,297.1398603632246,297.23212489120743,296.9512856904248,297.23363073385394,297.08772289054957,0.46677677986391436,296.71722561026934,294.19221853932874,0.0,3.0,0.0,2921.142718417049,567.5019308403973,126.91805754135507
18599400.0,1.0,3.0,1.2054525246369174,285.8094465098256,285.15,283.15,283.15,283.14999900722984,285.7147819457444,297.13185509666295,297.2254952466173,296.9451689605812,297.22702842991134,297.08148533008307,0.4656783423477913,296.7017045454545,294.2093922707669,0.0,3.0,0.0,2920.489442665959,586.128504948158,126.50626060389348
18599460.0,1.0,3.0,1.2054073886740995,285.78812135360334,285.15,283.15,283.15,283.1499994555004,285.6854924270408,297.12472830368824,297.2196393822559,296.9397083112036,297.2211986412294,297.07587855231566,0.46457972022795035,296.68629080387205,294.22665621347795,0.0,3.0,0.0,2920.893168690938,602.6336027876137,126.1477808980087
18599520.0,1.0,3.0,1.2053673450390636,285.7698989111476,285.15,283.15,283.15,283.1499990324029,285.66440198829196,297.1182494909405,297.2143586491981,296.9347385275732,297.2159426587714,297.0707342576502,0.4634815333352475,296.6710208754209,294.2440249828762,0.0,3.0,0.0,2920.259214068111,621.5815338465536,125.82849955930895
18599580.0,1.0,3.0,1.2053326740713486,285.74998910731404,285.15,283.15,283.15,283.14999946946523,285.6367746890929,297.1124488583303,297.20968075218053,296.93027861806183,297.21128767799735,297.0660679518587,0.46238317674398854,296.65593125,294.2615134335887,0.0,3.0,0.0,2920.641845504985,638.3052229102923,125.5505031932725
18599640.0,1.0,3.0,1.2053019767139541,285.73300061580056,285.15,283.15,283.15,283.1499990668841,285.61702048814794,297.1071478174527,297.2054487678891,296.9261979785585,297.2070767350017,297.0617535222944,0.4612852452037727,296.6410584175084,294.27913665737617,0.0,3.0,0.0,2920.0336954975814,657.5764800141238,125.30272398340811
18599700.0,1.0,3.0,1.2052754916586794,285.71436122202,285.15,283.15,283.15,283.14999949387175,285.5909140310048,297.1023715295709,297.201684485974,296.92250954631004,297.20333101148555,297.0578042296236,0.46018714641748143,296.6264388678451,294.29690998057123,0.0,3.0,0.0,2920.406646250324,674.5203494345395,125.08697294722778
18599760.0,1.0,3.0,1.2052525795941469,285.69912097167816,285.15,283.15,283.15,283.14999923911904,285.5730394510346,297.0980480885698,297.198324631203,296.9191660036052,297.1999869347956,297.0541736341029,0.45908956135319284,296.6121090909091,294.31484896104337,0.0,3.0,0.0,2919.794289291176,693.6082507109818,124.8982865127413
18599820.0,1.0,3.0,1.2052324304677504,285.68136028103305,285.15,283.15,283.15,283.14999952868817,285.5480929004631,297.0940633794787,297.19526540719846,296.9160712714012,297.19694089121754,297.05077684787966,0.45799171139248207,296.5981055765993,294.33296938469806,0.0,3.0,0.0,2920.191680224305,710.877977541634,124.7303133624265
18599880.0,1.0,3.0,1.2052150811068942,285.6669818476094,285.15,283.15,283.15,283.1499992890473,285.5312162236117,297.0904343556019,297.1925219874959,296.9132437131966,297.19420748043575,297.0476306376648,0.45689434286978264,296.5844648148148,294.35128726152084,0.0,3.0,0.0,2919.623317631783,730.354416761872,124.58343842496119
18599940.0,1.0,3.0,1.205199866555492,285.6502364610942,285.15,283.15,283.15,283.1499995708327,285.507494595608,297.0870678471451,297.1900093196679,296.9106006735377,297.19170201220857,297.0446673096801,0.45579668303876325,296.5712232954545,294.3698188211725,0.0,3.0,0.0,2920.0296882614803,747.9143887582928,124.45264101103663
18600000.0,1.0,3.0,1.205186505159566,285.63613117181154,285.15,283.04999999999995,283.04999999999995,283.14999921648047,285.4909573115906,297.08393839092184,297.1877050086491,296.90809850544713,297.1894020795166,297.0419066037712,0.4546993568797957,296.5584175084175,294.3885805081444,0.0,3.0,0.0,3588.851120972056,766.26525626603,124.33593243133403
18600060.0,1.0,3.0,1.2051749557591274,285.54742562375367,285.15,283.04999999999995,283.04999999999995,283.0499631922103,285.3917085408721,297.0804227696255,297.1849913207797,296.9048332530662,297.18668968172824,297.0386483102518,0.4535671921581822,296.5460839436027,294.4075889764818,0.0,3.0,0.0,2945.8396682992716,782.0349123021433,124.23325484453537
18600120.0,1.0,3.0,1.205165124325918,285.5286895353061,285.15,282.75,282.75,283.0499957588077,285.3768117108122,297.07676503483367,297.1821296070034,296.9013027480521,297.18382580618635,297.03521715369305,0.45245733382570075,296.5342590909091,294.42686108408225,0.0,3.0,0.0,2547.575941442288,794.1181167939386,124.14413130196981
18600180.0,1.0,3.0,1.205156452974226,285.2940218218891,285.15,282.75,282.75,282.74820727733726,285.12520830893516,297.0715136283171,297.1776828973679,296.89543747006985,297.17937431086807,297.02995365226036,0.4512465507795863,296.52297944023564,294.4464138865762,0.0,3.0,0.0,2981.667488837934,803.9362160517148,124.06428010738513
18600240.0,1.0,3.0,1.2051490086367274,285.2638947187631,285.15,282.45,282.45,282.7499897824472,285.11177706762385,297.0654154710268,297.1724412808748,296.88865151188867,297.17412484954656,297.0238420361143,0.4501025924313707,296.51228148148147,294.4662646307966,0.0,3.0,0.0,2516.228943243869,811.5317051147733,123.99436768107114
18600300.0,1.0,3.0,1.2051425210628923,285.02879045860243,285.15,282.45,282.45,282.44994234606173,284.86805462216887,297.0580971751136,297.166017768798,296.8802965166918,297.16769079392185,297.0164265057782,0.4488656121092022,296.5022017045454,294.4864307478436,0.0,3.0,0.0,3058.3982740443867,817.1723959556953,123.93238092717236
18600360.0,1.0,3.0,1.2051369317221157,285.0120133561886,285.15,282.75,282.75,282.4499909496574,284.8684368387889,297.0503104848526,297.1591868263735,296.8716525100843,297.16084652622874,297.0086524383993,0.44769879668476076,296.4927765993266,294.506929845751,0.0,3.0,0.0,1673.5898046856598,820.0688460337448,123.87797403960667
18600420.0,1.0,3.0,1.2051320690974474,285.2346940179828,285.15,282.75,282.75,282.75005566490194,285.094641698753,297.04543915182586,297.1552664329153,296.86736891098576,297.15691024825213,297.0043262355647,0.4466493130317675,296.4840426557239,294.52777970175885,0.0,3.0,0.0,2957.585395466099,822.898350082216,123.82988551182011
18600480.0,1.0,3.0,1.2051278499082807,285.2420125861758,285.15,282.45,282.45,282.7500055571167,285.0877185094712,297.0426536011478,297.15333984105325,296.8656412537536,297.15496528811593,297.0022724677849,0.4455356416919002,296.47603636363635,294.5489982541991,0.0,3.0,0.0,2523.0102752936905,826.3226958634262,123.7875362985535
18600540.0,1.0,3.0,1.205124181335794,285.015332775869,285.15,282.45,282.45,282.4499438066027,284.8527420611306,297.03834807110127,297.14982785294774,296.8612390474809,297.151432743814,296.9983215633955,0.4443075963339787,296.46879421296296,294.5706035939969,0.0,3.0,0.0,3052.8583540124787,828.2743824880708,123.7502476788972
18600600.0,1.0,3.0,1.2051209811454806,285.0009247871173,285.15,282.75,282.75,282.449991145948,284.8568719820011,297.0332379715214,297.14551431036466,296.8556827010051,297.14709674748326,296.99345933294944,0.4431456494191275,296.46235269360267,294.592613955794,0.0,3.0,0.0,1672.5981310913019,827.9856385128626,123.71740440496674
18600660.0,1.0,3.0,1.2051181824702106,285.22504494627225,285.15,282.75,282.75,282.7500483985412,285.084080298405,297.03074915387583,297.1437906842759,296.8538964228058,297.14534891309006,296.99161323580455,0.44210113813012186,296.45674829545453,294.6150477086966,0.0,3.0,0.0,2953.362815933232,828.4697091490485,123.68849364409955
18600720.0,1.0,3.0,1.2051157247189097,285.2342832799802,285.15,282.45,282.45,282.75004901621264,285.0792948406814,297.0300089351023,297.1437140205342,296.8541258883605,297.1452464695887,296.99159891992525,0.4409918482984238,296.4520175084175,294.63792334665175,0.0,3.0,0.0,2523.0262111440807,830.1653505937547,123.66303688796214
18600780.0,1.0,3.0,1.2051135566700886,285.01011565403303,285.15,282.45,282.45,282.44994710790763,284.8479298991651,297.0274785881769,297.14178492659534,296.85131470112987,297.143290318281,296.9893596374085,0.4397682930189006,296.44819682239057,294.6612594784556,0.0,3.0,0.0,3049.3935842300702,830.5893711522958,123.64061861509205
18600840.0,1.0,3.0,1.2051116338902124,284.9988190244624,285.15,282.75,282.75,282.4499920673472,284.8556185150558,297.02393117005977,297.1388507810612,296.8470961640154,297.1403281016765,296.98596861665186,0.43861078864161374,296.4453227272727,294.6850748173947,0.0,3.0,0.0,1671.8425612906133,828.8039615798568,123.62087108221314
18600900.0,1.0,3.0,1.205109919459718,285.2219477591249,285.15,282.75,282.75,282.75004525001833,285.0810834976425,297.0228128912816,297.1383259797167,296.84644120534944,297.1397743397337,296.98538992407515,0.43757011051029565,296.44343171296293,294.7093881705245,0.0,3.0,0.0,2954.2245310655094,828.4481915832836,123.60348513182961
18600960.0,1.0,3.0,1.2051083877250832,285.23472326172134,285.15,282.45,282.45,282.7500089763235,285.0772617804063,297.0232138138124,297.1392294096041,296.8475375957739,297.1406480550484,296.9864006085227,0.43646458332494,296.44256026936023,294.734218427584,0.0,3.0,0.0,2527.1750058037655,829.5850634422426,123.58824779448906
18601020.0,1.0,3.0,1.2051069893077708,285.0123334971324,285.15,282.45,282.45,282.4499659590505,284.8502343765604,297.02167946683306,297.13815295686135,296.84548871172996,297.1395414266115,296.98506217077477,0.435244843848205,296.4427448863636,294.75958454954986,0.0,3.0,0.0,3048.2841332182093,829.3057773429066,123.57474789461203
18601080.0,1.0,3.0,1.205105705418146,285.00118714669526,285.15,282.75,282.75,282.4499923686167,284.85967126106266,297.01903681919754,297.13599306270726,296.8419722312813,297.13735108389284,296.98250354535224,0.43409071727272674,296.444022053872,294.78550555682904,0.0,3.0,0.0,1671.233921325576,826.7002515101768,123.5628484455737
18601140.0,1.0,3.0,1.2051045122153148,285.2251440972456,285.15,282.75,282.75,282.7500923689955,285.0838160046965,297.01869616101624,297.13612706997503,296.84189853819623,297.13745446063433,296.98264682738477,0.4330532719441933,296.4464282617845,294.8120005170908,0.0,3.0,0.0,2951.4780765714327,826.1087526143629,123.55236302377666
18601200.0,1.0,3.0,1.2051033859892997,285.23490852353365,285.15,283.04999999999995,283.04999999999995,282.7500636813197,285.07908864570544,297.01977258776105,297.13760142219735,296.8435094363619,297.13889812269286,296.9843065972435,0.43195037699425315,296.45,294.83908853273647,0.0,3.0,0.0,1658.5983047982156,827.1806756532484,123.54311659262798
18601200.0,1.0,3.0,1.2051033859892997,285.23490852353365,285.15,283.04999999999995,283.04999999999995,282.7500636813197,285.07908864570544,297.01977258776105,297.13760142219735,296.8435094363619,297.13889812269286,296.9843065972435,0.43195037699425315,296.45,294.83908853273647,0.0,3.0,0.0,1658.5983047982156,827.1806756532484,123.54311659262798
18601260.0,1.0,3.0,1.2051023256034974,285.455993301645,285.15,283.04999999999995,283.04999999999995,283.05007619912755,285.3080452398921,297.02256356058894,297.1407130073779,296.84724627552407,297.1419791240894,296.9878172734351,0.43094125184165205,296.454513818438,294.8670159795942,0.0,3.0,0.0,2896.911041319607,829.1766346090272,123.53495917677361
18601320.0,1.0,3.0,1.2051013357790707,285.4734642255728,285.15,282.75,282.75,283.05001425069156,285.3090355742339,297.02638333220017,297.14474870102725,296.85190751737633,297.1459844905548,296.9923014518577,0.4298653390820954,296.4597144122383,294.89599279553113,0.0,3.0,0.0,2559.255614263847,831.2785254948479,123.52776011475329
18601380.0,1.0,3.0,1.205100403741272,285.24712250108666,285.15,282.75,282.75,282.7497411398356,285.06690098275396,297.02779348212,297.1463295153898,296.85269910595406,297.1475354076536,296.9938631745857,0.42867256057126424,296.4655904891304,294.9259834974044,0.0,3.0,0.0,3001.5535203942163,832.900535317633,123.52140541652587
18601440.0,1.0,3.0,1.2050995189766023,285.22438863929233,285.15,282.45,282.45,282.7499869361135,285.06210375254204,297.0275138001562,297.1462650382342,296.8512576213636,297.1474416101694,296.9935489639695,0.4275432190615024,296.4721307568438,294.9569526712883,0.0,3.0,0.0,2523.6361966401396,834.1537778136499,123.51580408627379
18601500.0,1.0,3.0,1.2050986687781697,284.99815799449107,285.15,282.45,282.45,282.44994937110476,284.830068402772,297.0253319989126,297.14435672836555,296.8473471405865,297.1455045816519,296.99116026252375,0.42632036713230803,296.47932392310787,294.98886497052644,0.0,3.0,0.0,3048.543967724833,834.364966117558,123.51084073610456
18601560.0,1.0,3.0,1.205097846851824,284.9885647272353,285.15,282.75,282.75,282.4499902982492,284.8384332555052,297.0221001700076,297.1414958272662,296.8424800915459,297.1426156606339,296.9878138886982,0.4251667530084524,296.48715869565217,295.0216851137175,0.0,3.0,0.0,1671.5153603372828,832.6025691080887,123.5064720852698
18601620.0,1.0,3.0,1.20509703966432,285.2160744925441,285.15,282.75,282.75,282.7500498326434,285.06961786262667,297.0212363143404,297.14104187904695,296.8413916930208,297.14213432717924,296.98742565120403,0.4241287560747874,296.4956237822061,295.0553778826375,0.0,3.0,0.0,2948.804328240173,831.9838832192294,123.50258116344102
18601680.0,1.0,3.0,1.2050962413381918,285.22763000405445,285.15,282.45,282.45,282.7498739610433,285.0670348183049,297.0219327828836,297.14210715127945,296.84237098920636,297.14317291616726,296.9888848750503,0.4230252819558831,296.50470789049916,295.08990812009876,0.0,3.0,0.0,2533.474576260539,832.842506870885,123.49913150315497
18601740.0,1.0,3.0,1.2050954447995432,285.0063561870096,285.15,282.45,282.45,282.44994433939263,284.839082282811,297.02067569640667,297.14120374587804,296.84031396998085,297.1422436221183,296.9881145520955,0.42180673879685254,296.51439972826086,295.12524072774863,0.0,3.0,0.0,3047.3177508945014,832.5428811858715,123.49607108706498
18601800.0,1.0,3.0,1.205094642077601,284.9953572619385,285.15,282.75,282.75,282.44999330033534,284.8498207773564,297.0182679584603,297.1391980038165,296.8368244848404,297.14021284336695,296.9861701645882,0.4206526027128176,296.5246880032206,295.16134066380744,0.0,3.0,0.0,1671.2433433198185,830.1611649475349,123.49334547998204
18601860.0,1.0,3.0,1.205093827048945,285.2245336886065,285.15,282.75,282.75,282.7500655953628,285.0793081423947,297.01815226300744,297.13949680615144,296.8368491633842,297.1404874633303,296.9869941271205,0.41961494785951764,296.5355614231079,295.1981729407489,0.0,3.0,0.0,2948.4948233982213,829.3767739756722,123.49091638435827
18601920.0,1.0,3.0,1.2050929936752806,285.23519804715846,285.15,282.45,282.45,282.7501873698878,285.07642851468137,297.01948882951024,297.1411882258555,296.83868447525924,297.142155582691,296.9894391084297,0.4185106519437265,296.54700869565215,295.2357026229217,0.0,3.0,0.0,2521.0442874492355,830.2636352494541,123.48874568379318
18601980.0,1.0,3.0,1.205092136679555,285.0133267010389,285.15,282.45,282.45,282.4499493839897,284.85101460162315,297.0187892957794,297.1408197299162,296.83731636780055,297.14176473213604,296.98948317898964,0.41729069536663504,296.5590185285829,295.2738948241145,0.0,3.0,0.0,3046.8814272983877,829.7802093794568,123.48680002958878
18602040.0,1.0,3.0,1.2050912516261645,285.0069175250871,285.15,282.75,282.75,282.4499944620523,284.86368756733816,297.0168874096418,297.1392959487575,296.83443086551705,297.1402195902951,296.98824153400005,0.4161359630707975,296.5715796296296,295.3127147050641,0.0,3.0,0.0,1671.5228832803161,827.0734448195792,123.48504984608549
18602100.0,1.0,3.0,1.2050903351823974,285.23417725453527,285.15,282.75,282.75,282.75006112908727,285.0907237523397,297.01722524504265,297.1400249321298,296.8349836692005,297.1409281823106,296.98966363247774,0.4150965512730108,296.58468070652174,295.3521274709068,0.0,3.0,0.0,2950.962815173626,826.4333739259829,123.48346993760352
18602160.0,1.0,3.0,1.2050893853066211,285.24626823341026,285.15,283.04999999999995,283.04999999999995,282.7500077601698,285.08727747678654,297.0189292370181,297.14206330788016,296.8372354727763,297.14294716225777,296.9925715611729,0.4139906091729889,296.5983104669887,295.39209836857424,0.0,3.0,0.0,1660.3099744808844,827.5306290488869,123.48204031765403
18602220.0,1.0,3.0,1.2050884001279663,285.4680337653631,285.15,283.04999999999995,283.04999999999995,283.0500655879598,285.3196487518363,297.0222998234302,297.1457100882931,296.8416257221438,297.14657549650536,296.99729269203044,0.41297669848623125,296.61245761876006,295.43259268413215,0.0,3.0,0.0,2901.1852834500946,829.5100548285246,123.48073456126562
18602280.0,1.0,3.0,1.2050873800414643,285.4867445384357,285.15,282.75,282.75,283.05000868795145,285.32232849633476,297.02667058441665,297.15027007724854,296.84697492943735,297.15111802598176,297.0029666492863,0.41189523943204137,296.6271108695652,295.4735757400629,0.0,3.0,0.0,2555.5120454993103,831.5557139312093,123.4795384097187
18602340.0,1.0,3.0,1.2050863263645357,285.2616806687364,285.15,282.75,282.75,282.7504961750967,285.08265189257463,297.0285930499121,297.15235270614403,296.8484523720066,297.15318419277827,297.00567504199984,0.41069560334558736,296.64225892713364,295.51501289249126,0.0,3.0,0.0,3007.8021096376565,833.1156006589728,123.4784371539223
18602400.0,1.0,3.0,1.205085241459404,285.2402753441758,285.15,282.45,282.45,282.7499981299397,285.0798869045943,297.0287975595343,297.1527784321695,296.84769460994585,297.15359444763874,297.0064669397261,0.4095582978648842,296.6578904991948,295.5568695283517,0.0,3.0,0.0,2519.666530970699,834.3260758170111,123.47741730555589
18602460.0,1.0,3.0,1.2050841287105545,285.0142177741076,285.15,282.45,282.45,282.4499445534469,284.8477692031643,297.02707598141586,297.1513558348806,296.84448414551713,297.15215730684946,297.00515342616757,0.40832670370493396,296.67399429347824,295.5991110624988,0.0,3.0,0.0,3055.099514775979,834.6510310728248,123.47646769033987
18602520.0,1.0,3.0,1.2050829925487099,285.00797101801226,285.15,282.75,282.75,282.449986538358,284.8574771105854,297.02422633412647,297.1489183789874,296.840226588766,297.1497061877652,297.00276110864195,0.40716316284453424,296.6905590177133,295.64170293475763,0.0,3.0,0.0,1673.2316417282332,833.2278708138506,123.47557862869135
18602580.0,1.0,3.0,1.2050818381236499,285.2329415263406,285.15,282.75,282.75,282.75005230445026,285.0892213799875,297.0237814358303,297.14894080871665,296.83986707487395,297.14971574582773,297.0033053580631,0.40611428494283147,296.7075733796296,295.68461060691413,0.0,3.0,0.0,2957.5816232059083,832.838897071497,123.47474193772145
18602640.0,1.0,3.0,1.2050806711683992,285.24581162834875,285.15,282.45,282.45,282.7500018807756,285.0886893741936,297.0248712763849,297.1504666698845,296.841573205851,297.15122947602197,297.00558184405196,0.40499917539037705,296.7250260869565,295.7277995596448,0.0,3.0,0.0,2523.626341665206,833.8585701268072,123.47395077015051
18602700.0,1.0,3.0,1.2050794978506603,285.02419209076857,285.15,282.45,282.45,282.4499526112419,284.85996136836116,297.02399314895104,297.15002205319087,296.8402520986056,297.15077344724915,297.005547301549,0.4037677801045782,296.74290584742346,295.77123528938273,0.0,3.0,0.0,3057.790657508313,833.9844302900142,123.47319941979299
18602760.0,1.0,3.0,1.2050783247116503,285.0162235496102,285.15,282.75,282.75,282.44999186070316,284.86956622346423,297.02195133858663,297.14848259496546,296.83752704292186,297.14922330446524,297.00428932461165,0.40260105968491056,296.76120136876006,295.8148833051217,0.0,3.0,0.0,1673.9767807072258,832.2587189029357,123.47248472484745
18602820.0,1.0,3.0,1.2050771578448973,285.2430896253559,285.15,282.75,282.75,282.7499349992396,285.1009906047212,297.02217769696136,297.14923799180343,296.8382952051177,297.1499685972863,297.00572820756565,0.4015481919805602,296.7799013586956,295.8587091251521,0.0,3.0,0.0,2955.9506313437532,831.8173235601728,123.47179998333672
18602880.0,1.0,3.0,1.2050760038815087,285.25859359841786,285.15,282.45,282.45,282.750005372094,285.1000269633697,297.02384781888713,297.15139514301796,296.84089927907365,297.1521161946438,297.0087461019042,0.4004294753029797,296.7989945249597,295.90267827373214,0.0,3.0,0.0,2518.659211385989,832.8843073773194,123.47114380593555
18602940.0,1.0,3.0,1.2050748690540372,285.03289571078204,285.15,282.45,282.45,282.4499466680005,284.8711622947814,297.0234904826682,297.1515195327314,296.8403383290016,297.15223153716227,297.00935457061485,0.39919304590289956,296.81846957528177,295.9467562776882,0.0,3.0,0.0,3060.5528482758123,833.0458319287103,123.4705139928052
18603000.0,1.0,3.0,1.2050737619346215,285.028298602396,285.15,282.75,282.75,282.449987550277,284.8818470852036,297.0218628196706,297.15044381981926,296.8381884631666,297.1511472346561,297.008596378375,0.39802183737636654,296.83831521739125,295.99090866294574,0.0,3.0,0.0,1674.658889282429,831.364095689114,123.46990901870997
18603060.0,1.0,3.0,1.2050726926006798,285.2532177232861,285.15,282.75,282.75,282.7499927169356,285.1123522240897,297.0224848019528,297.1516538384549,296.8395227075149,297.1523490013131,297.0105135548944,0.39696448575768944,296.8585201590177,296.03510095098596,0.0,3.0,0.0,2962.543998247511,831.0410703711616,123.46932820335577
18603120.0,1.0,3.0,1.2050716696899215,285.2680603944416,285.15,282.45,282.45,282.7499917751929,285.11099560419035,297.0244938513586,297.15421582192346,296.8426190446428,297.15490296749726,297.01394194683047,0.39584092204273275,296.87907310789046,296.0792986552277,0.0,3.0,0.0,2516.87088611298,832.2480413351283,123.46877132009786
18603180.0,1.0,3.0,1.205070700149081,285.04237765397784,285.15,282.45,282.45,282.4499470285519,284.881988987418,297.0244301568043,297.1547077427296,296.8424997367847,297.15538702361346,297.0149118613649,0.3945995738665632,296.8999627717391,296.12346727733257,0.0,3.0,0.0,3064.50254407934,832.5598984178648,123.4682384747203
18603240.0,1.0,3.0,1.2050697893206368,285.0375752952437,285.15,282.75,282.75,282.4499880779044,284.89227755732367,297.0230596854564,297.15397159617356,296.84075585922807,297.15464308247493,297.0144797060029,0.3934232807072843,296.92117785829305,296.1675723034284,0.0,3.0,0.0,1675.576812744033,831.0628780177441,123.46772996795035
18603300.0,1.0,3.0,1.2050689409863211,285.2623042948868,285.15,282.75,282.75,282.74997077994317,285.1226678415613,297.02390718365507,297.1554971778043,296.8424676126378,297.15616080191677,297.0166928916878,0.39236071292630315,296.94270707528176,296.2115792002522,0.0,3.0,0.0,2965.865480844906,830.8981130432495,123.46724619980306
18603360.0,1.0,3.0,1.205068157787724,285.2766696104448,285.15,282.45,282.45,282.75001009207597,285.1213787751891,297.0261075862988,297.15834617727165,296.8458971719631,297.1590017633209,297.0203797222199,0.39123122257393744,296.9645391304348,296.2554534112062,0.0,3.0,0.0,2514.7799837904718,832.243332898134,123.46678847503298
18603420.0,1.0,3.0,1.2050674399241381,285.0512833299435,285.15,282.45,282.45,282.44994770082815,284.89158990884806,297.0262239867867,297.15912162884354,296.8461250813446,297.1597689446999,297.02160727716375,0.389984906112531,296.98666273148143,296.29916035232674,0.0,3.0,0.0,3068.782412067083,832.7476866116075,123.46635527836722
18603480.0,1.0,3.0,1.205066788016545,285.0458924823108,285.15,282.75,282.75,282.4499888868791,284.9011241012843,297.0250102586527,297.1586513887034,296.8447041342616,297.15929012003426,297.0214119896325,0.38880303057995097,297.00906658615133,296.34266540816225,0.0,3.0,0.0,1676.5943197248305,831.5096411178563,123.46594790808179
18603540.0,1.0,3.0,1.2050662007590238,285.2683578668655,285.15,282.75,282.75,282.7500252904731,285.1307238733487,297.0260061940596,297.1604396158175,296.84673668210473,297.16106931612524,297.02385758883827,0.38773451713784307,297.0317394021739,296.38593392755683,0.0,3.0,0.0,2973.6252976452747,831.4984060840487,123.46556649964285
18603600.0,1.0,3.0,1.2050656766238688,285.2850118949487,285.15,282.45,282.45,282.7500109767666,285.1316190454419,297.02832249402064,297.16352219826786,296.8504394388034,297.1641422682875,297.02773969313375,0.38659911811141295,297.0546698872786,296.42893121933673,0.0,3.0,0.0,2512.452677495448,832.8951513181122,123.46521274692842
18603660.0,1.0,3.0,1.2050652119654601,285.059977318548,285.15,282.45,282.45,282.4499482803173,284.90047160014495,297.02856881586223,297.1645495207315,296.85097977881173,297.16515936160096,297.02918654038507,0.38534739132466284,297.0778467491948,296.47162254789646,0.0,3.0,0.0,3073.3821324774776,833.5052201461912,123.4648827854685
18603720.0,1.0,3.0,1.2050648045235346,285.05356038964396,285.15,282.75,282.75,282.44998918702544,284.90906431631913,297.0274646233182,297.16431396338425,296.84984499913395,297.1649128341966,297.029190191055,0.38415952362150557,297.1012586956522,296.5139731286809,0.0,3.0,0.0,1677.6717526574525,832.5229004429649,123.46457832708765
18603780.0,1.0,3.0,1.2050644507119208,285.2736552244766,285.15,282.75,282.75,282.75005857591407,285.1394624342321,297.0285648527093,297.1663339965961,296.85215752072446,297.16692100418925,297.03183022582186,0.38308445247847867,297.12489443438,296.5559481235597,0.0,3.0,0.0,2978.032171212814,832.6183985279599,123.4642991014175
18603840.0,1.0,3.0,1.2050641464989276,285.29575121299536,285.15,282.45,282.45,282.7500057415278,285.1421673604256,297.0309951156459,297.1696612120745,296.8561803155551,297.17023536545054,297.0359272690886,0.3819448634129479,297.14874267310785,296.59751263609047,0.0,3.0,0.0,2508.852256648855,833.9111696379005,123.46404410143073
18603900.0,1.0,3.0,1.2050638883086309,285.07106334256235,285.15,282.45,282.45,282.4499480265197,284.9094924792286,297.0313516656849,297.17092816075655,296.85701075046507,297.17148836726784,297.03757745920814,0.38068672949517135,297.1727921195652,296.6386317066671,0.0,3.0,0.0,3078.679893834344,834.4969854660208,123.46381263529724
18603960.0,1.0,3.0,1.2050636721981343,285.05794534947466,285.15,282.75,282.75,282.4499951188258,284.9167219808725,297.0303574878065,297.1709338778046,296.8561673452911,297.171478909921,297.0377875324699,0.37949167872793244,297.1970314814815,296.67927030754817,0.0,3.0,0.0,1678.5704004608378,833.6878553071066,123.46360407064341
18604020.0,1.0,3.0,1.2050634943045087,285.28643454429334,285.15,282.75,282.75,282.7501790615171,285.14956864435885,297.0315198543599,297.17314866205487,296.85870729253054,297.1736771920586,297.04058211104234,0.3784118319999209,297.22144946658614,296.7193933377628,0.0,3.0,0.0,2989.408645272508,833.8114627826482,123.46341695138767
18604080.0,1.0,3.0,1.2050633509113788,285.30499858036217,285.15,282.45,282.45,282.75001737189336,285.153365018516,297.0340671806219,297.1767251227032,296.8630379592435,297.17723569715884,297.04489862719765,0.3772658231998738,297.24603478260866,296.75896561788863,0.0,3.0,0.0,2505.4741958582217,834.8709455115552,123.46325058020942
18604140.0,1.0,3.0,1.2050632386272113,285.0864153830902,285.15,282.45,282.45,282.44994599538535,284.92123394040055,297.0345032638331,297.17820443893135,296.8641206608696,297.1786954668853,297.04672735861266,0.37600270820457427,297.2707761372786,296.79795188469734,0.0,3.0,0.0,3084.166478396889,835.3495181878955,123.46310419974381
18604200.0,1.0,3.0,1.205063154062745,285.0677732551302,285.15,282.75,282.75,282.450000592387,284.92532432938464,297.0336196334801,297.17845346603707,296.86357478638865,297.178923248407,297.0471558721787,0.37480118876791213,297.29566223832524,296.8363167856635,0.0,3.0,0.0,1680.0498430078121,834.6602379661988,123.46297639456931
18604260.0,1.0,3.0,1.2050630943630334,285.2957430059493,285.15,282.75,282.75,282.75006700921426,285.160054004647,297.034859251414,297.18087744783156,296.86635888334945,297.1813241941858,297.0501324358245,0.3737150134567125,297.32068179347823,296.874024873332,0.0,3.0,0.0,2989.22448243279,834.7835132892353,123.4628657812626
18604320.0,1.0,3.0,1.2050630569558132,285.3144824487869,285.15,282.45,282.45,282.7500095809223,285.1644223761978,297.0374954062768,297.18467315425625,296.8709432672268,297.18509489266313,297.0546443425358,0.37256270122565016,297.34582351046697,296.9110405995387,0.0,3.0,0.0,2503.1324176099574,835.6156963519605,123.46277204191203
18604380.0,1.0,3.0,1.2050630394732147,285.09053449508895,285.15,282.45,282.45,282.4499524004329,284.9298240262732,297.03803932123907,297.1863891209283,296.87231141351896,297.1867838942672,297.05669513463033,0.3712933114869199,297.37107609702093,296.94732830947885,0.0,3.0,0.0,3087.114640073528,836.0358124726175,123.46269313966562
18604440.0,1.0,3.0,1.2050630401768603,285.0769956325846,285.15,282.75,282.75,282.45000320343604,284.934419188166,297.0372108055544,297.18682201516924,296.87197367582934,297.1871876685552,297.05729023806043,0.3700868581243243,297.3964282608695,296.98285223561885,0.0,3.0,0.0,1680.820195056197,835.42180178263,123.46262861104393
18604500.0,1.0,3.0,1.2050630576930563,285.3048125405697,285.15,282.75,282.75,282.7500288272504,285.17034666022965,297.0385283013624,297.18945308784606,296.8750050675197,297.18978735023296,297.0604670541511,0.36899520885185727,297.42186870974234,297.0175764914448,0.0,3.0,0.0,2992.047340659268,835.5296635555513,123.46257752566099
18604560.0,1.0,3.0,1.2050630912201834,285.32442549891323,285.15,282.45,282.45,282.75000958362426,285.17493240044035,297.04124945468794,297.1934601736358,296.8798401967907,297.19376061246504,297.06518806106976,0.3678374324687806,297.44738615136873,297.0514650650418,0.0,3.0,0.0,2501.2264936813544,836.1908998234959,123.46253948553063
18604620.0,1.0,3.0,1.205063140261014,285.0993368916111,285.15,282.45,282.45,282.44994986168183,284.9386380289162,297.04188837807345,297.19539559246033,296.8814732657442,297.19565987413216,297.0674633166102,0.3665626112942743,297.47296929347823,297.08448181249986,0.0,3.0,0.0,3091.599484303163,836.5518646904845,123.46251276925976
18604680.0,1.0,3.0,1.2050632051109655,285.08677389190507,285.15,282.15,282.15,282.45000190655117,284.9431290185468,297.041124846143,297.19601592167606,296.88135042509384,297.1962414779019,297.0682523353268,0.36535097290558893,297.4986068438003,297.11659045113714,0.0,3.0,0.0,2465.7386349923654,836.0252744637155,123.46249725873112
18604740.0,1.0,3.0,1.2050632866512285,284.86930788608254,285.15,282.15,282.15,282.1499460409117,284.7296235311315,297.0387676216807,297.1951363973032,296.8792250724486,297.19532053233365,297.0673578578299,0.3640455985157961,297.52428751006437,297.14775455253675,0.0,3.0,0.0,3141.2631810725857,833.2456984025137,123.46249250156615
