,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18604800.0,1.0,3.0,1.2050633864990348,284.8797108281402,285.15,282.45,282.45,282.1499915811396,284.76088280697263,297.03568090517234,297.19365035545627,296.8765614387339,297.1937902521248,297.06586279586827,0.3628105856549566,297.54999999999995,297.1779375353884,0.0,3.0,0.0,1692.8358751366427,826.7606391536123,123.46249818683025
18604800.0,1.0,3.0,1.2050633864990348,284.8797108281402,285.15,282.45,282.45,282.1499915811396,284.76088280697263,297.03568090517234,297.19365035545627,296.8765614387339,297.1937902521248,297.06586279586827,0.3628105856549566,297.54999999999995,297.1779375353884,0.0,3.0,0.0,1692.8358751366427,826.7606391536123,123.46249818683025
18604860.0,1.0,3.0,1.205063509671931,285.10918501067385,285.15,282.45,282.45,282.4500540113748,284.9883246667564,297.02186677933156,297.1816367415513,296.8650714407156,297.1817293115052,297.05447084652843,0.361690013958546,297.57586871270246,297.20730296997493,0.0,3.0,0.0,3047.184235717665,823.6928653936137,123.4625143691423
18604920.0,1.0,3.0,1.2050636599860085,285.1233257619946,285.15,282.75,282.75,282.4500047549867,284.99023528673325,297.01160046236294,297.17333300432267,296.8580876530329,297.17337504942253,297.0471720883301,0.3605033262873988,297.6020187553282,297.2360437168471,0.0,3.0,0.0,1680.5602857608526,822.277310238456,123.46254137350404
18604980.0,1.0,3.0,1.205063837594903,285.34308572864103,285.15,282.75,282.75,282.75002529853646,285.211031168344,297.0048888889786,297.1686368031182,296.85543187955864,297.1686251984191,297.0438070452028,0.3594080404223795,297.6284398976982,297.2641669407703,0.0,3.0,0.0,2997.013990349075,823.1844022898008,123.46257930376659
18605040.0,1.0,3.0,1.205064042704724,285.3519696361343,285.15,282.45,282.45,282.74995801551665,285.2040061512036,297.000635395978,297.16635075943964,296.85523731524273,297.1662824723383,297.0429279522912,0.3582434510336945,297.6551219096334,297.29167971998453,0.0,3.0,0.0,2498.296331558126,825.8019244969004,123.46262825965454
18605100.0,1.0,3.0,1.2050642755303838,285.1282609881542,285.15,282.45,282.45,282.4499578851176,284.9722976434109,296.9952293948789,297.1628914032007,296.8524565021566,297.16276333435945,297.0404118464239,0.35696206269090375,297.6820545609548,297.318589054964,0.0,3.0,0.0,3097.3648232079327,827.53672683752,123.46268840101392
18605160.0,1.0,3.0,1.2050645364338117,285.1133995113253,285.15,282.75,282.75,282.44999215677905,284.97517327332724,296.98940066610527,297.1590597628735,296.84872718849226,297.15886859560663,297.03729688809,0.35574441294832626,297.70922762148336,297.34490187695724,0.0,3.0,0.0,1682.885730658243,827.6578021276722,123.46276012220339
18605220.0,1.0,3.0,1.2050648251037732,285.3377317472551,285.15,282.75,282.75,282.7500653235878,285.2028368376943,296.9863872967356,297.15802825621523,296.8487991609394,297.15777097375775,297.0372906350792,0.35464098641128355,297.73663086104006,297.37062505631343,0.0,3.0,0.0,3002.7756860815707,828.8477607543165,123.46284264528902
18605280.0,1.0,3.0,1.2050651419838443,285.3513720297758,285.15,282.45,282.45,282.7500750332885,285.2026159934648,296.9853783017605,297.15888480337526,296.8510715908973,297.1585583208542,297.03926239930684,0.353471927590721,297.76425404944587,297.3957654106003,0.0,3.0,0.0,2493.9299488252036,831.0191976890854,123.46293656649101
18605340.0,1.0,3.0,1.2050654869513404,285.12496393492233,285.15,282.45,282.45,282.44994461249286,284.96575415557606,296.9828040556341,297.15811515747146,296.8504819592563,297.15771631159924,297.03916385396144,0.3521858542228383,297.7920869565217,297.42032971251797,0.0,3.0,0.0,3099.5077168674684,832.4582774310693,123.4630419691002
18605400.0,1.0,3.0,1.205065859864348,285.10988953429285,285.15,282.15,282.15,282.449990932571,284.96785443571554,296.97930560440244,297.1564574491199,296.8485007192835,297.1559829558723,297.0379602395032,0.3509634208697786,297.8201193520886,297.444324697614,0.0,3.0,0.0,2462.494115411925,832.7563113301754,123.46315886505133
18605460.0,1.0,3.0,1.2050662604917697,284.89521721296705,285.15,282.15,282.15,282.14801944704874,284.75342502847315,296.9745908634153,297.15363197365383,296.84478034638096,297.1530785008744,297.0353561002976,0.34964849122953673,297.8483410059676,297.46775707180285,0.0,3.0,0.0,3100.1259693216375,830.7477090883044,123.46328727574017
18605520.0,1.0,3.0,1.205066688454169,284.898225688238,285.15,282.45,282.45,282.14999026302746,284.7802986093975,296.9695891262603,297.15060487322927,296.84092074535516,297.1499688594333,297.0325304166583,0.3484035279329636,297.8767416879795,297.4906335186938,0.0,3.0,0.0,1694.6704195284083,825.0893849822145,123.46342769513618
18605580.0,1.0,3.0,1.2050671429210276,285.12624496604485,285.15,282.45,282.45,282.4500551167587,285.00629908023353,296.96748503335425,297.1504779242979,296.8413300506196,297.1497562299124,297.0330443169941,0.3472725819599467,297.9053111679454,297.51296070673163,0.0,3.0,0.0,3053.709310050339,822.7522914505056,123.46357911885144
18605640.0,1.0,3.0,1.2050676232305648,285.14263931331396,285.15,282.75,282.75,282.4500060806555,285.0067163720391,296.96721700101847,297.15209856787146,296.8439731602603,297.15128812994226,297.03546501549835,0.3460766075963147,297.93403921568625,297.5347452961512,0.0,3.0,0.0,1682.3143642916386,822.0368777055322,123.46374187228841
18605700.0,1.0,3.0,1.205068128349899,285.3595264044678,285.15,282.75,282.75,282.75051397559787,285.2267511548066,296.96904104209995,297.1557160857252,296.8491945894684,297.15481386245045,297.0400688438591,0.3449713351720068,297.962915601023,297.5559939457508,0.0,3.0,0.0,3011.7337208095296,823.3898611683973,123.46391590363802
18605760.0,1.0,3.0,1.2050686572360436,285.3709852128462,285.15,282.45,282.45,282.75001004495573,285.22045665624916,296.97203809084095,297.16037811425093,296.85544221126304,297.1593810591762,297.0457018664657,0.34379693894475244,297.9919300937766,297.57671331948575,0.0,3.0,0.0,2493.278684314226,826.2994697323657,123.46410136769236
18605820.0,1.0,3.0,1.205069207981765,285.1444053447173,285.15,282.45,282.45,282.44995083919844,284.9859609493374,296.9728370557978,297.16280189598484,296.8580840005796,297.1617070948332,297.04861892495535,0.3425057938000567,298.02107246376806,297.5969100928844,0.0,3.0,0.0,3103.538124725684,828.4411809605949,123.46429725826188
18605880.0,1.0,3.0,1.2050697792356806,285.13393420092746,285.15,282.75,282.75,282.4499921178245,284.988262546928,296.9722188673405,297.1638710558759,296.858793523799,297.1626753205428,297.0499563104701,0.34127877870349416,298.0503324808184,297.6165909592886,0.0,3.0,0.0,1684.572712197794,829.0583635457756,123.46450366606162
18605940.0,1.0,3.0,1.2050703689691238,285.35457071956705,285.15,282.75,282.75,282.75005324274235,285.2180475388089,296.9737192346608,297.16708386740515,296.86272265400004,297.16578413645937,297.053774261666,0.3401656562529887,298.07969991474846,297.6357626359205,0.0,3.0,0.0,3010.1751203266535,830.4541817279187,123.46472022923943
18606000.0,1.0,3.0,1.2050709750213662,285.3727701664412,285.15,282.45,282.45,282.75000659951854,285.22016571700243,296.97655689874284,297.17157410374267,296.86830160535607,297.17016758616654,297.0589834484568,0.3389879118342421,298.10916453537936,297.6544318697771,0.0,3.0,0.0,2490.9745691672183,832.3008665798785,123.46494649451226
18606060.0,1.0,3.0,1.2050715950904942,285.14472809494066,285.15,282.45,282.45,282.4499503564331,284.9807748864933,296.9772717775024,297.1739292525956,296.87055934941594,297.1724131144929,297.06164674026223,0.3376923094444594,298.13871611253194,297.6726054433528,0.0,3.0,0.0,3106.8024922894033,833.6173203594069,123.46518193114532
18606120.0,1.0,3.0,1.205072226535361,285.1313578976261,285.15,282.15,282.15,282.4499917217849,284.9819023055918,296.97654509846416,297.1749240288853,296.8709736860651,297.1732952980278,297.0627671056482,0.3364608588694851,298.16834441602725,297.69029018019216,0.0,3.0,0.0,2457.731955549954,834.1168373849425,123.4654259189006
18606180.0,1.0,3.0,1.205072866610845,284.90969729757796,285.15,282.15,282.15,282.14994722362803,284.7615494615649,296.97421334428714,297.1743994552565,296.8693425763049,297.17265521940163,297.062176220212,0.33513567917987885,298.19803921568626,297.70749295027275,0.0,3.0,0.0,3156.1393265100505,832.7665157961604,123.46567782250021
18606240.0,1.0,3.0,1.205073512407813,284.9123643537525,285.15,282.45,282.45,282.14998917396133,284.78431373235736,296.9711103543034,297.17321934091115,296.867080089689,297.1713567138014,297.06092335394294,0.3338803283384644,298.2277902813299,297.72422067521774,0.0,3.0,0.0,1696.4417531546414,828.3724761699299,123.4659368677925
18606300.0,1.0,3.0,1.2050741609095923,285.1426268361445,285.15,282.45,282.45,282.45006008760475,285.0129195535245,296.97066910774083,297.17473111622263,296.86895529541266,297.1727475531425,297.06283879851395,0.3327403338346226,298.25758738277915,297.7404803333405,0.0,3.0,0.0,3061.657521109127,826.3085475509837,123.46620226422304
18606360.0,1.0,3.0,1.205074809084935,285.15486795719056,285.15,282.75,282.75,282.45000819069054,285.01239186487334,296.9718784115695,297.17781328889214,296.87292800165847,297.1757065933132,297.06650048321814,0.331533538525522,298.28742028985505,297.7562789645184,0.0,3.0,0.0,1683.7911612590988,825.9400220408806,123.46647331407705
18606420.0,1.0,3.0,1.205075453693458,285.37465450760635,285.15,282.75,282.75,282.75037415056397,285.23514254795646,296.974976614044,297.1827012308567,296.8793271468387,297.1804695479501,297.0721711568071,0.3304194714581463,298.3172787723785,297.77162367489785,0.0,3.0,0.0,3022.5449557385873,827.1827178015758,123.46674865661427
18606480.0,1.0,3.0,1.2050760916029621,285.38804287473204,285.15,282.45,282.45,282.75000834425947,285.233387603687,296.97913021233353,297.18852127029294,296.88669885062194,297.18616292377493,297.0787814781505,0.3292367702620269,298.3471526001705,297.7865216414288,0.0,3.0,0.0,2488.957632729827,829.6831160317873,123.46702754337075
18606540.0,1.0,3.0,1.2050767197621215,285.16093389044596,285.15,282.45,282.45,282.4499512370503,284.99536494717836,296.9809588792328,297.19197274626055,296.8903257075465,297.1894859382109,297.08255327832535,0.32793644907262665,298.377031543052,297.80098011622795,0.0,3.0,0.0,3110.2544423625413,831.463369362772,123.46730898405356
18606600.0,1.0,3.0,1.2050773351584199,285.15007726452694,285.15,282.15,282.15,282.4499916312397,284.99667931958936,296.98120361057704,297.19390724060077,296.89184274728217,297.1912899622315,297.08459658753895,0.3267005291910062,298.40690537084396,297.81500643077067,0.0,3.0,0.0,2455.6381990843806,832.1604030215112,123.46759192818277
18606660.0,1.0,3.0,1.2050779350093348,284.9263210492505,285.15,282.15,282.15,282.1499472333615,284.7758573380074,296.97972481649003,297.19419718312645,296.8911212307087,297.1914475472744,297.0847866079402,0.32537043327644655,298.43676385336744,297.8286079999093,0.0,3.0,0.0,3159.5623689950494,830.9473716917853,123.46787529663523
18606720.0,1.0,3.0,1.2050785166463778,284.92902333850964,285.15,282.45,282.45,282.14998923919364,284.7980653026909,296.9773548030655,297.1937098184645,296.88959500614743,297.1908259442215,297.0841814970544,0.32411044861750254,298.4665967604433,297.8417923257174,0.0,3.0,0.0,1697.2704285713196,826.6873279530575,123.46815803918496
18606780.0,1.0,3.0,1.2050790776851135,285.15735615196644,285.15,282.45,282.45,282.45006042735014,285.0243959372244,296.9775446777871,297.19581142597286,296.8920741700993,297.1927918116431,297.08663156834467,0.32296569312992424,298.49639386189256,297.85456700115776,0.0,3.0,0.0,3065.781253481678,824.9363248917244,123.46843912450738
18606840.0,1.0,3.0,1.205079616030416,285.1663443141548,285.15,282.75,282.75,282.450014785735,285.0222551805967,296.97928238148614,297.1993821390264,296.8965384876679,297.19622570893677,297.09071765897966,0.3217543267139147,298.5261449275362,297.86693971357346,0.0,3.0,0.0,1684.6426525333234,824.9029403289901,123.46871754326642
18606900.0,1.0,3.0,1.2050801299091618,285.38866794522954,285.15,282.75,282.75,282.75005322165146,285.24533644462076,296.98281275659525,297.20465918197783,296.90329940100685,297.2013648658258,297.09669899754954,0.3206356676569565,298.5558397271952,297.87891824799846,0.0,3.0,0.0,3016.704201816708,826.4197699697385,123.46899232926991
18606960.0,1.0,3.0,1.2050806179059679,285.40184135319925,285.15,282.45,282.45,282.75000840468323,285.2429445546202,296.98734421449745,297.2108137130586,296.91097723332075,297.2073805136392,297.10356034011704,0.31944825642378927,298.5854680306905,297.8905104902878,0.0,3.0,0.0,2487.1783377439087,829.0777372601032,123.46926244306208
18607020.0,1.0,3.0,1.205081078990066,285.17772690774484,285.15,282.45,282.45,282.44995073952543,285.0049321941283,296.9895023621659,297.2145590890912,296.914889505708,297.2109856890021,297.1075505497636,0.3181444075273978,298.6150196078431,297.9017244300632,0.0,3.0,0.0,3113.979359927972,831.0306315565106,123.46952727854307
18607080.0,1.0,3.0,1.2050815124645264,285.15554096895244,285.15,282.15,282.15,282.449995024272,285.0029543572715,296.9900782048505,297.2167935137068,296.9167155921747,297.21307804878313,297.1098297345264,0.31690260548631477,298.64448422847397,297.9125681634729,0.0,3.0,0.0,2454.4357422686576,831.9741633139234,123.46978597221899
18607140.0,1.0,3.0,1.2050819180310104,284.9385504519271,285.15,282.15,282.15,282.1499470344492,284.78127122098863,296.9888316384251,297.21729274725243,296.91618690712426,297.2134332288032,297.1101603994175,0.31556944529181674,298.67385166240405,297.923049895763,0.0,3.0,0.0,3162.79289999121,831.089917774173,123.47003784710348
18607200.0,1.0,3.0,1.205082295772413,284.9355315812299,285.15,282.45,282.45,282.1499921818832,284.8010351461371,296.98667111391615,297.2169981685932,296.91483812800413,297.21299243468235,297.1096834707276,0.3143045320556184,298.70311167945437,297.93317794365777,0.0,3.0,0.0,1697.8955804461896,827.3629787174021,123.47028238134494
18607260.0,1.0,3.0,1.2050826461104798,285.16568015297634,285.15,282.45,282.45,282.45005908862004,285.0279265710732,296.98702120960684,297.2192509440538,296.9174532064966,297.2150971819185,297.11221819838397,0.31315603477732956,298.7322540494458,297.9429607375451,0.0,3.0,0.0,3068.741228700981,825.845021088612,123.47051906627227
18607320.0,1.0,3.0,1.2050829697758096,285.178598459003,285.15,282.75,282.75,282.4500060514488,285.02533918586454,296.9889091657377,297.2229670235966,296.92206491582857,297.21866391244123,297.11638250625896,0.31194154472585117,298.76126854219945,297.95240682346616,0.0,3.0,0.0,1685.5632991905482,826.0194961932488,123.4707475608159
18607380.0,1.0,3.0,1.2050832677680074,285.3984844314321,285.15,282.75,282.75,282.75005549229564,285.24937832488115,296.99258857642246,297.2283903238423,296.928988084623,297.2239365223701,297.12244218026706,0.3108188238724367,298.79014492753623,297.96152486490416,0.0,3.0,0.0,3019.734197609374,827.5868248304865,123.4709675987285
18607440.0,1.0,3.0,1.2050835413306558,285.40867820990314,285.15,282.45,282.45,282.7500081999078,285.24842776674035,296.99730210345587,297.2347267155166,296.93690029966007,297.23012103416636,297.12942416800274,0.3096277141645754,298.81887297527703,297.9703236443704,0.0,3.0,0.0,2485.9364136538843,830.0500837944885,123.47117905188499
18607500.0,1.0,3.0,1.2050837918716517,285.186075351056,285.15,282.45,282.45,282.4500943089469,285.0086695244888,296.9996040568278,297.2386146108021,296.9409817784297,297.2338553512825,297.1334855718158,0.3083205490562735,298.84744245524297,297.97881206478417,0.0,3.0,0.0,3118.635688513125,831.8734248972618,123.47138185613291
18607560.0,1.0,3.0,1.2050840224166086,285.16586061908555,285.15,282.15,282.15,282.4499938328507,285.0063770728914,297.000297622022,297.2409731594362,296.9429591968148,297.2360579193439,297.1358207990696,0.30707620059093793,298.8758431372549,297.9869991506424,0.0,3.0,0.0,2452.8381851109893,832.8485831903758,123.47157596607595
18607620.0,1.0,3.0,1.2050842475026564,284.9455088669734,285.15,282.15,282.15,282.1499481822313,284.7825069835759,296.9991583143196,297.24158822549657,296.94256533017403,297.23651464216,297.1361997597416,0.30573933049592616,298.9040647911338,297.9948940489769,0.0,3.0,0.0,3164.8405427831335,832.2064721295777,123.47176295660448
18607680.0,1.0,3.0,1.2050844690073905,284.94481216628924,285.15,282.45,282.45,282.1499894148218,284.7999843262408,296.9970691456958,297.24138112795885,296.94131856728393,297.23614656953424,297.13574510340936,0.3044718750062216,298.93209718670073,298.0025060300942,0.0,3.0,0.0,1698.6316344603995,828.918930763292,123.47194370301874
18607740.0,1.0,3.0,1.2050846804954158,285.1663217200971,285.15,282.45,282.45,282.45005375310615,285.0262022336807,296.99750749697023,297.24373899263156,296.9440646920303,297.2383413311918,297.1383212866946,0.30331893427879814,298.9599300937766,298.0098444880957,0.0,3.0,0.0,3069.843089135767,827.5585175541198,123.47211815552657
18607800.0,1.0,3.0,1.2050848768574436,285.1865514176631,285.15,282.75,282.75,282.45000547802385,285.0250082538535,296.99944302651704,297.24752082768526,296.94876227743777,297.2419585985106,297.14247858073253,0.30210260711081727,298.98755328218243,298.0169189411738,0.0,3.0,0.0,1686.0671443478734,827.7920492108447,123.47228625553457
18607860.0,1.0,3.0,1.205085054309827,285.40555470401813,285.15,282.75,282.75,282.75005279728924,285.2511178717867,297.0032064081763,297.25304558916457,296.955833905214,297.24731735212214,297.1485683432807,0.30097711051765846,299.0149565217391,298.0237390316807,0.0,3.0,0.0,3021.5659158144977,829.2838819635742,123.47244768195965
18607920.0,1.0,3.0,1.2050852107127865,285.4165408635825,285.15,282.45,282.45,282.75000790983734,285.2510091692926,297.0080260407434,297.25950316903493,296.96393034511635,297.25360768789176,297.1555967418364,0.2997837140447131,299.04212958226765,298.0303145259655,0.0,3.0,0.0,2484.7089019327123,831.372890671528,123.47260208211611
18607980.0,1.0,3.0,1.2050853455076267,285.19241441280343,285.15,282.45,282.45,282.4499512992419,285.0097683498296,297.0104441796459,297.2635213114862,296.968208835812,297.25745674409103,297.1597106312448,0.2984741204315941,299.0690622335891,298.0366553139772,0.0,3.0,0.0,3117.5154584401153,832.9523256587319,123.47274919653768
18608040.0,1.0,3.0,1.2050854593952296,285.17637567144754,285.15,282.15,282.15,282.44999154650753,285.0079402850083,297.01120555913644,297.2659625578792,296.9703029517684,297.25972629510505,297.16204060826465,0.29722818878578183,299.09574424552426,298.0427714086276,0.0,3.0,0.0,2451.4682775213773,833.9059483912247,123.47288890590706
18608100.0,1.0,3.0,1.205085553810471,284.9521931020291,285.15,282.15,282.15,282.1499481751528,284.7821478183908,297.0101522449487,297.26668229674,296.97005919126593,297.26027165540205,297.16243953648916,0.29588869565751713,299.12216538789426,298.04867294491345,0.0,3.0,0.0,3166.5835145455226,833.4029273103115,123.47302117188573
18608160.0,1.0,3.0,1.205085630902342,284.94673700125855,285.15,282.45,282.45,282.14999320881356,284.79765919259825,297.0081378093435,297.2665707788498,296.9689422806073,297.2599828230215,297.1619918731514,0.29461827278671454,299.14831543052003,298.05437017879086,0.0,3.0,0.0,1698.8342967424962,830.4081918774535,123.473146048719
18608220.0,1.0,3.0,1.2050856931534768,285.17448074444934,285.15,282.45,282.45,282.4499354516846,285.0252026803181,297.00860134053505,297.2689777238746,296.9717535765751,297.2622102477931,297.1645201189037,0.2934642654734913,299.1741841432225,298.05987348580067,0.0,3.0,0.0,3068.603031112717,829.103829833675,123.4732639731649
18608280.0,1.0,3.0,1.205085743027424,285.1889717575985,285.15,282.75,282.75,282.45000685672994,285.0235838486685,297.01059915932655,297.27283761347513,296.9765507588971,297.2658890747775,297.16865329241045,0.29224414963539186,299.19976129582267,298.0651933594398,0.0,3.0,0.0,1685.8600388613588,829.406446129371,123.4733747463195
18608340.0,1.0,3.0,1.2050857830387829,285.4098241848285,285.15,282.75,282.75,282.75000242573685,285.2518251500932,297.0144215650851,297.27844227981757,296.9837498560796,297.2713114055657,297.174728463536,0.29111778998341653,299.2250366581415,298.0703404092755,0.0,3.0,0.0,3025.1200165909177,830.7785409932058,123.47347975032999
18608400.0,1.0,3.0,1.2050858149056856,285.428958428886,285.15,282.45,282.45,282.75000682134066,285.25352328441113,297.01930694921253,297.2849837834281,296.99199080568485,297.27766948633825,297.1817479433922,0.289924169115675,299.25,298.0753253587989,0.0,3.0,0.0,2483.697548201527,832.5141728290371,123.47357895309104
18608400.0,1.0,3.0,1.2050858149056856,285.428958428886,285.15,282.45,282.45,282.75000682134066,285.25352328441113,297.01930694921253,297.2849837834281,296.99199080568485,297.27766948633825,297.1817479433922,0.289924169115675,299.25,298.0753253587989,0.0,3.0,0.0,2483.697548201527,832.5141728290371,123.47357895309104
18608460.0,1.0,3.0,1.2050858409537386,285.2014809391079,285.15,282.45,282.45,282.4499527565102,285.0119218105327,297.0486555607577,297.31555293399924,297.0224668752935,297.3080580552533,297.21212028985576,0.2886126029081549,299.2745080882353,298.07985869513385,0.0,3.0,0.0,3119.033017917995,833.8544524627112,123.4736728402385
18608520.0,1.0,3.0,1.2050858627852736,285.1824875734383,285.15,282.15,282.15,282.44999424208305,285.0108345364809,297.0724372634787,297.3401320741532,297.04574740643557,297.332459641536,297.2360489926094,0.28736372860954573,299.29843725490196,298.0836600202783,0.0,3.0,0.0,2451.1019603869536,834.7654992647655,123.47376201172646
18608580.0,1.0,3.0,1.205085880832884,284.9669628071968,285.15,282.15,282.15,282.1499482298862,284.7864587030904,297.090997524435,297.3593550106919,297.06273245122514,297.3515046417517,297.25430452774094,0.28602269047763756,299.32180661764704,298.0867538175379,0.0,3.0,0.0,3169.708127924197,834.3561743033573,123.47384682647319
18608640.0,1.0,3.0,1.20508589552106,284.95867358488636,285.15,282.45,282.45,282.1499904876614,284.7997248114498,297.10569609966143,297.3747967629027,297.0758098507016,297.366765613208,297.26875791733954,0.28474900557474386,299.3446352941176,298.08916457416996,0.0,3.0,0.0,1699.937151699022,831.6803365902563,123.47392756906828
18608700.0,1.0,3.0,1.2050859073739395,285.1857111216652,285.15,282.45,282.45,282.45012062477895,285.02868004628624,297.1206162319279,297.39052614925777,297.09052256984995,297.38231163741193,297.2839589833591,0.2835900577363627,299.3669424019608,298.09091678054483,0.0,3.0,0.0,3080.7456705263785,830.5392699862955,123.47400506799715
18608760.0,1.0,3.0,1.2050859166868348,285.20132098851957,285.15,282.15,282.15,282.4500082520987,285.0276846431379,297.13502563181515,297.40574714199346,297.10532918648835,297.3973470111514,297.29885299019236,0.2823657572667264,299.3887470588235,298.09203492933585,0.0,3.0,0.0,2453.607553101487,830.9679324922544,123.47407931892137
18608820.0,1.0,3.0,1.2050859238240865,284.9815508809399,285.15,282.15,282.15,282.1499498457963,284.80640648588246,297.14587766203704,297.4174801434967,297.1156829672733,297.4088915903436,297.30994586808714,0.2810264163406514,299.4100683823529,298.092543514738,0.0,3.0,0.0,3168.50407840399,829.7875148048411,123.47415081482899
18608880.0,1.0,3.0,1.2050859290595013,284.9786438390592,285.15,282.45,282.45,282.1499944230843,284.82406603292054,297.15420379826014,297.4268570027158,297.1234413269934,297.4180762583028,297.31861909302796,0.27975276812181116,299.43092549019605,298.09246703171505,0.0,3.0,0.0,1699.5985225700376,826.0802197338215,123.47421978923167
18608940.0,1.0,3.0,1.205085932624734,285.2051664115199,285.15,282.45,282.45,282.4500547361674,285.0450971267986,297.1636561412261,297.43747024957366,297.13375565352624,297.42849424119936,297.3289723138816,0.2785945305195648,299.45133749999997,298.091829975275,0.0,3.0,0.0,3076.239686184178,824.9657424560569,123.47428649489535
18609000.0,1.0,3.0,1.2050859347092648,285.2154764181246,285.15,282.75,282.75,282.4500111543805,285.0431757763226,297.1734584946127,297.448433531386,297.1449073513353,297.43926036447783,297.33982845753775,0.2773699842248919,299.47132352941173,298.0906568397746,0.0,3.0,0.0,1686.9674175544922,825.5724252905471,123.47435118611176
18609060.0,1.0,3.0,1.2050859354706474,285.4353103838069,285.15,282.75,282.75,282.75005624706904,285.26442058263325,297.18412277185473,297.46025074750503,297.1575528076334,297.4508786525183,297.3517419959571,0.2762380224451798,299.4909026960784,298.08897211825325,0.0,3.0,0.0,3026.085083081281,827.558095187707,123.47441407843412
18609120.0,1.0,3.0,1.205085935005064,285.4509889903795,285.15,282.45,282.45,282.7500103604818,285.26723157159387,297.1950249986475,297.4722486432588,297.1704827575004,297.4626764207597,297.3638562185638,0.27503862899990345,299.51009411764704,298.0868003017949,0.0,3.0,0.0,2482.1468260633706,830.029314903309,123.47447537581444
18609180.0,1.0,3.0,1.2050859333862496,285.22275090810257,285.15,282.45,282.45,282.4499552023741,285.0240620121435,297.2029030456222,297.4812460881141,297.17909282568473,297.47147168156704,297.37252799407287,0.2737218249206071,299.52891691176467,298.0841658789208,0.0,3.0,0.0,3122.9132635190626,831.9322013758721,123.47453525408771
18609240.0,1.0,3.0,1.2607925958406978,285.23717534949554,285.15,282.15,282.15,282.45002549833123,285.08867873387953,297.20868285159395,297.4623274527863,297.1854211614347,297.4781998181735,297.37917161422104,0.27246539485112165,299.5473901960784,298.0810933350114,0.0,3.0,0.0,2442.6833087712616,833.3125197877374,125.80244576087078
18609300.0,1.0,3.0,1.324358725244944,285.1466985772536,285.15,282.15,282.15,282.1504873693644,284.9778829207259,297.2123460326285,297.40888311712706,297.1909479113439,297.4396422721731,297.38483007710676,0.2710781844827175,299.56553308823527,298.07760715175715,0.0,3.0,0.0,3284.8835803364045,834.3033573303942,130.0343521846255
18609360.0,1.0,3.0,1.3251508899184776,285.1720746308376,285.15,281.84999999999997,281.84999999999997,282.15000150704446,284.9862589992804,297.2137060707253,297.3702293440283,297.1956625778794,297.38984409581275,297.3897372456813,0.26971096197198907,299.58336470588233,298.0737318066411,0.0,3.0,0.0,2381.441876053637,834.9864679413797,132.50809825887725
18609420.0,1.0,3.0,1.3217750798034036,284.94666475047507,285.15,281.84999999999997,281.84999999999997,281.84995037287797,284.76069109436514,297.2120488011774,297.3420338233952,297.19722717156947,297.3526849285566,297.39199463839185,0.2682388790248768,299.6009041666666,298.0694917724509,0.0,3.0,0.0,3288.6667209620696,834.3709727215538,134.46290705829955
18609480.0,1.0,3.0,1.3196109978841997,284.94253886954897,285.15,282.15,282.15,281.84998275167584,284.7700336538799,297.2088694824959,297.3216098701685,297.1974168733057,297.32635888548356,297.3927999525306,0.2668362582751879,299.6181705882353,298.064911516822,0.0,3.0,0.0,1731.1186861433857,831.3266848558359,136.1469712548048
18609540.0,1.0,3.0,1.3187266924001395,285.166430494451,285.15,282.15,282.15,282.1500403657101,284.9903160909291,297.2079412085203,297.3105001478421,297.20119162559837,297.31129475217614,297.39605529890804,0.2655519721219982,299.6351830882353,298.06001550181213,0.0,3.0,0.0,3197.7467355734666,829.9238335624319,137.6277337358333
18609600.0,1.0,3.0,1.3190447190890755,285.1743072006858,285.15,282.45,282.45,282.14998645480114,284.98758418732723,297.20845982713416,297.3047113193232,297.20671172332504,297.30280908476493,297.40046756074594,0.2642050346152036,299.6519607843137,298.05482818350663,0.0,3.0,0.0,1716.147341673507,830.0003298198552,138.96703325853215
18609660.0,1.0,3.0,1.32001801265278,285.39452664634996,285.15,282.45,282.45,282.4500481187393,285.20869248238705,297.21096716904856,297.30350186414285,297.21466715973924,297.2997292518417,297.4066518768413,0.2629515975237644,299.6685227941176,298.04937401165665,0.0,3.0,0.0,3146.5198128844045,831.2303686324117,140.18724781074965
18609720.0,1.0,3.0,1.3216577826865568,285.4080093242604,285.15,282.15,282.15,282.4500091167867,285.2144053399529,297.21463363448385,297.30455604936975,297.22360269991026,297.299467043965,297.41357470245396,0.26163178472196436,299.6848882352941,298.04367742934863,0.0,3.0,0.0,2414.0616879999866,832.8014435129021,141.3235322120121
18609780.0,1.0,3.0,1.3232667402266822,285.18641546607955,285.15,282.15,282.15,282.1499562455479,284.9785530115493,297.2160777316921,297.30283633507827,297.22878339286495,297.296829427639,297.41755679178135,0.2601949210066377,299.70107622549017,298.037762872707,0.0,3.0,0.0,3238.2509686647372,834.0623255520226,142.37344237912814
18609840.0,1.0,3.0,1.3244444228641055,285.1743997270972,285.15,281.84999999999997,281.84999999999997,282.1499862534413,284.97717978181544,297.2161139807016,297.29990571448315,297.2319625770596,297.2932390762168,297.4198931517806,0.2588194838769517,299.71710588235294,298.03165477062964,0.0,3.0,0.0,2381.3340860925737,834.7461528482169,143.3214195717221
18609900.0,1.0,3.0,1.3254898496789942,284.9524294086087,285.15,281.84999999999997,281.84999999999997,281.84995376010016,284.7573432275295,297.2143680910343,297.2952608892002,297.23275169557667,297.288117092759,297.4202204095408,0.257349517344513,299.7329963235294,298.0253775445571,0.0,3.0,0.0,3286.852015731486,834.0274269748985,144.1827989751493
18609960.0,1.0,3.0,1.3262314810844782,284.9536309808384,285.15,282.15,282.15,281.84999386945987,284.77313018520005,297.21181240733546,297.2904499651933,297.2327700129111,297.2829430064383,297.41979988116145,0.25594741646846875,299.74876666666665,298.01895560827523,0.0,3.0,0.0,1730.9450827736682,831.0353885809202,144.9526292356344
18610020.0,1.0,3.0,1.3272390310528916,285.18351728898494,285.15,282.15,282.15,282.15004665199285,284.9958089167561,297.2118094952999,297.2898823406824,297.2367960053586,297.2820587512243,297.42235443207505,0.254662292217782,299.76443602941174,298.01241336775263,0.0,3.0,0.0,3198.8568081869103,829.8051433106964,145.66137482460854
18610080.0,1.0,3.0,1.3288411904368074,285.1894831180502,285.15,282.45,282.45,282.15000616763837,284.99339092860856,297.2133398499582,297.29130657196293,297.2429147201381,297.2832186200296,297.4264230276196,0.25331178496280704,299.7800235294117,298.00577522101247,0.0,3.0,0.0,1716.6180678901094,830.1199810798502,146.34485122340587
18610140.0,1.0,3.0,1.3306725623450266,285.4114325344001,285.15,282.45,282.45,282.45004842397805,285.21773535286087,297.2168240524692,297.29505666530844,297.2516748268316,297.28673367135866,297.4324802227643,0.2520544987887259,299.7955482843137,297.99906555803983,0.0,3.0,0.0,3148.718265742022,831.4437177270378,147.0028999382672
18610200.0,1.0,3.0,1.3336224482055667,285.43123054579905,285.15,282.15,282.15,282.4500067777546,285.22232821066996,297.22139123595633,297.2995599760613,297.26160281063176,297.2910344862862,297.4393781469055,0.2507317474718069,299.8110294117647,297.9923087607243,0.0,3.0,0.0,2411.8158436528565,833.0237451704872,147.66668542464535
18610260.0,1.0,3.0,1.3730754612158347,285.24406529837063,285.15,282.15,282.15,282.14997697989435,285.041214400372,297.2238439164589,297.30066355065406,297.2683960897315,297.2919907919669,297.4022720240192,0.24928449598756566,299.82648602941174,297.98552920283936,0.0,3.0,0.0,3250.6067294540194,834.2545813065266,150.2585040693554
18610320.0,1.0,3.0,1.3759896474970206,285.2594306192108,285.15,281.84999999999997,281.84999999999997,282.1499976350807,285.0480247426606,297.22472664257816,297.30039969707707,297.273817135442,297.29159789305294,297.35165577493365,0.24788048203029128,299.84193725490195,297.9787512500576,0.0,3.0,0.0,2369.1437659761627,835.2087909644484,151.8987015339608
18610380.0,1.0,3.0,1.3760288318287057,285.0311356115251,285.15,281.84999999999997,281.84999999999997,281.84995570427236,284.81693376107836,297.2234070395063,297.2974793577863,297.276391335284,297.28857866019024,297.3168559807569,0.246375013419108,299.85740220588235,297.9719992600035,0.0,3.0,0.0,3309.5913048419875,835.4173409449701,153.2243429534946
18610440.0,1.0,3.0,1.3759987140064234,285.02800501255524,285.15,282.15,282.15,281.84999137543593,284.82177938732315,297.22094606086614,297.2935862181933,297.27763111226847,297.28459198481596,297.29354512901443,0.24493757587961376,299.87289999999996,297.96529758234357,0.0,3.0,0.0,1737.786097501265,834.1416449464573,154.3812348701125
18610500.0,1.0,3.0,1.376751208881289,285.2494495470188,285.15,282.15,282.15,282.15004666209813,285.04163933443533,297.2208702244465,297.2936322985604,297.28255921077226,297.28450748829005,297.28185103451665,0.24361716587405724,299.88844975490196,297.9586705589148,0.0,3.0,0.0,3221.9122130229152,833.9251612081401,155.43009256656714
18610560.0,1.0,3.0,1.3785432431969513,285.25666153764405,285.15,281.84999999999997,281.84999999999997,282.15000606497887,285.0395235662494,297.222186042235,297.2953922315956,297.2892265413276,297.286136182965,297.2764122308149,0.24223383672915252,299.9040705882353,297.95214252389053,0.0,3.0,0.0,2372.6591039867662,834.9040157911794,156.42734277377036
18610620.0,1.0,3.0,1.3803351418295167,285.0359115688741,285.15,281.84999999999997,281.84999999999997,281.8499596687999,284.8176900323351,297.2215322395429,297.2938669754018,297.29256551130334,297.2845237618272,297.2700703080037,0.2407348434801877,299.91978161764706,297.9457378039869,0.0,3.0,0.0,3307.237886613063,834.9784117401712,157.36689968179473
18610680.0,1.0,3.0,1.3815567890647082,285.03360672562513,285.15,282.15,282.15,281.849993899853,284.82411573937026,297.219926203864,297.2911157414218,297.2944233228237,297.281692451726,297.26424031727817,0.23929909186192688,299.9356019607843,297.9394807187073,0.0,3.0,0.0,1737.4992010645096,833.5653690987659,158.21538535446513
18610740.0,1.0,3.0,1.383098902647033,285.2590105623876,285.15,282.15,282.15,282.1500465861496,285.0460161618192,297.2207018792565,297.2920602001934,297.299663250666,297.28251529928923,297.26344384897743,0.23797901600854485,299.9515507352941,297.9333955806271,0.0,3.0,0.0,3222.360124030797,833.3464159249216,159.00838596286468
18610800.0,1.0,3.0,1.385404157162478,285.267781730273,285.15,281.84999999999997,281.84999999999997,282.1500088778378,285.04470027029396,297.222824311859,297.29454450558285,297.3064056001948,297.28487425439494,297.26486849765786,0.23659486893821527,299.9676470588235,297.92750669571905,0.0,3.0,0.0,2371.3361630959043,834.4166587279985,159.7947982121351
18610860.0,1.0,3.0,1.3875452794179124,285.0477516098878,285.15,281.84999999999997,281.84999999999997,281.84996014493237,284.82401110462774,297.22289609384296,297.2935060748796,297.3097219079772,297.28375707519496,297.26298743706616,0.23509332046883571,299.9839100490196,297.92183836371885,0.0,3.0,0.0,3308.9288174993335,834.6067469669428,160.55446721896502
18610920.0,1.0,3.0,1.3889922888929256,285.04586030372644,285.15,282.15,282.15,281.849994353664,284.83051969830575,297.22193901067277,297.2911120984827,297.31152477690773,297.28128903594234,297.2600534720759,0.2336545399941273,300.0003588235294,297.91641487853235,0.0,3.0,0.0,1738.0958468502909,833.3613825993472,161.2489003677027
18610980.0,1.0,3.0,1.3906902496860258,285.27140065336454,285.15,282.15,282.15,282.15004752475477,285.05254357637216,297.22328356781986,297.2923726163645,297.3166642481773,297.2824275221495,297.26119277092886,0.23233102416060386,300.01701249999996,297.911260528684,0.0,3.0,0.0,3224.8017757360253,833.2971355770254,161.91049276764556
18611040.0,1.0,3.0,1.3931146691202079,285.280533158446,285.15,281.84999999999997,281.84999999999997,282.15001146469706,285.0525056167292,297.2259007094599,297.29512140980614,297.32325161891794,297.2850483648419,297.2639321496984,0.2309431716566701,300.0338901960784,297.90639959780765,0.0,3.0,0.0,2369.8063506313297,834.4468550145648,162.58560872758463
18611100.0,1.0,3.0,1.3953404234727518,285.0586855876586,285.15,281.84999999999997,281.84999999999997,281.8499592955353,284.82951030651884,297.2264170174718,297.2942668884723,297.3264065036703,297.28411490026417,297.2629279497263,0.2294374466582445,300.05101102941177,297.9018563651795,0.0,3.0,0.0,3311.530702955632,834.7673611916695,163.2502505891812
18611160.0,1.0,3.0,1.3968582130193066,285.05608516325054,285.15,282.15,282.15,281.84999597632395,284.8364849689584,297.2258246264874,297.2919655848824,297.328009552692,297.2817389463785,297.2605521173256,0.22799386792540668,300.068394117647,297.8976551062939,0.0,3.0,0.0,1738.7824668398875,833.7720094668399,163.8627564029043
18611220.0,1.0,3.0,1.3985866254690762,285.28231215734496,285.15,282.15,282.15,282.1500375114838,285.0588544960232,297.22748564193125,297.2933386097759,297.33294528434686,297.28298422246723,297.26211466081304,0.22666593788232353,300.08605857843133,297.89382009348265,0.0,3.0,0.0,3220.2813731050637,833.8756555185024,164.45352636432838
18611280.0,1.0,3.0,1.4010593326150986,285.29442371889155,285.15,281.84999999999997,281.84999999999997,282.14997168948867,285.06200444692934,297.2303785730454,297.2962030841036,297.33931186504805,297.28571439014326,297.2651815454051,0.2252734510828869,300.10402352941173,297.8903755965775,0.0,3.0,0.0,2367.7717691532184,834.916969760011,165.06966561401077
18611340.0,1.0,3.0,1.4033192448967593,285.0723832111646,285.15,281.84999999999997,281.84999999999997,281.8499598705346,284.837379292955,297.23114616102964,297.2954139963881,297.3422631136274,297.2848443860398,297.26439699607533,0.22376305914497166,300.1223080882353,297.88734588361655,0.0,3.0,0.0,3314.7352196657043,835.2933563408714,165.68419784839062
18611400.0,1.0,3.0,1.40483649135729,285.07372728831956,285.15,282.15,282.15,281.84999397500144,284.84492923919856,297.2307455201989,297.29309294387565,297.34363760682595,297.28243977097964,297.26211654233015,0.22231498592953117,300.140931372549,297.8847552215949,0.0,3.0,0.0,1740.091497709913,834.4891036946929,166.25325338557053
18611460.0,1.0,3.0,1.4066112153894366,285.29499975753214,285.15,282.15,282.15,282.15004484481744,285.0681584448873,297.2326121911034,297.2945391801156,297.34838904214746,297.2836804546743,297.26384040630717,0.22098036194906095,300.15991249999996,297.88262787726023,0.0,3.0,0.0,3230.9426952246486,834.6986964022317,166.80810387723224
18611520.0,1.0,3.0,1.4090983087532614,285.3105719307331,285.15,281.84999999999997,281.84999999999997,282.1500056517728,285.0728138465684,297.23570164521925,297.2975010167577,297.3545821271981,297.2863996228017,297.2670718522018,0.21958299029124526,300.1792705882353,297.8809881179523,0.0,3.0,0.0,2366.6479627571025,835.5808631772852,167.3933677725772
18611580.0,1.0,3.0,1.4113911270702089,285.0865564539282,285.15,281.84999999999997,281.84999999999997,281.84996008138876,284.84661797059744,297.2366665133659,297.2967611021274,297.3573793344947,297.2854372450269,297.26639212186143,0.2180663661075871,300.1990247549019,297.8798602124883,0.0,3.0,0.0,3318.5670365719698,835.9594866584828,167.98326727976962
18611640.0,1.0,3.0,1.4129160406139643,285.0869892688983,285.15,282.15,282.15,281.849994146123,284.85285420102497,297.2364386022165,297.2944235714342,297.35859196352664,297.28282903128047,297.2641440615356,0.2166117512480821,300.219194117647,297.87926843209317,0.0,3.0,0.0,1741.2935561663655,835.3991121422433,168.53075272148695
18611700.0,1.0,3.0,1.4146837631535023,285.31332046483146,285.15,282.15,282.15,282.15004649281366,285.0806658060504,297.23845521884084,297.29585238128215,297.36318528469053,297.2839451282766,297.265931688783,0.2152712008100633,300.23979779411764,297.879237051375,0.0,3.0,0.0,3235.7687096525387,835.6198467215962,169.06661277591147
18611760.0,1.0,3.0,1.4171987983525285,285.32720331640576,285.15,281.84999999999997,281.84999999999997,282.1500079607086,285.0859970203236,297.2417241744538,297.29881101699874,297.3692631907596,297.2866429637705,297.26927478291225,0.21386640555906275,300.2608549019608,297.8797903493468,0.0,3.0,0.0,2364.6486016095546,836.2614201659104,169.63828435830519
18611820.0,1.0,3.0,1.4195030842740484,285.1032232310749,285.15,281.84999999999997,281.84999999999997,281.8499606469414,284.8585024801763,297.2428619465426,297.29797973030156,297.3719719295699,297.2856642592452,297.2686720631508,0.2123433151728813,300.2823845588235,297.88095261049375,0.0,3.0,0.0,3322.883072196734,836.6039496609446,170.21656346638102
18611880.0,1.0,3.0,1.421029985758053,285.10331375911846,285.15,281.54999999999995,281.54999999999995,281.84999431923586,284.86432886259365,297.2427919650206,297.29542018679126,297.37309432870114,297.28302298541144,297.26644314417365,0.21088130680587677,300.3044058823529,297.8827481258861,0.0,3.0,0.0,2332.948165127689,836.2084447932365,170.754264230277
18611940.0,1.0,3.0,1.4223019877145298,284.8880620073268,285.15,281.54999999999995,281.54999999999995,281.54995824853575,284.6604207086455,297.24107893939913,297.2906813040355,297.3720450667297,297.2782644358119,297.26209923136594,0.20932351364548255,300.32693799019603,297.88520119433844,0.0,3.0,0.0,3371.7390502127146,833.747506893771,171.2620002745605
18612000.0,1.0,3.0,1.4230911594693922,284.90414361013376,285.15,281.84999999999997,281.84999999999997,281.5499905794074,284.6891791144895,297.2387988501267,297.28579724389056,297.3706173804828,297.27337885077475,297.25777206744056,0.2078334262766407,300.34999999999997,297.88833612361464,0.0,3.0,0.0,1756.6930357910376,828.4310140259913,171.7188370541092
18612000.0,1.0,3.0,1.4230911594693922,284.90414361013376,285.15,281.84999999999997,281.84999999999997,281.5499905794074,284.6891791144895,297.2387988501267,297.28579724389056,297.3706173804828,297.27337885077475,297.25777206744056,0.2078334262766407,300.34999999999997,297.88833612361464,0.0,3.0,0.0,1756.6930357910376,828.4310140259913,171.7188370541092
18612060.0,1.0,3.0,1.4527200980587403,285.14145377488734,285.15,281.84999999999997,281.84999999999997,281.85005694366805,284.9324031375459,297.23930993255817,297.28587512734174,297.36086685711865,297.2733818963458,297.2585941074945,0.2064585720243777,300.3742111111111,297.8926769601231,0.0,3.0,0.0,3291.386894113583,826.1564100951209,173.25294287268355
18612120.0,1.0,3.0,1.4735103438338235,285.21400877585046,285.15,282.15,282.15,281.8500215236013,284.9811684061458,297.24170405263004,297.28893620724625,297.29600971176086,297.2763269863268,297.26214533106725,0.2050019684263476,300.4001333333333,297.898687570145,0.0,3.0,0.0,1747.0980949854106,826.0909860347973,175.92760864607155
18612180.0,1.0,3.0,1.4735726885322675,285.44182438864476,285.15,282.15,282.15,282.1500457850141,285.19902712267873,297.2461779720849,297.29479220714046,297.24732750112105,297.28202358793243,297.26845221228916,0.20361820866605815,300.42769999999996,297.90630208825706,0.0,3.0,0.0,3267.74984089116,827.9597871221489,177.5638644593856
18612240.0,1.0,3.0,1.474659980670663,285.45002791893575,285.15,281.84999999999997,281.84999999999997,282.15000682910284,285.1999928772812,297.25123932973736,297.300781042924,297.2183372606145,297.28785807907065,297.27475472515005,0.20216250545211478,300.4568444444444,297.9154547672615,0.0,3.0,0.0,2346.3365823649733,830.3463889666547,179.03133037680507
18612300.0,1.0,3.0,1.4761384858297861,285.2252070051715,285.15,281.84999999999997,281.84999999999997,281.84996094801386,284.96823241783665,297.25355251100723,297.30191831350453,297.1975818969289,297.28893461427657,297.27600379281074,0.2005877454482863,300.48749999999995,297.92607997673815,0.0,3.0,0.0,3354.5196386085654,832.1680007276311,180.3847168338272
18612360.0,1.0,3.0,1.4770940480264232,285.21662642140444,285.15,281.54999999999995,281.54999999999995,281.8499949556834,284.967399844278,297.2541929216011,297.30069071809277,297.1837415529424,297.2876896503725,297.2750067928769,0.199072311877238,300.51959999999997,297.938112201614,0.0,3.0,0.0,2315.198000911319,833.5188677782833,181.58440941003846
18612420.0,1.0,3.0,1.4779757995015452,284.9991570098835,285.15,281.54999999999995,281.54999999999995,281.5499611699387,284.7521447529777,297.25279003497684,297.296652790799,297.1724120268871,297.28368535408816,297.27129344149387,0.1974608627175061,300.55307777777773,297.9514860407498,0.0,3.0,0.0,3403.7321911441445,833.640503432406,182.66812144618004
18612480.0,1.0,3.0,1.4783822283241523,285.00149363705583,285.15,281.84999999999997,281.84999999999997,281.55001843719884,284.76365478900686,297.2505143857022,297.29205263985347,297.1642522753301,297.2791246518592,297.2672345895662,0.19591369531867106,300.5878666666666,297.9661362055464,0.0,3.0,0.0,1768.1041551037956,832.108669362757,183.61579763386533
18612540.0,1.0,3.0,1.4795568885468047,285.22453248082957,285.15,281.84999999999997,281.84999999999997,281.85003237581236,284.98300975820973,297.2507368123776,297.2921358431581,297.163688211431,297.2791532291392,297.2681466699564,0.19448195766692394,300.6239,297.98199751857123,0.0,3.0,0.0,3322.624211898276,831.8399011296528,184.48876144184192
18612600.0,1.0,3.0,1.4820114159727302,285.2378990719258,285.15,281.54999999999995,281.54999999999995,281.8500049616418,284.98525969605595,297.2523103188004,297.2941318354435,297.1660853699084,297.28105830018893,297.27093085355625,0.1929867375809425,300.6611111111111,297.99900491220683,0.0,3.0,0.0,2315.7128759874863,832.8192056914411,185.3719359691164
18612660.0,1.0,3.0,1.484272945236756,285.02775912141243,285.15,281.54999999999995,281.54999999999995,281.5499402153048,284.7759788146106,297.25194359041177,297.29253467079013,297.16479404151846,297.2794426968667,297.26990405920975,0.191372720863984,300.69943333333333,298.0170934273222,0.0,3.0,0.0,3406.6571516173503,832.6632345246993,186.23120512003473
18612720.0,1.0,3.0,1.4856464734478623,285.0302164203076,285.15,281.84999999999997,281.84999999999997,281.5500028796825,284.7887672994934,297.25077757084347,297.28989119328236,297.16289398172427,297.2767994378875,297.26789461784256,0.18981848097361523,300.73879999999997,298.03619821196855,0.0,3.0,0.0,1769.9866734469538,830.9323985545711,187.00408950624777
18612780.0,1.0,3.0,1.4874813346713918,285.25458243926755,285.15,281.84999999999997,281.84999999999997,281.84917460742065,285.0074817237081,297.2519880456807,297.2913563819178,297.165927155128,297.27818051956734,297.27019221484625,0.1883768936727127,300.7791444444444,298.0562545201006,0.0,3.0,0.0,3309.1373250623305,830.8140966232218,187.74837737188565
18612840.0,1.0,3.0,1.4904254900776208,285.26569135267147,285.15,281.54999999999995,281.54999999999995,281.84969203165343,285.00976004479384,297.25444550169544,297.29436844047194,297.170512892024,297.28108008273114,297.27396778238824,0.18686996417792964,300.82039999999995,298.07719771032464,0.0,3.0,0.0,2315.686282289039,832.0378889582684,188.53408371087187
18612900.0,1.0,3.0,1.4930303510397602,285.05074883738746,285.15,281.54999999999995,281.54999999999995,281.549958857188,284.7989997215974,297.25485471489105,297.2934680838064,297.17054644392937,297.28015114779765,297.27361120141484,0.18524342454708012,300.86249999999995,298.09896324467496,0.0,3.0,0.0,3412.990997674652,832.2686797468516,189.31902338394676
18612960.0,1.0,3.0,1.4946262383672522,285.05769457983024,285.15,281.84999999999997,281.84999999999997,281.5499967988307,284.8115959709068,297.25431667186814,297.2912398128211,297.1693736063294,297.2779201302654,297.2720014130245,0.18367665886844414,300.90537777777774,298.1214866874193,0.0,3.0,0.0,1771.8505858691215,831.0600991301345,190.03502270487883
18613020.0,1.0,3.0,1.4966415337162715,285.2847196676464,285.15,281.84999999999997,281.84999999999997,281.8500502865879,285.0313637907826,297.25608454369404,297.29309866611266,297.1729583843095,297.27968834153285,297.27470351555496,0.18222244560016,300.94896666666665,298.144703703895,0.0,3.0,0.0,3338.7869729437507,831.2998360654346,190.73338033922306
18613080.0,1.0,3.0,1.499754570086143,285.29462322318085,285.15,281.54999999999995,281.54999999999995,281.8500026815924,285.034558544862,297.2590367998584,297.29645922192947,297.1779593872131,297.2829295923341,297.27885246571856,0.18070208872592988,300.9932,298.1685500593772,0.0,3.0,0.0,2307.320164679044,832.7997812541324,191.48655743116893
18613140.0,1.0,3.0,1.5025320846574826,285.0778896164738,285.15,281.54999999999995,281.54999999999995,281.5499648784736,284.8203404390357,297.25986802434767,297.2957727668738,297.17823751406524,297.28221430591344,297.2787350708233,0.17906064562426877,301.0380111111111,298.1929616179801,0.0,3.0,0.0,3421.326904505952,833.4618796339123,192.251303135959
