,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18622020.0,1.0,4.0,5.842426233413391,292.99278571305734,285.15,278.15,278.15,283.2376423393315,290.37952970865587,296.9711625019065,297.8307124583779,297.2197326795585,297.54031087200065,297.4405789402053,0.09912166925357908,303.62,299.07861179652195,1.0,1.0,20896.256110015227,1504.6755410576811,838.4706006526703,9132.74412718733
18622080.0,1.0,4.0,5.842422045779736,293.00683915316324,285.15,278.15,278.15,283.2502868518708,290.39370682151906,296.97542385094283,297.83742395056385,297.22394787065093,297.5443848626078,297.44686918527685,0.09900201175122263,303.63,299.0877079661673,1.0,1.0,20898.342970497815,1504.675540940411,838.4755729360477,9132.74484065305
18622140.0,1.0,4.0,5.842417714611609,293.02045015325643,285.15,278.15,278.15,283.2625138009324,290.40742570591084,296.97950904078624,297.84393496493266,297.2280346603786,297.54832208967935,297.4530568835952,0.09888216747603013,303.64,299.09680420845484,1.0,1.0,20900.350083492296,1504.6755408522056,838.4793128797917,9132.745578560274
18622200.0,1.0,4.0,5.842413249482607,293.03383697095666,285.15,278.15,278.15,283.27453414711414,290.42091329824,296.9835187554453,297.8503515282632,297.2320630561293,297.55219952020923,297.45919863158133,0.09876223139250316,303.65,299.1059005234048,1.0,1.0,20902.31281863894,1504.6755407751182,838.4825814256529,9132.746339272364
18622260.0,1.0,4.0,5.84240867124885,293.0468625659843,285.15,278.15,278.15,283.2862121874327,290.4340260534267,296.98740535353676,297.85661832982674,297.2359999717999,297.5559826899758,297.4652755308278,0.09864213581176601,303.65999999999997,299.11499691103694,1.0,1.0,20904.209800443055,1504.6755407163087,838.4850749851144,9132.747119243562
18622320.0,1.0,4.0,5.842403929985877,293.05959032149326,285.15,278.15,278.15,283.29761357046584,290.4468305006611,296.9912032733914,297.86276648669207,297.23986670057855,297.5596964391451,297.4713031015923,0.09852191002044478,303.66999999999996,299.1240933713712,1.0,1.0,20906.05240269406,1504.6755406689738,838.4870820184179,9132.74792696919
18622380.0,1.0,4.0,5.842399011419121,293.0720179492209,285.15,278.15,278.15,283.3087363850562,290.4593244466365,296.99492121855826,297.86880513085333,297.2436708584727,297.56334951551304,297.47729317729943,0.09840155194063323,303.67999999999995,299.13318990442747,1.0,1.0,20907.840995309612,1504.6755406312259,838.4886825518283,9132.748764883167
18622440.0,1.0,4.0,5.842393918928321,293.0841635699932,285.15,278.15,278.15,283.31959744612766,290.4715268688183,296.99856751096684,297.87473815618023,297.24741550512005,297.5669466486485,297.48324576188685,0.09828106807648086,303.69,299.1422865102255,1.0,1.0,20909.57892933351,1504.6755406009559,838.4899660229906,9132.749632409357
18622500.0,1.0,4.0,5.8423886384338175,293.09604965314736,285.15,278.15,278.15,283.33021929313304,290.4834613180489,297.0021540369594,297.8805822805259,297.2511104886617,297.5704979355769,297.48917281539957,0.09816046899306005,303.7,299.15138318878496,1.0,1.0,20911.270379058355,1504.6755405764143,838.4910066020174,9132.75053194449
18622560.0,1.0,4.0,5.842383147801845,293.10764268253376,285.15,278.15,278.15,283.34057041548544,290.4950937562027,297.00567444644184,297.88632384803736,297.25473494165254,297.57398542778924,297.49506353148365,0.09803973827337953,303.71,299.1604799401257,1.0,1.0,20912.910920840954,1504.675540557182,838.4918220743159,9132.751467253018
18622620.0,1.0,4.0,5.84237743844213,293.118948656317,285.15,278.15,278.15,283.35065781427505,290.50643113858627,297.00913403273734,297.8919769239982,297.2582709232315,297.5773928271475,297.5009213731432,0.09791887819856168,303.71999999999997,299.16957676426733,1.0,1.0,20914.50225065358,1504.6755405420631,838.4924631302953,9132.752439802058
18622680.0,1.0,4.0,5.842371521975928,293.1300106362795,285.15,278.15,278.15,283.3605225799936,290.51751853779774,297.01254213227946,297.8975543418299,297.2617230368433,297.58072424659065,297.5067471898744,0.09779790906829314,303.72999999999996,299.1786736612295,1.0,1.0,20916.05136853338,1504.6755405298168,838.4929823937626,9132.753447607502
18622740.0,1.0,4.0,5.842365310402545,293.14078533378995,285.15,278.15,278.15,283.3701272862264,290.52831214812454,297.01589333337137,297.90304726280567,297.2650926773457,297.5839810687843,297.51254618653815,0.09767681406404487,303.73999999999995,299.1877706310318,1.0,1.0,20917.552891641742,1504.6755405202243,838.4933891090004,9132.754505653316
18622800.0,1.0,4.0,5.842358888800048,293.1513193761083,285.15,278.15,278.15,283.3795180527203,290.538861112294,297.0191983743434,297.908467188166,297.26840450282475,297.5871864205357,297.5183218082014,0.09755562146447291,303.75,299.1968676736938,1.0,1.0,20919.014495076408,1504.6755405123674,838.4937222545816,9132.755599452168
18622800.0,1.0,4.0,5.842358888800048,293.1513193761083,285.15,278.15,278.15,283.3795180527203,290.538861112294,297.0191983743434,297.908467188166,297.26840450282475,297.5871864205357,297.5183218082014,0.09755562146447291,303.75,299.1968676736938,1.0,1.0,20919.014495076408,1504.6755405123674,838.4937222545816,9132.755599452168
18622860.0,1.0,4.0,5.84235218634908,293.1615015061455,285.15,278.15,278.15,283.38863065485947,290.54905934824217,297.0224520918294,297.91380821037166,297.2716613755979,297.59034477185423,297.5240745049864,0.09743432918387307,303.75959494949495,299.2055963086942,1.0,1.0,20920.426353088526,1504.675540506015,838.4939916019713,9132.756741056774
18622920.0,1.0,5.0,5.842345074997565,293.1709148951435,285.15,268.15,273.15,283.39712894367256,290.5585027672813,297.025593045399,297.9189837782254,297.2748005087142,297.5934078207857,297.5297516345219,0.09731288791073608,303.7683959595959,299.2136027469833,1.0,1.0,20921.73698349899,1512.0320880691925,-0.0002931027369150183,9132.757952283524
18622980.0,1.0,5.0,2.6519325205858144,298.9647057790551,285.15,268.15,273.15,272.8978238636023,293.0860126537236,297.31192728080606,298.21233471536425,297.68833250809456,297.8825396320114,297.86260387325746,0.09726039136504751,303.77642727272723,299.22090902728377,1.0,2.0,12900.84860045554,1865.6869352951362,-0.0002931027369150257,5100.0299420851325
18623040.0,1.0,5.0,3.7288161413888563,297.6062364296903,285.15,268.15,273.15,271.87957635343815,295.4893153539056,297.57869000439905,298.44785140974795,297.9752128555228,298.11857213597926,298.1160557804131,0.09832434117795766,303.7837131313131,299.2275371902028,1.0,2.0,9114.945785292248,1865.6869352951362,-0.0002931027369150257,5266.318212757329
18623100.0,1.0,5.0,2.0772641968928918,298.31966359636147,285.15,268.15,273.15,271.72478697627844,296.7934319985175,297.81204312537216,298.66244573029167,298.23032611864977,298.33341412346755,298.3456164397626,0.09995282574984109,303.79027777777776,299.2335092781006,1.0,2.0,8675.973591066571,1865.6869352951362,-0.0002931027369150257,3309.1789753881953
18623160.0,1.0,5.0,4.130450320144103,299.3430040421918,285.15,268.15,273.15,271.70380628738616,297.2688433588355,298.02873474236804,298.83217211463824,298.4259020802406,298.5121550016017,298.530917675917,0.10165796632673087,303.7961454545454,299.2388473349618,1.0,2.0,8627.809671017285,1865.6869352951362,-0.0002931027369150257,6018.665944699002
18623220.0,1.0,5.0,4.205730811792531,297.9738731302872,285.15,268.15,273.15,271.70095631593466,297.47286181916223,298.2094159188397,298.974927410829,298.5791030108769,298.6599365707527,298.6827761452427,0.10337349767678237,303.8013404040404,299.2435734062713,1.0,2.0,8622.775104548866,1865.6869352951362,-0.0002931027369150257,4913.82067204489
18623280.0,1.0,5.0,2.2940880364749003,298.6625901811946,285.15,268.15,273.15,271.70057058268435,297.6101888391493,298.3653842757034,299.1175164858315,298.73720721386513,298.8033562410878,298.8339736241847,0.1050904422806014,303.80588686868685,299.247709538894,1.0,2.0,8633.475598177778,1865.6869352951362,-0.0002931027369150257,3383.58351658814
18623340.0,1.0,5.0,4.0810513429782125,299.6398463297885,285.15,268.15,273.15,271.70051840423565,297.6774754653129,298.50554978844724,299.23791315386137,298.8688834585094,298.931800479788,298.9641048601593,0.10680757842049991,303.8098090909091,299.25127778095884,1.0,2.0,8640.55254063715,1865.6869352951362,-0.0002931027369150257,5855.3755783927245
18623400.0,1.0,5.0,4.894982443484055,298.6908795106525,285.15,268.15,273.15,271.70051134971123,297.75957914108915,298.61794830628526,299.3363249667088,298.9705126612705,299.03759512461124,299.06782966295,0.10852474052985323,303.8131313131313,299.2543001817468,1.0,2.0,8642.385840545807,1865.6869352951362,-0.0002931027369150257,5605.396064974622
18623460.0,1.0,5.0,2.3893711768960424,298.71118946272395,285.15,268.15,273.15,271.70051040307544,297.87204204422187,298.70939582314054,299.43490533757387,299.0794906389382,299.13728097907585,299.1721227828036,0.11024190616918102,303.81587777777776,299.25679879158326,1.0,2.0,8651.42078167405,1865.6869352951362,-0.0002931027369150257,3467.068647794044
18623520.0,1.0,5.0,3.675755265300124,299.8394607918207,285.15,268.15,273.15,271.7005102763965,297.9279964656176,298.7972153861624,299.5208828556639,299.17261228176733,299.22857400327746,299.2664276660574,0.11195907228485223,303.8180727272727,299.25879566173387,1.0,2.0,8658.785119662427,1865.6869352951362,-0.0002931027369150257,5499.512218937879
18623580.0,1.0,5.0,5.142133570246093,299.3684452248042,285.15,268.15,273.15,271.70051025967143,297.97437978317294,298.8682241911372,299.58802150120874,299.2351258345443,299.2980863000498,299.33666356427733,0.11367623846569827,303.8197404040404,299.26031284430564,1.0,2.0,8658.808318507194,1865.6869352951362,-0.0002931027369150257,6304.495663451215
18623640.0,1.0,5.0,2.748606976797061,298.635857484535,285.15,268.15,273.15,271.70051025751457,298.05678214955435,298.92096786955847,299.6528521682116,299.3007933822667,299.3577976213088,299.4026880151432,0.11539340465603305,303.820905050505,299.26137239215154,1.0,2.0,8663.430493245707,1865.6869352951362,-0.0002931027369150257,3801.9771368427946
18623700.0,1.0,5.0,3.236046750189045,299.837039915602,285.15,268.15,273.15,271.70051025724865,298.097999517755,298.97559659160567,299.71530988152955,299.3623881801417,299.41682619714834,299.4657192317236,0.11711057084666526,303.8215909090909,299.26199635877913,1.0,2.0,8670.553738222798,1865.6869352951362,-0.0002931027369150257,4937.2006871598605
18623760.0,1.0,5.0,5.211283054491749,299.80208907668197,285.15,268.15,273.15,271.7005102572191,298.1147021207432,299.0239281099833,299.76255515576474,299.40147188680976,299.4625769737245,299.51164144532873,0.11882773703839451,303.8218222222222,299.26220679826406,1.0,2.0,8669.747331513952,1865.6869352951362,-0.0002931027369150257,6751.517291667475
18623820.0,1.0,5.0,3.4732087446503095,298.59326495881646,285.15,268.15,273.15,271.7005102572166,298.1688552449198,299.0539534115834,299.8017826446116,299.43665247923997,299.4954849913869,299.5489937144271,0.12054490323004106,303.8216232323232,299.2620257651676,1.0,2.0,8670.694818567968,1865.6869352951362,-0.0002931027369150257,4488.710501721377
18623880.0,1.0,5.0,2.819720069105505,299.7247679439298,285.15,268.15,273.15,271.70051025721665,298.2064758407482,299.08742579145286,299.8471451212182,299.48039100973585,299.5343747563354,299.5927666269889,0.12226206942151856,303.82101818181815,299.2614753144582,1.0,2.0,8677.66765003736,1865.6869352951362,-0.0002931027369150257,4395.942821815726
18623940.0,1.0,5.0,5.08921377048607,300.04484724214564,285.15,268.15,273.15,271.70051025721676,298.206480389442,299.12334478045216,299.88046359736404,299.509052925604,299.5678288612442,299.62646697228115,0.12397923561318164,303.82003131313127,299.2605775014371,1.0,2.0,8677.13603769484,1865.6869352951362,-0.0002931027369150257,6954.920862330462
18624000.0,1.0,5.0,4.275313475993748,298.7504158262511,285.15,268.15,273.15,271.70051025721676,298.2388213258156,299.14139424704325,299.9008587721776,299.5244984762878,299.5849723145169,299.646153545385,0.12569640180417907,303.8186868686868,299.2593543816694,1.0,2.0,8675.764140523444,1865.6869352951362,-0.0002931027369150257,5164.434043395314
18624060.0,1.0,5.0,2.5624218833240486,299.54384092357384,285.15,268.15,273.15,271.7005102572168,298.2782937195578,299.1602884255736,299.9333495063871,299.5562523011322,299.6102021921928,299.6773007070295,0.12741356799516487,303.8170090909091,299.2578280109179,1.0,2.0,8681.925817642825,1865.6869352951362,-0.0002931027369150257,3972.808819617714
18624120.0,1.0,5.0,4.64219402264551,300.21062365162015,285.15,268.15,273.15,271.7005102572168,298.271001590767,299.18719083776773,299.9572133479051,299.57919275734514,299.63565288491435,299.7035723522523,0.12913073418677695,303.8150222222222,299.2560204450819,1.0,2.0,8682.374286434255,1865.6869352951362,-0.0002931027369150257,6835.6995959760825
18624180.0,1.0,5.0,4.864109886228692,299.0839669712546,285.15,268.15,273.15,271.7005102572168,298.284698026379,299.2017786127532,299.96927857207186,299.585782374625,299.64689553631985,299.71584975796395,0.13084790037776112,303.8127505050505,299.25395374014096,1.0,2.0,8679.455086977503,1865.6869352951362,-0.0002931027369150257,5794.789126743482
18624240.0,1.0,5.0,2.5138357303299426,299.3359806690139,285.15,268.15,273.15,271.7005102572168,298.3210533140515,299.2111406005411,299.99210114005473,299.6088801375594,299.6628717923048,299.7382343458831,0.13256506656880743,303.8102181818182,299.2516499521016,1.0,2.0,8683.911052272326,1865.6869352951362,-0.0002931027369150257,3814.821727198203
18624300.0,1.0,5.0,4.144610226160919,300.2543802121852,285.15,268.15,273.15,271.7005102572168,298.3125587405981,299.23158492041205,300.0108448592383,299.6286711137758,299.6831232503828,299.75988434173377,0.13428223275972087,303.8074494949495,299.2491311369494,1.0,2.0,8685.698522824197,1865.6869352951362,-0.0002931027369150257,6319.015614126135
18624360.0,1.0,5.0,5.134549367681594,299.50697333853714,285.15,268.15,273.15,271.7005102572168,298.3128800143715,299.2449539385687,300.01851369735425,299.63105898434117,299.69190898712293,299.7685557961266,0.13599939895127575,303.8044686868687,299.246419350605,1.0,2.0,8682.228720091149,1865.6869352951362,-0.0002931027369150257,6381.489059672208
18624420.0,1.0,5.0,2.6263969372538374,299.1823987211759,285.15,268.15,273.15,271.70051025721676,298.3479296502141,299.24933726691665,300.0344817880424,299.64822078948407,299.70230130045934,299.78521513093915,0.1377165651426103,303.80129999999997,299.24353664888395,1.0,2.0,8684.903388767956,1865.6869352951362,-0.0002931027369150257,3901.736391659934
18624480.0,1.0,5.0,3.7443808792060187,300.2306608278285,285.15,268.15,273.15,271.70051025721676,298.34198101919907,299.26590919668575,300.05186022015556,299.6673023758332,299.7200084948253,299.80514793556546,0.13943373133446468,303.79796767676766,299.2405050874622,1.0,2.0,8687.92434031247,1865.6869352951362,-0.0002931027369150257,5847.50982035111
18624540.0,1.0,5.0,5.224929987631152,299.76660193519905,285.15,268.15,273.15,271.7005102572168,298.3325554525505,299.2790816076694,300.05794864649414,299.6683001509084,299.7280338496314,299.81252900944355,0.141150897525404,303.79449595959596,299.23734672184435,1.0,2.0,8684.250109496834,1865.6869352951362,-0.0002931027369150257,6706.767170763341
18624600.0,1.0,5.0,2.8262054484126096,299.1113798936656,285.15,268.15,273.15,271.7005102572168,298.36511563674355,299.2804953955504,300.0682119850331,299.6800515308605,299.7342074657472,299.82442245623855,0.14286806371661995,303.79090909090905,299.23408360733674,1.0,2.0,8685.615292227832,1865.6869352951362,-0.0002931027369150257,4060.952478297769
18624660.0,1.0,5.0,3.4885057053564807,300.1710271452279,285.15,268.15,273.15,271.7005102572168,298.3645741498457,299.29376758299156,300.08451163402196,299.69791698837156,299.7497118688208,299.84280624518254,0.14458522990738684,303.7872313131313,299.2307377990258,1.0,2.0,8689.563632525185,1865.6869352951362,-0.0002931027369150257,5460.547560281787
18624720.0,1.0,5.0,5.248190723451751,299.9177091708789,285.15,268.15,273.15,271.7005102572168,298.3509819858167,299.3072055326159,300.0897600283951,299.69925204800677,299.75785666487263,299.8500565045132,0.14630239609810144,303.78348686868685,299.22733135175895,1.0,2.0,8686.071328296392,1865.6869352951362,-0.0002931027369150257,6871.914596905265
18624780.0,1.0,5.0,2.9901852620071603,299.10837972224124,285.15,268.15,273.15,271.7005102572168,298.3815939513951,299.3070432127648,300.09688242036543,299.70757431859363,299.7615772949709,299.85913356196943,0.14801956228955243,303.7797,299.22388632013127,1.0,2.0,8686.538345085166,1865.6869352951362,-0.0002931027369150257,4237.352666274479
18624840.0,1.0,5.0,3.326986330169739,300.13775712413343,285.15,268.15,273.15,271.70051025721676,298.38389525893086,299.3185050453639,300.11294728914635,299.7252453246866,299.77607095847895,299.8770001941469,0.14973672848119002,303.77589494949495,299.22042475847593,1.0,2.0,8690.926609542765,1865.6869352951362,-0.0002931027369150257,5255.297675846485
18624900.0,1.0,5.0,5.244681513440668,299.98493221231365,285.15,268.15,273.15,271.70051025721676,298.3668389051862,299.3320513344023,300.11786462024486,299.72653607444425,299.78410300750477,299.8839434382146,0.1514538946727108,303.77209595959596,299.21696872085846,1.0,2.0,8687.455766924042,1865.6869352951362,-0.0002931027369150257,6917.615306710345
18624960.0,1.0,5.0,3.075043332444033,299.1288563500631,285.15,268.15,273.15,271.7005102572168,298.3961664715193,299.33071661903773,300.1226310919408,299.73258679578913,299.78620461642845,299.89114504152553,0.1531710608637579,303.7683272727273,299.2135402610762,1.0,2.0,8687.534700902313,1865.6869352951362,-0.0002931027369150257,4287.953796249316
18625020.0,1.0,5.0,3.3310296427748707,300.1345245591764,285.15,268.15,273.15,271.7005102572168,298.39830062057126,299.3406798706846,300.1375729593708,299.74889205727777,299.7993922251695,299.9077693155016,0.1548882270542837,303.7646131313131,299.2101614326615,1.0,2.0,8691.937771152572,1865.6869352951362,-0.0002931027369150257,5230.5800647904625
18625080.0,1.0,5.0,5.242595641283913,299.9852369987029,285.15,268.15,273.15,271.7005102572168,298.3790215723323,299.35363924201386,300.1410705045602,299.7494142524164,299.80661942537483,299.9137619156002,0.15660539324607903,303.7609777777778,299.206854288889,1.0,2.0,8688.23252377904,1865.6869352951362,-0.0002931027369150257,6917.071730352957
18625140.0,1.0,5.0,3.0150503480696047,299.189576643241,285.15,268.15,273.15,271.7005102572168,298.40527435775334,299.351384016309,300.14524365302077,299.75515232934384,299.8081964919833,299.92058594319076,0.15832255943746112,303.7574454545454,299.2036408827877,1.0,2.0,8688.194274598518,1865.6869352951362,-0.0002931027369150257,4284.229900650953
18625200.0,1.0,5.0,3.4388768434871237,300.17779012500364,285.15,268.15,273.15,271.7005102572168,298.4013874897325,299.3613967940695,300.15955177650267,299.7709911476544,299.82114171211106,299.93669599098087,0.1600397256287463,303.7540404040404,299.2005432671573,1.0,2.0,8692.10120376526,1865.6869352951362,-0.0002931027369150257,5428.521128808266
18625260.0,1.0,5.0,5.231206631175715,299.9159867074258,285.15,268.15,273.15,271.7005102572168,298.3806653610295,299.3732544391568,300.16138168456416,299.769700653757,299.82683189759877,299.94091631207556,0.16175689181998837,303.7507868686869,299.19758349458795,1.0,2.0,8688.058388489542,1865.6869352951362,-0.0002931027369150257,6841.06092095247
18625320.0,1.0,5.0,2.886177363964018,299.2696501291014,285.15,268.15,273.15,271.7005102572168,298.41093203718367,299.3703661055828,300.16640729355004,299.7767620938729,299.82894013322584,299.94876654503764,0.16347405801135315,303.7477090909091,299.19478361748554,1.0,2.0,8689.061538472071,1865.6869352951362,-0.0002931027369150257,4162.870955599371
18625380.0,1.0,5.0,3.714906376893207,300.25741985482057,285.15,268.15,273.15,271.7005102572168,298.4060265234179,299.3811666416328,300.1794036345937,299.7914009556023,299.8416209562873,299.9638063314045,0.16519122420322704,303.7448313131313,299.1921656881004,1.0,2.0,8692.722373572306,1865.6869352951362,-0.0002931027369150257,5798.5071807011245
18625440.0,1.0,5.0,5.1666491381889434,299.7422453751257,285.15,268.15,273.15,271.7005102572168,298.39407423604825,299.3914704178372,300.1793034044836,299.7882485887805,299.84538367335773,299.96619978973894,0.1669083903948134,303.7421777777778,299.1897517585606,1.0,2.0,8688.613953842534,1865.6869352951362,-0.0002931027369150257,6603.198394982712
18625500.0,1.0,5.0,2.738429165604201,299.4155847995006,285.15,268.15,273.15,271.7005102572168,298.4279820840681,299.38868232812143,300.1877235291732,299.79845616496505,299.8494081991461,299.9768339738687,0.16862555658618344,303.7397727272727,299.187563880909,1.0,2.0,8690.983514785292,1865.6869352951362,-0.0002931027369150257,4067.712616720379
18625560.0,1.0,5.0,4.161144676502439,300.3423120441473,285.15,268.15,273.15,271.7005102572168,298.4131874510872,299.40157649772556,300.1989367495265,299.81182760305603,299.86232361460657,299.9906498649552,0.1703427227781389,303.7376404040404,299.1856241071459,1.0,2.0,8693.178332756046,1865.6869352951362,-0.0002931027369150257,6413.433225861283
18625620.0,1.0,5.0,4.931843354423031,299.4365921606851,285.15,268.15,273.15,271.7005102572168,298.4089232488831,299.4092209546782,300.19711140096047,299.8073448902478,299.863714737736,299.9912736400093,0.1720598889695969,303.735805050505,299.1839544892738,1.0,2.0,8688.872527917234,1865.6869352951362,-0.0002931027369150257,6034.790098452445
18625680.0,1.0,5.0,2.6419944035412013,299.62945705186513,285.15,268.15,273.15,271.7005102572168,298.4411447007347,299.40650927880677,300.2078553155124,299.8190693864892,299.868940894752,300.00352894100376,0.17377705515972827,303.7342909090909,299.1825770793489,1.0,2.0,8693.132902574314,1865.6869352951362,-0.0002931027369150257,4031.4163135963768
18625740.0,1.0,5.0,4.801765420159228,300.2990241746935,285.15,268.15,273.15,271.7005102572168,298.4190580546725,299.4219895297318,300.21647385767625,299.82974081002163,299.88178271641465,300.015315759436,0.17549422135051207,303.7331222222222,299.1815139295349,1.0,2.0,8693.130800342798,1865.6869352951362,-0.0002931027369150257,6943.041159504976
18625800.0,1.0,5.0,4.0842300395442095,299.27555198263514,285.15,268.15,273.15,271.7005102572168,298.4307044264438,299.42266613923215,300.212063709751,299.824977722048,299.8793413701943,300.014397164907,0.1772113875423102,303.7323232323232,299.18078709216206,1.0,2.0,8689.853647884443,1865.6869352951362,-0.0002931027369150257,5174.418661478619
18625860.0,1.0,5.0,2.848258757136651,299.91727937309713,285.15,268.15,273.15,271.7005102572168,298.45090081464167,299.4246080148192,300.22625905643514,299.83936337718933,299.8883066432539,300.02919594099967,0.1789285537343522,303.7319181818182,299.18041861979043,1.0,2.0,8695.192592306343,1865.6869352951362,-0.0002931027369150257,4480.222438772599
18625920.0,1.0,5.0,5.184768373875454,300.1394519336784,285.15,268.15,273.15,271.7005102572168,298.42275891451703,299.4397975122736,300.2302029886762,299.8430561132193,299.89748361958607,300.03596639604484,0.18064571992606585,303.73193131313127,299.1804305652769,1.0,2.0,8692.15026908409,1865.6869352951362,-0.0002931027369150257,6980.327445417954
18625980.0,1.0,5.0,3.0960667619585345,299.33614633516004,285.15,268.15,273.15,271.7005102572168,298.44942032036863,299.43544814941623,300.23012836244806,299.84482869958833,299.89650085667097,300.0396450633655,0.18236288611680557,303.73238686868683,299.1808449818473,1.0,2.0,8691.53637339606,1865.6869352951362,-0.0002931027369150257,4387.662420642553
18626040.0,1.0,5.0,3.667465636229863,300.2505034276318,285.15,268.15,273.15,271.7005102572168,298.44473154987145,299.4444639392598,300.24346308853035,299.8592808150115,299.9083614004794,300.0542341653106,0.1840800523081603,303.7333090909091,299.18168392317216,1.0,2.0,8695.580141266597,1865.6869352951362,-0.0002931027369150257,5715.6728614288095
18626100.0,1.0,5.0,4.979094536466451,299.5990438593498,285.15,268.15,273.15,271.70051025721676,298.4291127614875,299.45450776735515,300.23940348315494,299.85403533932026,299.91005266874055,300.0535605306162,0.18579721849923203,303.7347222222222,299.1829694434469,1.0,2.0,8690.678112907395,1865.6869352951362,-0.0002931027369150257,6181.224853495841
18626160.0,1.0,5.0,2.8924158455400533,299.72316486371386,285.15,268.15,273.15,271.70051025721676,298.46385545988676,299.45137101420835,300.24754547621666,299.8659510898076,299.915585243079,300.06642905838237,0.18751438469052925,303.7366505050505,299.1847235974769,1.0,2.0,8695.221128551108,1865.6869352951362,-0.0002931027369150257,4355.142259635083
18626220.0,1.0,5.0,4.093613322413849,299.72025669375324,285.15,268.15,273.15,271.70051025721676,298.4323353296484,299.46022172333653,300.2320057837798,299.8553166469002,299.91138656603374,300.057246077356,0.1892315508814461,303.7391181818182,299.18696844076584,1.0,2.0,8691.589413729882,1865.6869352951362,-0.0002931027369150257,5525.569473789131
18626280.0,1.0,5.0,4.228278556367624,299.87987051469895,285.15,268.15,273.15,271.7005102572168,298.44481442242017,299.46516740320567,300.2389737687093,299.86362433143165,299.91680467984355,300.0637452698753,0.19094871707251468,303.74214949494944,299.18972602960946,1.0,2.0,8694.439145249466,1865.6869352951362,-0.0002931027369150257,5860.639443807295
18626340.0,1.0,5.0,4.236687667579782,299.9173047163827,285.15,268.15,273.15,271.7005102572165,298.4830709308031,299.47116238281455,300.2503344417274,299.8777224184077,299.9271222393647,300.0758980461394,0.19266588326361886,303.74576868686864,299.1930184211932,1.0,2.0,8697.473678661261,1865.6869352951362,-0.0002931027369150257,5974.990157890516
18626400.0,1.0,5.0,4.238900532416407,299.9416690711147,285.15,268.15,273.15,271.7005102572165,298.51509372007797,299.4779401332501,300.2614567362436,299.8908031610147,299.93759945733353,300.0881117741173,0.1943830494547653,303.75,299.1968676736938,1.0,2.0,8699.535682951206,1865.6869352951362,-0.0002931027369150257,6037.434310790301
18626400.0,1.0,5.0,4.238900532416407,299.9416690711147,285.15,268.15,273.15,271.7005102572165,298.51509372007797,299.4779401332501,300.2614567362436,299.8908031610147,299.93759945733353,300.0881117741173,0.1943830494547653,303.75,299.1968676736938,1.0,2.0,8699.535682951206,1865.6869352951362,-0.0002931027369150257,6037.434310790301
18626460.0,1.0,5.0,4.23953214387098,299.9553734468264,285.15,268.15,273.15,271.7005102572166,298.5353294928394,299.4851007574157,300.27150125914255,299.9019050885479,299.9472916181545,300.09943491225795,0.196100215646184,303.75480723905724,299.2012408655101,1.0,2.0,8700.733660307273,1865.6869352951362,-0.0002931027369150257,6061.301322049947
18626520.0,1.0,5.0,4.2395454470669796,299.96408433004024,285.15,268.15,273.15,271.70051025721654,298.5489465600902,299.4921734775632,300.2804030060558,299.91133976113593,299.9559860477351,300.1097439544093,0.19781738183741418,303.7601245791246,299.20607812076383,1.0,2.0,8701.592029327041,1865.6869352951362,-0.0002931027369150257,6062.042957631477
18626580.0,1.0,5.0,4.239064308516871,299.9689290495996,285.15,268.15,273.15,271.7005102572168,298.5590038293453,299.4989746578601,300.2882199864076,299.91935181821276,299.963697818261,300.11908025322384,0.19953454802877596,303.7659318181818,299.2113610672171,1.0,2.0,8702.263911327127,1865.6869352951362,-0.0002931027369150257,6046.086129175408
18626640.0,1.0,5.0,4.238267005023964,299.9760387663347,285.15,268.15,273.15,271.7005102572168,298.5674359572526,299.50551435399,300.2954326949981,299.92668670421034,299.97087372011197,300.1279249227818,0.20125171422000226,303.77220875420875,299.21707133283144,1.0,2.0,8702.854122707637,1865.6869352951362,-0.0002931027369150257,6019.609440501289
18626700.0,1.0,5.0,4.237199440366924,299.97904854179643,285.15,268.15,273.15,271.7005102572167,298.5748995450226,299.51172262221,300.30194640701205,299.9332418533893,299.9774173721313,300.13615530535617,0.202968880411385,303.77893518518516,299.2231905456969,1.0,2.0,8703.400154470664,1865.6869352951362,-0.0002931027369150257,5984.156514070575
18626760.0,1.0,5.0,4.235957225281038,299.9818692099097,285.15,268.15,273.15,271.7005102572168,298.5816359266796,299.51763825313606,300.30795454049706,299.93927643406096,299.9835074539057,300.14394205133374,0.20468604660267503,303.7860909090909,299.2297003339652,1.0,2.0,8703.88324364171,1865.6869352951362,-0.0002931027369150257,5942.958515531309
18626820.0,1.0,5.0,4.234565989247295,299.9829714116003,285.15,268.15,273.15,271.7005102572168,298.5874088001246,299.52319841856763,300.3133621510903,299.9446862095392,299.98905395631607,300.15117450846003,0.2064032127938785,303.7936557239057,299.23658232578475,1.0,2.0,8704.296852474152,1865.6869352951362,-0.0002931027369150257,5896.849156816796
18626880.0,1.0,5.0,4.233095776589262,299.98331403841405,285.15,268.15,273.15,271.70051025721693,298.5926871858618,299.52850650508884,300.31837004658996,299.94969030093995,299.99423947487196,300.1580316952239,0.20812037898502292,303.8016094276094,299.2438181492392,1.0,2.0,8704.680921195339,1865.6869352951362,-0.0002931027369150257,5848.155392756606
18626940.0,1.0,5.0,4.231549912613575,299.98292663312014,285.15,268.15,273.15,271.7005102572169,298.59754811881646,299.5335165426524,300.32293202630336,299.95425399027596,299.99902555207285,300.1644666738121,0.20983754517632883,303.8099318181818,299.2513894322888,1.0,2.0,8705.040107674833,1865.6869352951362,-0.0002931027369150257,5797.005933838237
18627000.0,1.0,5.0,4.229960283423058,299.98207033909597,285.15,268.15,273.15,271.70051025721676,298.60217205754117,299.53830375293717,300.3271742583537,299.9585086745734,300.00352690578165,300.17059482409985,0.21155471136757506,303.81860269360266,299.2592778027146,1.0,2.0,8705.384436882225,1865.6869352951362,-0.0002931027369150257,5744.449643127532
18627060.0,1.0,5.0,4.230130250240242,299.99148146588163,285.15,268.15,273.15,271.7005102572168,298.60676447374254,299.5430701036967,300.33172204300115,299.96329776939206,300.00836253667745,300.17709719900415,0.21327187755896793,303.82760185185185,299.26746488806555,1.0,2.0,8705.736001788331,1865.6869352951362,-0.0002931027369150257,5749.875375884112
18627120.0,1.0,5.0,4.231061890459276,300.00679886647316,285.15,268.15,273.15,271.7005102572168,298.6116477760256,299.5479801409084,300.3370559847651,299.9692479147661,300.0140189175002,300.18446657150093,0.21498904375022704,303.83690909090905,299.27593231560843,1.0,2.0,8706.121800829367,1865.6869352951362,-0.0002931027369150257,5780.672001642663
18627180.0,1.0,5.0,4.232482965786788,300.0256440984589,285.15,268.15,273.15,271.7005102572168,298.6170455013546,299.5531547953468,300.34323739552235,299.97633786601983,300.0205487928103,300.1927166084124,0.21670620994153703,303.8465042087542,299.2846617122814,1.0,2.0,8706.552131795903,1865.6869352951362,-0.0002931027369150257,5827.709667356453
18627240.0,1.0,5.0,4.2342203742089,300.04684123274336,285.15,268.15,273.15,271.7005102572168,298.6229794999858,299.55864037062713,300.35015613915135,299.98434233440474,300.0278281240974,300.20169904332977,0.21842337613280002,303.856367003367,299.2936347046492,1.0,2.0,8707.023792058813,1865.6869352951362,-0.0002931027369150257,5885.292507617171
18627300.0,1.0,5.0,4.236215456609122,300.0699890737459,285.15,268.15,273.15,271.70051025721676,298.629473447999,299.56448627270095,300.35780675356574,299.9932079980083,300.03584400069394,300.2113927612661,0.22014054232403582,303.86647727272725,299.3028329188627,1.0,2.0,8707.536727040224,1865.6869352951362,-0.0002931027369150257,5951.499774289393
18627360.0,1.0,5.0,4.238372650429554,300.0943597209897,285.15,268.15,273.15,271.7005102572168,298.6363909985965,299.57064577732064,300.36601298078443,300.00269399676563,300.0444124113197,300.22161573382925,0.22185770851522033,303.8768148148148,299.31223798062,1.0,2.0,8708.079490943424,1865.6869352951362,-0.0002931027369150257,6023.177233653459
18627420.0,1.0,5.0,3.8678169175822745,300.1023650169168,285.15,268.15,273.15,271.70051025721676,298.64284269069776,299.5745495886566,300.3721547580111,300.0089813502858,300.0509507830362,300.2297864081363,0.22357487470684215,303.8873594276094,299.32183151513175,1.0,2.0,8708.346377969168,1865.6869352951362,-0.0002931027369150257,5687.785544853276
18627480.0,1.0,5.0,3.5361894383817476,299.9028291812084,285.15,268.15,273.15,271.70051025721676,298.61700773714784,299.57737569965616,300.36669970531193,300.0035839002189,300.04603807038774,300.22481404587757,0.22529204089853158,303.8980909090909,299.3315951470885,1.0,2.0,8704.579468753032,1865.6869352951362,-0.0002931027369150257,5081.433650095394
18627540.0,1.0,5.0,4.163909864897248,300.0207538714566,285.15,268.15,273.15,271.7005102572168,298.5760345435449,299.58395665704296,300.3670095745641,300.003944199641,300.0466640535803,300.2266264230918,0.22700920708987263,303.908989057239,299.341510500631,1.0,2.0,8702.772051861946,1865.6869352951362,-0.0002931027369150257,5751.805540227498
18627600.0,1.0,5.0,4.234001036926707,300.103772822455,285.15,268.15,273.15,271.7005102572168,298.58949007042503,299.5884680656507,300.3767998368961,300.0148884959172,300.05676999565105,300.2396010884904,0.22872637328125803,303.92003367003366,299.35155919932447,1.0,2.0,8705.341040450536,1865.6869352951362,-0.0002931027369150257,5969.66638781607
18627660.0,1.0,5.0,3.737676046231757,300.0761748606918,285.15,268.15,273.15,271.7005102572168,298.61986910774704,299.5907646654992,300.3838823159166,300.0217109978857,300.0643313379599,300.2492147136429,0.2304435394724048,303.93120454545453,299.36172286613436,1.0,2.0,8707.164023204794,1865.6869352951362,-0.0002931027369150257,5463.35015799575
18627720.0,1.0,5.0,3.5745774623300175,299.90488499741167,285.15,268.15,273.15,271.7005102572168,298.60527752580987,299.5939306523792,300.37912013643137,300.0187201502176,300.06018976186283,300.24488696778684,0.2321607056639522,303.9424814814815,299.37198312340604,1.0,2.0,8704.064585577868,1865.6869352951362,-0.0002931027369150257,5040.242332598266
18627780.0,1.0,5.0,4.181968250962042,300.0585939151539,285.15,268.15,273.15,271.7005102572168,298.5798889066411,299.6004650321574,300.3823588545391,300.02163354466234,300.06392344051784,300.24981500337367,0.23387787185549297,303.95384427609423,299.38232159284723,1.0,2.0,8703.637174643218,1865.6869352951362,-0.0002931027369150257,5750.585641873627
18627840.0,1.0,5.0,4.229800220339882,300.13591022795237,285.15,268.15,273.15,271.7005102572168,298.60468470256643,299.6052700930307,300.3935397490994,300.03463743318684,300.07573416413334,300.2638625336687,0.23559503804661225,303.9652727272727,299.39271989551344,1.0,2.0,8706.74583501911,1865.6869352951362,-0.0002931027369150257,5952.977312419812
18627900.0,1.0,5.0,3.5850053179057904,300.00350195230055,285.15,268.15,273.15,271.7005102572168,298.62856884221503,299.6066131333491,300.3961312743971,300.0357527632316,300.07922937117314,300.2679772346043,0.23731220423716462,303.9767466329966,299.4031596517959,1.0,2.0,8707.06548536005,1865.6869352951362,-0.0002931027369150257,5157.676449140588
18627960.0,1.0,5.0,3.869473393675726,299.9274633655739,285.15,268.15,273.15,271.7005102572168,298.6011541742473,299.61162621960733,300.3917391572166,300.0350570200922,300.07571878271983,300.2636779901364,0.23902937042819294,303.9882457912458,299.4136224814132,1.0,2.0,8703.92541634193,1865.6869352951362,-0.0002931027369150257,5268.682148800772
18628020.0,1.0,5.0,4.215291309734542,300.12026254721883,285.15,268.15,273.15,271.70051025721676,298.59716641445067,299.6172002712657,300.3998728166111,300.042605936421,300.08451396279713,300.2742804224458,0.24074653661977136,303.99974999999995,299.4240900034054,1.0,2.0,8705.745076946849,1865.6869352951362,-0.0002931027369150257,5808.047632095379
18628080.0,1.0,5.0,3.7377957342848345,300.11586871960884,285.15,268.15,273.15,271.70051025721676,298.633049818485,299.6194136785343,300.40868468948446,300.05152392450833,300.0941150876253,300.28571302085953,0.24246370281104682,304.01123905723904,299.43454383613164,1.0,2.0,8708.596949680834,1865.6869352951362,-0.0002931027369150257,5376.629500553447
18628140.0,1.0,5.0,3.5219273842844787,299.9591322282845,285.15,268.15,273.15,271.70051025721676,298.6313116100872,299.62260560215185,300.4057458380103,300.0498218489599,300.09208769125576,300.2831486796355,0.24418086900214026,304.02269276094273,299.44496559726963,1.0,2.0,8706.479896066836,1865.6869352951362,-0.0002931027369150257,4945.807252797303
18628200.0,1.0,5.0,4.1176306422835,300.06433864060773,285.15,268.15,273.15,271.7005102572168,298.60587338261394,299.6290955759286,300.40698619111583,300.05225187489253,300.0940222228704,300.2855001295135,0.24589803519329698,304.0340909090909,299.4553369038197,1.0,2.0,8705.419559564347,1865.6869352951362,-0.0002931027369150257,5550.635017900956
18628260.0,1.0,5.0,4.05218538452119,300.19162285660724,285.15,268.15,273.15,271.70051025721676,298.6308258098184,299.6331131367562,300.4184730017331,300.0648868377883,300.10611770246624,300.3000832201151,0.24761520138474508,304.04541329966327,299.4656393721107,1.0,2.0,8708.896448942529,1865.6869352951362,-0.0002931027369150257,5713.237553376169
18628320.0,1.0,5.0,3.547302063421759,300.01244465800886,285.15,268.15,273.15,271.70051025721676,298.65147790851563,299.63524360206486,300.42024113456966,300.0649450826361,300.1087155128948,300.3031583807875,0.24933236757595892,304.0566397306397,299.4758546178091,1.0,2.0,8708.642945264857,1865.6869352951362,-0.0002931027369150257,4997.679116700154
18628380.0,1.0,5.0,3.8604742789136863,299.9625313679754,285.15,268.15,273.15,271.7005102572168,298.6239844656508,299.6402782685871,300.4169860469976,300.065526923436,300.10618895450784,300.3002901956164,0.25104953376740885,304.06775,299.4859642559318,1.0,2.0,8705.778404852423,1865.6869352951362,-0.0002931027369150257,5169.503105300002
18628440.0,1.0,5.0,4.211522694942985,300.1599430337608,285.15,268.15,273.15,271.7005102572168,298.62354757530386,299.64604383928764,300.42659793162437,300.07439326649023,300.11630600942743,300.31261605963135,0.2527666999583367,304.0787239057239,299.49594990086086,1.0,2.0,8707.8667617934,1865.6869352951362,-0.0002931027369150257,5733.103655731132
18628500.0,1.0,5.0,3.655916637914262,300.11165276123927,285.15,268.15,273.15,271.7005102572168,298.6575314776281,299.64796694831244,300.4347357147317,300.08152892462476,300.12509608853725,300.3233385885522,0.2544838661487536,304.0895412457912,299.50579316636225,1.0,2.0,8710.115236090216,1865.6869352951362,-0.0002931027369150257,5191.3437289435715
18628560.0,1.0,5.0,3.5167091483041593,299.98616279878945,285.15,268.15,273.15,271.7005102572168,298.64716328643266,299.6513871028197,300.431502791512,300.0804248515283,300.1225871850699,300.3205173258589,0.2562010323398571,304.1001818181818,299.5154756656071,1.0,2.0,8707.528274355607,1865.6869352951362,-0.0002931027369150257,4876.916071055808
18628620.0,1.0,5.0,4.126150170192673,300.1061936390405,285.15,268.15,273.15,271.7005102572168,298.6219345846423,299.65800979811405,300.43411639620683,300.0836871211547,300.12571194320026,300.32454106439286,0.25791819853104464,304.1106254208754,299.52497901119597,1.0,2.0,8706.771052786959,1865.6869352951362,-0.0002931027369150257,5517.905322359008
18628680.0,1.0,5.0,3.935833392003704,300.2221993034881,285.15,268.15,273.15,271.7005102572168,298.6504289278627,299.6614696461855,300.4459624489386,300.0961948791049,300.1380128270109,300.3397173503967,0.25963536472279974,304.12085185185185,299.53428481518654,1.0,2.0,8710.429216126027,1865.6869352951362,-0.0002931027369150257,5543.543398053856
18628740.0,1.0,5.0,3.5351446171290344,300.0420779042756,285.15,268.15,273.15,271.70051025721676,298.6689090877718,299.66432674813194,300.4475462564119,300.0960377687394,300.14025748611624,300.34257033147145,0.26135253091391725,304.13084090909086,299.5433746891239,1.0,2.0,8709.945726653494,1865.6869352951362,-0.0002931027369150257,4937.474924158202
18628800.0,1.0,5.0,3.6494390830392276,299.9782755572635,285.15,268.15,273.15,271.7005102572168,298.6432789245186,299.66827931239135,300.44396858184433,300.09671207278086,300.1372519905007,300.3396272724012,0.2630696971049141,304.14057239057234,299.55223024407434,1.0,2.0,8707.218846931606,1865.6869352951362,-0.0002931027369150257,4897.111255210869
18628860.0,1.0,5.0,4.190998186755515,300.18238793665216,285.15,268.15,273.15,271.7005102572168,298.63837275011724,299.6749310488339,300.45257310560953,300.1041798180163,300.1462044623243,300.35078715492,0.264786863296097,304.1500260942761,299.5608330906617,1.0,2.0,8708.976253026723,1865.6869352951362,-0.0002931027369150257,5621.1902255499
18628920.0,1.0,5.0,3.6554374780108194,300.15387052430617,285.15,268.15,273.15,271.7005102572168,298.67732278617103,299.6769630755929,300.4621821376292,300.1123542938656,300.1562835472942,300.3634687148925,0.26650402948725205,304.1591818181818,299.5691648391071,1.0,2.0,8711.940256533975,1865.6869352951362,-0.0002931027369150257,5136.768669816174
18628980.0,1.0,5.0,3.5153795822207288,300.03305049932044,285.15,268.15,273.15,271.7005102572168,298.67561283519547,299.68067885582036,300.4606118480842,300.11189555062623,300.15527272138405,300.3626501203482,0.26822119567823577,304.16801936026934,299.5772070992717,1.0,2.0,8709.955875913434,1865.6869352951362,-0.0002931027369150257,4838.737295165413
18629040.0,1.0,5.0,3.9222292674099295,300.0391236514536,285.15,268.15,273.15,271.7005102572168,298.64629455289713,299.6860095745396,300.4594514668486,300.1136986249306,300.1545448756069,300.36249049035604,0.26993836186886455,304.1765185185185,299.5849414807026,1.0,2.0,8707.866888261704,1865.6869352951362,-0.0002931027369150257,5157.161650159849
18629100.0,1.0,5.0,4.17509318205681,300.2376884777614,285.15,268.15,273.15,271.7005102572168,298.65999112897316,299.6915984457067,300.4716857553088,300.12524501109215,300.1670385584515,300.37808135657474,0.2716555280602042,304.18465909090907,299.5923495926813,1.0,2.0,8711.119908222701,1865.6869352951362,-0.0002931027369150257,5666.185696726959
18629160.0,1.0,5.0,3.5652234894521473,300.11031624179583,285.15,268.15,273.15,271.7005102572168,298.6929142445667,299.6933678130263,300.4773699876628,300.1282180809558,300.17320241291253,300.3861679796195,0.2733726942520314,304.19242087542085,299.599413044276,1.0,2.0,8712.369081293451,1865.6869352951362,-0.0002931027369150257,4965.581446536564
18629220.0,1.0,5.0,3.509481827687272,300.03314171060435,285.15,268.15,273.15,271.7005102572168,298.67536368323914,299.6969465602939,300.47439534872086,300.1282760629619,300.1706901244583,300.38392237201344,0.2750898604435375,304.19978367003364,299.6061134443961,1.0,2.0,8709.629036616594,1865.6869352951362,-0.0002931027369150257,4784.358238539772
18629280.0,1.0,5.0,4.120729625811598,300.1564421650409,285.15,268.15,273.15,271.7005102572168,298.6508559444856,299.70357228605013,300.4781539086814,300.1322394459688,300.17473347433736,300.38938466384644,0.27680702663471213,304.2067272727273,299.61243240185087,1.0,2.0,8709.024289645768,1865.6869352951362,-0.0002931027369150257,5438.51237373027
18629340.0,1.0,5.0,3.8967656898040652,300.26562602093634,285.15,268.15,273.15,271.7005102572168,298.67927995820594,299.70691364428285,300.49061033366934,300.1448061699605,300.1874419058507,300.40551663677394,0.27852419282612706,304.21323148148144,299.6183515254096,1.0,2.0,8712.545290798453,1865.6869352951362,-0.0002931027369150257,5441.25696331102
18629400.0,1.0,5.0,3.5310970745057713,300.08539051228087,285.15,268.15,273.15,271.7005102572168,298.6929465257437,299.71000904746927,300.49231362591405,300.14473045820426,300.1896074082667,300.40872490248887,0.28024135901762093,304.2192760942761,299.6238524238666,1.0,2.0,8711.569821862102,1865.6869352951362,-0.0002931027369150257,4891.210527259314
18629460.0,1.0,5.0,3.77317149607924,300.03169177181894,285.15,268.15,273.15,271.7005102572168,298.66271143272337,299.71474136248133,300.4897428510984,300.14589488138637,300.1874089132895,300.4070685444474,0.281958525208457,304.22484090909086,299.6289167061076,1.0,2.0,8708.679822401393,1865.6869352951362,-0.0002931027369150257,4997.13440371381
18629520.0,1.0,5.0,4.20290289572276,300.24616819321983,285.15,268.15,273.15,271.7005102572168,298.6624572669136,299.7210946161925,300.5001483180034,300.1550010307886,300.19798075601307,300.4206802949602,0.28367569139981913,304.2299057239057,299.63352598118075,1.0,2.0,8710.979375894249,1865.6869352951362,-0.0002931027369150257,5645.741863912942
18629580.0,1.0,5.0,3.611155682021072,300.17911052781835,285.15,268.15,273.15,271.7005102572168,298.70010793617126,299.72305499854053,300.5085898906047,300.1613506306361,300.2067619075419,300.43229438620136,0.28539285759115046,304.2344503367003,299.63766185836903,1.0,2.0,8713.421049682516,1865.6869352951362,-0.0002931027369150257,5057.759954315949
18629640.0,1.0,5.0,3.512864283623905,300.0804731116608,285.15,268.15,273.15,271.7005102572168,298.6936633297474,299.7269556110668,300.50676515822033,300.1611891051828,300.20532943454305,300.4316231638552,0.2871100237825055,304.23845454545454,299.64130594726714,1.0,2.0,8711.29762032757,1865.6869352951362,-0.0002931027369150257,4816.213097334559
18629700.0,1.0,5.0,3.8802216566065244,300.07597023779164,285.15,268.15,273.15,271.70051025721676,298.66583913430134,299.7320572043447,300.5056759036018,300.1631126672461,300.20453147570356,300.43221873493627,0.2888271899740568,304.24189814814815,299.64443985786045,1.0,2.0,8709.402585831784,1865.6869352951362,-0.0002931027369150257,5086.845040405839
18629760.0,1.0,5.0,4.196386756472431,300.28049285411475,285.15,268.15,273.15,271.70051025721676,298.6804647479763,299.7380117371124,300.51810971507996,300.17443010906663,300.2170942367531,300.44859013840846,0.2905443561651266,304.24476094276093,299.6470452006075,1.0,2.0,8712.713876904516,1865.6869352951362,-0.0002931027369150257,5649.949444289607
18629820.0,1.0,5.0,3.572215919026071,300.1662093623192,285.15,268.15,273.15,271.70051025721676,298.71587524283314,299.7397851126998,300.52461091219095,300.1781513462842,300.22394685421193,300.4581231926055,0.292261522356148,304.2470227272727,299.6491035865253,1.0,2.0,8714.229594539916,1865.6869352951362,-0.0002931027369150257,4969.4775714717025
18629880.0,1.0,5.0,3.510195490386567,300.08420580632156,285.15,268.15,273.15,271.70051025721676,298.69978460830174,299.74350845672575,300.5219716765668,300.17823876206444,300.2216667549043,300.4568950788446,0.2939786885474709,304.2486632996633,299.6505966272777,1.0,2.0,8711.50508060756,1865.6869352951362,-0.0002931027369150257,4782.163066809425
18629940.0,1.0,5.0,4.114245571731235,300.2001146047332,285.15,268.15,273.15,271.7005102572168,298.6742671024438,299.7501694607326,300.5255051561241,300.18194475852454,300.2253972509999,300.4630105747601,0.29569585473896504,304.24966245791245,299.6515059352664,1.0,2.0,8710.73651887765,1865.6869352951362,-0.0002931027369150257,5423.588867760672
18630000.0,1.0,5.0,3.966885996161468,300.32297404134243,285.15,268.15,273.15,271.7005102572168,298.7014107914552,299.7539946289652,300.5383419100815,300.19507516062254,300.23839585035114,300.4802082202133,0.2974130209300713,304.25,299.6518131237256,1.0,2.0,8714.269784091348,1865.6869352951362,-0.0002931027369150257,5526.799351935796
18630000.0,1.0,5.0,3.966885996161468,300.32297404134243,285.15,268.15,273.15,271.7005102572168,298.7014107914552,299.7539946289652,300.5383419100815,300.19507516062254,300.23839585035114,300.4802082202133,0.2974130209300713,304.25,299.6518131237256,1.0,2.0,8714.269784091348,1865.6869352951362,-0.0002931027369150257,5526.799351935796
18630060.0,1.0,5.0,3.536815920723698,300.1127339539905,285.15,268.15,273.15,271.7005102572168,298.7107725597081,299.64008328496783,300.4245328411976,300.0788761766312,300.12735269718786,300.36941046988267,0.29913018712154604,304.25,299.6518131237256,1.0,2.0,8712.34373640161,1865.6869352951362,-0.0002931027369150257,4912.006849432533
