,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18630120.0,1.0,4.0,3.5084499424544235,300.0136428392056,285.15,283.15,283.15,271.7005102572168,298.65082982173897,299.54792794064286,300.3235246895221,299.98224914886634,300.03325695960365,300.2741420438962,0.300847353312752,304.25,299.6518131237256,1.0,2.0,12179.750918696644,1858.3353553828495,777.0189195746755,4768.751668745602
18630180.0,1.0,4.0,5.435576894757802,293.39323073141173,285.15,283.15,283.15,281.0692046978869,290.85205769375216,299.123225397852,299.7720454586418,299.39842954059384,299.4797311022867,299.67900626602227,0.3009301779245881,304.25,299.6518131237256,1.0,1.0,18233.327409127713,1504.7218168698398,660.3934054505197,7350.050612436044
18630240.0,1.0,4.0,5.775220567195544,295.1732586577072,285.15,283.15,283.15,283.6011156964646,292.4952391351947,298.7873102949562,299.48825892913334,298.99408137783087,299.185550895516,299.4065379969402,0.30081800736959846,304.25,299.6518131237256,1.0,1.0,20957.51832586377,1504.7795854571395,581.7315651511003,8826.917806907988
18630300.0,1.0,4.0,5.840293003484897,295.6230144601439,285.15,283.15,283.15,284.29410757419436,292.9312902565274,298.5673433356272,299.3095109034159,298.7688529612513,298.9951046597954,299.2446086701119,0.30068890329650816,304.25,299.6518131237256,1.0,1.0,21031.17428947146,1504.8402121948502,525.2620080561431,9133.232581484037
18630360.0,1.0,4.0,5.840049678198573,295.64970665055745,285.15,283.15,283.15,284.3059736647538,292.9644723996496,298.3951186601666,299.17599749685525,298.61657106102746,298.8504199472256,299.1233041097906,0.3005565170428105,304.25,299.6518131237256,1.0,1.0,21031.15781469372,1504.8919558031937,487.2681632814722,9133.146810311253
18630420.0,1.0,4.0,5.839806773886441,295.559340511666,285.15,283.15,283.15,284.1372484236762,292.86905735004393,298.24861221678094,299.0653573213149,298.49782379383214,298.73120788722144,299.01973020350573,0.30042537057501434,304.25,299.6518131237256,1.0,1.0,21015.107166212023,1504.9359523213357,459.67480334892264,9133.18840311925
18630480.0,1.0,4.0,5.839548244245252,295.4495290187941,285.15,283.15,283.15,283.92290805996515,292.750021450143,298.1206925440981,298.96874542747736,298.3970066619032,298.6283699214087,298.92713208167476,0.3002965337489897,304.25,299.6518131237256,1.0,1.0,20633.97443347496,1504.9666987895048,442.3250796714871,9133.232034962302
18630540.0,1.0,4.0,5.839274290362259,295.3151795879304,285.15,283.15,283.15,283.7365277890428,292.6111205590584,298.00714493832595,298.882415379703,298.30765615642497,298.5377235974871,298.84300439502016,0.30017007408396823,304.25,299.6518131237256,1.0,1.0,19969.44998966784,1504.9898920165795,430.10933085204084,9133.278228716516
18630600.0,1.0,4.0,5.838985275290759,295.190089351006,285.15,283.15,283.15,283.5602647798058,292.4817732340083,297.9065396931112,298.8044929936114,298.2268968245641,298.45680049301257,298.7666492866735,0.30004573625870745,304.25,299.6518131237256,1.0,1.0,19457.50100061431,1505.000904973187,424.5433016812325,9133.326914612886
18630660.0,1.0,4.0,5.8389257240124275,295.06442666139793,285.15,283.15,283.15,283.4311485049248,292.35454681743715,297.8180338848002,298.7341766297549,298.1534460320896,298.38446625785656,298.69775508462067,0.29992329517486516,304.25,299.6518131237256,1.0,1.0,19022.520624286644,1505.0068061496006,421.6189629825166,9133.336947909858
18630720.0,1.0,4.0,5.838881558852759,294.96090826555434,285.15,283.15,283.15,283.31901112754423,292.24838733540287,297.7410832085002,298.6717192636259,298.0879506815625,298.3206015159907,298.63712302597213,0.29980239041594087,304.25,299.6518131237256,1.0,1.0,18737.64590558589,1505.0029933129485,423.50387737620616,9133.344381917199
18630780.0,1.0,4.0,5.838837108129885,294.8472569964408,285.15,283.15,283.15,283.24593098997974,292.1369957248579,297.67137857964417,298.614144007202,298.02707931250245,298.2619561505203,298.58162290901674,0.29968237935900127,304.25,299.6518131237256,1.0,1.0,18476.261658098618,1504.997073723634,426.46336207559267,9133.351862848136
18630840.0,1.0,4.0,5.838792364589005,294.75079045855745,285.15,283.15,283.15,283.1765957564345,292.0416892200046,297.60940226195976,298.5620780243977,297.97173493792627,298.2091076779255,298.532002117763,0.2995632016118156,304.25,299.6518131237256,1.0,1.0,18322.06852733315,1504.9840000815118,433.1473611647548,9133.359391897577
18630900.0,1.0,4.0,5.838747343443808,294.6443197821217,285.15,283.15,283.15,283.1386792386832,291.9404044573418,297.55353407250334,298.51433023638515,297.92045972016257,298.160793215638,298.4869393027984,0.2994446507158745,304.25,299.6518131237256,1.0,1.0,18168.56041897106,1504.9708088452999,440.10901612934276,9133.366966482374
18630960.0,1.0,4.0,5.838660028934768,294.5502887175113,285.15,283.15,283.15,283.0964423962477,291.85033962450393,297.5032504103583,298.47075830416185,297.87338989001955,298.116819109427,298.4463246430316,0.29932660401642325,304.25,299.6518131237256,1.0,1.0,18089.628727319156,1504.9526095351703,450.10074799474853,9133.3816520746
18631020.0,1.0,4.0,5.838568864028749,294.44379098709027,285.15,283.15,283.15,283.07767333521434,291.7513941231843,297.45640416774125,298.42965284673784,297.8285062785458,298.07542517161266,298.40826980653793,0.2992088807881698,304.25,299.6518131237256,1.0,1.0,17989.151486905757,1504.9356046122314,459.87931983170495,9133.396981895616
18631080.0,1.0,4.0,5.838476563460165,294.35239247063254,285.15,283.15,283.15,283.050347966781,291.66534535265805,297.41301509672655,298.3912078237207,297.7863343704089,298.0367897275624,298.3730422972512,0.29909143722040266,304.25,299.6518131237256,1.0,1.0,17956.710718622584,1504.9149486030972,472.3975141845936,9133.412497756734
18631140.0,1.0,4.0,5.83838317276392,294.24918788410275,285.15,283.15,283.15,283.0431805112297,291.57055034999325,297.37217619513376,298.35460120360733,297.74583137653445,298.00007664654,298.33971752891057,0.2989741856729266,304.25,299.6518131237256,1.0,1.0,17891.046216256567,1504.8965950907261,484.1813009673883,9133.428191822579
18631200.0,1.0,4.0,5.838288719161194,294.160644545124,285.15,283.15,283.15,283.02518006687103,291.4880595794917,297.33389580436756,298.31994011834104,297.7073972314257,297.965375924216,298.3084699203525,0.29885709407593325,304.25,299.6518131237256,1.0,1.0,17884.88956982392,1504.8756669443228,498.48529784983515,9133.444059342657
18631260.0,1.0,4.0,5.838207186444893,294.0617329837258,285.15,283.15,283.15,283.0248410747414,291.3976888947806,297.29738210203266,298.286569159999,297.6701581464991,297.93202479770446,298.27855416120104,0.29874009728866113,304.25,299.6518131237256,1.0,1.0,17840.710744216256,1504.857536140919,511.73602473317203,9133.457752484275
18631320.0,1.0,4.0,5.838125879803909,293.9778895589929,285.15,283.15,283.15,283.013043635924,291.3198193089789,297.2627787816549,298.2547625658099,297.63468121986904,297.90029238026915,298.25030995137877,0.29862318530634824,304.25,299.6518131237256,1.0,1.0,17852.777385337286,1504.8376021130246,527.38151021754,9133.47140337313
18631380.0,1.0,4.0,5.838043877241476,293.8831269572431,285.15,283.15,283.15,283.01696934252163,291.23348116157575,297.22941658668145,298.22390600701533,297.6001096846243,297.8695625481371,298.22302638797424,0.29850630428384844,304.25,299.6518131237256,1.0,1.0,17820.32450525816,1504.820658446483,541.7234896040397,9133.485167215502
18631440.0,1.0,4.0,5.837961206429162,293.80233748624704,285.15,283.15,283.15,283.00818429331434,291.15859673375184,297.1975068974826,298.19427184587124,297.566958311553,297.84010452773634,298.1970355691995,0.29838946740057737,304.25,299.6518131237256,1.0,1.0,17839.283588879545,1504.8024708671178,558.398612410397,9133.499039255821
18631500.0,1.0,4.0,5.837877882283146,293.7107711615062,285.15,283.15,283.15,283.01341114889533,291.07519190031036,297.16645628285204,298.16529523783487,297.53442253151286,297.8113515636534,298.17168432498636,0.2982726352356543,304.25,299.6518131237256,1.0,1.0,17810.25397081532,1504.787264563436,573.5679118930132,9133.513016897363
18631560.0,1.0,4.0,5.837799134711841,293.6334796910442,285.15,283.15,283.15,283.00385598431546,291.0032903553834,297.1367825508132,298.13749730439247,297.5033042580576,297.7838298712801,298.14756682986945,0.29815585625171703,304.25,299.6518131237256,1.0,1.0,17825.855016140416,1504.771653833064,590.5719889402774,9133.52622324373
18631620.0,1.0,4.0,5.837720200987504,293.5454780882376,285.15,283.15,283.15,283.009784076236,290.92305114550106,297.1075111652948,298.109981617159,297.4723925275669,297.756624871015,298.12368685418085,0.2980390709296821,304.25,299.6518131237256,1.0,1.0,17799.49345494185,1504.7583549309531,606.475903213395,9133.539457038274
18631680.0,1.0,4.0,5.83764074527625,293.4704922459989,285.15,283.15,283.15,283.0027931988437,290.85341007717756,297.0792236378908,298.0833171022132,297.4425360019917,297.7303115522071,298.10069198013747,0.2979223096988571,304.25,299.6518131237256,1.0,1.0,17821.33769295378,1504.7445825049024,624.696875942967,9133.552774682437
18631740.0,1.0,4.0,5.837560780067245,293.3853149044277,285.15,283.15,283.15,283.0079824291845,290.77559017496424,297.05142438075205,298.0570166524923,297.41301792463156,297.704402055219,298.0780127616771,0.29780554126649034,304.25,299.6518131237256,1.0,1.0,17792.1950224139,1504.7334665305882,641.0780812201241,9133.566174012052
18631800.0,1.0,4.0,5.8374803112977895,293.3129033319013,285.15,283.15,283.15,282.99872481443396,290.70800572105617,297.024596523226,298.03154884096335,297.3845640716433,297.6793778234157,298.0561457836552,0.2976888215512487,304.25,299.6518131237256,1.0,1.0,17805.755162797326,1504.72239497998,659.3716295858682,9133.579653961411
18631860.0,1.0,4.0,5.837404704190499,293.2306790602654,285.15,283.15,283.15,283.0030690241643,290.63269111560044,296.997994370896,298.0061767097555,297.35618290958354,297.65452241100917,298.0341362496715,0.29757210700190273,304.25,299.6518131237256,1.0,1.0,17774.972625355767,1504.7133782942153,676.2396054899743,9133.592316201679
18631920.0,1.0,4.0,5.83732904347926,293.1607670980076,285.15,283.15,283.15,282.99511942485253,290.5674147331812,296.9721475404973,297.9813915276346,297.3286645248336,297.6303646016996,298.0124309245048,0.29745543104850003,304.25,299.6518131237256,1.0,1.0,17791.928615541972,1504.7044073073125,695.5045864393085,9133.60498393683
18631980.0,1.0,4.0,5.837252979345068,293.0812403841246,285.15,283.15,283.15,282.9983667147749,290.4943780750142,296.946602827976,297.956768160881,297.3013444253636,297.6064592789093,297.99063113104995,0.2973387658628491,304.25,299.6518131237256,1.0,1.0,17757.37349218678,1504.6975431101805,712.6813896773773,9133.617715859935
18632040.0,1.0,4.0,5.837176522057163,293.0133500060701,285.15,283.15,283.15,282.98937775334053,290.4308050367797,296.92172373368345,297.9327159260321,297.27479689628296,297.58317532405005,297.9693705034182,0.2972221517503569,304.25,299.6518131237256,1.0,1.0,17769.85110506607,1504.6909373300377,732.325629296996,9133.630510195373
18632100.0,1.0,4.0,5.837099675378808,292.935979710165,285.15,283.15,283.15,282.9911105569918,290.3595296005825,296.89707967666016,297.9088219241176,297.2483800514541,297.5600829759341,297.94821789717963,0.29710556455688564,304.25,299.6518131237256,1.0,1.0,17730.654650545937,1504.6861274430264,749.7845300545162,9133.643366261806
18632160.0,1.0,4.0,5.837023333046982,292.8703634331431,285.15,283.04999999999995,283.04999999999995,282.9792169498434,290.2977079720014,296.8731691275418,297.88558410968227,297.2228150266062,297.5376707121563,297.9277724160399,0.2969890709741092,304.25,299.6518131237256,1.0,1.0,18027.360886978004,1504.6822867076141,767.1522347961823,9133.6561345701
18632220.0,1.0,4.0,5.836946677757439,292.79913269212227,285.15,283.04999999999995,283.04999999999995,282.9723350404376,290.2311250712974,296.84954016216165,297.8625718057599,297.197474093863,297.51549776574785,297.90754891388394,0.29687266724084865,304.25,299.6518131237256,1.0,1.0,17970.591649976042,1504.679659264078,782.3912220373459,9133.668951785734
18632280.0,1.0,4.0,5.836869646780135,292.7348164666169,285.15,282.75,282.75,282.95532440820625,290.17000282504654,296.82650523984233,297.8400886017843,297.1727995810544,297.4938681389046,297.8878927672298,0.29675642907131256,304.25,299.6518131237256,1.0,1.0,18855.13983946364,1504.678058310733,794.4250277596253,9133.681828372683
18632340.0,1.0,4.0,5.836792241359938,292.67162028921945,285.15,282.75,282.75,282.93127644536327,290.1091818623636,296.80399464229316,297.81807033846576,297.14869519637676,297.4727150225186,297.8687299760832,0.29664040976839134,304.25,299.6518131237256,1.0,1.0,18758.698998523163,1504.6770829668778,804.1851402983341,9133.694764073683
18632400.0,1.0,4.0,5.836714459764912,292.6093556907845,285.15,282.45,282.45,282.90074771293195,290.0485690517144,296.782018862927,297.7965165735137,297.12513869032784,297.45203947049805,297.8500486031508,0.29652472165592925,304.25,299.6518131237256,1.0,1.0,19626.16078006092,1504.6765222978033,811.8500078248544,9133.707759126108
18632460.0,1.0,4.0,5.836644777105515,292.54889163656827,285.15,282.45,282.45,282.8650299955989,289.9890770723107,296.7606046918846,297.77545155975275,297.1021511070547,297.4318655741475,297.8318718854469,0.2964094742437732,304.25,299.6518131237256,1.0,1.0,19493.108718910215,1504.6762047390746,817.6400576215251,9133.719398290943
18632520.0,1.0,4.0,5.836575365988578,292.48964707486135,285.15,282.15,282.15,282.82665746397225,289.9304042279206,296.73962519983553,297.75476398997785,297.0796038023996,297.41207918137746,297.8140814368575,0.29629463274653917,304.25,299.6518131237256,1.0,1.0,20360.157962433135,1504.6760042144533,822.2999213096776,9133.730989082784
18632580.0,1.0,4.0,5.836505646533494,292.4314636449968,285.15,282.15,282.15,282.78564238930244,289.87246213360993,296.7191369302384,297.734504692743,297.05754981710993,297.3927317815469,297.79672875783064,0.29618030655612254,304.25,299.6518131237256,1.0,1.0,20207.346446500058,1504.6758786980297,825.8306738408286,9133.742628539727
18632640.0,1.0,4.0,5.836435624809456,292.3742038427469,285.15,281.84999999999997,281.84999999999997,282.7428405354559,289.8152136551152,296.6990737672707,297.7146121080854,297.0359130697265,297.37376108315476,297.779742633305,0.2960665269938053,304.25,299.6518131237256,1.0,1.0,20805.19221700933,1504.6757944770436,828.5469935687837,9133.754315612952
18632700.0,1.0,4.0,5.836365289212227,292.31769274156267,285.15,281.84999999999997,281.84999999999997,282.6989076127321,289.7585574341202,296.6793572163832,297.69502194002166,297.0146185532867,297.3551000292455,297.7630607336915,0.29595324599411926,304.25,299.6518131237256,1.0,1.0,20819.198382308106,1504.6757338895602,830.6955197762317,9133.766052204859
18632760.0,1.0,4.0,5.836298969691493,292.2624932182145,285.15,281.54999999999995,281.54999999999995,282.6543946131506,289.7030602858901,296.6600157588634,297.6757578483325,296.993699166807,297.33677326860317,297.7467020275026,0.29584054128063947,304.25,299.6518131237256,1.0,1.0,20787.13818383899,1504.675690145799,832.3485602332419,9133.77711610982
18632820.0,1.0,4.0,5.836232628059325,292.2083100399821,285.15,281.54999999999995,281.54999999999995,282.60968702197573,289.64847698158206,296.6410320914059,297.6568094593757,296.973144981749,297.31876875349866,297.7306593264068,0.2957284016848926,304.25,299.6518131237256,1.0,1.0,20777.80737473449,1504.6756574427673,833.6361920431357,9133.788181047566
18632880.0,1.0,4.0,5.836166028066674,292.1548369155371,285.15,281.25,281.25,282.56488987542645,289.5945534538063,296.6223324870739,297.63810871627356,296.9528760820322,297.3010175578727,297.7148584047564,0.2956167510314073,304.25,299.6518131237256,1.0,1.0,20768.31848208565,1504.6756317834704,834.6738012674911,9133.799286499563
18632940.0,1.0,4.0,5.836099138553424,292.1021592471528,285.15,281.25,281.25,282.52010548528807,289.5413847583508,296.6039529086229,297.61969085279543,296.93293106125446,297.28355451580666,297.69933629914266,0.2955056770527121,304.25,299.6518131237256,1.0,1.0,20758.693433042306,1504.6756123309056,835.4740299701775,9133.810437632255
18633000.0,1.0,4.0,5.836031967370426,292.05022124356043,285.15,280.95,280.95,282.47545282234364,289.4889312016267,296.5858626049443,297.6015253555941,296.91327466981926,297.2663490181736,297.68405474179434,0.2953951787235908,304.25,299.6518131237256,1.0,1.0,20748.958634704075,1504.6755974037267,836.0947199688667,9133.821633102127
18633060.0,1.0,4.0,5.835967735363497,291.9992282588742,285.15,280.95,280.95,282.4311712317819,289.4373891017197,296.56802375640746,297.58358499982825,296.8938789214457,297.2493716764709,297.6689947338873,0.2952851587384177,304.25,299.6518131237256,1.0,1.0,20739.170327528278,1504.6755853886202,836.5977641488776,9133.83233631738
18633120.0,1.0,4.0,5.835903447094798,291.9491077103082,285.15,280.65,280.65,282.3873611721508,289.3867009443158,296.5504708971588,297.56589679667786,296.87477587377066,297.23265050650923,297.6541745792003,0.2951757057381727,304.25,299.6518131237256,1.0,1.0,20729.352766148168,1504.675576119297,836.9875682837261,9133.843046429793
18633180.0,1.0,4.0,5.835838888596102,291.8995808438675,285.15,280.65,280.65,282.3439092928626,289.3366067918551,296.53315104538945,297.5484176643736,296.85591262617663,297.2161404129699,297.63955661624544,0.29506672771171827,304.25,299.6518131237256,1.0,1.0,20719.484257896504,1504.6755686421548,837.3028970210926,9133.853799146236
18633240.0,1.0,4.0,5.835774058549898,291.8507287033588,285.15,280.34999999999997,280.34999999999997,282.3008798827478,289.287195049934,296.5160874310035,297.53116456392524,296.8373078564128,297.1998589905898,297.6251479683821,0.29495831410295564,304.25,299.6518131237256,1.0,1.0,20709.583506695508,1504.6755628742617,837.5465882574474,9133.864594648956
18633300.0,1.0,4.0,5.8357089893412795,291.80214593294454,285.15,280.34999999999997,280.34999999999997,282.25803901807393,289.23805289308183,296.4991469738476,297.5140238056286,296.8188303055535,297.1836902255957,297.6108491475273,0.2948501689087196,304.25,299.6518131237256,1.0,1.0,20699.599232466742,1504.6755578179047,837.7604781915317,9133.87542752725
18633360.0,1.0,4.0,5.835644976003642,291.75439713468324,285.15,280.04999999999995,280.04999999999995,282.2157172679329,289.1897478687509,296.48248037186977,297.49712657941063,296.8006292044031,297.16776662449115,297.596775049742,0.2947426536711888,304.25,299.6518131237256,1.0,1.0,20689.61355152246,1504.675554110742,837.9174226166442,9133.886082240795
18633420.0,1.0,4.0,5.8355808068014845,291.707109074007,285.15,280.04999999999995,280.04999999999995,282.17375629362294,289.14190430743986,296.46597543895365,297.48037602825974,296.78259499021965,297.15198961921703,297.5828388270562,0.29463551208861066,304.25,299.6518131237256,1.0,1.0,20679.59158052895,1504.675551034705,838.0477149451634,9133.896760483365
18633480.0,1.0,4.0,5.835516361790724,291.6603236599141,285.15,279.75,279.75,282.13220609643656,289.0945779800371,296.44966031491487,297.4637948806809,296.76475185074474,297.13638163864425,297.5690514802679,0.2945288606905938,304.25,299.6518131237256,1.0,1.0,20669.548869494538,1504.6755485385122,838.153483578128,9133.9074822101
18633540.0,1.0,4.0,5.835451650189726,291.6140729211728,285.15,279.75,279.75,282.0910761667932,289.0477993381639,296.4335566419041,297.4474070727673,296.74712646194325,297.1209661931575,297.5554470349626,0.2944227033827233,304.25,299.6518131237256,1.0,1.0,20659.49159029457,1504.6755467220287,838.2304688718343,9133.918245860408
18633600.0,1.0,4.0,5.835386670589627,291.5683043103688,285.15,279.45,279.45,282.05034316137096,289.00151758878746,296.41763428976026,297.4311818430418,296.7296827039476,297.10571230184274,297.54198404129744,0.29431703089261074,304.25,299.6518131237256,1.0,1.0,20649.41781657638,1504.6755453151907,838.2901012470378,9133.929051638384
18633600.0,1.0,4.0,5.835386670589627,291.5683043103688,285.15,279.45,279.45,282.05034316137096,289.00151758878746,296.41763428976026,297.4311818430418,296.7296827039476,297.10571230184274,297.54198404129744,0.29431703089261074,304.25,299.6518131237256,1.0,1.0,20649.41781657638,1504.6755453151907,838.2901012470378,9133.929051638384
18633660.0,1.0,4.0,5.8353266645817925,291.5235400402874,285.15,279.45,279.45,282.0102140807812,288.9562149003573,296.4018974274472,297.41512679621843,296.7124326701604,297.09062635367417,297.5286729736477,0.2942118378016168,304.2501502314815,299.6515587285406,1.0,1.0,20639.387173974625,1504.6755442254478,838.3362971135049,9133.939028265322
18633720.0,1.0,5.0,5.835266784117119,291.47950449324566,285.15,268.15,273.15,281.97083044267816,288.91162692912457,296.38636655454,297.3992609853883,296.6954038773696,297.0757274055165,297.5155331046525,0.29410711466345973,304.25059074074073,299.6508064214318,1.0,1.0,20629.434316193525,1512.0320880691925,-0.0002931027369150229,9133.948981819241
18633780.0,1.0,5.0,3.4091471312107693,298.0477224540124,285.15,268.15,273.15,272.7337757704416,291.5594864481639,296.6903793149629,297.69834538145943,297.1258695440391,297.374346404819,297.85950340295676,0.2941137661348692,304.25130624999997,299.64957245424455,1.0,2.0,11759.97916283499,1865.6869352951362,-0.0002931027369150247,6618.498997791775
18633840.0,1.0,5.0,4.961990042570581,297.3663113942977,285.15,268.15,273.15,271.8408120559206,294.2040096696269,296.9987342859094,297.95926691555616,297.4624488362656,297.64331597038336,298.1307485839828,0.29531902054297765,304.2522814814815,299.64787300136345,1.0,2.0,8896.993162852265,1865.6869352951362,-0.0002931027369150247,7163.610831660616
18633900.0,1.0,5.0,2.67612814415987,297.35412136613314,285.15,268.15,273.15,271.7195845940211,295.6723984607394,297.2394930534125,298.1768668053885,297.7275848843137,297.8634959176777,298.35997969332044,0.29696673213848795,304.2535011574074,299.64572417211923,1.0,2.0,8576.58970235617,1865.6869352951362,-0.0002931027369150247,4331.041585304607
18633960.0,1.0,5.0,4.050963987601544,298.5390529644095,285.15,268.15,273.15,271.70309934057815,296.2671976363777,297.44556690617804,298.3457984215819,297.9284203711766,298.04168277522837,298.5324678265918,0.2986744491116179,304.25495,299.64314202263273,1.0,2.0,8553.198174134533,1865.6869352951362,-0.0002931027369150247,6531.961145805387
18634020.0,1.0,5.0,4.8620714434816605,297.7456707759789,285.15,268.15,273.15,271.7008610776145,296.54338222095083,297.61550489395097,298.4737934572121,298.0701910416234,298.1777655866661,298.647983770945,0.30039033129172515,304.2566127314815,299.64014256710055,1.0,2.0,8555.797543654386,1865.6869352951362,-0.0002931027369150247,6268.194945005753
18634080.0,1.0,5.0,2.8919675145586123,297.9908200672411,285.15,268.15,273.15,271.7005576277018,296.73981863792045,297.7500682155064,298.5935631415711,298.20454634946054,298.29863484644574,298.7790746972533,0.30210732314887384,304.25847407407406,299.6367417885309,1.0,2.0,8569.042857140712,1865.6869352951362,-0.0002931027369150247,4450.321560825857
18634140.0,1.0,5.0,4.439965990213106,298.892208621467,285.15,268.15,273.15,271.70051664906634,296.85312226631544,297.8773491591793,298.6904045754516,298.3143229415692,298.4036119962989,298.8796224954654,0.3038244657360665,304.26051874999996,299.63295564893195,1.0,2.0,8578.892031940219,1865.6869352951362,-0.0002931027369150247,6761.360718478723
18634200.0,1.0,5.0,4.7103263299615,297.9568094874955,285.15,268.15,273.15,271.7005111133741,296.9721856800244,297.98356089771585,298.76607870846357,298.39370415344894,298.4840901871333,298.9490407919253,0.3055416287225163,304.26273148148147,299.62880009895895,1.0,2.0,8583.553071665461,1865.6869352951362,-0.0002931027369150247,5924.974865849237
18634260.0,1.0,5.0,2.85284379145598,298.36118840161777,285.15,268.15,273.15,271.7005103714297,297.0966648023279,298.07417879077695,298.8459392133491,298.4812573579114,298.56227678559054,299.04439508513383,0.3072587944805974,304.26509699074074,299.62429108702145,1.0,2.0,8593.995372396157,1865.6869352951362,-0.0002931027369150247,4422.847126706708
18634320.0,1.0,5.0,4.676306620132226,299.10289375551713,285.15,268.15,273.15,271.70051027221234,297.1404286870545,298.1664803281571,298.9110004870404,298.5539173708909,298.6336594478523,299.1117849965346,0.3089759606130635,304.26759999999996,299.61944456785466,1.0,2.0,8597.763750423166,1865.6869352951362,-0.0002931027369150247,7060.794962766425
18634380.0,1.0,5.0,4.858881200227204,298.13288196609244,285.15,268.15,273.15,271.7005102591307,297.18481281535657,298.23966645554026,298.95888726621,298.6037954680325,298.6857262768573,299.15439074428076,0.3106931267958329,304.27022523148145,299.6142765105568,1.0,2.0,8596.920166186856,1865.6869352951362,-0.0002931027369150247,6117.794852760939
18634440.0,1.0,5.0,2.975265792511045,298.5441554366872,285.15,268.15,273.15,271.70051025744755,297.23598401840303,298.29738659806856,299.0123338338161,298.66356790927534,298.7377902721628,299.22401060012504,0.31241029298581807,304.2729574074074,299.6088029060921,1.0,2.0,8602.632181998499,1865.6869352951362,-0.0002931027369150247,4655.604136002654
18634500.0,1.0,5.0,4.923873634202834,299.1626271734398,285.15,268.15,273.15,271.7005102572411,297.23501044195535,298.35916277031305,299.0560307018915,298.71391866017507,298.78858513574744,299.27066917971104,0.31412745917668505,304.27578124999997,299.60303977426236,1.0,2.0,8603.451518245169,1865.6869352951362,-0.0002931027369150247,7409.024604752614
18634560.0,1.0,5.0,4.9156482437515985,298.2398813118333,285.15,268.15,273.15,271.70051025721835,297.2545698261319,298.404080646152,299.0836763291945,298.7449136420194,298.8220890047567,299.2941448642724,0.315844625367977,304.27868148148144,299.5970031701456,1.0,2.0,8601.636633645232,1865.6869352951362,-0.0002931027369150247,6356.656029226506
18634620.0,1.0,5.0,3.0324851387488305,298.69408486762785,285.15,268.15,273.15,271.7005102572166,297.2963249752861,298.4381114040634,299.12221812750647,298.78806964027075,298.85836901454826,299.3472834425541,0.3175617915585831,304.281642824074,299.59070919000214,1.0,2.0,8607.228879045475,1865.6869352951362,-0.0002931027369150247,4899.551389093686
18634680.0,1.0,5.0,4.996153703848957,299.28653554545275,285.15,268.15,273.15,271.70051025721665,297.2970543943697,298.4808242573453,299.15369598622783,298.8248368960369,298.896409975192,299.3796284335254,0.31927895775042325,304.28465,299.5841739766466,1.0,2.0,8608.318941189491,1865.6869352951362,-0.0002931027369150247,7739.004546408049
18634740.0,1.0,5.0,4.941799214390383,298.3227807517227,285.15,268.15,273.15,271.70051025721676,297.3210763222346,298.5089543071793,299.17165901161513,298.84356400116354,298.9182682657377,299.39067469351676,0.32099612394170024,304.28768773148147,299.57741372428524,1.0,2.0,8606.679540781917,1865.6869352951362,-0.0002931027369150247,6494.061228373833
18634800.0,1.0,5.0,3.039110862210998,298.76880036822826,285.15,268.15,273.15,271.70051025721676,297.360943241264,298.5287569096122,299.19938144200734,298.8752509465755,298.94373699422613,299.4322910829657,0.32271329013368827,304.2907407407407,299.5704446828168,1.0,2.0,8611.98283956951,1865.6869352951362,-0.0002931027369150247,4943.326021450275
18634860.0,1.0,5.0,4.991648917159391,299.3687400265798,285.15,268.15,273.15,271.7005102572168,297.3601543371715,298.55945006244957,299.2221248378263,298.90218975928923,298.97246673427077,299.4553323767078,0.32443045632494916,304.29379374999996,299.5632831615938,1.0,2.0,8613.174919954992,1865.6869352951362,-0.0002931027369150247,7796.575185536457
18634920.0,1.0,5.0,4.947904336735424,298.40884628196716,285.15,268.15,273.15,271.7005102572168,297.38882807443684,298.57789616602963,299.2329592702454,298.9127389784203,298.9864511834761,299.4586182765148,0.32614762251615753,304.2968314814815,299.5559455326434,1.0,2.0,8612.094828608962,1865.6869352951362,-0.0002931027369150247,6552.578271445971
18634980.0,1.0,5.0,2.9708185252323154,298.8224358750268,285.15,268.15,273.15,271.7005102572168,297.43888907759555,298.59018991333346,299.25516990183894,298.9384002704302,299.00575840696854,299.49464971038157,0.3278647887075225,304.2998386574074,299.5484482333438,1.0,2.0,8618.14604084211,1865.6869352951362,-0.0002931027369150247,4874.846127188912
18635040.0,1.0,5.0,4.819975720465282,299.49653768219673,285.15,268.15,273.15,271.7005102572168,297.44715261662475,298.6142649873156,299.2736754788966,298.96031459615716,299.0291000525443,299.5125117348301,0.329581954898909,304.3028,299.54080776855415,1.0,2.0,8620.099637632007,1865.6869352951362,-0.0002931027369150247,7691.821621836146
18635100.0,1.0,5.0,4.9998841128037625,298.5221148466808,285.15,268.15,273.15,271.70051025721676,297.4766782005513,298.6281346862291,299.2810326213191,298.9656791911898,299.0387145995045,299.51098152776507,0.3312991210902475,304.30570023148147,299.5330407121947,1.0,2.0,8618.84441509046,1865.6869352951362,-0.0002931027369150247,6577.1707027301245
18635160.0,1.0,5.0,2.9375417870389957,298.80470116806634,285.15,268.15,273.15,271.7005102572168,297.5224632853043,298.63523588807084,299.2977711593359,298.9859881609911,299.052929856206,299.54065356522176,0.3330162872813654,304.30852407407406,299.5251637082732,1.0,2.0,8623.75532361991,1865.6869352951362,-0.0002931027369150247,4733.818277333479
18635220.0,1.0,5.0,4.753757623377039,299.5036738106885,285.15,268.15,273.15,271.7005102572168,297.5092249044218,298.65336743863753,299.3109007976905,299.0019380184563,299.07074176792867,299.55351279900106,0.334733453472508,304.31125625,299.5171934713554,1.0,2.0,8623.790444577131,1865.6869352951362,-0.0002931027369150247,7541.301952025562
18635280.0,1.0,5.0,5.150004257160111,298.6206501050485,285.15,268.15,273.15,271.7005102572168,297.5029398119579,298.66277549127483,299.31214552878373,299.0015670829526,299.0755399230612,299.546354871972,0.3364506196638429,304.3138814814815,299.50914678647507,1.0,2.0,8619.736904945985,1865.6869352951362,-0.0002931027369150247,6823.651722117708
18635340.0,1.0,5.0,3.0122334397221584,298.7761468120535,285.15,268.15,273.15,271.7005102572168,297.51479292532014,298.66393996709434,299.3225402959125,299.01539877036004,299.08371975046356,299.56864068822927,0.3381677858556201,304.31638449074075,299.50104050848074,1.0,2.0,8622.047634937931,1865.6869352951362,-0.0002931027369150247,4875.785269779434
18635400.0,1.0,5.0,4.801553737413872,299.48071353732655,285.15,268.15,273.15,271.7005102572168,297.48190600490904,298.6778833967694,299.3314407960269,299.02736618667944,299.0974169546207,299.5792141624538,0.33988495204768904,304.31874999999997,299.4928915608153,1.0,2.0,8621.195911575714,1865.6869352951362,-0.0002931027369150247,7728.27179291716
18635460.0,1.0,5.0,5.231639092370687,298.6676265689417,285.15,268.15,273.15,271.70051025721676,297.4667505683788,298.6839881986078,299.3286100632519,299.0235644763588,299.0986968943719,299.5693646109047,0.3416021182386589,304.3209627314815,299.4847169337259,1.0,2.0,8617.089792480769,1865.6869352951362,-0.0002931027369150247,7053.47098173156
18635520.0,1.0,5.0,3.0515425368033333,298.77711647672623,285.15,268.15,273.15,271.7005102572168,297.4854689910741,298.68206074638715,299.336616377622,299.03447790033556,299.1037843253296,299.58856153932015,0.3433192844299875,304.3230074074074,299.4765336818989,1.0,2.0,8620.200967092742,1865.6869352951362,-0.0002931027369150247,4956.44541784211
18635580.0,1.0,5.0,4.792611647256128,299.4984391889989,285.15,268.15,273.15,271.7005102572168,297.46802159072905,298.69414052553446,299.3444523062345,299.04505745708434,299.1156340594689,299.59855235733477,0.34503645062072097,304.32486874999995,299.46835892151944,1.0,2.0,8620.781284076846,1865.6869352951362,-0.0002931027369150247,7765.301024140368
18635640.0,1.0,5.0,5.250332024315212,298.695752857064,285.15,268.15,273.15,271.70051025721693,297.4682114891952,298.69934355749166,299.34160760886124,299.04049047941476,299.1158896383524,299.5881319770322,0.34675361681217215,304.3265314814815,299.4602098267502,1.0,2.0,8617.61868923356,1865.6869352951362,-0.0002931027369150247,7134.366511135064
18635700.0,1.0,5.0,3.0333745272642534,298.7780749979722,285.15,268.15,273.15,271.7005102572168,297.4943005410824,298.69661173797505,299.34951124333884,299.05082439121486,299.12009723193444,299.60656126428876,0.3484707830033853,304.3279803240741,299.4521036256284,1.0,2.0,8620.907175693632,1865.6869352951362,-0.0002931027369150247,4973.617007209167
18635760.0,1.0,5.0,4.699603297813449,299.54996113408725,285.15,268.15,273.15,271.7005102572168,297.48070338446297,298.7079018637591,299.35755287138136,299.06120135124394,299.13129807260736,299.61637546153423,0.35018794919474605,304.32919999999996,299.4440575953774,1.0,2.0,8622.034400402214,1865.6869352951362,-0.0002931027369150247,7747.477548748643
18635820.0,1.0,5.0,5.276968808748566,298.7533669045197,285.15,268.15,273.15,271.7005102572168,297.4880028672405,298.713232001043,299.35561796453726,299.05637909971864,299.1314942713664,299.6058610093131,0.35190511538662944,304.33017523148146,299.4360890571319,1.0,2.0,8619.560403354119,1865.6869352951362,-0.0002931027369150247,7173.120375412449
18635880.0,1.0,5.0,2.9952876120016576,298.76673067000326,285.15,268.15,273.15,271.7005102572168,297.5277490567224,298.7103199187841,299.36311737380845,299.06642720826494,299.1352574326528,299.62363964997036,0.35362228157778697,304.3308907407407,299.4282153700738,1.0,2.0,8623.809873857079,1865.6869352951362,-0.0002931027369150247,4855.340816832168
18635940.0,1.0,5.0,4.5388732353128285,299.59057489761005,285.15,268.15,273.15,271.7005102572168,297.52865636758014,298.7211170473705,299.3714265647384,299.07707304516305,299.1462547879743,299.634227257871,0.3553394477684185,304.33133125,299.4204539249792,1.0,2.0,8626.119247759721,1865.6869352951362,-0.0002931027369150247,7449.177925159386
18636000.0,1.0,5.0,5.300787711113486,298.84204962305705,285.15,268.15,273.15,271.7005102572168,297.54171439909726,298.72724475233474,299.37023390148966,299.07246326854937,299.14700158272507,299.62404447045463,0.35705661395950383,304.33148148148143,299.41282213717324,1.0,2.0,8623.918630800867,1865.6869352951362,-0.0002931027369150247,7174.96705771739
18636060.0,1.0,5.0,2.977577020105633,298.72396362407824,285.15,268.15,273.15,271.7005102572168,297.57962130267003,298.7243304693917,299.3769727956537,299.0820451173715,299.1503631101671,299.6401684844908,0.35877378015083394,304.3313261574074,299.4053374388959,1.0,2.0,8627.05194316316,1865.6869352951362,-0.0002931027369150247,4785.599562383141
18636120.0,1.0,5.0,4.460287753701724,299.57856474122866,285.15,268.15,273.15,271.7005102572168,297.5590906913674,298.7335859392337,299.38402527703414,299.0911823296595,299.1600360274033,299.65011612937735,0.36049094634247025,304.33085,299.3980172710756,1.0,2.0,8627.393262581274,1865.6869352951362,-0.0002931027369150247,7351.906220481715
18636180.0,1.0,5.0,5.37953829184623,298.9050476473071,285.15,268.15,273.15,271.7005102572168,297.53658254690714,298.7382672116601,299.37992250873725,299.083973260636,299.1589837008876,299.63807925142123,0.3622081125337059,304.33003773148147,299.3908790745141,1.0,2.0,8622.429386281465,1865.6869352951362,-0.0002931027369150247,7373.725457460735
18636240.0,1.0,5.0,3.100416847719614,298.67653884487896,285.15,268.15,273.15,271.7005102572168,297.54101010493855,298.7325063789413,299.3815548346148,299.08919681437203,299.15878739102493,299.6485762838314,0.36392527872531866,304.32887407407406,299.3839402804831,1.0,2.0,8623.160572441364,1865.6869352951362,-0.0002931027369150247,4940.5874182953285
18636300.0,1.0,5.0,4.610964873558013,299.5009676171732,285.15,268.15,273.15,271.7005102572168,297.5042518875813,298.73962756380973,299.38588509895476,299.09578485796663,299.1661992298179,299.65792156707647,0.3656424449164314,304.32734374999995,299.37721830073536,1.0,2.0,8622.739909297343,1865.6869352951362,-0.0002931027369150247,7564.241576987952
18636360.0,1.0,5.0,5.4165277261800595,298.8908349798175,285.15,268.15,273.15,271.7005102572168,297.4788486053482,298.7429030409679,299.37834729674427,299.0875692518763,299.16348331882057,299.6451757520138,0.367359611107752,304.3254314814815,299.3707305169334,1.0,2.0,8618.276632365347,1865.6869352951362,-0.0002931027369150247,7551.097183379065
18636420.0,1.0,5.0,3.114342592123176,298.7055546384907,285.15,268.15,273.15,271.7005102572168,297.49623219138294,298.73653943974614,299.38136153296654,299.09309156909626,299.16312084606955,299.6561395447347,0.3690767772991136,304.32312199074073,299.3644942694993,1.0,2.0,8620.472376100093,1865.6869352951362,-0.0002931027369150247,5070.91844547854
18636480.0,1.0,5.0,4.564679259890643,299.55178615003155,285.15,268.15,273.15,271.7005102572168,297.4812517227242,298.7443528914856,299.38749105445333,299.10114770646055,299.1712728001381,299.6661111766982,0.3707939434900386,304.32039999999995,299.35852684589105,1.0,2.0,8621.945733315863,1865.6869352951362,-0.0002931027369150247,7659.927442793924
18636540.0,1.0,5.0,5.422752501762882,298.9030978276859,285.15,268.15,273.15,271.7005102572168,297.4774303023969,298.748368555799,299.3835680469532,299.09391454051786,299.1695589896674,299.6539927213591,0.3725111096817369,304.31725023148147,299.35284546831093,1.0,2.0,8618.744102331166,1865.6869352951362,-0.0002931027369150247,7574.617000126962
18636600.0,1.0,5.0,3.093006105502987,298.691778934577,285.15,268.15,273.15,271.7005102572168,297.5075774196437,298.74252024650383,299.38712092676354,299.0998601076392,299.1695315600079,299.6651692341751,0.37422827587233354,304.3136574074074,299.34746728085173,1.0,2.0,8621.569527000596,1865.6869352951362,-0.0002931027369150247,5004.691961100507
18636660.0,1.0,5.0,4.483032935953234,299.5685963033924,285.15,268.15,273.15,271.7005102572168,297.5006311334821,298.75030079148405,299.39372978379674,299.1082074058982,299.1778599328532,299.67569437452147,0.37594544206341135,304.30960625,299.34240933609004,1.0,2.0,8623.690661988188,1865.6869352951362,-0.0002931027369150247,7497.170817947538
18636720.0,1.0,5.0,5.429967208396008,298.96091665656144,285.15,268.15,273.15,271.7005102572168,297.5030226854308,298.7553066611306,299.39061272467006,299.1018295125983,299.17705136471193,299.6644185764889,0.3776626082540072,304.30508148148147,299.3376885811336,1.0,2.0,8621.003702272497,1865.6869352951362,-0.0002931027369150247,7597.816536519796
18636780.0,1.0,5.0,3.0635768293185777,298.6769313599127,285.15,268.15,273.15,271.7005102572168,297.5391229547747,298.75011888476394,299.3946165562331,299.108278229922,299.17748534529005,299.6752935365229,0.37937977444527626,304.30006782407406,299.3333218431335,1.0,2.0,8623.97548588091,1865.6869352951362,-0.0002931027369150247,4952.550435920089
18636840.0,1.0,5.0,4.307364762340284,299.5970431541524,285.15,268.15,273.15,271.7005102572168,297.53743249963213,298.75815176247744,299.40219537830717,299.11784712291626,299.18649974180113,299.68719794231106,0.3810969406363271,304.29454999999996,299.32932581427104,1.0,2.0,8626.64245921028,1865.6869352951362,-0.0002931027369150247,7246.041104623954
18636900.0,1.0,5.0,5.437602285529706,299.0427953438187,285.15,268.15,273.15,271.7005102572168,297.53942635262086,298.7640423649153,299.40022920201085,299.1118330079408,299.18653916144046,299.67627538980065,0.3828141068278865,304.28851273148143,299.32571703623245,1.0,2.0,8623.95306171772,1865.6869352951362,-0.0002931027369150247,7604.52203783577
18636960.0,1.0,5.0,3.1061732540607543,298.61645612660027,285.15,268.15,273.15,271.7005102572168,297.5720929604012,298.7588715676656,299.4026400658725,299.1170815395054,299.1862618547223,299.684448202447,0.38453127301842643,304.2819407407407,299.3225118841828,1.0,2.0,8625.861457441002,1865.6869352951362,-0.0002931027369150247,4905.624387580449
18637020.0,1.0,5.0,4.2743096287089015,299.5438302288841,285.15,268.15,273.15,271.7005102572168,297.55314323831817,298.76515984112075,299.4086739638472,299.1248306858546,299.193846099291,299.69606966917013,0.38624843921013263,304.27481875,299.31972655025453,1.0,2.0,8626.874534375364,1865.6869352951362,-0.0002931027369150247,7121.052111622302
18637080.0,1.0,5.0,5.493457984212615,299.08238653498137,285.15,268.15,273.15,271.70051025721676,297.524553397153,298.7698171119889,299.40340224020434,299.11697100022457,299.1923889331009,299.6837669761893,0.3879656054011445,304.26713148148144,299.31737702656574,1.0,2.0,8621.868369402224,1865.6869352951362,-0.0002931027369150247,7790.9000540526995
18637140.0,1.0,5.0,3.237544688452306,298.5873004568864,285.15,268.15,273.15,271.70051025721676,297.5261377599123,298.7627230633936,299.40170493352105,299.11896702028827,299.1895094639868,299.6876936141053,0.3896827715929322,304.2588636574074,299.3154790877846,1.0,2.0,8621.485613761317,1865.6869352951362,-0.0002931027369150247,5137.022276477148
18637200.0,1.0,5.0,4.398860803171827,299.490995176364,285.15,268.15,273.15,271.7005102572168,297.4906990565722,298.7674402860554,299.4060419262352,299.1250994110118,299.1955345457842,299.6986103098767,0.3913999377842569,304.25,299.3140482732569,1.0,2.0,8621.664373151609,1865.6869352951362,-0.0002931027369150247,7414.5958369127975
18637200.0,1.0,5.0,4.398860803171827,299.490995176364,285.15,268.15,273.15,271.7005102572168,297.4906990565722,298.7674402860554,299.4060419262352,299.1250994110118,299.1955345457842,299.6986103098767,0.3913999377842569,304.25,299.3140482732569,1.0,2.0,8621.664373151609,1865.6869352951362,-0.0002931027369150247,7414.5958369127975
18637260.0,1.0,3.0,5.776507105791899,292.68704130104396,285.15,283.15,283.15,283.16665400079756,290.1343714202827,298.45833213920525,299.0282144075535,298.6529592414788,298.8646486296543,299.22221425922356,0.39170787114680217,304.24053032407403,299.31307103679393,0.0,3.0,0.0,2421.4984284052757,687.4094297094075,8863.834076011373
18637320.0,1.0,3.0,5.83387813735971,293.57457495351764,285.15,283.15,283.15,283.1503671844766,290.95987348825497,298.1376361394973,298.774094433577,298.2811534324109,298.5735398063378,299.0157640085175,0.3895057492896224,304.2304648148148,299.31251272562076,0.0,3.0,0.0,3251.6777207329033,608.4873831244555,9134.179930000346
18637380.0,1.0,3.0,5.8340116842564775,293.5745149954761,285.15,283.15,283.15,283.15000266624384,290.96290304881785,297.8736545318492,298.5792437954308,298.02639634508523,298.35269909013135,298.84478453252547,0.3862912355086021,304.21981875,299.3123569526041,0.0,3.0,0.0,3141.8832707817846,551.8786569895589,9134.157133362953
18637440.0,1.0,3.0,5.834145330582063,293.5773593150588,285.15,283.15,283.15,283.1499545479991,290.9663240110437,297.66107019851904,298.4250810495436,297.8454242314399,298.18190256151485,298.69991555792143,0.3830245743116793,304.2086074074074,299.3125872391785,0.0,3.0,0.0,3162.47014589267,514.1115698829697,9134.135013505713
18637500.0,1.0,3.0,5.834278903106963,293.5572971602047,285.15,283.15,283.15,283.14995864233924,290.94830015856525,297.4919690375768,298.3010493516814,297.7114640390134,298.04758116544116,298.5784536305429,0.3798172213057388,304.1968460648148,299.3131870325775,0.0,3.0,0.0,3188.190657535346,486.4853162087492,9134.112895044362
18637560.0,1.0,3.0,5.834089732022627,293.52308263830145,285.15,283.15,283.15,283.1499595879396,290.9176286257446,297.36067886034647,298.2023397773375,297.6113623551365,297.9430123561139,298.4793682754537,0.37667426994109765,304.18455,299.3141397225302,0.0,3.0,0.0,3214.423573246866,469.71505802697067,9134.14421101831
18637620.0,1.0,3.0,5.833878295846509,293.45852793433033,285.15,283.15,283.15,283.14996775633904,290.86051748090057,297.25403260627684,298.11979330844565,297.529685415264,297.8569974812365,298.39554803021275,0.37358013255001443,304.17173449074073,299.3154286574129,0.0,3.0,0.0,3234.859931821131,457.74199990328634,9134.179194983566
18637680.0,1.0,3.0,5.833666597350862,293.40193012250035,285.15,283.15,283.15,283.14997072289304,290.80981741484993,297.1678520729429,298.0510303111068,297.4623858592908,297.786338164978,298.3254272568765,0.3705304356526052,304.1584148148148,299.3170371598466,0.0,3.0,0.0,3254.690466481739,452.56547377572883,9134.214196237266
18637740.0,1.0,3.0,5.833454739462171,293.3238399223233,285.15,283.15,283.15,283.14997814245,290.74013663162293,297.09779172623655,297.99309290291217,297.40536273522036,297.7275031016786,298.26628472655597,0.36751717585291444,304.14460625,299.31894854173186,0.0,3.0,0.0,3268.012188772408,449.9768393568129,9134.249197689747
18637800.0,1.0,3.0,5.833242822567946,293.2561656255677,285.15,283.15,283.15,283.14997933108634,290.67918754097855,297.039953559017,297.94366623919535,297.3561042495729,297.6777231758233,298.2159792267847,0.3645344942801352,304.13032407407405,299.32114611871486,0.0,3.0,0.0,3281.699740371946,452.28781572078066,9134.284182710298
18637860.0,1.0,3.0,5.833239090056691,293.1847052686232,285.15,283.15,283.15,283.14998883304946,290.6143561827854,296.99069365759965,297.9004147253169,297.31228031570356,297.6344358419743,298.1720803741712,0.3615728267687087,304.1155835648148,299.323613224079,0.0,3.0,0.0,3288.945614472568,455.6844274309434,9134.284802252125
18637920.0,1.0,3.0,5.833249873977454,293.132084673884,285.15,283.15,283.15,283.14999013774684,290.56534209240533,296.9489211841181,297.86298745616045,297.2740925112212,297.5971714821664,298.1342846286952,0.3586259753143378,304.1004,299.3263332220574,0.0,3.0,0.0,3295.683964938873,462.89822252363547,9134.283022479447
18637980.0,1.0,3.0,5.8332606085498675,293.06359115059007,285.15,283.15,283.15,283.1499949576552,290.50233962479973,296.9127252998589,297.82987731848743,297.23977704701116,297.56436684202015,298.10089842563485,0.35568765759743964,304.0847886574074,299.32928952056284,0.0,3.0,0.0,3297.354614569106,470.3053727227549,9134.281250874277
18638040.0,1.0,3.0,5.833271441028623,293.0088888763325,285.15,283.15,283.15,283.1499940928607,290.4513383588485,296.8806954965987,297.80011156819546,297.20859178084527,297.5349964640412,298.0709321990862,0.35275521326408954,304.0687648148148,299.33246558333303,0.0,3.0,0.0,3300.8008309360584,480.9114228263864,9134.279463029996
18638100.0,1.0,3.0,5.833282350341039,292.93953442548616,285.15,283.15,283.15,283.14999801848603,290.38746388037555,296.851597624475,297.7726558949581,297.1793392062411,297.5080039915266,298.0432551353214,0.3498252656134475,304.05234375,299.33584494148903,0.0,3.0,0.0,3300.213269694407,491.10777495022955,9134.277662433886
18638160.0,1.0,3.0,5.8332334254104765,292.8807570755173,285.15,283.15,283.15,283.14999576566015,290.33288679844713,296.8250886647651,297.7473249987485,297.1520444302637,297.4831885419259,298.0177168048064,0.34689827670208057,304.0355407407407,299.33941120450726,0.0,3.0,0.0,3302.4659226224426,503.82374331749105,9134.285735703774
18638220.0,1.0,3.0,5.833180491646683,292.80519236082677,285.15,283.15,283.15,283.1499983492243,290.2636601178185,296.79939119276514,297.72258084526254,297.12498670426885,297.45898344143615,297.99266336728135,0.3439712569167606,304.0183710648148,299.34314807060497,0.0,3.0,0.0,3301.3562150459434,516.0615469099317,9134.294470015151
18638280.0,1.0,3.0,5.833127611273335,292.7436885412173,285.15,283.15,283.15,283.1499963335759,290.20679055914025,296.7748318071849,297.69878445602524,297.09879908100345,297.4357385927027,297.96845864514273,0.34104546998006374,304.00084999999996,299.34703933653975,0.0,3.0,0.0,3302.933905917085,530.8980488135466,9134.303193888692
18638340.0,1.0,3.0,5.833074786058286,292.66879874580377,285.15,283.15,283.15,283.149999091435,290.1381411164541,296.75086498862527,297.6754347213636,297.07284856131594,297.41293914393066,297.9444728575275,0.3381191198333869,303.9829928240741,299.3510689068267,0.0,3.0,0.0,3301.445323815782,544.5549511758717,9134.31190703356
18638400.0,1.0,3.0,5.83302201229005,292.60808292166627,285.15,283.15,283.15,283.1499969953933,290.08198566716874,296.72767586606744,297.6527651340497,297.04762812593486,297.3908103651283,297.9210023894342,0.3351931776795274,303.9648148148148,299.3552208023732,0.0,3.0,0.0,3302.610911031932,560.6407075909735,9134.32061006702
18638460.0,1.0,3.0,5.832992022946121,292.536276410966,285.15,283.15,283.15,283.14999995441593,290.01605773379384,296.70483655371464,297.6303707743502,297.0225831651536,297.36894995762054,297.8976477962042,0.3322658085223346,303.94633124999996,299.359479168538,0.0,3.0,0.0,3300.728139560811,575.3572410804911,9134.325555318834
