,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18638520.0,1.0,3.0,5.832963692087759,292.47927878003526,285.15,283.15,283.15,283.14999797776875,289.96316061246546,296.6827193007076,297.60864028880843,296.99834838453904,297.3477556464932,297.8749624740801,0.32933771368141523,303.9275574074074,299.3638282826157,0.0,3.0,0.0,3301.26253130076,592.49280357511,9134.330226205102
18638580.0,1.0,3.0,5.832935361734848,292.41020124997596,285.15,283.15,283.15,283.1500002767944,289.89958112252805,296.66093233773375,297.58718408691294,296.97434151751594,297.3268432200953,297.8525291678851,0.3264071522077396,303.9085085648148,299.3682525607524,0.0,3.0,0.0,3299.040675416019,607.9956282223127,9134.33489655874
18638640.0,1.0,3.0,5.83290706034907,292.3549259758617,285.15,283.15,283.15,283.14999809825997,289.8482533210002,296.63975732265754,297.56629238251935,296.9510326033546,297.3065059784158,297.8307155753611,0.3234754275503934,303.88919999999996,299.37273656429795,0.0,3.0,0.0,3299.4283631671124,625.909128476469,9134.33956166898
18638700.0,1.0,3.0,5.832878781894518,292.28809470624947,285.15,283.15,283.15,283.15000028327955,289.7866635565448,296.618826476833,297.5455987355145,296.9278713017056,297.2863783097612,297.80909692106485,0.32054109945268267,303.8696469907407,299.377265005599,0.0,3.0,0.0,3297.2538771894942,642.0208313987224,9134.344222532654
18638760.0,1.0,3.0,5.832845945143065,292.2355889117938,285.15,283.15,283.15,283.149998294901,289.73785461249633,296.5986152737815,297.52557149379004,296.90555146149336,297.26693145838476,297.7882130178549,0.31760613577055985,303.8498648148148,299.3818227532406,0.0,3.0,0.0,3298.0070775028043,659.9131313649275,9134.349634047658
18638820.0,1.0,3.0,5.832812812261212,292.1702990898606,285.15,283.15,283.15,283.15000017367106,289.6776267619108,296.5784208461969,297.505532450081,296.88311630216793,297.24748086454906,297.7672917354229,0.31466890577797413,303.82986875,299.3863948367411,0.0,3.0,0.0,3295.9024470493137,676.6392945154472,9134.355093802795
18638880.0,1.0,3.0,5.832779685439337,292.11819733635417,285.15,283.15,283.15,283.1499979759233,289.6291970251393,296.55870386060883,297.4859390020717,296.86124865562294,297.22848565963636,297.7468645807503,0.3117307283939673,303.80967407407405,299.39096645070777,0.0,3.0,0.0,3296.3719603388527,695.8117975240663,9134.360551920687
18638940.0,1.0,3.0,5.8327465608168625,292.0553178894954,285.15,283.15,283.15,283.14999997069145,289.5711187981922,296.53913457068387,297.4664608626614,296.83944731933707,297.2096151378765,297.7265418868542,0.30879036163493356,303.7892960648148,299.39552295846016,0.0,3.0,0.0,3294.5108192283687,712.8910971699643,9134.366009036992
18639000.0,1.0,3.0,5.832713433215701,292.0051775545609,285.15,283.15,283.15,283.14999783613996,289.5244680537591,296.52004004629686,297.4474272102888,296.8182210304632,297.19119772123736,297.7067077021831,0.30584940235375596,303.76874999999995,299.4000498951283,0.0,3.0,0.0,3295.0949106916764,732.4837766083639,9134.371466004919
18639060.0,1.0,3.0,5.83268404052166,291.94490671241834,285.15,283.15,283.15,283.1499998851073,289.46871752275354,296.5011002664771,297.42851676416865,296.7970787068124,297.1729116272813,297.68698264084986,0.3029065370085077,303.74805115740736,299.4045329702328,0.0,3.0,0.0,3293.3862989725603,749.8722769387973,9134.376307258235
18639120.0,1.0,3.0,5.8326548967497684,291.89712003268704,285.15,283.04999999999995,283.04999999999995,283.14999783169765,289.4241948121442,296.48265061190233,297.4100652450644,296.77653352873455,297.15509197883483,297.6677573895632,0.299963262821744,303.7272148148148,299.40895806975544,0.0,3.0,0.0,2774.5288407310313,767.8188841807022,9134.38110695044
18639180.0,1.0,3.0,5.832625728865735,291.8025190768665,285.15,283.04999999999995,283.04999999999995,283.04999204623266,289.328379192088,296.4624012688975,297.3898449615178,296.75336209702175,297.13550287646007,297.64651386401846,0.29697976499285555,303.70625624999997,299.4133112577068,0.0,3.0,0.0,3265.676670860991,783.2744618189743,9134.385910121278
18639240.0,1.0,3.0,5.83259653509904,291.7574093925915,285.15,282.75,282.75,283.0499966719021,289.2862253114409,296.442738335333,297.3702677589446,296.7312755734592,297.11655382460447,297.62608979768385,0.29401012290116724,303.6851907407407,299.4175787771994,0.0,3.0,0.0,1985.8063292620511,795.4762555089617,9134.390717059101
18639300.0,1.0,3.0,5.832567310418272,291.5934540634912,285.15,282.75,282.75,282.74997635441827,289.1092972812893,296.41780247598297,297.34558553633485,296.7018757729951,297.09248287573183,297.5999251590284,0.29092789267363217,303.6640335648148,299.4217470510343,0.0,3.0,0.0,3188.0092589931364,804.9995853337927,9134.395528591105
18639360.0,1.0,3.0,5.832539900411197,291.54922204540105,285.15,282.45,282.45,282.7499906039565,289.0683726399795,296.3942402623561,297.32248205292046,296.67536686727175,297.0699721514108,297.5758424939436,0.2878899091339067,303.64279999999997,299.42580268180853,0.0,3.0,0.0,1950.0274802019248,812.3590002013868,9134.400040931989
18639420.0,1.0,3.0,5.8325125765287815,291.38513479487943,285.15,282.45,282.45,282.4499717476274,288.8916410062093,296.3665344146375,297.2953738713485,296.64322091933786,297.0434442271655,297.5472464215759,0.28474686970618773,303.62150532407406,299.429732451552,0.0,3.0,0.0,3118.2521737681764,818.1625143308777,9134.404538629682
18639480.0,1.0,3.0,5.8324852045168,291.3450502758009,285.15,282.15,282.15,282.44999039916337,288.8542539276664,296.34088854678384,297.2704437150204,296.6147193781141,297.0190853052652,297.52132100343545,0.281650440175342,303.6001648148148,299.4335233209003,0.0,3.0,0.0,1917.8793059135787,822.7079264694617,9134.40904381658
18639540.0,1.0,3.0,5.832457780358555,291.18367155367804,285.15,282.15,282.15,282.149973595763,288.67987112241707,296.3117757043732,297.2421212581611,296.58138312860973,296.99132818881077,297.4915208973257,0.2784529545711073,303.57879375,299.4371624278128,0.0,3.0,0.0,3051.6629865133027,826.243687111856,9134.41355715035
18639600.0,1.0,3.0,5.832430298559907,291.14327514545533,285.15,281.84999999999997,281.84999999999997,282.14998877791237,288.6422436683472,296.28529305627035,297.21649338774233,296.5523526225242,296.9662614528518,297.464936519276,0.275305391176535,303.55740740740737,299.4406370858424,0.0,3.0,0.0,1887.3717997292301,828.991498752782,9134.418079532867
18639660.0,1.0,3.0,5.832403846077635,290.98158869380006,285.15,281.84999999999997,281.84999999999997,281.84997318303056,288.4677242870976,296.2556120330025,297.1876648243214,296.51859237348754,296.9379947876263,297.4346162060269,0.27205727220760123,303.5360210648148,299.44393478196525,0.0,3.0,0.0,2985.8585996935926,831.1255402255632,9134.422432133892
18639720.0,1.0,3.0,5.832377400426651,290.9415317052026,285.15,281.54999999999995,281.54999999999995,281.8499869014628,288.43042076674664,296.2287824999468,297.1617194965919,296.4893239188163,296.9126088494298,297.4077027706831,0.26886112151934505,303.51464999999996,299.44704317397594,0.0,3.0,0.0,1858.7703339821358,832.7816682932571,9134.426783188548
18639780.0,1.0,3.0,5.832350882082505,290.7804186784373,285.15,281.54999999999995,281.54999999999995,281.5499723502171,288.2561031974121,296.19884785025175,297.1326411813658,296.45534988919746,296.8840917782993,297.37710696360733,0.2655652816532936,303.4933094907407,299.4499500874583,0.0,3.0,0.0,2920.8870989887887,834.0666853786602,9134.431145796805
18639840.0,1.0,3.0,5.832324286245183,290.7401727944586,285.15,281.25,281.25,281.54998580661055,288.21887153667313,296.1718662941595,297.10653418164014,296.42595056147263,296.85854371880026,297.3500088508751,0.26232268528682773,303.47201481481477,299.4526435123353,0.0,3.0,0.0,1858.3304695145446,835.0630667464872,9134.435520744986
18639900.0,1.0,3.0,5.832297608152326,290.57911388535103,285.15,281.25,281.25,281.24997251105054,288.0446378134042,296.1417958049959,297.07730107063486,296.39182037162385,296.82987152229794,297.3192268027235,0.2589811618091349,303.45078125,299.45511159900707,0.0,3.0,0.0,2856.2091632945967,835.8356876300118,9134.439908812936
18639960.0,1.0,3.0,5.8322723477089236,290.5395397073381,285.15,280.95,280.95,281.24998582548295,288.0078045117027,296.11522102076725,297.0515366928232,296.362909633118,296.8046697436184,297.29246537738317,0.2556960655249479,303.42962407407407,299.45734265408146,0.0,3.0,0.0,1858.3304369309228,836.4167341796724,9134.444063344456
18640020.0,1.0,3.0,5.832247101478837,290.37344778057184,285.15,280.95,280.95,280.94997099789856,287.82978946703963,296.0849804616531,297.0221025481037,296.3284935807711,296.7757961173142,297.2614313608721,0.25230958643834067,303.40855856481477,299.45932513570494,0.0,3.0,0.0,2791.7435836031677,836.8849430935776,9134.44821514844
18640080.0,1.0,3.0,5.8322217562028325,290.33721641882676,285.15,280.65,280.65,280.949987969894,287.7953418420356,296.05771189495135,296.99565629650755,296.2986555513068,296.74990774960423,297.23391109554393,0.2489777633661584,303.38759999999996,299.4610476484979,0.0,3.0,0.0,1858.33041716193,837.2482831194225,9134.452382869742
18640140.0,1.0,3.0,5.832196309048767,290.1732566422493,285.15,280.65,280.65,280.649971561095,287.6190140934252,296.0274237029688,296.96616390854115,296.26421957438816,296.72097364856205,297.20281150183524,0.24554901308964133,303.3667636574074,299.4624989381003,0.0,3.0,0.0,2727.246504081999,837.5292076921586,9134.456566970692
18640200.0,1.0,3.0,5.832170755279446,290.13384481313955,285.15,280.34999999999997,280.34999999999997,280.6499849073712,287.5819199115834,296.00017552958275,296.9397195544859,296.2344348923852,296.6950856711795,297.17528406443444,0.2421748645414214,303.3460648148148,299.4636678853326,0.0,3.0,0.0,1858.33040536646,837.7468250219813,9134.460768225685
18640260.0,1.0,3.0,5.832146427845738,289.97047570944363,285.15,280.34999999999997,280.34999999999997,280.3499729722222,287.4061058650846,295.9698076157362,296.91011358957394,296.199840190269,296.66603773394746,297.14402249266726,0.2387030495753791,303.32551874999996,299.46454349997657,0.0,3.0,0.0,2662.816191409281,837.9154482097249,9134.46476753078
18640320.0,1.0,3.0,5.831499892449467,289.92951492957326,285.15,280.04999999999995,280.04999999999995,280.3499864988754,287.36758458813136,295.94258499129546,296.8835086710372,296.16983823836074,296.63998999618667,297.1162872167379,0.23528658631478974,303.30514074074074,299.4651149141794,0.0,3.0,0.0,1858.3303982996308,838.046063443538,9134.57110000551
18640380.0,1.0,3.0,5.8240383532157285,289.75819139953666,285.15,280.04999999999995,280.04999999999995,280.0499703974063,287.1844820126803,295.9141901079062,296.8516779590716,296.13213746257685,296.6087372569659,297.0826156772742,0.23177295147287708,303.2849460648148,299.46537137548563,0.0,3.0,0.0,2598.766478221341,838.1472781417591,9135.779142113588
18640440.0,1.0,3.0,5.815063607844931,289.71614512458086,285.15,279.75,279.75,280.0499706346392,287.14425714593557,295.89220885001566,296.8197905418012,296.0943547025129,296.5773314609439,297.0498037264385,0.2283164206460374,303.26495,299.46530223949947,0.0,3.0,0.0,1858.3303940583226,838.2257916906607,9137.188704415947
18640500.0,1.0,3.0,5.8061499209641765,289.54377006586816,285.15,279.75,279.75,279.74997299195144,286.96026922247466,295.8692541336824,296.7833900516481,296.0492368885963,296.54121894636637,297.0127261675494,0.22476630373642295,303.24516782407403,299.4648969621804,0.0,3.0,0.0,2535.9633948881424,838.2864826630852,9138.542200978349
18640560.0,1.0,3.0,5.7971362868373495,289.4984447447499,285.15,279.45,279.45,279.74998476588445,286.91723530770196,295.85089129520725,296.75000805551673,296.00796388932685,296.5079347660355,296.9799025734601,0.2212760740273493,303.2256148148148,299.46414509177447,0.0,3.0,0.0,1858.3303915378224,838.3326330595124,9139.863639587402
18640620.0,1.0,3.0,5.787469961917671,289.32499565341016,285.15,279.45,279.45,279.4499719640919,286.73225373786545,295.82982444762615,296.7127236480107,295.9605138580113,296.47062108948086,296.9429141635341,0.21769002965376275,303.20630624999995,299.4630362603826,0.0,3.0,0.0,2473.1282103389867,838.369242010651,9141.228204224488
18640680.0,1.0,3.0,5.77341968934884,289.2770171526891,285.15,279.15,279.15,279.44998542323697,286.6865463489302,295.8125850551041,296.6770723304112,295.92545672249696,296.43485319759634,296.90823689800897,0.21416303218519586,303.1872574074074,299.46156017516716,0.0,3.0,0.0,1858.3303900054775,838.3975966440248,9143.114241915835
18640740.0,1.0,3.0,5.759352981591765,289.0991803037384,285.15,279.15,279.15,279.1499688478263,286.4974744168779,295.79324859989947,296.63603967161225,295.8947110581372,296.3935808075229,296.86784312692765,0.21054361055368814,303.1684835648148,299.45970660919795,0.0,3.0,0.0,2411.232873323868,838.4195619174034,9144.886726198552
18640800.0,1.0,3.0,5.745016719728664,289.0487302092576,285.15,278.84999999999997,278.84999999999997,279.1499803006584,286.4497796334712,295.7775261686815,296.59742541793787,295.87395710640885,296.3545711482277,296.8308670827168,0.20698493168236495,303.15,299.45746539193675,0.0,3.0,0.0,1858.3303890861343,838.4365746983733,9146.574304738378
18640800.0,1.0,3.0,5.745016719728664,289.0487302092576,285.15,278.84999999999997,278.84999999999997,279.1499803006584,286.4497796334712,295.7775261686815,296.59742541793787,295.87395710640885,296.3545711482277,296.8308670827168,0.20698493168236495,303.15,299.45746539193675,0.0,3.0,0.0,1858.3303890861343,838.4365746983733,9146.574304738378
18640860.0,1.0,3.0,5.730613236299703,288.8682941681478,285.15,278.84999999999997,278.84999999999997,278.8499679914421,286.2585566047231,295.7594893083075,296.5546552312198,295.8508757937035,296.3112589712888,296.78943346129716,0.20333487127936747,303.13166666666666,299.4550168989114,0.0,3.0,0.0,2349.6415514787673,838.4497531545817,9148.14889592866
18640920.0,1.0,3.0,5.715882762968164,288.81824775764403,285.15,278.54999999999995,278.54999999999995,278.8499834731756,286.21123410086346,295.7448976584191,296.5150325968591,295.8345293858306,296.2709586455779,296.75201918795614,0.19974621376695592,303.1133333333333,299.45254681413724,0.0,3.0,0.0,1858.3303885345729,838.4599604591957,9149.633815074205
18640980.0,1.0,3.0,5.70015791424737,288.6354222449859,285.15,278.54999999999995,278.54999999999995,278.5499667183871,286.01796988220195,295.7279977984905,296.47127096028544,295.81435631232404,296.226689076481,296.70998496110457,0.1960664196690733,303.09499999999997,299.45005297244603,0.0,3.0,0.0,2288.3104190549393,838.4678679342179,9151.079199055986
18641040.0,1.0,3.0,5.677055449906161,288.5825367653562,285.15,278.24999999999994,278.24999999999994,278.54998491797693,285.96720212268383,295.7141915793625,296.4282393333478,295.7995859412362,296.19267996295565,296.66920220268423,0.19244825848816546,303.07666666666665,299.4475332169538,0.0,3.0,0.0,1858.3303882032417,838.4740088942199,9152.940340444684
18641100.0,1.0,3.0,5.652400594619437,288.39259049338347,285.15,278.24999999999994,278.24999999999994,278.24996711451325,285.76726252323306,295.6979806165287,296.37814377638364,295.7805203370173,296.16320598212354,296.62064417957464,0.18874240257428332,303.0583333333333,299.4449853990234,0.0,3.0,0.0,2227.9792950165456,838.4787494630544,9154.58250541348
18641160.0,1.0,3.0,5.613175263196225,288.3320587053959,285.15,278.15,278.15,278.2499812394083,285.70858201788343,295.68468556426495,296.3393736724545,295.7663693279808,296.14162410147014,296.57030118162936,0.18510234734444414,303.03999999999996,299.4424073782256,0.0,3.0,0.0,1931.1080335928984,838.4823885460714,9156.462078325838
18641220.0,1.0,3.0,5.552962775390718,288.2186993242503,285.15,278.15,278.15,278.14997534972173,285.5920438408328,295.67231597966907,296.31068063838677,295.75294363878055,296.12261471104546,296.5260588318562,0.1814554986304649,303.02166666666665,299.4397970222985,0.0,3.0,0.0,2220.5143821226184,838.485240058328,9157.59627692753
18641280.0,1.0,3.0,5.491963868814719,288.14960382604175,285.15,278.15,278.15,278.14997988228896,285.5241880693483,295.66248119772786,296.2893244082025,295.7422908694022,296.1070047130065,296.49889967144014,0.1778541701012326,303.00333333333333,299.4371522071048,0.0,3.0,0.0,2229.9998443019495,838.487451409943,9156.581432046898
18641340.0,1.0,3.0,5.433196777955509,288.0847084884676,285.15,278.15,278.15,278.1499810153498,285.4597640207356,295.65587400101987,296.2735030155614,295.7348253174943,296.0948173308475,296.4809916151888,0.17429446286259662,302.98499999999996,299.4344708165889,0.0,3.0,0.0,2238.3422820207807,838.4890796958638,9153.543158740458
18641400.0,1.0,3.0,5.37551457784824,288.0217303308156,285.15,278.15,278.15,278.14998150817706,285.3970054962592,295.6510983097309,296.2600806288605,295.72899442168256,296.0843547080958,296.46613071398815,0.17076225136228762,302.96666666666664,299.43175074273074,0.0,3.0,0.0,2246.4907645597436,838.4903948629544,9148.593559253939
18641460.0,1.0,3.0,5.31893426549192,287.96263107355986,285.15,278.15,278.15,278.1499823563447,285.3380022375142,295.6483545387061,296.24900041275174,295.7249567265215,296.07574377676593,296.4538837989654,0.16726482253468206,302.9483333333333,299.4289898854994,0.0,3.0,0.0,2254.3127643853386,838.4913825686958,9141.843950244445
18641520.0,1.0,3.0,5.263076759854337,287.90549809064896,285.15,278.15,278.15,278.1499828208639,285.28076412722277,295.64701939379347,296.2393690213988,295.7221624292709,296.0683857860923,296.44308778298836,0.16379596563560986,302.92999999999995,299.42618615280446,0.0,3.0,0.0,2261.945075872368,838.4921591473869,9133.339210725111
18641580.0,1.0,3.0,5.2078560285224516,287.8494905668814,285.15,278.15,278.15,278.14998306921336,285.2246125843467,295.64692262341055,296.2309295916041,295.7204497005864,296.0621048066456,296.4334337560459,0.1603576740539649,302.91166666666663,299.4233374604464,0.0,3.0,0.0,2269.4893548862233,838.4927579699167,9123.13221802706
18641640.0,1.0,3.0,5.153135033568611,287.7943267339682,285.15,278.15,278.15,278.1499832020438,285.1692862016462,295.647795434635,296.22337990917003,295.71958518583705,296.05665279486345,296.424611869508,0.1569484905529894,302.8933333333333,299.42044173206506,0.0,3.0,0.0,2277.010370609692,838.4932245768068,9111.252097351131
18641700.0,1.0,3.0,5.098240749485969,287.7361981397259,285.15,278.15,278.15,278.14998320717126,285.1142102844825,295.64930732318976,296.2163409852995,295.7192171372431,296.0516866860989,296.416233656106,0.15356540765595456,302.875,299.4174968990869,0.0,3.0,0.0,2284.5696930372414,838.4935977254261,9076.35001847468
18641760.0,1.0,3.0,5.0423163970726685,287.67078529036036,285.15,278.15,278.15,278.1499830930893,285.0592272436337,295.6511169267548,296.2094414292183,295.71899066607057,296.04686240936417,296.4079227351628,0.15020023908614455,302.8566666666666,299.4145009006711,0.0,3.0,0.0,2292.193250410264,838.4939143477726,8991.077760971893
18641820.0,1.0,3.0,4.98442795078138,287.5910052005776,285.15,278.15,278.15,278.1499826786389,285.00307369280404,295.6529847882877,296.2021908126668,295.71841730336604,296.0417305285985,296.3991032775894,0.14686286455147884,302.8383333333333,299.4114516836535,0.0,3.0,0.0,2300.020023729172,838.4941594675502,8825.470284856885
18641880.0,1.0,3.0,4.925547460219625,287.5046447305722,285.15,278.15,278.15,278.1499822349077,284.9460634310885,295.65474055207864,296.19447686780245,295.71740379890014,296.0361777760286,296.3897209809582,0.1435503959812614,302.82,299.40834720249023,0.0,3.0,0.0,2308.078646630395,838.4943553150289,8629.298560866862
18641940.0,1.0,3.0,4.865685901821133,287.41274168755695,285.15,278.15,278.15,278.14998189123236,284.888240237067,295.65635158403745,296.1862690174684,295.71595811204514,296.03017110978584,296.37978067341226,0.14027033438036166,302.8016666666666,299.40518541919886,0.0,3.0,0.0,2316.3895676853795,838.494501434261,8408.324383322455
18642000.0,1.0,3.0,4.805229000366523,287.3177067334052,285.15,278.15,278.15,278.14998153335466,284.82980882876404,295.65792536569717,296.17779672295336,295.714275389871,296.02392510847625,296.3695571758336,0.1370185943198132,302.7833333333333,299.40196430329917,0.0,3.0,0.0,2324.9204037475165,838.4946165579763,8176.039512685427
18642060.0,1.0,3.0,4.744302923491257,287.2202755917916,285.15,278.15,278.15,278.1499812558148,284.77095969071047,295.6595502236878,296.1691724109901,295.712422216339,296.01754719991237,296.359177737154,0.1337978146099811,302.765,299.39868183175184,0.0,3.0,0.0,2333.6539263277477,838.4947048950195,7936.218720984072
18642120.0,1.0,3.0,4.683108692012806,287.12132016308215,285.15,278.15,278.15,278.1499809680787,284.71171724053204,295.6613075039246,296.1605336808764,295.71062479540603,296.0111717492878,296.34878607485194,0.1306055700289353,302.74666666666667,299.3953359888965,0.0,3.0,0.0,2342.578691626784,838.4947747559675,7693.912707224985
18642180.0,1.0,3.0,4.621755634678476,287.0211882233995,285.15,278.15,278.15,278.1499806729983,284.6520621973428,295.6632821874527,296.15198185027765,295.7090410383351,296.0048994024707,296.3384872343276,0.12744316773057845,302.7283333333333,299.3919247663879,0.0,3.0,0.0,2351.7080559837523,838.4948295454885,7451.22866424721
18642240.0,1.0,3.0,4.56035121359944,286.9202299719305,285.15,278.15,278.15,278.1499803767786,284.5920390784181,295.6655478939641,296.143598581936,295.70779385519285,295.99881347837805,296.3283623453877,0.12431168352363012,302.71,299.38844616313145,0.0,3.0,0.0,2361.0440325020877,838.494872396203,7210.009274056447
18642300.0,1.0,3.0,4.498981537109302,286.8187092925511,285.15,278.15,278.15,278.14998006951754,284.53166199830184,295.6681590604867,296.1354492543705,295.70696563393466,295.99297804890455,296.3184772314918,0.12121054142607689,302.69166666666666,299.3848981852167,0.0,3.0,0.0,2370.590392037628,838.4949061259318,6971.5781505027
18642360.0,1.0,3.0,4.437721865884356,286.71821196409036,285.15,278.15,278.15,278.1499801204682,284.4724707686309,295.67113345746577,296.12759267968073,295.7065995002932,295.9874455574553,296.3088974597028,0.11813488166381093,302.6733333333333,299.3812788458503,0.0,3.0,0.0,2380.1736591274203,838.4949336140276,6737.003833738457
18642420.0,1.0,3.0,4.376687286440643,286.6180655535619,285.15,278.15,278.15,278.1499800613399,284.4134877732409,295.6746360940364,296.12017506133185,295.7068965431112,295.9823642143485,296.2997685238797,0.11509328949086133,302.655,299.3775861652879,0.0,3.0,0.0,2389.846159112023,838.4949545536288,6506.592916517956
18642480.0,1.0,3.0,4.315893235068964,286.51795481487403,285.15,278.15,278.15,278.1499799029884,284.3543628117211,295.6785916614159,296.11312778314306,295.7077505839037,295.977665852885,296.2910114681993,0.11208018091834478,302.63666666666666,299.3738181707635,0.0,3.0,0.0,2399.6672085598393,838.4949712973222,6281.0175607391575
18642540.0,1.0,3.0,4.255313473250923,286.4178371836179,285.15,278.15,278.15,278.1499796356661,284.2950619860824,295.68291424521266,296.1063796657954,295.7090502010687,295.9732764771924,296.2825536047703,0.10908934729298696,302.61833333333334,299.3699728964196,0.0,3.0,0.0,2409.647480680393,838.4949852654067,6060.447349994237
18642600.0,1.0,3.0,4.19517509975641,286.31790710232093,285.15,278.15,278.15,278.1499794344019,284.23557263586656,295.6879231382807,296.1001918754353,295.71117067493105,295.96946685524995,296.2746522449028,0.10614137040777771,302.59999999999997,299.36604838323444,0.0,3.0,0.0,2419.851677269784,838.494995279966,5845.170832906571
18642660.0,1.0,3.0,4.135215535639358,286.2179529135144,285.15,278.15,278.15,278.14997909296005,284.175838694036,295.69318662595464,296.09420749719004,295.7135940017521,295.965868428951,296.26695228038227,0.10320789176296427,302.58166666666665,299.3620426789493,0.0,3.0,0.0,2430.220020381588,838.4950042223145,5635.103789051655
18642720.0,1.0,3.0,4.075712884883535,286.1181840243911,285.15,278.15,278.15,278.14997882481066,284.1158388109951,295.69907901230215,296.0887294692614,295.71676010629375,295.9627952040747,296.2597500168864,0.10031213205649575,302.56333333333333,299.357953837994,0.0,3.0,0.0,2440.840285541684,838.4950109042258,5430.5082048606255
18642780.0,1.0,3.0,4.016509682092384,286.01857946729,285.15,278.15,278.15,278.1499785332735,284.05573546819994,295.70533783427703,296.0835511932475,295.72035428854656,295.96003016682215,296.2528428893265,0.09743851041437376,302.54499999999996,299.3537799214113,0.0,3.0,0.0,2451.630708409271,838.4950164993722,5231.1979669671355
18642840.0,1.0,3.0,3.9577441687968253,285.9192409772136,285.15,278.15,278.15,278.1499782963628,283.99545942343644,295.71212284243217,296.07880352542634,295.724562669117,295.95770752709416,296.24635348988363,0.09459707595259781,302.52666666666664,299.3495189967808,0.0,3.0,0.0,2462.641739224933,838.4950208338832,5037.319380024138
18642900.0,1.0,3.0,3.899444216359753,285.8201970023786,285.15,278.15,278.15,278.1499779810542,283.9349991084435,295.71943584439015,296.07449217783153,295.72938398367904,295.9558301628624,296.2402839837309,0.09178807176433444,302.5083333333333,299.34516913814105,0.0,3.0,0.0,2473.889834235537,838.4950242226264,4848.85577328067
18642960.0,1.0,3.0,3.841523987801764,285.72226348509815,285.15,278.15,278.15,278.149977941425,283.8754185052623,295.7271539561359,296.070535351626,295.73468584429145,295.95431064785276,296.23456227439414,0.08900260646074391,302.48999999999995,299.3407284259109,0.0,3.0,0.0,2485.2047050805418,838.4950270344559,4665.601786061751
18643020.0,1.0,3.0,3.7840917838323596,285.6250328544528,285.15,278.15,278.15,278.1499778384598,283.81602153313867,295.7353793357474,296.0670216125163,295.74058374496525,295.95323805271516,296.22927309181273,0.08624655808649646,302.47166666666664,299.3361949468101,0.0,3.0,0.0,2496.650176165921,838.4950292511346,4487.6275323536975
18643080.0,1.0,3.0,3.7271571351637247,285.52822458434633,285.15,278.15,278.15,278.1499776333575,283.75656438423977,295.74408922484287,296.06392434896725,295.74704429676774,295.95258795225243,296.22438538299906,0.08351934104888178,302.4533333333333,299.3315667937779,0.0,3.0,0.0,2508.281049938037,838.4950310116561,4314.859950597271
18643140.0,1.0,3.0,3.6707960036575558,285.43188398675045,285.15,278.15,278.15,278.1499773657297,283.69703787614867,295.75332616041646,296.06127943345155,295.75410880684456,295.9523964733271,296.21993269524705,0.08082457437488652,302.435,299.32684206589175,0.0,3.0,0.0,2520.1318540201664,838.4950323793154,4147.312188645317
18643200.0,1.0,3.0,3.614954837539829,285.335999284386,285.15,278.15,278.15,278.1499771684316,283.637523945341,295.7629984088908,296.0590112058213,295.7616685193329,295.9525865403677,296.215841373274,0.07815818930030494,302.41666666666663,299.3220188682844,0.0,3.0,0.0,2532.1675098856563,838.4950334750155,3984.823413826605
18643260.0,1.0,3.0,3.5595298453106388,285.24053835125017,285.15,278.15,278.15,278.14997687591057,283.57805785812053,295.77301918453816,296.0570443427312,295.76962503562714,295.9530812942991,296.21203939730805,0.07551395244162568,302.3983333333333,299.31709531205996,0.0,3.0,0.0,2544.3886851404027,838.4950343895845,3827.0986465254196
18643320.0,1.0,3.0,3.5045899176393145,285.1462905107778,285.15,278.15,278.15,278.149975533214,283.519607829224,295.7834575352518,296.05543746034914,295.7780638546145,295.9539407725185,296.20858355747134,0.07289527194485312,302.38,299.31206951420927,0.0,3.0,0.0,2556.974065238457,838.4722509765273,3674.1287721626845
18643380.0,1.0,3.0,3.450199656365009,285.06083579247604,285.15,278.15,278.15,278.1499731273846,283.47024533841096,295.7944575415475,296.0544575496958,295.78724040753127,295.9554034892974,296.205801398637,0.0703025423129397,302.3616666666666,299.3069395975238,0.0,3.0,0.0,2570.8982170137015,837.8604441994565,3525.8431865032117
18643440.0,1.0,3.0,3.396594377112653,284.9845067541905,285.15,278.45,278.45,278.14997072818153,283.42984216882763,295.8062320193483,296.0544385085591,295.79746789053786,295.95777467457526,296.2040641836041,0.06774098524740668,302.3433333333333,299.30170369050927,0.0,3.0,0.0,2875.7127267187225,836.0750009226384,3382.4004731857685
18643500.0,1.0,3.0,3.3453316773079047,285.07920568125854,285.15,278.45,278.45,278.4500110452476,283.5584821545546,295.8223596088033,296.0622831966585,295.8151333163582,295.9672288596207,296.2118633656915,0.06532174834827914,302.325,299.29635992729743,0.0,3.0,0.0,2702.688919158077,834.7562224392678,3244.845702391065
18643560.0,1.0,3.0,3.297081331685811,285.01246076011455,285.15,278.75,278.75,278.449977591759,283.52526024165127,295.8391833765387,296.0697831958172,295.8326532745232,295.9765931891113,296.2182180022672,0.06288177409606484,302.3066666666666,299.2909064475579,0.0,3.0,0.0,2690.969999829405,832.7606627127054,3114.4374750475267
18643620.0,1.0,3.0,3.2504117378562234,285.113826886671,285.15,278.75,278.75,278.7500179501731,283.6581163295169,295.8590154508593,296.08248320056117,295.8548674594499,295.990659873574,296.2307655550491,0.060571414594113776,302.2883333333333,299.2853413964084,0.0,3.0,0.0,2825.880859174719,831.610479052456,2989.604159855044
18643680.0,1.0,3.0,3.2058529553082082,285.0528545412032,285.15,279.04999999999995,279.04999999999995,278.74997922161015,283.6277609038674,295.87856771807117,296.09326144022083,295.8753351006143,296.0031773224667,296.2401888063827,0.058234227693677816,302.27,299.2796629243238,0.0,3.0,0.0,2529.6389038485772,829.9843367224518,2870.9127804293526
18643740.0,1.0,3.0,3.162323118886871,285.1593535292195,285.15,279.04999999999995,279.04999999999995,279.049681415862,283.76270093254647,295.90023112196434,296.10796813395234,295.89916478148274,296.0191885661853,296.2545008312432,0.05602209945002589,302.25166666666667,299.2738691870453,0.0,3.0,0.0,2951.5670601338766,829.4371855203757,2757.021664660933
18643800.0,1.0,3.0,3.120442716606163,285.0989361112353,285.15,279.34999999999997,279.34999999999997,279.04998334115305,283.7315358230394,295.92106291142477,296.12009918039746,295.9206118342342,296.03301013549054,296.26510559642844,0.05377940538515521,302.2333333333333,299.2679583454876,0.0,3.0,0.0,2385.391528588286,828.6493040248736,2648.345506214703
18643860.0,1.0,3.0,3.079246470294705,285.21131087129635,285.15,279.34999999999997,279.34999999999997,279.35002314686295,283.86967498439884,295.94350291927634,296.1356628898937,295.9448881824241,296.0498160481728,296.2801840224748,0.051658803646578,302.215,299.26192856564586,0.0,3.0,0.0,3067.397831035603,828.9268684423095,2543.6837794131243
18643920.0,1.0,3.0,3.0395585304712065,285.14952212930797,285.15,279.65,279.65,279.3499828258551,283.8361894305184,295.9648521828628,296.1483966863867,295.9665745596999,296.06417871149597,296.2913203601301,0.04950343358157456,302.19666666666666,299.25577801850136,0.0,3.0,0.0,2249.3899500425023,829.2116124017037,2443.5629750425896
18643980.0,1.0,3.0,3.000391723422758,285.26646342315945,285.15,279.65,279.65,279.6500256958448,283.978338710518,295.98750566025626,296.16427619633373,295.9907860832907,296.0812294758402,296.30666323184084,0.04746725759053263,302.1783333333333,299.2495048799266,0.0,3.0,0.0,3186.3649829802484,830.2951861767223,2346.8939518618713
18644040.0,1.0,3.0,2.962555792054279,285.20601286754044,285.15,279.34999999999997,279.34999999999997,279.6499883487659,283.9436636811151,296.0089575989094,296.1772836502769,296.01239445154414,296.09578212031226,296.3180720637941,0.04539524990595279,302.15999999999997,299.24310733058934,0.0,3.0,0.0,1943.67495262088,831.5361641233837,2254.176311276629
18644100.0,1.0,3.0,2.922629401254103,284.9734222977852,285.15,279.34999999999997,279.34999999999997,279.3499316415831,283.74056787611346,296.02558788567757,296.18018010874346,296.0250295187143,296.1013321987594,296.31699985178386,0.043223001805979946,302.14166666666665,299.23658355585565,0.0,3.0,0.0,3087.989950237564,830.3798308067836,2163.1967205642795
18644160.0,1.0,3.0,2.880248601500511,284.9296398383137,285.15,279.65,279.65,279.3499632287474,283.72786611189275,296.04105307675513,296.18249255879755,296.0369083893701,296.1059727978545,296.3165630016342,0.041129464091234115,302.12333333333333,299.2299317456925,0.0,3.0,0.0,2198.532873212462,826.2295849591297,2072.8002875312336
18644220.0,1.0,3.0,2.839792747260016,285.05077252217126,285.15,279.65,279.65,279.65001757286745,283.8741079009599,296.05960432978867,296.1927595745826,296.05559565231033,296.1173984501764,296.32665405265686,0.039175674733877314,302.10499999999996,299.223150094569,0.0,3.0,0.0,3243.558123329613,823.8545557783292,1985.2476242810533
18644280.0,1.0,3.0,2.802110883422578,285.01453177164075,285.1499999999999,279.95,279.95,279.6499813987494,283.86412331043465,296.07841143580197,296.20302841489274,296.0744225276279,296.12894669758685,296.3359537282698,0.03719142473720261,302.08666666666664,299.2162368013573,0.0,3.0,0.0,2081.480211271314,820.1483505646578,1901.6029428617696
18644340.0,1.0,3.0,2.765790218205769,285.1384487412005,285.1499999999999,279.95,279.95,279.95003342436934,284.0091755892173,296.0992377407147,296.21783450310573,296.0970023512087,296.1444779865647,296.35079159649524,0.0353276116275076,302.0683333333333,299.20919006923197,0.0,3.0,0.0,3368.019343854093,819.1164339529585,1821.0754995018235
18644400.0,0.0,3.0,2.731100401137876,285.0937232416941,294.15,280.25,280.25,279.94998340237504,283.9901322636028,296.1184632151234,296.22966645595386,296.11690093650793,296.15741614958813,296.36147681336115,0.033426553907278285,302.04999999999995,299.2020081055694,0.0,3.0,0.0,1994.1632585443404,471.60224518203773,1743.9680150814265
18644400.0,0.0,3.0,2.731100401137876,285.0937232416941,294.15,280.25,280.25,279.94998340237504,283.9901322636028,296.1184632151234,296.22966645595386,296.11690093650793,296.15741614958813,296.36147681336115,0.033426553907278285,302.04999999999995,299.2020081055694,0.0,3.0,0.0,1994.1632585443404,471.60224518203773,1743.9680150814265
18644460.0,0.0,3.0,0.0010601565556499785,285.24302657014,294.15,280.25,280.25,280.24881944627157,281.7489939386376,296.33113847816486,296.7233853367962,296.50718199494344,296.57189502389974,296.98938146941396,0.03225878829082905,302.03193302469134,299.1948047287943,0.0,3.0,0.0,2793.8838989286974,430.0442414670851,-8.220029251709443e-08
18644520.0,0.0,1.0,0.0010511556388116345,285.24149829314496,294.15,280.54999999999995,280.54999999999995,280.24856165662493,281.1127807745093,296.57255790371926,297.12254779150317,296.8489321266478,296.92502611987965,297.43081251449183,0.0319869750046714,302.0143901234568,299.1876954140068,0.0,1.0,0.0,0.0,0.0,-8.083738668823899e-08
18644580.0,0.0,1.0,0.0011100016922103342,285.23981824442916,294.15,280.54999999999995,280.54999999999995,280.24856165662493,281.1127807745093,296.78555837073367,297.40717210801455,297.09991115122773,297.18679440843266,297.71532343812015,0.0319869750046714,301.9973583333333,299.1806807890872,0.0,1.0,0.0,0.0,0.0,-9.014125294814265e-08
18644640.0,0.0,1.0,0.0008043596720029574,285.23300182993614,294.15,280.84999999999997,280.84999999999997,280.24856165662493,281.1127807745093,296.9692728366334,297.61875614010097,297.2923942059526,297.38762841961386,297.915472268949,0.0319869750046714,301.980824691358,299.1737613952609,0.0,1.0,0.0,0.0,0.0,-4.733426513130207e-08
18644700.0,0.0,1.0,0.000800840034552228,285.23148698255653,294.15,280.84999999999997,280.84999999999997,280.24856165662493,281.1127807745093,297.1267724574158,297.78251764105676,297.4458197398887,297.5468453621474,298.06721519713926,0.0319869750046714,301.96477623456786,299.16693769132115,0.0,1.0,0.0,0.0,0.0,-4.6920782222283836e-08
18644760.0,0.0,1.0,0.0008008122305528518,285.2298327283204,294.15,281.15,281.15,280.24856165662493,281.1127807745093,297.26220461207237,297.913458166519,297.57174359145876,297.67642944229294,298.18846810146306,0.0319869750046714,301.94919999999996,299.16021005770597,0.0,1.0,0.0,0.0,0.0,-4.6917377660273406e-08
18644820.0,0.0,1.0,0.000800802174897418,285.22803310750265,294.15,281.15,281.15,280.24856165662493,281.1127807745093,297.3786252967984,298.0198552496514,297.67647543352075,297.78314191711553,298.2879387449041,0.0319869750046714,301.93408302469135,299.1535788004305,0.0,1.0,0.0,0.0,0.0,-4.691605413097194e-08
18644880.0,0.0,1.0,0.0008007911371972384,285.22610130958503,294.15,281.45,281.45,280.24856165662493,281.1127807745093,297.48127773298495,298.1099992778529,297.7667252046206,297.8742919817062,298.3732007959174,0.0319869750046714,301.919412345679,299.147044154877,0.0,1.0,0.0,0.0,0.0,-4.6914616752352925e-08
18644940.0,0.0,1.0,0.0008007792873554471,285.22402787697933,294.15,281.45,281.45,280.24856165662493,281.1127807745093,297.57155762231474,298.1858948026981,297.8440255095427,297.95158634956675,298.4459983045965,0.0319869750046714,301.905175,299.1406062894456,0.0,1.0,0.0,0.0,0.0,-4.6913085532801335e-08
18645000.0,0.0,1.0,0.0008007666333512467,285.2218297646491,294.15,281.75,281.75,280.24856165662493,281.1127807745093,297.6535975643755,298.2525297300128,297.9127213881111,298.01970403207804,298.51074273678836,0.0319869750046714,301.8913580246913,299.1342653090672,0.0,1.0,0.0,0.0,0.0,-4.691146127156778e-08
18645060.0,0.0,1.0,0.0008007531081120048,285.2194896370735,294.15,281.75,281.75,280.24856165662493,281.1127807745093,297.7261543749,298.3102638390581,297.97300288733,298.0789082419294,298.5677172044596,0.0319869750046714,301.8779484567901,299.1280212585798,0.0,1.0,0.0,0.0,0.0,-4.6909736287020115e-08
18645120.0,0.0,1.0,0.0008007386895300982,285.2170305744496,294.15,282.04999999999995,282.04999999999995,280.24856165662493,281.1127807745093,297.79110045544405,298.3618456991682,298.02730867629447,298.13190908514264,298.6190815286561,0.0319869750046714,301.8649333333333,299.1218741259713,0.0,1.0,0.0,0.0,0.0,-4.6907907793357626e-08
18645180.0,0.0,1.0,0.0008007233577906459,285.21443494620996,294.15,282.04999999999995,282.04999999999995,280.24856165662493,281.1127807745093,297.8481877364891,298.4072066667376,298.07548028393876,298.1786402477057,298.66455589629817,0.0319869750046714,301.852299691358,299.1158238454894,0.0,1.0,0.0,0.0,0.0,-4.690597365423103e-08
18645240.0,0.0,1.0,0.0008007071337067544,285.21172643988615,294.15,282.34999999999997,282.34999999999997,280.24856165662493,281.1127807745093,297.8996759435891,298.4481419554018,298.11922554351673,298.22091410306956,298.70571002848436,0.0319869750046714,301.8400345679012,299.1098703006202,0.0,1.0,0.0,0.0,0.0,-4.6903936102225283e-08
18645300.0,0.0,1.0,0.0008006899828025337,285.20888679530793,294.15,282.34999999999997,282.34999999999997,280.24856165662493,281.1127807745093,297.944901507836,298.4844447499756,298.15829894633475,298.25853401828437,298.7422404022283,0.0319869750046714,301.828125,299.10401332693795,0.0,1.0,0.0,0.0,0.0,-4.690179129325655e-08
18645360.0,0.0,1.0,0.0008006719281745361,285.2059162872447,294.15,282.65,282.65,280.24856165662493,281.1127807745093,297.98436131986495,298.5166800280415,298.19323093219833,298.2920898205157,298.77458480399014,0.0319869750046714,301.81655802469135,299.0982527148256,0.0,1.0,0.0,0.0,0.0,-4.6899541956016096e-08
18645420.0,0.0,1.0,0.0008006530766868586,285.2028440490183,294.15,282.65,282.65,280.24856165662493,281.1127807745093,298.0196704195522,298.5459727136238,298.2251586474664,298.3227165288505,298.80386107369355,0.0319869750046714,301.8053206790123,299.09258821206924,0.0,1.0,0.0,0.0,0.0,-4.689720033932468e-08
18645480.0,0.0,1.0,0.0008006333565992263,285.1996671698709,294.15,282.95,282.95,280.24856165662493,281.1127807745093,298.0511144350785,298.5724880995948,298.2542430029388,298.35058763105866,298.8302186103447,0.0319869750046714,301.7944,299.0870195263258,0.0,1.0,0.0,0.0,0.0,-4.689475808604787e-08
18645540.0,0.0,1.0,0.0008006128083003926,285.1963716761171,294.15,282.95,282.95,280.24856165662493,281.1127807745093,298.0786006244086,298.5960895489967,298.2803293497762,298.37556777335516,298.8534895587019,0.0319869750046714,301.78378302469133,299.08154632746624,0.0,1.0,0.0,0.0,0.0,-4.689222008725314e-08
18645600.0,0.0,1.0,0.0008005915360520676,285.19297718167934,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.103188119146,298.61749266166663,298.3041324085985,298.398362065118,298.87442519812447,0.0319869750046714,301.7734567901234,299.0761682497955,0.0,1.0,0.0,0.0,0.0,-4.688959837703286e-08
18645660.0,0.0,1.0,0.0008005695252501048,285.189465156018,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.1247047113893,298.6365038204129,298.3254298217091,298.4187670212566,298.89283452059277,0.0319869750046714,301.7634083333333,299.07088489414866,0.0,1.0,0.0,0.0,0.0,-4.6886891454342964e-08
18645720.0,0.0,1.0,0.0008005468567187029,285.18585509607163,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.14400838083503,298.6537405632077,298.34484894801415,298.4373863165166,298.90938978637206,0.0319869750046714,301.753624691358,299.06569582986555,0.0,1.0,0.0,0.0,0.0,-4.688410860515484e-08
18645780.0,0.0,1.0,0.0008005235503456089,285.18212355154293,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.16087690733883,298.66897912519124,298.362134287391,298.4539789856289,298.92387840921924,0.0319869750046714,301.7440929012345,299.06060059664384,0.0,1.0,0.0,0.0,0.0,-4.6881252425964944e-08
18645840.0,0.0,1.0,0.0008004997312861529,285.17830471997735,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.17623755350604,298.6829500970846,298.37805083654786,298.46927237317175,298.93707329313156,0.0319869750046714,301.73479999999995,299.05559870627224,0.0,1.0,0.0,0.0,0.0,-4.687833723210049e-08
18645900.0,0.0,1.0,0.0008004753753155366,285.17437310982416,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.18982912119077,298.6954099551182,298.39232377830757,298.4830050052412,298.94873850326417,0.0319869750046714,301.72573302469135,299.050689644243,0.0,1.0,0.0,0.0,0.0,-4.687536047753096e-08
18645960.0,0.0,1.0,0.0008004506174574551,285.1703505387101,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.20218065801555,298.70678975787513,298.405408283149,298.49560875756487,298.9593238662188,0.0319869750046714,301.71687901234566,299.0458728712453,0.0,1.0,0.0,0.0,0.0,-4.687233775780492e-08
18646020.0,0.0,1.0,0.0008004254761551666,285.16624152936845,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.21346867129654,298.71723171662495,298.417453669714,298.50722433153265,298.9689785814666,0.0319869750046714,301.70822499999997,299.0411478245408,0.0,1.0,0.0,0.0,0.0,-4.6869271197472356e-08
18646080.0,0.0,1.0,0.0008004000281671089,285.16204298854444,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.2237803468111,298.7268020690562,298.4285239000211,298.51791195145006,298.97777604159387,0.0319869750046714,301.69975802469133,299.03651391922017,0.0,1.0,0.0,0.0,0.0,-4.686616983647956e-08
18646140.0,0.0,1.0,0.0008003743306047293,285.15773714471567,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.2330326582787,298.73541542803395,298.4385154229516,298.52757211361126,298.985638651852,0.0319869750046714,301.69146512345674,299.031970549342,0.0,1.0,0.0,0.0,0.0,-4.68630405789417e-08
18646200.0,0.0,1.0,0.000800348467327579,285.15335403311025,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.241624099319,298.7434241878222,298.44781719580806,298.53657483272565,298.9929163714819,0.0319869750046714,301.6833333333333,299.0275170889553,0.0,1.0,0.0,0.0,0.0,-4.685989291945339e-08
18646260.0,0.0,1.0,0.0008003224842731383,285.1488689412778,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.2494207841472,298.7506995672206,298.4562772867482,298.5447743983569,298.99948816710975,0.0319869750046714,301.675349691358,299.023152893004,0.0,1.0,0.0,0.0,0.0,-4.6856732536733976e-08
18646320.0,0.0,1.0,0.0008002964631171578,285.144310857226,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.25671809013323,298.7575103883715,298.46419884978025,298.55245967657794,299.0056155743522,0.0319869750046714,301.6675012345679,299.0188772981162,0.0,1.0,0.0,0.0,0.0,-4.68535686702175e-08
18646380.0,0.0,1.0,0.0008002704558045794,285.13965611237575,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.2634043679162,298.7637491321216,298.47145488395984,298.5595084087933,299.0111970002395,0.0319869750046714,301.65977499999997,299.01468962327664,0.0,1.0,0.0,0.0,0.0,-4.685040769396738e-08
18646440.0,0.0,1.0,0.000800244532404354,285.13493173605656,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.2697023798666,298.7696221594661,298.47828166498846,298.56614612034303,299.01643039223,0.0319869750046714,301.65215802469135,299.01058917038387,0.0,1.0,0.0,0.0,0.0,-4.684725750123128e-08
18646500.0,0.0,1.0,0.0008002187601005164,285.1301145115469,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.275519226734,298.77503959325514,298.4845727787385,298.5722699234625,299.02123048688526,0.0319869750046714,301.644637345679,299.00657522469174,0.0,1.0,0.0,0.0,0.0,-4.68441262501274e-08
18646560.0,0.0,1.0,0.0008001932092595433,285.1252121242087,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.28095134040336,298.7800905244962,298.49042957228613,298.5779763821767,299.02568206619577,0.0319869750046714,301.63719999999995,299.002647055136,0.0,1.0,0.0,0.0,0.0,-4.6841022101789236e-08
18646620.0,0.0,1.0,0.0008001678928395741,285.1202400688141,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.286088787793,298.784859535643,298.4959528547004,298.5833614489952,299.02986541928374,0.0319869750046714,301.6298330246913,298.9988039145463,0.0,1.0,0.0,0.0,0.0,-4.683794638664106e-08
18646680.0,0.0,1.0,0.0008001429188209384,285.1152047077087,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.2909810733629,298.78939387587866,298.50119684003266,298.58847713751913,299.0338243199352,0.0319869750046714,301.6225234567901,298.99504503974305,0.0,1.0,0.0,0.0,0.0,-4.683491167258917e-08
18646740.0,0.0,1.0,0.0008001183527978258,285.11008345818226,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.2955607433178,298.79362784707337,298.50608409922626,298.59324791739186,299.0374950262501,0.0319869750046714,301.6152583333333,298.9913696515212,0.0,1.0,0.0,0.0,0.0,-4.6831925935142e-08
18646800.0,0.0,1.0,0.0008000942031491326,285.10490204604815,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.2999429097034,298.79767150412107,298.51074445587835,298.5977989669546,299.04098264811074,0.0319869750046714,301.608024691358,298.987776954519,0.0,1.0,0.0,0.0,0.0,-4.6828989830493684e-08
18646860.0,0.0,1.0,0.0008000705856068363,285.0996384978924,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3040699128344,298.80146841420844,298.5151118025032,298.60206553336985,299.04423638088514,0.0319869750046714,301.6008095679012,298.98426613697393,0.0,1.0,0.0,0.0,0.0,-4.682611720196625e-08
18646920.0,0.0,1.0,0.0008000474852245499,285.0943177676318,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3080356361531,298.80510881505444,298.5192927605207,298.6061509308687,299.0473435496133,0.0319869750046714,301.5936,298.98083637036507,0.0,1.0,0.0,0.0,0.0,-4.6823305975167754e-08
18646980.0,0.0,1.0,0.0008000250298315093,285.0889183168016,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3117899740862,298.8085433516086,298.5232298230726,298.6099987935218,299.05025844184996,0.0319869750046714,301.5863830246913,298.9774868089423,0.0,1.0,0.0,0.0,0.0,-4.6820571410283845e-08
18647040.0,0.0,1.0,0.0008000031865773011,285.0834645716136,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3154109781922,298.81184744073386,298.52701207829733,298.6136958703304,299.0530516709423,0.0319869750046714,301.5791456790123,298.97421658914305,0.0,1.0,0.0,0.0,0.0,-4.681790933419523e-08
18647100.0,0.0,1.0,0.0007999820933740083,285.0779354535609,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.31885459168086,298.8149774802839,298.53059001674427,298.61719268100575,299.055682532914,0.0319869750046714,301.571875,298.97102482889716,0.0,1.0,0.0,0.0,0.0,-4.6815336188110745e-08
18647160.0,0.0,1.0,0.0007999617612272992,285.07233875893536,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3221540888412,298.81796616741474,298.53400217152426,298.62052554404613,299.058180303381,0.0319869750046714,301.56455802469134,298.96791062681876,0.0,1.0,0.0,0.0,0.0,-4.6812853163044895e-08
