,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18647220.0,0.0,1.0,0.0007999421758592176,285.06668835042075,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3253418649539,298.8208457089777,298.5372875323377,298.6237322227168,299.06057487956093,0.0319869750046714,301.5571817901234,298.96487306128745,0.0,1.0,0.0,0.0,0.0,-4.681045839056846e-08
18647280.0,0.0,1.0,0.000799923475494997,285.0609928964252,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3284411782667,298.8236392666206,298.54047234192586,298.6268384199357,299.0628875713253,0.0319869750046714,301.54973333333334,298.9619111894181,0.0,1.0,0.0,0.0,0.0,-4.6808167922688496e-08
18647340.0,0.0,1.0,0.0007999055955596584,285.0552240758863,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3314017338834,298.82629727835456,298.543500267182,298.629787334757,299.0650708638844,0.0319869750046714,301.542199691358,298.95902404591993,0.0,1.0,0.0,0.0,0.0,-4.6805974627221585e-08
18647400.0,0.0,1.0,0.000799888709054967,285.0494126570244,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3342867876726,298.82888163508153,298.5464427811076,298.63265027535545,299.0671833644375,0.0319869750046714,301.53456790123454,298.95621064184553,0.0,1.0,0.0,0.0,0.0,-4.68038982943026e-08
18647460.0,0.0,1.0,0.0007998726966930507,285.0435315320691,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.33705203395374,298.8313485147246,298.5492505872073,298.635377305448,299.06918292079746,0.0319869750046714,301.526825,298.9534699632297,0.0,1.0,0.0,0.0,0.0,-4.680192538473302e-08
18647520.0,0.0,1.0,0.0007998577699931781,285.03760979148996,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3397514364358,298.8337509131128,298.5519842370795,298.6380292741007,299.07112011455183,0.0319869750046714,301.51895802469136,298.95080096961993,0.0,1.0,0.0,0.0,0.0,-4.680008020624397e-08
18647580.0,0.0,1.0,0.0007998437884499937,285.0316220819288,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3423464226105,298.8360505587946,298.5546010901498,298.64056283831223,299.0729580069754,0.0319869750046714,301.5109540123457,298.9482025924978,0.0,1.0,0.0,0.0,0.0,-4.679834672423765e-08
18647640.0,0.0,1.0,0.0007998309629047024,285.02559571341044,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.34488335623155,298.83829313430755,298.5571528036725,298.64303017892115,299.07474040802356,0.0319869750046714,301.5028,298.94567373359286,0.0,1.0,0.0,0.0,0.0,-4.67967491796218e-08
18647700.0,0.0,1.0,0.0007998191714945372,285.0195014957615,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3473205978962,298.8404370525553,298.559593365228,298.6453844345958,299.07642703486107,0.0319869750046714,301.49448302469136,298.94321326308904,0.0,1.0,0.0,0.0,0.0,-4.6795273800911634e-08
18647760.0,0.0,1.0,0.0007998085457325974,285.01336271909616,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3496965110567,298.842519936797,298.5619648829234,298.6476682648181,299.07805414932443,0.0319869750046714,301.48599012345676,298.94082001772483,0.0,1.0,0.0,0.0,0.0,-4.6793935603710714e-08
18647820.0,0.0,1.0,0.0007997990840885733,285.0071759861085,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3520060498244,298.84453708488576,298.5642629352892,298.649877068559,299.0796173009228,0.0319869750046714,301.4773083333333,298.9384927987883,0.0,1.0,0.0,0.0,0.0,-4.679273447388871e-08
18647880.0,0.0,1.0,0.0007997907721872525,285.000949947708,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.35426353429693,298.8465025064066,298.56650271679115,298.6520261953301,299.0811297719223,0.0319869750046714,301.468424691358,298.93623037000634,0.0,1.0,0.0,0.0,0.0,-4.679166858607444e-08
18647940.0,0.0,1.0,0.000799783756139157,284.9946754123165,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.356456386161,298.84840385774396,298.5686711338137,298.65410214188165,299.08257957250913,0.0319869750046714,301.45932623456787,298.93403145533154,0.0,1.0,0.0,0.0,0.0,-4.6790755207084e-08
18648000.0,0.0,1.0,0.0007997778968320509,284.9883649140007,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3586032594887,298.8502594172582,298.5707881415578,298.6561252054096,299.0839842013282,0.0319869750046714,301.45,298.93189473662505,0.0,1.0,0.0,0.0,0.0,-4.678997784361203e-08
18648000.0,0.0,1.0,0.0007997778968320509,284.9883649140007,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3586032594887,298.8502594172582,298.5707881415578,298.6561252054096,299.0839842013282,0.0319869750046714,301.45,298.93189473662505,0.0,1.0,0.0,0.0,0.0,-4.678997784361203e-08
18648060.0,0.0,1.0,0.000799773778585489,284.9820059558918,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.35549247637454,298.84688408054836,298.5675121618928,298.6527692042172,299.08029574040637,0.0319869750046714,301.44054675925923,298.9302294585325,0.0,1.0,0.0,0.0,0.0,-4.678940510582912e-08
18648120.0,0.0,1.0,0.0007997713327927914,284.9756129910298,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.35292361217694,298.84407224444703,298.5646802941868,298.6498649390951,299.0772562227897,0.0319869750046714,301.4310777777778,298.9294248882722,0.0,1.0,0.0,0.0,0.0,-4.678902870737107e-08
18648180.0,0.0,1.0,0.0007997710005862689,284.96917171870257,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.35103756379294,298.84196591213123,298.562449730269,298.6475633964526,299.07497158977435,0.0319869750046714,301.4215958333333,298.9294496938498,0.0,1.0,0.0,0.0,0.0,-4.6788900550996386e-08
18648240.0,0.0,1.0,0.0007997723043338398,284.9626978788779,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.34954735179053,298.84026523148975,298.5605962463953,298.64563455788283,299.0730856700453,0.0319869750046714,301.4121037037037,298.93027253301,0.0,1.0,0.0,0.0,0.0,-4.678896445934804e-08
18648300.0,0.0,1.0,0.0007997755780072736,284.9561794825483,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3485365194858,298.8390530385876,298.5592192300185,298.6441745142537,299.07166213308307,0.0319869750046714,301.40260416666666,298.9318620645064,0.0,1.0,0.0,0.0,0.0,-4.678925976679186e-08
18648360.0,0.0,1.0,0.00079978056579597,284.94962460513744,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.34786076624385,298.83817918662425,298.55819120479197,298.6430563609075,299.0705449514427,0.0319869750046714,301.3931,298.9341869588747,0.0,1.0,0.0,0.0,0.0,-4.678975640036381e-08
18648420.0,0.0,1.0,0.0007997873294129574,284.9430344980612,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3474680795299,298.83758997639984,298.5574673070125,298.64223601730765,299.0696799923817,0.0319869750046714,301.38359398148145,298.93721590870484,0.0,1.0,0.0,0.0,0.0,-4.679046157550812e-08
18648480.0,0.0,1.0,0.0007997959916167225,284.93641161811604,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.347302247252,298.8372274633556,298.55699278436805,298.6416598976907,299.06901177286875,0.0319869750046714,301.3740888888889,298.94091763841135,0.0,1.0,0.0,0.0,0.0,-4.679138962913649e-08
18648540.0,0.0,1.0,0.0007998060447859074,284.92975494978833,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3473551813633,298.8370828922284,298.5567614163633,298.6413223108278,299.06853221303356,0.0319869750046714,301.36458749999997,298.94526091349906,0.0,1.0,0.0,0.0,0.0,-4.67924812022561e-08
18648600.0,0.0,1.0,0.0007998181640760264,284.9230660086494,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3475786245105,298.83710707270393,298.5567232964189,298.6411746379359,299.0681955251103,0.0319869750046714,301.35509259259254,298.9502145493249,0.0,1.0,0.0,0.0,0.0,-4.679381529894715e-08
18648660.0,0.0,1.0,0.0007998315110614686,284.9163476224284,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3479507345823,298.837278058922,298.5568553429242,298.64119456312426,299.06798335848947,0.0319869750046714,301.3456069444444,298.9557474193553,0.0,1.0,0.0,0.0,0.0,-4.6795293760902303e-08
18648720.0,0.0,1.0,0.0007998469551916088,284.9095976292887,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.34845064927015,298.8375747598033,298.55713489612367,298.6413601706178,299.0678756291966,0.0319869750046714,301.3361333333333,298.9618284629186,0.0,1.0,0.0,0.0,0.0,-4.679701842331478e-08
18648780.0,0.0,1.0,0.0007998634633850544,284.9028221381925,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.34905098951583,298.8379700530712,298.5575318851657,298.6416420771684,299.06785020539894,0.0319869750046714,301.32667453703704,298.9684266924563,0.0,1.0,0.0,0.0,0.0,-4.6798868259880864e-08
18648840.0,0.0,1.0,0.0007998820511840052,284.89601653458914,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3497449097958,298.83845724511156,298.5580381140799,298.64203246019645,299.0678995412045,0.0319869750046714,301.3172333333333,298.9755112002721,0.0,1.0,0.0,0.0,0.0,-4.6800962276223034e-08
18648900.0,0.0,1.0,0.0007999016159959981,284.88918810228677,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3505082646042,298.8390124744583,298.55862698759876,298.6425052191771,299.06800465010076,0.0319869750046714,301.30781249999995,298.9830511647832,0.0,1.0,0.0,0.0,0.0,-4.6803171266557626e-08
18648960.0,0.0,1.0,0.0007999229116769108,284.8823346222238,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3513352049086,298.8396301134278,298.5592908128897,298.6430528051321,299.0681594374776,0.0319869750046714,301.2984148148148,298.9910158562751,0.0,1.0,0.0,0.0,0.0,-4.6805583548170076e-08
18649020.0,0.0,1.0,0.0007999456216938537,284.8754571843864,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3522140238886,298.84029925323597,298.56001715273226,298.6436631677868,299.0683547252673,0.0319869750046714,301.2890430555555,298.999374642164,0.0,1.0,0.0,0.0,0.0,-4.680816208425375e-08
18649080.0,0.0,1.0,0.0007999697137157577,284.8685634504156,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3531256557189,298.8410012826125,298.56078264939083,298.6443128481355,299.0685750441893,0.0319869750046714,301.2797,299.00809699177,0.0,1.0,0.0,0.0,0.0,-4.681090289654835e-08
18649140.0,0.0,1.0,0.0007999951343898885,284.86164668743106,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.35407725218937,298.84174376037373,298.5615967593585,298.6450116114282,299.0688257556515,0.0319869750046714,301.2703884259259,299.01715248060464,0.0,1.0,0.0,0.0,0.0,-4.68137999694807e-08
18649200.0,0.0,1.0,0.0008000217219616435,284.85471158557255,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.35505666427673,298.8425144202779,298.56244454813066,298.6457444567135,299.06909682806537,0.0319869750046714,301.26111111111106,299.0265107941785,0.0,1.0,0.0,0.0,0.0,-4.681683426379127e-08
18649260.0,0.0,1.0,0.0008000496367156732,284.84775154916866,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.35606824173345,298.84331802419297,298.56333215455385,298.64651785732144,299.0693911143976,0.0319869750046714,301.2518708333333,299.0361417313311,0.0,1.0,0.0,0.0,0.0,-4.6820024780268235e-08
18649320.0,0.0,1.0,0.0008000785394985541,284.8407751173217,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3570970504164,298.8441393665074,298.56424099550605,298.64731297538845,299.06969699937036,0.0319869750046714,301.2426703703703,299.0460152070897,0.0,1.0,0.0,0.0,0.0,-4.682333159043883e-08
18649380.0,0.0,1.0,0.000800108638939343,284.8337757769409,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.35814530804686,298.84498134150834,298.56517484132587,298.6481339336906,299.07001567393274,0.0319869750046714,301.23351249999996,299.05610125506155,0.0,1.0,0.0,0.0,0.0,-4.682677937159944e-08
18649440.0,0.0,1.0,0.0008001396133157985,284.8267615324611,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.35920350090436,298.84583408950715,298.5661214274758,298.64896813682486,299.0703400445161,0.0319869750046714,301.2244,299.066370029364,0.0,1.0,0.0,0.0,0.0,-4.683033022885178e-08
18649500.0,0.0,1.0,0.0008001715721835859,284.81972682096136,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3602715303605,298.8466983386865,298.56708189939644,298.6498170739184,299.07066954845305,0.0319869750046714,301.21533564814814,299.07679180609847,0.0,1.0,0.0,0.0,0.0,-4.683399723231355e-08
18649560.0,0.0,1.0,0.0008002043154722254,284.8126759702228,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3613448638812,298.84756905952565,298.5680499265053,298.65067414614487,299.0710005475321,0.0319869750046714,301.2063222222222,299.0873369843737,0.0,1.0,0.0,0.0,0.0,-4.683775684754849e-08
18649620.0,0.0,1.0,0.000800237799804129,284.8056099316895,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3624202388466,298.84844369915413,298.5690226384153,298.65153663321604,299.0713310386325,0.0319869750046714,301.1973625,299.0979760868832,0.0,1.0,0.0,0.0,0.0,-4.684160400146095e-08
18649680.0,0.0,1.0,0.000800271980387973,284.79853041349656,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3634961071972,298.84932069049273,298.5699972075249,298.6524014648501,299.0716593153535,0.0319869750046714,301.1884592592592,299.1086797600422,0.0,1.0,0.0,0.0,0.0,-4.684553342918243e-08
18649740.0,0.0,1.0,0.0008003066515613909,284.7914360423773,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.36457025486607,298.85019808391985,298.57097253803846,298.6532678808491,299.07198388890737,0.0319869750046714,301.17961527777777,299.1194187736914,0.0,1.0,0.0,0.0,0.0,-4.684952114521815e-08
18649800.0,0.0,1.0,0.0008003418015242197,284.7843303687505,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3656417385315,298.85107490715916,298.57194598461354,298.65413282878325,299.07230378294946,0.0319869750046714,301.1708333333333,299.13016402036953,0.0,1.0,0.0,0.0,0.0,-4.685356567101464e-08
18649860.0,0.0,1.0,0.0008003773353320666,284.77721055381613,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3667076471381,298.85194867195383,298.5729160286977,298.6549952566453,299.0726165908225,0.0319869750046714,301.1621162037037,299.14088651416444,0.0,1.0,0.0,0.0,0.0,-4.685765606408832e-08
18649920.0,0.0,1.0,0.0008004130311977658,284.77008349104653,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.36776980976606,298.8528204828304,298.57388265505364,298.6558545473702,299.0729245142258,0.0319869750046714,301.15346666666665,299.1515573891435,0.0,1.0,0.0,0.0,0.0,-4.6861766052651255e-08
18649980.0,0.0,1.0,0.0008004489718596267,284.7629422763749,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3688223909909,298.8536859268872,298.57484168047097,298.6567072199396,299.0732215950342,0.0319869750046714,301.1448875,299.1621478973729,0.0,1.0,0.0,0.0,0.0,-4.686590576949786e-08
18650040.0,0.0,1.0,0.0008004848666685319,284.75579772860783,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3698722700164,298.85454999432824,298.57579814550576,298.6575574822213,299.07351543315434,0.0319869750046714,301.13638148148146,299.1726294065272,0.0,1.0,0.0,0.0,0.0,-4.6870040538020924e-08
18650100.0,0.0,1.0,0.0008005207397647448,284.74863924093273,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.37090793491683,298.8554037977282,298.5767421537894,298.6583963808089,299.0737940715729,0.0319869750046714,301.12795138888885,299.18297339709625,0.0,1.0,0.0,0.0,0.0,-4.687417402078678e-08
18650160.0,0.0,1.0,0.0008005564257012618,284.74147419131407,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3719352226138,298.8562510215008,298.57767779624487,298.6592272783321,299.07406365507984,0.0319869750046714,301.1196,299.19315145919364,0.0,1.0,0.0,0.0,0.0,-4.68782864022345e-08
18650220.0,0.0,1.0,0.0008005918624930284,284.7343037986758,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.37295225337664,298.8570906543181,298.57860467084964,298.66005020613176,299.07432334077714,0.0319869750046714,301.1113300925926,299.20313528897043,0.0,1.0,0.0,0.0,0.0,-4.688237039327129e-08
18650280.0,0.0,1.0,0.0008006272270736206,284.72713339640836,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3739692572144,298.8579302634609,298.5795315222722,298.6608731130621,299.0745830085819,0.0319869750046714,301.1031444444444,299.21289668463976,0.0,1.0,0.0,0.0,0.0,-4.688644609956534e-08
18650340.0,0.0,1.0,0.0008006617291367113,284.71995400248215,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3749649135837,298.85875441462207,298.58043867575384,298.6616776017438,299.0748209117516,0.0319869750046714,301.0950458333333,299.2224075421151,0.0,1.0,0.0,0.0,0.0,-4.689042226663554e-08
18650400.0,0.0,1.0,0.0008006962095088357,284.71277460077545,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3759605392072,298.85957853817035,298.5813458020803,298.66248206571805,299.07505879359576,0.0319869750046714,301.087037037037,299.2316398502658,0.0,1.0,0.0,0.0,0.0,-4.68943960570493e-08
18650460.0,0.0,1.0,0.0008007300283148527,284.7055911211498,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3769376248471,298.8603888777979,298.5822361142209,298.66327087060773,299.0752784856619,0.0319869750046714,301.0791208333333,299.240565685795,0.0,1.0,0.0,0.0,0.0,-4.689829355636741e-08
18650520.0,0.0,1.0,0.0008007637277535266,284.69840763670396,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.37791467947045,298.8611991898193,298.5831263992801,298.66405965094,299.07549815670006,0.0319869750046714,301.07129999999995,299.2491572077398,0.0,1.0,0.0,0.0,0.0,-4.6902177230102647e-08
18650580.0,0.0,1.0,0.0008007962520418088,284.6912234052831,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.37886637218526,298.8619893215538,298.58399237411845,298.6648254716952,299.0756928106569,0.0319869750046714,301.0635773148148,299.25738665160026,0.0,1.0,0.0,0.0,0.0,-4.690592484911447e-08
18650640.0,0.0,1.0,0.0008008287783535124,284.6840391724521,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3798180279936,298.86277941994075,298.5848583157777,298.66559126199087,299.075887438311,0.0319869750046714,301.05595555555556,299.2652263230953,0.0,1.0,0.0,0.0,0.0,-4.6909672851179434e-08
18650700.0,0.0,1.0,0.0008008613456962862,284.6768559330294,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3807582208962,298.8635609865336,298.5857146650275,298.66634832405964,299.0760715801034,0.0319869750046714,301.0484375,299.2726485915509,0.0,1.0,0.0,0.0,0.0,-4.691342635795016e-08
18650760.0,0.0,1.0,0.000800893514439676,284.66967782772537,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3816804316792,298.8643269890699,298.58655223903554,298.66708724439883,299.0762379283824,0.0319869750046714,301.0410259259259,299.2796258829202,0.0,1.0,0.0,0.0,0.0,-4.691713441467373e-08
18650820.0,0.0,1.0,0.0008009260815140931,284.66250549119326,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.38258884093585,298.86508121792275,298.5873771715657,298.66781447096423,299.0763916306088,0.0319869750046714,301.0337236111111,299.2861306724362,0.0,1.0,0.0,0.0,0.0,-4.6920890009055125e-08
18650880.0,0.0,1.0,0.0008009587259876465,284.6553331623712,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.38349720843786,298.8658354096403,298.5882020663452,298.668541662792,299.0765453019368,0.0319869750046714,301.0265333333333,299.2921354768991,0.0,1.0,0.0,0.0,0.0,-4.69246548194344e-08
18650940.0,0.0,1.0,0.000800990774058064,284.64816035594464,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.38440608117116,298.8665902123053,298.5890282961511,298.66927056057386,299.0766998105269,0.0319869750046714,301.01945787037033,299.2976128465969,0.0,1.0,0.0,0.0,0.0,-4.692834982245914e-08
18651000.0,0.0,1.0,0.0008010250830702819,284.6409934945342,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3853043628545,298.86733600109454,298.58984384513593,298.6699891788277,299.076843704093,0.0319869750046714,301.0125,299.30253535685887,0.0,1.0,0.0,0.0,0.0,-4.693231053821755e-08
18651060.0,0.0,1.0,0.0008010607317446819,284.63383048006995,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3861907941898,298.86807279954564,298.59064905722045,298.67069847395857,299.07697508936934,0.0319869750046714,301.00566249999997,299.3068755992417,0.0,1.0,0.0,0.0,0.0,-4.6936428989953354e-08
18651120.0,0.0,1.0,0.0008010967575908938,284.6266674722185,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3870771965043,298.8688095691448,298.59145424279507,298.67140774509954,299.0771064548351,0.0319869750046714,300.99894814814814,299.31060617234624,0.0,1.0,0.0,0.0,0.0,-4.6940591819299377e-08
18651180.0,0.0,1.0,0.0008011383035421288,284.6195175984328,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3879418497843,298.86952740724433,298.59223903220516,298.6720978379948,299.07721638747313,0.0319869750046714,300.9923597222222,299.3136996722615,0.0,1.0,0.0,0.0,0.0,-4.694540295952255e-08
18651240.0,0.0,1.0,0.0008011797128790097,284.6123677355178,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3888064732984,298.8702452145742,298.593023794223,298.67278790603893,299.07732630098064,0.0319869750046714,300.98589999999996,299.31612868263545,0.0,1.0,0.0,0.0,0.0,-4.695019832962972e-08
18651300.0,0.0,1.0,0.000801223107618448,284.6052238774538,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3896639195942,298.87095590743144,298.59380098693924,298.6734710434384,299.0774284325211,0.0319869750046714,300.9795717592592,299.3178657643669,0.0,1.0,0.0,0.0,0.0,-4.695522711409127e-08
18651360.0,0.0,1.0,0.0008012714051363223,284.5980953160816,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.39050621411616,298.87165109020606,298.5945621175754,298.67413864407376,299.07751572120037,0.0319869750046714,300.9733777777777,299.31888344491546,0.0,1.0,0.0,0.0,0.0,-4.6960831835082174e-08
18651420.0,0.0,1.0,0.0008013190764638572,284.59096423782955,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.39134969914,298.8723483790847,298.5953259717711,298.67480925725886,299.07760496440756,0.0319869750046714,300.9673208333333,299.3191542072245,0.0,1.0,0.0,0.0,0.0,-4.696636332673512e-08
18651480.0,0.0,1.0,0.0008013767613921014,284.5838628253349,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3921718925201,298.87302652303197,298.596067065615,298.67545770273733,299.07767105603403,0.0319869750046714,300.9614037037037,299.31865047825164,0.0,1.0,0.0,0.0,0.0,-4.697307055055423e-08
18651540.0,0.0,1.0,0.0008014313145431988,284.5767554125326,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3929968483136,298.87370986608096,298.5968130101052,298.6761112966241,299.07773995163694,0.0319869750046714,300.95562916666665,299.3173446171002,0.0,1.0,0.0,0.0,0.0,-4.6979410787486774e-08
18651600.0,0.0,1.0,0.0008015037572194177,284.5696733074485,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.39380709978394,298.87438954642334,298.5975423286799,298.67674872379143,299.07777986705435,0.0319869750046714,300.95,299.3152089027452,0.0,1.0,0.0,0.0,0.0,-4.6987850165992413e-08
18651600.0,0.0,1.0,0.0008015037572194177,284.5696733074485,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.39380709978394,298.87438954642334,298.5975423286799,298.67674872379143,299.07777986705435,0.0319869750046714,300.95,299.3152089027452,0.0,1.0,0.0,0.0,0.0,-4.6987850165992413e-08
18651660.0,0.0,1.0,0.000801430921897482,284.5501383897446,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3946149637222,298.8750557936093,298.5982800849025,298.6773951551041,299.0778520690672,0.0319869750046714,300.9449215196556,299.3123547078729,0.0,1.0,0.0,0.0,0.0,-4.69792616018216e-08
18651720.0,0.0,1.0,0.0008015982721947512,284.5397996662492,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3954252889797,298.8757347926418,298.5990089217835,298.67803309785336,299.0778837813554,0.0319869750046714,300.9407805393112,299.3089285270848,0.0,1.0,0.0,0.0,0.0,-4.6998830533277565e-08
18651780.0,0.0,1.0,0.0008017438904476534,284.5327891112928,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3962399068112,298.87642854276834,298.59973604408935,298.6786692000666,299.0778912998027,0.0319869750046714,300.9375520833333,299.30495491849166,0.0,1.0,0.0,0.0,0.0,-4.701585362234908e-08
18651840.0,0.0,1.0,0.0008018807149077208,284.5257987928673,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3970442420469,298.8771619362333,298.6004569987075,298.67929884820666,299.07783645002485,0.0319869750046714,300.93521117608833,299.3004580272161,0.0,1.0,0.0,0.0,0.0,-4.703184923866023e-08
18651900.0,0.0,1.0,0.0008020361179283049,284.51881770288725,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3978481644476,298.87791329502636,298.6011783965929,298.67992885077155,299.0777563019436,0.0319869750046714,300.9337328419428,299.2954616278798,0.0,1.0,0.0,0.0,0.0,-4.705002766663596e-08
18651960.0,0.0,1.0,0.0008022204423403812,284.51184864931616,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3986527068979,298.8786886680683,298.6018999715263,298.680558637972,299.0776403213414,0.0319869750046714,300.93309210526314,299.28998916546715,0.0,1.0,0.0,0.0,0.0,-4.707160404138929e-08
18652020.0,0.0,1.0,0.0008024357060923743,284.5048910572722,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3994583192543,298.8794866519306,298.6026233679571,298.68119010636207,299.07748814277625,0.0319869750046714,300.9332639904158,299.28406379461944,0.0,1.0,0.0,0.0,0.0,-4.709681753087531e-08
18652080.0,0.0,1.0,0.0008026870324420867,284.4979437791077,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4002661394313,298.88030554063005,298.6033483590727,298.68182279981363,299.0772992860766,0.0319869750046714,300.93422352176736,299.27770841740573,0.0,1.0,0.0,0.0,0.0,-4.712627258160795e-08
18652140.0,0.0,1.0,0.0008029740711890483,284.4910084181479,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4010928885582,298.8811499835574,298.6040833208613,298.6824640197905,299.077222144905,0.0319869750046714,300.9359457236842,299.2709457196149,0.0,1.0,0.0,0.0,0.0,-4.715993205336301e-08
18652200.0,0.0,1.0,0.0008033006543068527,284.48408174763875,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4019313900171,298.8820133416384,298.60482403377114,298.683110016374,299.07719461461545,0.0319869750046714,300.93840562053276,299.26379820560777,0.0,1.0,0.0,0.0,0.0,-4.719825062310011e-08
18652260.0,0.0,1.0,0.0008036765629321085,284.477167911777,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.40279808613303,298.8829067468868,298.60558176089165,298.6837705169767,299.0772524651794,0.0319869750046714,300.9415782366796,299.2562882317628,0.0,1.0,0.0,0.0,0.0,-4.724238399706816e-08
18652320.0,0.0,1.0,0.0008040911143831957,284.47026337118,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.40368531786,298.8838217759836,298.6063512553308,298.68444089828654,299.0773743125879,0.0319869750046714,300.9454385964912,299.24843803854554,0.0,1.0,0.0,0.0,0.0,-4.7291083595382085e-08
18652380.0,0.0,1.0,0.0008045590684285981,284.46337166063904,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.40460498992786,298.884769718203,298.6071437999446,298.68513105317084,299.0775468518883,0.0319869750046714,300.94996172433395,299.2402697812289,0.0,1.0,0.0,0.0,0.0,-4.734609367711666e-08
18652440.0,0.0,1.0,0.0008050620519252628,284.45649007181646,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4055507994564,298.88574312027896,298.6079544954098,298.6858366306963,299.07775696171717,0.0319869750046714,300.9551226445744,299.23180555928684,0.0,1.0,0.0,0.0,0.0,-4.7405261293435494e-08
18652500.0,0.0,1.0,0.0008056116230032943,284.4496224249312,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.406531385341,298.88675621429167,298.60879470608455,298.6865678439821,299.07800249771964,0.0319869750046714,300.96089638157895,299.2230674444793,0.0,1.0,0.0,0.0,0.0,-4.746995637196241e-08
18652560.0,0.0,1.0,0.0008061905465700619,284.44276785385716,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.40754338867004,298.8878060682903,298.6096624848805,298.6873229396791,299.07827710182914,0.0319869750046714,300.96725795971406,299.214077507646,0.0,1.0,0.0,0.0,0.0,-4.7538157477586715e-08
18652620.0,0.0,1.0,0.0008067919193251899,284.4359256928327,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.40858245020615,298.8888913170041,298.61055721151826,298.6881019325307,299.0785756347522,0.0319869750046714,300.9741824033463,299.2048578442207,0.0,1.0,0.0,0.0,0.0,-4.760905728392286e-08
18652680.0,0.0,1.0,0.0008074127394583528,284.4290993206112,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4096547832963,298.89002063913813,298.611485394788,298.68891041877293,299.07890094328724,0.0319869750046714,300.9816447368421,299.1954305984751,0.0,1.0,0.0,0.0,0.0,-4.768230724568702e-08
18652740.0,0.0,1.0,0.0008080324618893295,284.42227906022345,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.41073617791795,298.8911668529555,298.61242663265085,298.68973090768526,299.0792354413044,0.0319869750046714,300.98961998456787,299.18581798649984,0.0,1.0,0.0,0.0,0.0,-4.775548385698507e-08
18652800.0,0.0,1.0,0.0008086299680985767,284.415487179383,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4118538511118,298.8923772083547,298.61341665680663,298.6905959041196,299.07960157507864,0.0319869750046714,300.99808317089014,299.1760423179267,0.0,1.0,0.0,0.0,0.0,-4.7826089237901564e-08
18652860.0,0.0,1.0,0.0008092242921095099,284.40870089433463,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4129750954297,298.8935983570111,298.6144151920097,298.69146932742933,299.07997248865655,0.0319869750046714,301.0070093201754,299.1661260163924,0.0,1.0,0.0,0.0,0.0,-4.789637013871896e-08
18652920.0,0.0,1.0,0.0008097736157437574,284.4019244474359,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.41410363895056,298.8948396157277,298.61542872176517,298.6923568316752,299.08035210119516,0.0319869750046714,301.0163734567901,299.1560916387441,0.0,1.0,0.0,0.0,0.0,-4.796137205475842e-08
18652980.0,0.0,1.0,0.0008102420754475555,284.3951866995736,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4152377706699,298.89613201348925,298.6164793277752,298.69328159446394,299.0807462276911,0.0319869750046714,301.02615060510067,299.14596189298203,0.0,1.0,0.0,0.0,0.0,-4.801683392515438e-08
18653040.0,0.0,1.0,0.0008107105366508173,284.38844898324646,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.41637187481314,298.8974244093022,298.61752993992513,298.6942063673801,299.0811403562287,0.0319869750046714,301.03631578947363,299.1357596549356,0.0,1.0,0.0,0.0,0.0,-4.8072327969804116e-08
18653100.0,0.0,1.0,0.0008112020189036739,284.3817320480172,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.41751846847313,298.89874233023266,298.6185988761434,298.69514981288927,299.081543634486,0.0319869750046714,301.04684403427547,299.1255079836628,0.0,1.0,0.0,0.0,0.0,-4.8130586211777715e-08
18653160.0,0.0,1.0,0.0008117082995911806,284.37503081875457,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4186738923873,298.90007843681633,298.619680768282,298.69610646247816,299.08195313387296,0.0319869750046714,301.0577103638726,299.11523013556587,0.0,1.0,0.0,0.0,0.0,-4.819063714842982e-08
18653220.0,0.0,1.0,0.000812234770821482,284.3683427586987,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4198341422429,298.90142392790165,298.62077240916807,298.69707348472537,299.08236704237294,0.0319869750046714,301.06888980263153,299.1049495772108,0.0,1.0,0.0,0.0,0.0,-4.8253124668285346e-08
18653280.0,0.0,1.0,0.0008125204648670697,284.3616981992618,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.42095421123275,298.9027591818427,298.621870205449,298.69805184604917,299.0827710493831,0.0319869750046714,301.0803573749188,299.09468999683816,0.0,1.0,0.0,0.0,0.0,-4.828703083582959e-08
18653340.0,0.0,1.0,0.0008128317360406109,284.3550494941683,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4220800856145,298.90409652714555,298.62297000524245,298.6990317753905,299.08317818462444,0.0319869750046714,301.0920881051007,299.08447531455056,0.0,1.0,0.0,0.0,0.0,-4.832398997305144e-08
18653400.0,0.0,1.0,0.0008128184313206767,284.3484532019093,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4230967428896,298.90538824337705,298.6240370560439,298.69999178732326,299.0835347183098,0.0319869750046714,301.1040570175438,299.07432969116195,0.0,1.0,0.0,0.0,0.0,-4.832236379030239e-08
18653460.0,0.0,1.0,0.0008128308159458133,284.34185268011606,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.42412203969434,298.90669126980856,298.6251115035598,298.70095796316195,299.08389897821706,0.0319869750046714,301.11623913661464,299.06427753569125,0.0,1.0,0.0,0.0,0.0,-4.832379207447291e-08
18653520.0,0.0,1.0,0.0008127699254124771,284.33530773655605,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4250617976844,298.9079248176895,298.62613753688845,298.70188978741396,299.0842061624123,0.0319869750046714,301.12860948667964,299.0543435114822,0.0,1.0,0.0,0.0,0.0,-4.831650883940296e-08
18653580.0,0.0,1.0,0.0008127142663053427,284.3287639871705,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4259944128041,298.90915521027995,298.62716372668405,298.70282268425035,299.08451163167825,0.0319869750046714,301.14114309210527,299.04455254093216,0.0,1.0,0.0,0.0,0.0,-4.830984812212597e-08
18653640.0,0.0,1.0,0.0008127024494710829,284.32226376590995,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.42689350900457,298.9103473074908,298.62815508549187,298.7037289682259,299.0847851010311,0.0319869750046714,301.1538149772579,299.03492980880793,0.0,1.0,0.0,0.0,0.0,-4.83084005036042e-08
18653700.0,0.0,1.0,0.0008127040321547715,284.31576490513874,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.427788356635,298.9115347787095,298.6291448941473,298.704635401874,299.0850540670268,0.0319869750046714,301.1666001665042,299.0255007641321,0.0,1.0,0.0,0.0,0.0,-4.8308545921211874e-08
18653760.0,0.0,1.0,0.0008126952869365561,284.3093011631809,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4286544252638,298.91269089147727,298.6301067513807,298.7055204866889,299.08529843428903,0.0319869750046714,301.1794736842105,299.0162911206154,0.0,1.0,0.0,0.0,0.0,-4.830746402242161e-08
18653820.0,0.0,1.0,0.0008126755193175705,284.3028753522472,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.42949921314107,298.9138213232308,298.631043305528,298.7063859393793,299.0855235348887,0.0319869750046714,301.19241055474333,299.00732685561815,0.0,1.0,0.0,0.0,0.0,-4.830507230679341e-08
18653880.0,0.0,1.0,0.000812641713740604,284.2964661137359,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4303317242292,298.9149409942866,298.6319681585104,298.70724158982966,299.08574010165836,0.0319869750046714,301.2053858024691,298.9986342076181,0.0,1.0,0.0,0.0,0.0,-4.830101208869344e-08
18653940.0,0.0,1.0,0.0008125765332233725,284.29009177517213,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.43113701840616,298.9160364598029,298.63286951397174,298.7080786804684,299.085938596282,0.0319869750046714,301.21837445175436,298.9902396721649,0.0,1.0,0.0,0.0,0.0,-4.829322304538655e-08
18654000.0,0.0,1.0,0.000812464794536302,284.283754905051,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.43191193464753,298.91710660483704,298.6337445388523,298.7088941831587,299.08611701337156,0.0319869750046714,301.23135152696557,298.9821699963009,0.0,1.0,0.0,0.0,0.0,-4.827990157899355e-08
18654060.0,0.0,1.0,0.0008123508024469844,284.2774322063314,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4326734391303,298.91816783150665,298.6346101251591,298.7097022318849,299.08628793399333,0.0319869750046714,301.2442920524691,298.9744521714293,0.0,1.0,0.0,0.0,0.0,-4.826631435747525e-08
18654120.0,0.0,1.0,0.0008121785638577036,284.27112573297194,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4334191458724,298.91921752804313,298.63546428678546,298.7105009641103,299.0864498117826,0.0319869750046714,301.2571710526316,298.9671134246102,0.0,1.0,0.0,0.0,0.0,-4.824580894153112e-08
18654180.0,0.0,1.0,0.0008119718937266951,284.2648528319431,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.434131697473,298.920243110811,298.63629406293995,298.7112798436179,299.08659190172676,0.0319869750046714,301.26996355181933,298.9601812082675,0.0,1.0,0.0,0.0,0.0,-4.822121856719227e-08
18654240.0,0.0,1.0,0.0008117401320583301,284.25866792571946,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.434779516755,298.9212146596285,298.6370589830268,298.7120022206392,299.0866864409813,0.0319869750046714,301.28264457439894,298.95368318828935,0.0,1.0,0.0,0.0,0.0,-4.8193656003046034e-08
18654300.0,0.0,1.0,0.0008115091894435636,284.2524684604267,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4354366262376,298.92219594449386,298.6378362142519,298.7127360036705,299.086789457404,0.0319869750046714,301.2951891447368,298.94764723050747,0.0,1.0,0.0,0.0,0.0,-4.816619840928574e-08
18654360.0,0.0,1.0,0.0008112669610727766,284.246292088813,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.43607289661304,298.92316148508735,298.63859603396736,298.7134550263318,299.08687887625456,0.0319869750046714,301.30757228719943,298.94210138554183,0.0,1.0,0.0,0.0,0.0,-4.813740960330105e-08
18654420.0,0.0,1.0,0.0008110380968272359,284.2401521920332,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4366904025784,298.9241083826968,298.6393328761062,298.71415408419534,299.0869524165077,0.0319869750046714,301.3197690261533,298.937073871999,0.0,1.0,0.0,0.0,0.0,-4.8110215328095556e-08
18654480.0,0.0,1.0,0.0008108346097406852,284.2340622902233,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4372904918044,298.92503286062794,298.64003965018406,298.7148259965299,299.0870071111922,0.0319869750046714,301.33175438596487,298.9325930580139,0.0,1.0,0.0,0.0,0.0,-4.808603922658074e-08
18654540.0,0.0,1.0,0.0008106460724081195,284.22798488409865,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.437891404128,298.9259560852829,298.64074312939596,298.71549479058143,299.0870613804681,0.0319869750046714,301.34350339100064,298.9286874411287,0.0,1.0,0.0,0.0,0.0,-4.8063642103812257e-08
18654600.0,0.0,1.0,0.0008104852816657039,284.2219269122636,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.43849088706645,298.9268730924059,298.6414371240171,298.7161547762646,299.0871107652139,0.0319869750046714,301.354991065627,298.92538562650424,0.0,1.0,0.0,0.0,0.0,-4.8044539953385226e-08
18654660.0,0.0,1.0,0.0008104076371642492,284.21591680271297,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4391075305652,298.92778992353936,298.64212225416526,298.716804288042,299.0871636317967,0.0319869750046714,301.3661924342105,298.9227163034604,0.0,1.0,0.0,0.0,0.0,-4.803529832160011e-08
18654720.0,0.0,1.0,0.0008103880605204649,284.20995590551166,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4397462146854,298.92870916827593,298.64280099700164,298.7174448646307,299.0872229282085,0.0319869750046714,301.3770825211176,298.9207082203485,0.0,1.0,0.0,0.0,0.0,-4.803294142911078e-08
18654780.0,0.0,1.0,0.0008103657144077621,284.20399419325923,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.44038573270757,298.9296301379165,298.6434818689008,298.7180877078955,299.087283699337,0.0319869750046714,301.38763635071473,298.91939015775944,0.0,1.0,0.0,0.0,0.0,-4.8030256293159125e-08
18654840.0,0.0,1.0,0.0008104596736305973,284.1980797033836,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4410751574594,298.9305717872852,298.6441767851448,298.7187383001653,299.08736962934495,0.0319869750046714,301.3978289473684,298.9187909000746,0.0,1.0,0.0,0.0,0.0,-4.804135918566803e-08
18654900.0,0.0,1.0,0.0008105970122202108,284.19218185934517,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.44177985052005,298.9315184792002,298.64487241077336,298.7193884433056,299.08746116671864,0.0319869750046714,301.4076353354451,298.9189392053721,0.0,1.0,0.0,0.0,0.0,-4.805760705824099e-08
18654960.0,0.0,1.0,0.0008108227692813748,284.1863168823387,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4425308980471,298.9324858958623,298.64558414561856,298.7200489873724,299.0875770028077,0.0319869750046714,301.4170305393112,298.9198637737035,0.0,1.0,0.0,0.0,0.0,-4.808434447094333e-08
18655020.0,0.0,1.0,0.0008111188514190558,284.1804805337704,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.44332708711846,298.93347543572094,298.6463154375829,298.72072356448433,299.0877184770251,0.0319869750046714,301.4259895833333,298.92159321376056,0.0,1.0,0.0,0.0,0.0,-4.811943330637858e-08
18655080.0,0.0,1.0,0.000811458985733004,284.1746586005512,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4441476644813,298.93447612231046,298.6470562904445,298.7214048294741,299.08787281556334,0.0319869750046714,301.4344874918778,298.92415600795556,0.0,1.0,0.0,0.0,0.0,-4.8159763903863944e-08
18655140.0,0.0,1.0,0.0008119003322558872,284.16886682476064,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4450258364192,298.9355049221025,298.6478242832277,298.7221061767413,299.08806028827996,0.0319869750046714,301.44249928931123,298.9275804759445,0.0,1.0,0.0,0.0,0.0,-4.821213131617543e-08
18655200.0,0.0,1.0,0.0008124134079527251,284.1631574676849,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.446032619606,298.9366067611565,298.6486742302535,298.72286989454085,299.0883370026695,0.0319869750046714,301.45,298.93189473662505,0.0,1.0,0.0,0.0,0.0,-4.8273051787008915e-08
18655200.0,0.0,1.0,0.0008124134079527251,284.1631574676849,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.446032619606,298.9366067611565,298.6486742302535,298.72286989454085,299.0883370026695,0.0319869750046714,301.45,298.93189473662505,0.0,1.0,0.0,0.0,0.0,-4.8273051787008915e-08
18655260.0,0.0,1.0,0.0008129188875339778,284.15744158983716,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.44702416739574,298.9377017265477,298.649517033159,298.7236287678685,299.0886045722615,0.0319869750046714,301.4571645481373,298.93661543668253,0.0,1.0,0.0,0.0,0.0,-4.833310733486132e-08
18655320.0,0.0,1.0,0.0008134215076405711,284.1517591069357,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.44805924454556,298.93882497119796,298.65039210767014,298.7244126988782,299.088905206707,0.0319869750046714,301.464181232402,298.9412384493607,0.0,1.0,0.0,0.0,0.0,-4.8392860240874356e-08
18655380.0,0.0,1.0,0.0008139062234236758,284.14609639031863,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.44910378927335,298.93995964440563,298.651281818341,298.72520871848917,299.08921802982684,0.0319869750046714,301.4710451388889,298.9457605600898,0.0,1.0,0.0,0.0,0.0,-4.845051852570658e-08
18655440.0,0.0,1.0,0.0008143379447945044,284.14045535325346,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4501624521005,298.94110855875937,298.6521888417484,298.72601856707246,299.0895465720211,0.0319869750046714,301.47775135369284,298.9501785552902,0.0,1.0,0.0,0.0,0.0,-4.8501898363368975e-08
18655500.0,0.0,1.0,0.0008147017031094389,284.1348568256232,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4512205463193,298.9422684141862,298.65311439232767,298.7268438336497,299.0898870893032,0.0319869750046714,301.4842949629088,298.9544892222574,0.0,1.0,0.0,0.0,0.0,-4.854520601439976e-08
18655560.0,0.0,1.0,0.0008150238876383212,284.12929452262205,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.45227486697945,298.9434326522504,298.65405080245387,298.72767816653044,299.090233147237,0.0319869750046714,301.49067105263157,298.9586893490415,0.0,1.0,0.0,0.0,0.0,-4.858357668614956e-08
18655620.0,0.0,1.0,0.0008153037469033234,284.12380788835014,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.45331587512646,298.9445906630461,298.6549949196632,298.7285195822375,299.09057769014754,0.0319869750046714,301.496874708956,298.9627757243249,0.0,1.0,0.0,0.0,0.0,-4.861691520405536e-08
18655680.0,0.0,1.0,0.0008155836224909937,284.11832133300237,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4543568336745,298.9457486275665,298.65593901755716,298.72936098114593,299.0909222213894,0.0319869750046714,301.502901017977,298.9667451372952,0.0,1.0,0.0,0.0,0.0,-4.865026708264209e-08
18655740.0,0.0,1.0,0.0008158666959777145,284.1128525760528,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.45539591879754,298.9469010582445,298.6568824072644,298.7302020236464,299.09126488284005,0.0319869750046714,301.50874506578947,298.9705943775146,0.0,1.0,0.0,0.0,0.0,-4.8684012164068864e-08
18655800.0,0.0,1.0,0.0008161356134688569,284.107451137517,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4564250022846,298.9480334649846,298.657823450947,298.73104118054977,299.0916006984417,0.0319869750046714,301.51440193848816,298.97432023478547,0.0,1.0,0.0,0.0,0.0,-4.871607945987373e-08
18655860.0,0.0,1.0,0.0008164042207987919,284.1020638787622,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.457451675353,298.949160424122,298.65876358979125,298.73187990263784,299.0919343914874,0.0319869750046714,301.51986672216805,298.9779194990129,0.0,1.0,0.0,0.0,0.0,-4.874812036262114e-08
18655920.0,0.0,1.0,0.0008166734505058671,284.09667708272946,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4584783371522,298.9502871620778,298.6597036712491,298.73271856867876,299.09226805107426,0.0319869750046714,301.52513450292395,298.9813889600627,0.0,1.0,0.0,0.0,0.0,-4.8780246131694555e-08
18655980.0,0.0,1.0,0.0008169478487980373,284.0913600415876,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.45950003702205,298.95137985474514,298.66063726180187,298.7335515355737,299.0925935127614,0.0319869750046714,301.53020036685075,298.9847254076163,0.0,1.0,0.0,0.0,0.0,-4.8813000654078506e-08
18656040.0,0.0,1.0,0.0008172220319651656,284.0860430571577,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.46052169738596,298.95247248087145,298.66157081792556,298.7343844724013,299.0929189575135,0.0319869750046714,301.5350594000433,298.98792563102177,0.0,1.0,0.0,0.0,0.0,-4.8845740432951934e-08
18656100.0,0.0,1.0,0.0008176253587539227,284.0807790306352,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.46157234027754,298.9535457815124,298.66250648115346,298.7352179877978,299.0932495206672,0.0319869750046714,301.5397066885965,298.9909864191411,0.0,1.0,0.0,0.0,0.0,-4.889393600338279e-08
18656160.0,0.0,1.0,0.0008179617307048663,284.07554606805627,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4626111929382,298.9545792449368,298.66343832949605,298.73604780612555,299.09357664350193,0.0319869750046714,301.5441373186051,298.9939045601939,0.0,1.0,0.0,0.0,0.0,-4.893414408210235e-08
18656220.0,0.0,1.0,0.0008182764511299254,284.0703320102611,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4636450955031,298.9555903470239,298.6643684818439,298.7368762160146,299.0939014776725,0.0319869750046714,301.54834637616415,298.9966768415978,0.0,1.0,0.0,0.0,0.0,-4.897177717336671e-08
18656280.0,0.0,1.0,0.0008182071254939483,284.0651987134962,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.46453644065355,298.9564664574004,298.6652350549653,298.7376527086791,299.0941578355414,0.0319869750046714,301.5523289473684,298.9993000498041,0.0,1.0,0.0,0.0,0.0,-4.896344975745493e-08
18656340.0,0.0,1.0,0.000818237540376517,284.06005144269204,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4654762579885,298.9573870298225,298.66612648352185,298.73844952412804,299.09443983008606,0.0319869750046714,301.5560801183127,299.00177097013125,0.0,1.0,0.0,0.0,0.0,-4.8967060160922155e-08
