,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18576000.0,0.0,1.0,0.0,293.15,294.15,283.15,283.15,293.15,293.15,297.15,297.15,297.15,297.15,297.15,0.5,299.25,297.26176070045767,0.0,1.0,0.0,0.0,0.0,0.0
18576007.2,0.0,1.0,0.0050404500395911335,293.1500036896481,294.15,283.15,283.15,293.15,293.15,297.15078085615227,297.134167877163,297.13204210958355,297.1325189621314,297.1314536374143,0.5,299.25084636448474,297.262159489188,0.0,1.0,0.0,0.0,0.0,-1.8580352435290677e-06
18576014.4,0.0,1.0,0.005036654785674766,293.15000351100576,294.15,283.15,283.15,293.15,293.15,297.1515859388561,297.1188043152733,297.11454427235594,297.1155203441814,297.1136202070748,0.5,299.2516884916362,297.2625574949751,0.0,1.0,0.0,0.0,0.0,-1.855238238041184e-06
18576021.599999998,0.0,1.0,0.005032637578057116,293.15000333386405,294.15,283.15,283.15,293.15,293.15,297.1523342319592,297.1039568232584,297.0975501402315,297.0989932688252,297.0963890960662,0.5,299.2525263865452,297.26295471322834,0.0,1.0,0.0,0.0,0.0,-1.8522799542379944e-06
18576028.8,0.0,1.0,0.005028621724262744,293.1500031582736,294.15,283.15,283.15,293.15,293.15,297.1530039369214,297.0896628849855,297.0811256857059,297.0829739485813,297.07977651109366,0.5,299.2533600543031,297.26335113935244,0.0,1.0,0.0,0.0,0.0,-1.849325026628474e-06
18576036.0,0.0,1.0,0.0050244070632889,293.1500029842901,294.15,283.15,283.15,293.15,293.15,297.1535778036251,297.0759092264672,297.0653339667826,297.0674993320783,297.06381922478226,0.5,299.2541895,297.26374676874724,0.0,1.0,0.0,0.0,0.0,-1.8462263510767249e-06
18576043.2,0.0,1.0,0.005020105920190324,293.15000281197496,294.15,283.15,283.15,293.15,293.15,297.1540431357358,297.0626890549522,297.0502112218142,297.05259141472925,297.04854176628,0.5,299.2550147287272,297.2641415968085,0.0,1.0,0.0,0.0,0.0,-1.843066771636504e-06
18576050.4,0.0,1.0,0.005015709766939131,293.1500026414089,294.15,283.15,283.15,293.15,293.15,297.1543916076254,297.04999866565163,297.03577421663886,297.03826067357033,297.0339554263137,0.5,299.25583574557555,297.2645356189271,0.0,1.0,0.0,0.0,0.0,-1.839840195100164e-06
18576057.599999998,0.0,1.0,0.005011197803690774,293.1500024726926,294.15,283.15,283.15,293.15,293.15,297.1546184306282,297.0378334861739,297.0220275796076,297.02451008429335,297.0200616559834,0.5,299.2566525556361,297.26492883048974,0.0,1.0,0.0,0.0,0.0,-1.836531559043742e-06
18576064.8,0.0,1.0,0.00500657224991096,293.15000230594995,294.15,283.15,283.15,293.15,293.15,297.154721705631,297.0261868857212,297.00896714842014,297.0113370617437,297.00685448072613,0.5,299.25746516400005,297.2653212268786,0.0,1.0,0.0,0.0,0.0,-1.8331427180545405e-06
18576072.0,0.0,1.0,0.005001833575843384,293.15000214133113,294.15,283.15,283.15,293.15,293.15,297.15470183763546,297.0150500800689,296.9965822009018,296.99873476262087,296.9943222398787,0.5,299.2582735757575,297.26571280347093,0.0,1.0,0.0,0.0,0.0,-1.829674246717285e-06
18576079.2,0.0,1.0,0.004996980686518483,293.1500019790163,294.15,283.15,283.15,293.15,293.15,297.1545609870362,297.00441241486106,296.9848572062577,296.9866931261221,296.98244904400116,0.5,299.2590777959999,297.26610355564026,0.0,1.0,0.0,0.0,0.0,-1.8261255799432075e-06
18576086.4,0.0,1.0,0.004992012973113945,293.1500018192115,294.15,283.15,283.15,293.15,293.15,297.15430238858215,296.99426196876533,296.9737737734642,296.97520011033936,296.97121645580614,0.5,299.259877829818,297.26649347875525,0.0,1.0,0.0,0.0,0.0,-1.8224965164075941e-06
18576093.599999998,0.0,1.0,0.00498692690308122,293.1500016628376,294.15,283.15,283.15,293.15,293.15,297.15393049900297,296.9845859497512,296.9633096016803,296.96424100684607,296.96060333525213,0.5,299.26067368230275,297.26688256818034,0.0,1.0,0.0,0.0,0.0,-1.8187847297095104e-06
18576100.8,0.0,1.0,0.004953718989060871,293.15000151173973,294.15,283.15,283.15,293.15,293.15,297.1534493421495,296.9753715300607,296.9534423416533,296.95380111192816,296.9505885593298,0.5,299.26146535854554,297.26727081927595,0.0,1.0,0.0,0.0,0.0,-1.7946428241738673e-06
18576108.0,0.0,1.0,0.004436875235080912,293.1500013825713,294.15,283.15,283.15,293.15,293.15,297.1528611795341,296.9665999968684,296.94413550678456,296.94385649743714,296.9411399429112,0.5,299.2622528636363,297.26765822739725,0.0,1.0,0.0,0.0,0.0,-1.4396925182631868e-06
18576115.2,0.0,1.0,0.003418654896760093,293.15042982913695,294.15,283.15,283.15,293.15,293.15,297.1521690219443,296.9582534130699,296.93536459477264,296.93439034503143,296.93223183964386,0.5,299.26303620266657,297.2680447878961,0.0,1.0,0.0,0.0,0.0,-8.54723968600475e-07
18576122.4,0.0,1.0,0.005668983838625056,293.15252517177413,294.15,283.15,283.15,293.15,293.15,297.1513819608421,296.9503399876872,296.92718295169556,296.92543774819796,296.9238955547942,0.5,299.26381538072707,297.2684304961195,0.0,1.0,0.0,0.0,0.0,-2.350313332714259e-06
18576129.599999998,0.0,1.0,0.003963113659918814,293.15251782479413,294.15,283.15,283.15,293.15,293.15,297.1505061980538,296.94305688182254,296.91975655006246,296.91717208504315,296.91631705953563,0.5,299.2645904029088,297.26881534741057,0.0,1.0,0.0,0.0,0.0,-1.1486515597202432e-06
18576136.8,0.0,1.0,0.002847103520666926,293.1525125917569,294.15,283.15,283.15,293.15,293.15,297.1495621486748,296.9363065097793,296.91295936665585,296.90948836139603,296.9093671666957,0.5,299.2653612743031,297.2691993371081,0.0,1.0,0.0,0.0,0.0,-5.928184752975661e-07
18576144.0,0.0,1.0,0.002088154543418955,293.15250861531194,294.15,283.15,283.15,293.15,293.15,297.14856137909874,296.9300144084211,296.9067024885665,296.9023073477138,296.90295741603313,0.5,299.266128,297.2695824605462,0.0,1.0,0.0,0.0,0.0,-3.1888967847446785e-07
18576151.2,0.0,1.0,0.0015764745713822323,293.1525054925743,294.15,283.15,283.15,293.15,293.15,297.14750454471886,296.92420022708694,296.90099888424703,296.8956498332224,296.89710241349303,0.5,299.26689058509083,297.2699647130554,0.0,1.0,0.0,0.0,0.0,-1.8175614791432819e-07
18576158.4,0.0,1.0,0.0012210985584902056,293.15250291985063,294.15,283.15,283.15,293.15,293.15,297.1463999969118,296.91883508711135,296.8958080115588,296.8894844854874,296.89176234051905,0.5,299.2676490346665,297.2703460899619,0.0,1.0,0.0,0.0,0.0,-1.0904772124442973e-07
18576165.599999998,0.0,1.0,0.0009849800820575549,293.1525007743144,294.15,283.15,283.15,293.15,293.15,297.14525094327587,296.91390950131665,296.8911159978384,296.8838010753105,296.8869236223119,0.5,299.2684033538179,297.27072658658767,0.0,1.0,0.0,0.0,0.0,-7.09528829492599e-08
18576172.8,0.0,1.0,0.0008748159703145662,293.1524990625787,294.15,283.15,283.15,293.15,293.15,297.14405873725786,296.90941653645984,296.8869130691565,296.8785914900031,296.8825766576174,0.5,299.2691535476364,297.27110619825083,0.0,1.0,0.0,0.0,0.0,-5.596912934952319e-08
18576180.0,0.0,1.0,0.0007839473224675998,293.15249736928513,294.15,283.15,283.15,293.15,293.15,297.14283919343444,296.9053003426949,296.88311747920835,296.8737930215373,296.87864147840133,0.5,299.2698996212121,297.271484920265,0.0,1.0,0.0,0.0,0.0,-4.4945778110538e-08
18576187.2,0.0,1.0,0.0007634672842524188,293.152495893404,294.15,283.15,283.15,293.15,293.15,297.1415847363191,296.90158766071215,296.87976838311823,296.8694357062042,296.87515638807645,0.5,299.2706415796363,297.2718627479399,0.0,1.0,0.0,0.0,0.0,-4.262810251849066e-08
18576194.4,0.0,1.0,0.0007472870237166487,293.1524944518512,294.15,283.15,283.15,293.15,293.15,297.1403140025176,296.89821786960135,296.8767871451996,296.8654541602151,296.87204286337675,0.5,299.2713794279998,297.27223967658136,0.0,1.0,0.0,0.0,0.0,-4.084040297577454e-08
18576201.599999998,0.0,1.0,0.0007491598403801601,293.15249308272723,294.15,283.15,283.15,293.15,293.15,297.13902311383356,296.89520357544603,296.87419012708904,296.8618619880983,296.86931724261393,0.5,299.2721131713937,297.2726157014912,0.0,1.0,0.0,0.0,0.0,-4.104536415037896e-08
18576208.8,0.0,1.0,0.0007614800791894007,293.1524917604832,294.15,283.15,283.15,293.15,293.15,297.137719132547,296.8925194386543,296.8719433112331,296.8586309130581,296.86694579038044,0.5,299.27284281490915,297.2729908179672,0.0,1.0,0.0,0.0,0.0,-4.2406480393702896e-08
18576216.0,0.0,1.0,0.0007699969654567662,293.1524904410302,294.15,283.15,283.15,293.15,293.15,297.136411139107,296.8901334873084,296.87000404118413,296.8557254753851,296.8648861515532,0.5,299.27356836363634,297.27336502130277,0.0,1.0,0.0,0.0,0.0,-4.336038830860528e-08
18576223.2,0.0,1.0,0.0007827513702206862,293.1524891482717,294.15,283.15,283.15,293.15,293.15,297.1350950943009,296.8880598622013,296.8683916804307,296.8531614706319,296.86315748539886,0.5,299.27428982266656,297.27373830678795,0.0,1.0,0.0,0.0,0.0,-4.480874787202299e-08
18576230.4,0.0,1.0,0.0007909237107959396,293.1524878455327,294.15,283.15,283.15,293.15,293.15,297.1337870760596,296.88624126347565,296.86703447250943,296.85087634418204,296.86168789156665,0.5,299.27500719709076,297.2741106697087,0.0,1.0,0.0,0.0,0.0,-4.574928653714276e-08
18576237.599999998,0.0,1.0,0.0007983758271126036,293.1524865488721,294.15,283.15,283.15,293.15,293.15,297.13248004440015,296.8847027729862,296.86596383535357,296.84889748507123,296.86050885101855,0.5,299.2757204919998,297.27448210534686,0.0,1.0,0.0,0.0,0.0,-4.661545131780287e-08
18576244.8,0.0,1.0,0.0008039770149519402,293.1524852576468,294.15,283.15,283.15,293.15,293.15,297.13118137910203,296.88349647085374,296.86522618878735,296.8472802931591,296.85966796819645,0.5,299.2764297124849,297.2748526089809,0.0,1.0,0.0,0.0,0.0,-4.7271828416173624e-08
18576252.0,0.0,1.0,0.0008075653982846524,293.152483963913,294.15,283.15,283.15,293.15,293.15,297.12989961402667,296.88257456718685,296.86476590588296,296.84597121683225,296.8591091815955,0.5,299.2771348636363,297.27522217588455,0.0,1.0,0.0,0.0,0.0,-4.769474594468525e-08
18576259.2,0.0,1.0,0.0008099707048579383,293.1524826673878,294.15,283.15,283.15,293.15,293.15,297.12864143828597,296.8819056308323,296.8645464700055,296.844936033262,296.85879572729937,0.5,299.27783595054535,297.2755908013286,0.0,1.0,0.0,0.0,0.0,-4.797928344942329e-08
18576266.4,0.0,1.0,0.0008116440014104082,293.1524813694903,294.15,283.15,283.15,293.15,293.15,297.1274062848852,296.8814479850476,296.864526044888,296.84412958749647,296.85868514458565,0.5,299.27853297830285,297.27595848057956,0.0,1.0,0.0,0.0,0.0,-4.817772639513561e-08
18576273.599999998,0.0,1.0,0.0008128293831637392,293.1524800706782,294.15,283.15,283.15,293.15,293.15,297.12618647753754,296.8811311723613,296.86463826802253,296.84347560498577,296.8587097836135,0.5,299.27922595199976,297.2763252089004,0.0,1.0,0.0,0.0,0.0,-4.831855338013731e-08
18576280.8,0.0,1.0,0.0008137348583410707,293.15247877212687,294.15,283.15,283.15,293.15,293.15,297.1249955018642,296.88100029819566,296.8649205515849,296.84302301547416,296.85890815475466,0.5,299.27991487672733,297.27669098155036,0.0,1.0,0.0,0.0,0.0,-4.8426265054952144e-08
18576288.0,0.0,1.0,0.0008143009407950863,293.1524774735001,294.15,283.15,283.15,293.15,293.15,297.12382950119957,296.881042459232,296.86536219550356,296.8427578250967,296.8592692438754,0.5,299.2805997575757,297.2770557937843,0.0,1.0,0.0,0.0,0.0,-4.849366484879877e-08
18576295.2,0.0,1.0,0.0008145765553615004,293.15247617497596,294.15,283.15,283.15,293.15,293.15,297.12268935573275,296.8812509785918,296.86595608826724,296.84267284235364,296.85978586226037,0.5,299.28128059963626,297.27741964085425,0.0,1.0,0.0,0.0,0.0,-4.852649744865322e-08
18576302.4,0.0,1.0,0.0008147453956274098,293.1524748777521,294.15,283.15,283.15,293.15,293.15,297.1215918491535,296.88166879502273,296.8667360001035,296.84281471601963,296.8604929236459,0.5,299.2819574079998,297.277782518008,0.0,1.0,0.0,0.0,0.0,-4.8546616028420154e-08
18576309.599999998,0.0,1.0,0.0008147225721616123,293.15247358132,294.15,283.15,283.15,293.15,293.15,297.1205302996282,296.8822765608947,296.86768626642584,296.8431624089135,296.86137427044207,0.5,299.2826301877573,297.2781444204899,0.0,1.0,0.0,0.0,0.0,-4.854389615775711e-08
18576316.8,0.0,1.0,0.0008146960387602078,293.15247228672393,294.15,283.15,283.15,293.15,293.15,297.1195183327986,296.883065984983,296.8687921202067,296.8437074877348,296.8624153747065,0.5,299.283298944,297.2785053435408,0.0,1.0,0.0,0.0,0.0,-4.854073427550295e-08
18576324.0,0.0,1.0,0.0008146677266350625,293.15247099300814,294.15,283.15,283.15,293.15,293.15,297.11853013902254,296.88394249760466,296.86997256737925,296.8443472009295,296.86353307179076,0.5,299.28396368181814,297.27886528239736,0.0,1.0,0.0,0.0,0.0,-4.853736054543843e-08
18576331.2,0.0,1.0,0.000814637635800718,293.15246970017256,294.15,283.15,283.15,293.15,293.15,297.11756571824066,296.88490609725676,296.87122760762156,296.8450815481336,296.86472736137347,0.5,299.28462440630295,297.2792242322931,0.0,1.0,0.0,0.0,0.0,-4.853377499139448e-08
18576338.4,0.0,1.0,0.0008146063273822772,293.15246840874033,294.15,283.15,283.15,293.15,293.15,297.11663878391437,296.8859763628243,296.87257101094315,296.84593254813535,296.8660126586347,0.5,299.2852811225453,297.2795821884579,0.0,1.0,0.0,0.0,0.0,-4.853004449456267e-08
18576345.599999998,0.0,1.0,0.0008145737863583333,293.1524671186975,294.15,283.15,283.15,293.15,293.15,297.11574896907007,296.88715276865656,296.8740024085704,296.8468996114135,296.8673885775423,0.5,299.2859338356361,297.27993914611795,0.0,1.0,0.0,0.0,0.0,-4.852616728195041e-08
18576352.8,0.0,1.0,0.0008145398424466296,293.15246582988516,294.15,283.15,283.15,293.15,293.15,297.1148921117924,296.88842937070194,296.87551762107756,296.8479760550976,296.86885074287386,0.5,299.2865825506667,297.2802951004964,0.0,1.0,0.0,0.0,0.0,-4.852212308378086e-08
18576360.0,0.0,1.0,0.0008145047658643201,293.1524645423874,294.15,283.15,283.15,293.15,293.15,297.1140699149666,296.8898014510474,296.8771117225408,296.8491571026376,296.8703941836831,0.5,299.28722727272725,297.2806500468119,0.0,1.0,0.0,0.0,0.0,-4.85179441132233e-08
18576367.2,0.0,1.0,0.000814468640366996,293.15246325768084,294.15,283.15,283.15,293.15,293.15,297.1133208888151,296.89135987555926,296.8788584875915,296.85054239662685,296.8720949946423,0.5,299.287868006909,297.2810039802805,0.0,1.0,0.0,0.0,0.0,-4.851364036543766e-08
18576374.4,0.0,1.0,0.0008144321612957011,293.1524619742875,294.15,283.15,283.15,293.15,293.15,297.11260409347875,296.8929800006643,296.8806539056711,296.8519964013241,296.87384616439056,0.5,299.2885047583029,297.2813568961145,0.0,1.0,0.0,0.0,0.0,-4.850929468906629e-08
18576381.599999998,0.0,1.0,0.0008143951466862701,293.1524606928805,294.15,283.15,283.15,293.15,293.15,297.111936038125,296.89469339238366,296.8825228582202,296.85355426552195,296.8756734471379,0.5,299.28913753199976,297.2817087895226,0.0,1.0,0.0,0.0,0.0,-4.8504885414286365e-08
18576388.8,0.0,1.0,0.0008143578481245945,293.15245941252664,294.15,283.15,283.15,293.15,293.15,297.11129382675085,296.89645622681974,296.8844307982768,296.8551671971605,296.8775410847505,0.5,299.28976633309094,297.2820596557106,0.0,1.0,0.0,0.0,0.0,-4.8500442517204657e-08
18576396.0,0.0,1.0,0.0008143202656155205,293.152458133226,294.15,283.15,283.15,293.15,293.15,297.1106774592816,296.8982685031399,296.8863777256716,296.85683519602344,296.87944907706316,0.5,299.29039116666667,297.28240948988,0.0,1.0,0.0,0.0,0.0,-4.849596600304578e-08
18576403.2,0.0,1.0,0.0008142822902388245,293.15245685528606,294.15,283.15,283.15,293.15,293.15,297.1100926873166,296.90013316134207,296.8883652942747,296.8585623664483,296.8813992293908,0.5,299.2910120378181,297.28275828722974,0.0,1.0,0.0,0.0,0.0,-4.8491442903774694e-08
18576410.4,0.0,1.0,0.0008142436956051083,293.1524555793463,294.15,283.15,283.15,293.15,293.15,297.1095514681632,296.90205631430473,296.8903969425485,296.8603572413214,296.88339529503946,0.5,299.2916289516362,297.2831060429549,0.0,1.0,0.0,0.0,0.0,-4.848684626357339e-08
18576417.599999998,0.0,1.0,0.000814204664936036,293.1524543048892,294.15,283.15,283.15,293.15,293.15,297.1090441243639,296.90403301305946,296.89246988734624,296.8622129143747,296.8854342360672,0.5,299.2922419132119,297.2834527522477,0.0,1.0,0.0,0.0,0.0,-4.84821979130824e-08
18576424.8,0.0,1.0,0.000814165198231608,293.1524530319148,294.15,283.15,283.15,293.15,293.15,297.1085706558187,296.90606325669245,296.89458412848705,296.8641293853672,296.88751605230027,0.5,299.2928509276364,297.28379841029675,0.0,1.0,0.0,0.0,0.0,-4.8477497859769835e-08
18576432.0,0.0,1.0,0.0008141252953215729,293.15245176047705,294.15,283.15,283.15,293.15,293.15,297.1081314279517,296.90814488212686,296.896737790228,296.8661045802276,296.8896388328137,0.5,299.293456,297.2841430122872,0.0,1.0,0.0,0.0,0.0,-4.847274609091595e-08
18576439.2,0.0,1.0,0.000814084954328654,293.15245049109956,294.15,283.15,283.15,293.15,293.15,297.10772998513187,296.9102569221157,296.8989126851306,296.8681183888546,296.8917840489441,0.5,299.29405713539387,297.2844865534012,0.0,1.0,0.0,0.0,0.0,-4.846794239064684e-08
18576446.4,0.0,1.0,0.0008140441764934753,293.1524492234376,294.15,283.15,283.15,293.15,293.15,297.10736399380045,296.9124131788774,296.9011207863729,296.87018405008536,296.8939638985255,0.5,299.29465433890897,297.2848290288176,0.0,1.0,0.0,0.0,0.0,-4.8463086914421e-08
18576453.599999998,0.0,1.0,0.0008140029617966512,293.15244795749123,294.15,283.15,283.15,293.15,293.15,297.10703345385366,296.9146136516211,296.9033620937996,296.8723015637051,296.89617838141214,0.5,299.2952476156362,297.2851704337121,0.0,1.0,0.0,0.0,0.0,-4.845817966774712e-08
18576460.8,0.0,1.0,0.0008139613102575669,293.1524466932604,294.15,283.15,283.15,293.15,293.15,297.1067383651887,296.9168583395564,296.9056366072562,296.8744709294995,296.8984274974594,0.5,299.2958369706667,297.2855107632572,0.0,1.0,0.0,0.0,0.0,-4.845322066083399e-08
18576468.0,0.0,1.0,0.0008139192444035428,293.1524454314707,294.15,283.15,283.15,293.15,293.15,297.1064735354183,296.9190983150229,296.9079047921669,296.8766432291572,296.90067064955605,0.5,299.2964224090909,297.28585001262184,0.0,1.0,0.0,0.0,0.0,-4.8448212583558286e-08
18576475.2,0.0,1.0,0.0008138767504393964,293.1524441716776,294.15,283.15,283.15,293.15,293.15,297.10624214659293,296.9213635630875,296.91019087755393,296.87884844254285,296.902932717929,0.5,299.2970039359999,297.28618817697213,0.0,1.0,0.0,0.0,0.0,-4.844315380132782e-08
18576482.4,0.0,1.0,0.0008138336890383015,293.15244291492735,294.15,283.15,283.15,293.15,293.15,297.10606779794585,296.923687279248,296.91252014415943,296.8811246037174,296.90524000897904,0.5,299.2975815564847,297.28652525147123,0.0,1.0,0.0,0.0,0.0,-4.843802773704415e-08
18576489.599999998,0.0,1.0,0.0008137902223604913,293.1524416610623,294.15,283.15,283.15,293.15,293.15,297.1059510674506,296.9260778442623,296.91489950332397,296.88347988146825,296.9075996118118,0.5,299.2981552756362,297.2868612312788,0.0,1.0,0.0,0.0,0.0,-4.8432853703525916e-08
18576496.8,0.0,1.0,0.0008137465401526227,293.1524404083668,294.15,283.15,283.15,293.15,293.15,297.1058501888281,296.9284748732557,296.9172832192339,296.885845535903,296.9099639098936,0.5,299.2987250985455,297.2871961115517,0.0,1.0,0.0,0.0,0.0,-4.8427654292993624e-08
18576504.0,0.0,1.0,0.000813702023452238,293.1524391601992,294.15,283.15,283.15,293.15,293.15,297.10581068546804,296.93089700975423,296.91968382413665,296.88825138496054,296.91234640649407,0.5,299.29929103030304,297.2875298874433,0.0,1.0,0.0,0.0,0.0,-4.842235584185089e-08
18576511.2,0.0,1.0,0.00081365723280065,293.15243791351804,294.15,283.15,283.15,293.15,293.15,297.1057913293367,296.9333273686413,296.9220899681594,296.89067042404906,296.9147348723713,0.5,299.2998530759999,297.2878625541044,0.0,1.0,0.0,0.0,0.0,-4.841702507723314e-08
18576518.4,0.0,1.0,0.0008136121682269367,293.1524366683233,294.15,283.15,283.15,293.15,293.15,297.10579212038226,296.9357659496664,296.92450165125337,296.8931026530933,296.9171293074858,0.5,299.30041124072716,297.2881941066825,0.0,1.0,0.0,0.0,0.0,-4.841166200798516e-08
18576525.599999998,0.0,1.0,0.0008135668297165591,293.1524354246149,294.15,283.15,283.15,293.15,293.15,297.10581305855385,296.93821275257835,296.92691887336963,296.89554807201773,296.91952971179813,0.5,299.3009655295756,297.28852454032216,0.0,1.0,0.0,0.0,0.0,-4.840626663779356e-08
18576532.8,0.0,1.0,0.0008135212172549778,293.15243418239294,294.15,283.15,283.15,293.15,293.15,297.10585414380137,296.94066777712646,296.9293416344603,296.89800668074776,296.92193608527,0.5,299.3015159476364,297.2888538501651,0.0,1.0,0.0,0.0,0.0,-4.8400838970378414e-08
18576540.0,0.0,1.0,0.0008134753044511661,293.1524329417963,294.15,283.15,283.15,293.15,293.15,297.1059162614483,296.943130258627,296.9317693790266,296.90047806884974,296.9243478486816,0.5,299.3020625,297.28918203134964,0.0,1.0,0.0,0.0,0.0,-4.8395375871088896e-08
18576547.2,0.0,1.0,0.0008134286951533013,293.15243170490885,294.15,283.15,283.15,293.15,293.15,297.106012684903,296.9455887365458,296.9341937797853,296.90295608422355,296.9267563189981,0.5,299.3026051917575,297.2895090790115,0.0,1.0,0.0,0.0,0.0,-4.838983021257887e-08
18576554.4,0.0,1.0,0.000813381689150364,293.1524304701536,294.15,283.15,283.15,293.15,293.15,297.1061333690829,296.94805188344316,296.9366211385066,296.90544538246206,296.9291680672453,0.5,299.30314402799985,297.2898349882835,0.0,1.0,0.0,0.0,0.0,-4.8384237675344945e-08
18576561.599999998,0.0,1.0,0.0008133342864423544,293.15242923753055,294.15,283.15,283.15,293.15,293.15,297.10627831393435,296.9505196990524,296.9390514551345,296.9079459634791,296.9315830933822,0.5,299.303679013818,297.2901597542954,0.0,1.0,0.0,0.0,0.0,-4.8378598267569824e-08
18576568.8,0.0,1.0,0.0008132864870244259,293.1524280070397,294.15,283.15,283.15,293.15,293.15,297.10644751940555,296.9529921831074,296.94148472961393,296.9104578271895,296.9340013973687,0.5,299.30421015430306,297.29048337217426,0.0,1.0,0.0,0.0,0.0,-4.837291199692885e-08
18576576.0,0.0,1.0,0.0008132382909062707,293.15242677868105,294.15,283.15,283.15,293.15,293.15,297.10664098544606,296.9554693353377,296.943920961886,296.9129809735036,296.9364229791612,0.5,299.30473745454543,297.29080583704393,0.0,1.0,0.0,0.0,0.0,-4.836717887289585e-08
18576583.2,0.0,1.0,0.000813189698078197,293.15242555245464,294.15,283.15,283.15,293.15,293.15,297.1068587120072,296.9579511554758,296.9463601518957,296.9155154023354,296.9388478387196,0.5,299.3052609196363,297.2911271440256,0.0,1.0,0.0,0.0,0.0,-4.8361398902707854e-08
18576590.4,0.0,1.0,0.0008131407923355452,293.15242432957774,294.15,283.15,283.15,293.15,293.15,297.1070968451903,296.96041858550586,296.9487897409721,296.91804400838015,296.9412624750294,0.5,299.3057805546665,297.29144728823786,0.0,1.0,0.0,0.0,0.0,-4.835558206112619e-08
18576597.599999998,0.0,1.0,0.0008130915250577315,293.1524231093444,294.15,283.15,283.15,293.15,293.15,297.10735762018516,296.9628826787268,296.95121701302065,296.92057671254236,296.9436747185883,0.5,299.3062963647271,297.29176626479625,0.0,1.0,0.0,0.0,0.0,-4.83497225724669e-08
18576604.8,0.0,1.0,0.0008130416407008636,293.15242189503294,294.15,283.15,283.15,293.15,293.15,297.10767598599705,296.9653485986222,296.953645606228,296.9231285148914,296.94608866580467,0.5,299.3068083549091,297.2920840688138,0.0,1.0,0.0,0.0,0.0,-4.834379005492684e-08
18576612.0,0.0,1.0,0.0008129915826973535,293.15242068285374,294.15,283.15,283.15,293.15,293.15,297.108015549325,296.96781584397144,296.956075182415,296.92568791561166,296.948503779985,0.5,299.307316530303,297.2924006954001,0.0,1.0,0.0,0.0,0.0,-4.833783725235307e-08
18576619.2,0.0,1.0,0.0008129413554560243,293.1524194722757,294.15,283.15,283.15,293.15,293.15,297.10836469723836,296.97028877447684,296.95849639352605,296.92824233512005,296.95091093215655,0.5,299.30782089599995,297.2927161396628,0.0,1.0,0.0,0.0,0.0,-4.8331864692787555e-08
18576626.4,0.0,1.0,0.000812890225905398,293.1524182702336,294.15,283.15,283.15,293.15,293.15,297.1087649434649,296.9727921481371,296.96087304342063,296.9307702308141,296.9532756693933,0.5,299.30832145709076,297.2930303967063,0.0,1.0,0.0,0.0,0.0,-4.832578521826736e-08
18576633.599999998,0.0,1.0,0.0008128388819920385,293.15241707021954,294.15,283.15,283.15,293.15,293.15,297.1091773293131,296.975302729758,296.9632391002484,296.9332918191545,296.9556303239893,0.5,299.3088182186665,297.2933434616327,0.0,1.0,0.0,0.0,0.0,-4.83196806401706e-08
18576640.8,0.0,1.0,0.0008127873237110992,293.15241587223346,294.15,283.15,283.15,293.15,293.15,297.10960185477666,296.9778205190836,296.96559456396085,296.9358071000805,296.95797489591297,0.5,299.3093111858182,297.29365532954125,0.0,1.0,0.0,0.0,0.0,-4.831355096275084e-08
18576648.0,0.0,1.0,0.0008127355510674263,293.1524146762753,294.15,283.15,283.15,293.15,293.15,297.1100385198493,296.980345515853,296.9679394345068,296.93831607352814,296.96030938512956,0.5,299.3098003636363,297.2939659955282,0.0,1.0,0.0,0.0,0.0,-4.830739619143403e-08
18576655.2,0.0,1.0,0.0008126835640464808,293.1524134823452,294.15,283.15,283.15,293.15,293.15,297.11048732452645,296.9828777198088,296.97027371183947,296.9408187394376,296.9626337916088,0.5,299.31028575721206,297.2942754546877,0.0,1.0,0.0,0.0,0.0,-4.830121632936198e-08
18576662.4,0.0,1.0,0.0008126313626628016,293.15241229044307,294.15,283.15,283.15,293.15,293.15,297.1109482688042,296.98541713069153,296.9725973959119,296.9433150977482,296.9649481153198,0.5,299.31076737163625,297.29458370211097,0.0,1.0,0.0,0.0,0.0,-4.8295011383153207e-08
18576669.599999998,0.0,1.0,0.0008125789469066963,293.1524111005689,294.15,283.15,283.15,293.15,293.15,297.1114213526794,296.98796374824104,296.97491048667814,296.9458051484,296.9672523562324,0.5,299.31124521199985,297.2948907328868,0.0,1.0,0.0,0.0,0.0,-4.82887813565661e-08
18576676.8,0.0,1.0,0.0008125263167878571,293.1524099127227,294.15,283.15,283.15,293.15,293.15,297.11190657615015,296.9905175721978,296.9772129840942,296.9482888913344,296.9695465143182,0.5,299.311719283394,297.2951965421014,0.0,1.0,0.0,0.0,0.0,-4.828252625568322e-08
18576684.0,0.0,1.0,0.000812473295943327,293.15240872763354,294.15,283.15,283.15,293.15,293.15,297.11240435855643,296.9930883384478,296.97950004323604,296.95076195486814,296.9718258635993,0.5,299.31218959090904,297.295501124838,0.0,1.0,0.0,0.0,0.0,-4.827622512676659e-08
18576691.2,0.0,1.0,0.0008124197586972889,293.15240754582106,294.15,283.15,283.15,293.15,293.15,297.11291499881327,296.9956829869906,296.9817682104511,296.9532212226849,296.9740870352279,0.5,299.3126561396363,297.29580447617786,0.0,1.0,0.0,0.0,0.0,-4.826986304478067e-08
18576698.4,0.0,1.0,0.0008123658099330684,293.15240636685166,294.15,283.15,283.15,293.15,293.15,297.11343824749184,296.99829572654147,296.98402036739355,296.9556692949303,296.976332840146,0.5,299.31311893466653,297.2961065911994,0.0,1.0,0.0,0.0,0.0,-4.826345248437076e-08
18576705.599999998,0.0,1.0,0.0008123116249797367,293.15240519121113,294.15,283.15,283.15,293.15,293.15,297.113970294145,297.00094137586785,296.98625448366954,296.95810335618904,296.9785610983066,0.5,299.31357798109076,297.29640746497876,0.0,1.0,0.0,0.0,0.0,-4.8257014286968004e-08
18576712.8,0.0,1.0,0.0008122571958605211,293.1524040188775,294.15,283.15,283.15,293.15,293.15,297.11451131199243,297.003619261449,296.98847065148703,296.96052353434624,296.98077190875705,0.5,299.314033284,297.2967070925895,0.0,1.0,0.0,0.0,0.0,-4.8250547510493044e-08
18576720.0,0.0,1.0,0.0008122024843828687,293.1524028497448,294.15,283.15,283.15,293.15,293.15,297.11506213148374,297.0063261537119,296.99066931324876,296.9629304428773,296.9829657465531,0.5,299.3144848484848,297.2970054691025,0.0,1.0,0.0,0.0,0.0,-4.8244047623545855e-08
18576727.2,0.0,1.0,0.0008121475033636938,293.1524016854214,294.15,283.15,283.15,293.15,293.15,297.11562504723037,297.0090755019164,296.99284374388714,296.96531811942356,296.9851359295271,0.5,299.3149326796363,297.29730258958637,0.0,1.0,0.0,0.0,0.0,-4.823751615545986e-08
18576734.4,0.0,1.0,0.0008120922702070933,293.1524005243882,294.15,283.15,283.15,293.15,293.15,297.11619500890407,297.0118510392384,296.99500270019394,296.9676929172814,296.98729087754833,0.5,299.31537678254534,297.29759844910745,0.0,1.0,0.0,0.0,0.0,-4.8230955180019203e-08
18576741.599999998,0.0,1.0,0.0008120368224096943,293.1523993661454,294.15,283.15,283.15,293.15,293.15,297.1167707606203,297.0146473187081,296.99714879450835,296.9700568482918,296.9894331182554,0.5,299.3158171623029,297.2978930427295,0.0,1.0,0.0,0.0,0.0,-4.822436915697347e-08
18576748.8,0.0,1.0,0.0008119811054937969,293.15239821139,294.15,283.15,283.15,293.15,293.15,297.117353495372,297.0174675270089,296.9992791753141,296.9724072769419,296.9915597721579,0.5,299.316253824,297.29818636551414,0.0,1.0,0.0,0.0,0.0,-4.821775162143229e-08
18576756.0,0.0,1.0,0.0008119251606294035,293.1523970603975,294.15,283.15,283.15,293.15,293.15,297.1179428673511,297.0203066289576,297.0013939556435,296.97474358611385,296.99367074975277,0.5,299.3166867727273,297.29847841252007,0.0,1.0,0.0,0.0,0.0,-4.821110746925522e-08
18576763.2,0.0,1.0,0.0008118689892510561,293.15239591320966,294.15,283.15,283.15,293.15,293.15,297.1185388872756,297.02316434913934,297.00349305682994,296.97706564958804,296.99576595654605,0.5,299.3171160135757,297.2987691788042,0.0,1.0,0.0,0.0,0.0,-4.820443687639051e-08
18576770.4,0.0,1.0,0.0008118125837062435,293.1523947695982,294.15,283.15,283.15,293.15,293.15,297.11914149631764,297.02604220014325,297.00557690881203,296.9793741575537,296.99784590940396,0.5,299.3175415516363,297.29905865942095,0.0,1.0,0.0,0.0,0.0,-4.819773893974599e-08
18576777.599999998,0.0,1.0,0.0008117559439901189,293.1523936295631,294.15,283.15,283.15,293.15,293.15,297.11975069445356,297.0289401826754,297.0076455114884,296.9816691098956,296.9999106082638,0.5,299.31796339199985,297.2993468494223,0.0,1.0,0.0,0.0,0.0,-4.8191013664542166e-08
18576784.8,0.0,1.0,0.0008116991192837387,293.1523924935637,294.15,283.15,283.15,293.15,293.15,297.1203657028677,297.0318483366638,297.00969963940844,296.98394993807943,297.0019604273821,0.5,299.3183815397576,297.2996337438583,0.0,1.0,0.0,0.0,0.0,-4.818426689563217e-08
18576792.0,0.0,1.0,0.0008116420997392607,293.15239136150814,294.15,283.15,283.15,293.15,293.15,297.120986677212,297.03476865413006,297.0117391376148,296.986216755604,297.003995291873,0.5,299.31879599999996,297.2999193377762,0.0,1.0,0.0,0.0,0.0,-4.8177497468523376e-08
18576799.2,0.0,1.0,0.0008115848735896757,293.1523902332863,294.15,283.15,283.15,293.15,293.15,297.1216138041184,297.03770352328144,297.0137638203449,296.98846969858886,297.00601511196646,0.5,299.3192067778181,297.30020362622145,0.0,1.0,0.0,0.0,0.0,-4.817070399124633e-08
18576806.4,0.0,1.0,0.0008115274408155987,293.1523891088984,294.15,283.15,283.15,293.15,293.15,297.1222470835627,297.0406529449839,297.0157736875011,296.9907087669207,297.00801988760713,0.5,299.3196138783029,297.300486604237,0.0,1.0,0.0,0.0,0.0,-4.816388646668811e-08
18576813.599999998,0.0,1.0,0.0008114698613521802,293.15238798880534,294.15,283.15,283.15,293.15,293.15,297.12288534477744,297.04360460448027,297.0177704001907,296.9929341066246,297.01001078554964,0.5,299.3200173065453,297.3007682668639,0.0,1.0,0.0,0.0,0.0,-4.815705201385978e-08
18576820.8,0.0,1.0,0.0008114121108221419,293.15238687281976,294.15,283.15,283.15,293.15,293.15,297.1235290639829,297.0465635126185,297.0197532825646,296.99514565814025,297.01198733110914,0.5,299.3204170676364,297.30104860914076,0.0,1.0,0.0,0.0,0.0,-4.8150197743293266e-08
18576828.0,0.0,1.0,0.0008113541824260159,293.1523857608893,294.15,283.15,283.15,293.15,293.15,297.12417837389364,297.049531066708,297.0217221461816,296.99734340478585,297.01394939194535,0.5,299.32081316666665,297.3013276261039,0.0,1.0,0.0,0.0,0.0,-4.8143322852398444e-08
18576835.2,0.0,1.0,0.0008112960761831872,293.1523846530139,294.15,283.15,283.15,293.15,293.15,297.12483327448626,297.052507267719,297.0236769909538,296.999527346455,297.0158969680157,0.5,299.3212056087272,297.30160531278773,0.0,1.0,0.0,0.0,0.0,-4.8136427347996904e-08
18576842.4,0.0,1.0,0.0008112377962079147,293.1523835537096,294.15,283.15,283.15,293.15,293.15,297.12549698944605,297.05548262256656,297.0256081719422,297.00168609432876,297.01781932899246,0.5,299.321594398909,297.30188166422454,0.0,1.0,0.0,0.0,0.0,-4.8129511722862895e-08
18576849.599999998,0.0,1.0,0.0008111793372903195,293.1523824638751,294.15,283.15,283.15,293.15,293.15,297.12617146006517,297.05846532855855,297.027511305153,297.0038160064617,297.01971232806153,0.5,299.32197954230287,297.3021566754444,0.0,1.0,0.0,0.0,0.0,-4.8122575363304336e-08
18576856.8,0.0,1.0,0.0008111208783727143,293.15238137404054,294.15,283.15,283.15,293.15,293.15,297.1268459298189,297.0614480121822,297.0294144284521,297.00594590883355,297.0216053186553,0.5,299.322361044,297.30243034147543,0.0,1.0,0.0,0.0,0.0,-4.811563950361737e-08
18576864.0,0.0,1.0,0.000811062295034346,293.15238029005036,294.15,283.15,283.15,293.15,293.15,297.12752539034983,297.06442510422795,297.0313044336288,297.00806131698,297.02349437484975,0.5,299.3227389090909,297.3027026573433,0.0,1.0,0.0,0.0,0.0,-4.8108689383578573e-08
18576871.2,0.0,1.0,0.0008110034651952554,293.152379217638,294.15,283.15,283.15,293.15,293.15,297.12821473854535,297.0673911427474,297.0331684611201,297.01014802115196,297.0253756448729,0.5,299.3231131426666,297.3029736180719,0.0,1.0,0.0,0.0,0.0,-4.810171052490563e-08
18576878.4,0.0,1.0,0.0008109445672404817,293.15237814842516,294.15,283.15,283.15,293.15,293.15,297.12890681853105,297.0703541127777,297.03502530232913,297.01222678566353,297.0272547565224,0.5,299.3234837498181,297.3032432186832,0.0,1.0,0.0,0.0,0.0,-4.8094724092974895e-08
18576885.599999998,0.0,1.0,0.0008108856011651785,293.1523770824119,294.15,283.15,283.15,293.15,293.15,297.12960163029436,297.073314014962,297.03687495721397,297.01429761045233,297.0291317096541,0.5,299.32385073563626,297.30351145419684,0.0,1.0,0.0,0.0,0.0,-4.8087730088972037e-08
18576892.8,0.0,1.0,0.0008108265669693454,293.1523760195981,294.15,283.15,283.15,293.15,293.15,297.13029917382295,297.07627084994397,297.0387174257343,297.0163604954582,297.03100650412534,0.5,299.32421410521215,297.30377831963085,0.0,1.0,0.0,0.0,0.0,-4.808072851465958e-08
18576900.0,0.0,1.0,0.0008107674646481368,293.1523749599839,294.15,283.15,283.15,293.15,293.15,297.13099944910346,297.0792246183612,297.040552707848,297.01841544061847,297.03287913979074,0.5,299.3245738636363,297.3040438100007,0.0,1.0,0.0,0.0,0.0,-4.807371937122753e-08
18576907.2,0.0,1.0,0.0008107082444046566,293.1523739108785,294.15,283.15,283.15,293.15,293.15,297.13170859098796,297.08216823811927,297.042363467624,297.02044351753625,297.0347434089577,0.5,299.32493001599994,297.3043079203204,0.0,1.0,0.0,0.0,0.0,-4.806669675559269e-08
18576914.4,0.0,1.0,0.0008106489984707,293.1523728617942,294.15,283.15,283.15,293.15,293.15,297.132417748675,297.085111815222,297.0441741737053,297.02247153539963,297.03660765629127,0.5,299.32528256739386,297.3045706456018,0.0,1.0,0.0,0.0,0.0,-4.805967160677875e-08
18576921.599999998,0.0,1.0,0.0008105897525318874,293.1523718127099,294.15,283.15,283.15,293.15,293.15,297.13312690538885,297.0880553754101,297.0459848695286,297.0244995429859,297.03847189393684,0.5,299.32563152290896,297.3048319808549,0.0,1.0,0.0,0.0,0.0,-4.8052646970811566e-08
18576928.8,0.0,1.0,0.0008105303836058236,293.15237078242313,294.15,283.15,283.15,293.15,293.15,297.1338483262882,297.0909695537,297.04776423424727,297.02649192407193,297.04032217064275,0.5,299.3259768876364,297.3050919210878,0.0,1.0,0.0,0.0,0.0,-4.804560826779408e-08
18576936.0,0.0,1.0,0.0008104709791943673,293.15236975755965,294.15,283.15,283.15,293.15,293.15,297.13457328476744,297.0938752452503,297.04953455226445,297.0284740190555,297.04216841222126,0.5,299.3263186666666,297.30535046130643,0.0,1.0,0.0,0.0,0.0,-4.803856587375171e-08
18576943.2,0.0,1.0,0.000810411551491075,293.1523687362581,294.15,283.15,283.15,293.15,293.15,297.1353005663092,297.0967753584436,297.05129892495984,297.03044935461037,297.04401200002434,0.5,299.32665686509085,297.3056075965152,0.0,1.0,0.0,0.0,0.0,-4.803152123497665e-08
18576950.4,0.0,1.0,0.0008103521004765613,293.1523677185184,294.15,283.15,283.15,293.15,293.15,297.1360301709044,297.0996698938167,297.05305735230013,297.0324179306712,297.0458529339546,0.5,299.3269914879999,297.30586332171646,0.0,1.0,0.0,0.0,0.0,-4.8024474349778635e-08
18576957.599999998,0.0,1.0,0.0008102926261605196,293.15236670434064,294.15,283.15,283.15,293.15,293.15,297.13676209854384,297.10255885190423,297.0548098342527,297.03437974717343,297.0476912139153,0.5,299.3273225404847,297.30611763191075,0.0,1.0,0.0,0.0,0.0,-4.801742521991455e-08
18576964.8,0.0,1.0,0.0008102330361325217,293.15236569768274,294.15,283.15,283.15,293.15,293.15,297.13749933765445,297.1054422174649,297.05654876116944,297.0363261127438,297.049524858481,0.5,299.32765002763637,297.30637052209704,0.0,1.0,0.0,0.0,0.0,-4.801036289440879e-08
18576972.0,0.0,1.0,0.0008101734431480153,293.1523646936243,294.15,283.15,283.15,293.15,293.15,297.1382384738738,297.10832460047516,297.05828284328913,297.03826695090794,297.05135704253695,0.5,299.3279739545454,297.3066219872719,0.0,1.0,0.0,0.0,0.0,-4.80033007379758e-08
18576979.2,0.0,1.0,0.0008101138501683465,293.1523636895659,294.15,283.15,283.15,293.15,293.15,297.13897760903853,297.1112069711792,297.06001691486927,297.0402077782602,297.05318921602304,0.5,299.32829432630297,297.30687202243064,0.0,1.0,0.0,0.0,0.0,-4.799623910157099e-08
18576986.4,0.0,1.0,0.0008100543279203369,293.152362694799,294.15,283.15,283.15,293.15,293.15,297.13972985898374,297.1140635109012,297.0617212211041,297.0421179468493,297.0550015279904,0.5,299.32861114799994,297.3071206225667,0.0,1.0,0.0,0.0,0.0,-4.798918636531812e-08
18576993.599999998,0.0,1.0,0.0008099949258943467,293.15236171582046,294.15,283.15,283.15,293.15,293.15,297.1405043942278,297.1168761684391,297.0633749578578,297.04397602792403,297.0567800988989,0.5,299.3289244247272,297.3073677826715,0.0,1.0,0.0,0.0,0.0,-4.798214839084442e-08
18577000.8,0.0,1.0,0.0008099355535276702,293.1523607407379,294.15,283.15,283.15,293.15,293.15,297.14128442770425,297.11967799006175,297.06501620873007,297.04582124813925,297.0585503362358,0.5,299.32923416157576,297.30761349773513,0.0,1.0,0.0,0.0,0.0,-4.7975114446194094e-08
18577008.0,0.0,1.0,0.0008098762108251543,293.1523597695513,294.15,283.15,283.15,293.15,293.15,297.1420699593701,297.12246897619895,297.06664497389545,297.0476536076292,297.06031224010485,0.5,299.32954036363634,297.30785776274564,0.0,1.0,0.0,0.0,0.0,-4.7968084531168574e-08
18577015.2,0.0,1.0,0.0008098168977867984,293.1523588022607,294.15,283.15,283.15,293.15,293.15,297.14286098918285,297.12524912728213,297.0682612535299,297.04947310653057,297.0620658106124,0.5,299.32984303599994,297.3081005726894,0.0,1.0,0.0,0.0,0.0,-4.7961058644995334e-08
18577022.4,0.0,1.0,0.0008097576144126032,293.15235783886607,294.15,283.15,283.15,293.15,293.15,297.1436575170995,297.12801844373837,297.06986504780764,297.0512797449788,297.0638110478634,0.5,299.3301421837575,297.30834192255134,0.0,1.0,0.0,0.0,0.0,-4.79540367869023e-08
18577029.599999998,0.0,1.0,0.000809698360697722,293.1523568793674,294.15,283.15,283.15,293.15,293.15,297.14445954307644,297.1307769259917,297.0714563569017,297.0530735231088,297.06554795196257,0.5,299.3304378119999,297.30858180731445,0.0,1.0,0.0,0.0,0.0,-4.79470189555438e-08
18577036.8,0.0,1.0,0.000809639136656694,293.15235592376473,294.15,283.15,283.15,293.15,293.15,297.14526706707017,297.1335245744649,297.0730351809851,297.0548544410561,297.06727652301515,0.5,299.3307299258182,297.3088202219604,0.0,1.0,0.0,0.0,0.0,-4.7940005151870416e-08
18577044.0,0.0,1.0,0.0008095799422701341,293.15235497205805,294.15,283.15,283.15,293.15,293.15,297.1460800890354,297.1362613895734,297.0746015202273,297.0566224989527,297.0689967611234,0.5,299.331018530303,297.3090571614686,0.0,1.0,0.0,0.0,0.0,-4.793299537281548e-08
18577051.2,0.0,1.0,0.0008095207775477348,293.1523540242473,294.15,283.15,283.15,293.15,293.15,297.14689860892787,297.13898737173406,297.0761553747992,297.05837769693346,297.07070866639185,0.5,299.3313036305454,297.30929262081753,0.0,1.0,0.0,0.0,0.0,-4.7925989618756365e-08
18577058.4,0.0,1.0,0.0008094616424894962,293.15235308033255,294.15,283.15,283.15,293.15,293.15,297.1477226267024,297.1417025213595,297.0776967448701,297.0601200351315,297.0724122389239,0.5,299.33158523163627,297.3095265949837,0.0,1.0,0.0,0.0,0.0,-4.791898788892289e-08
18577065.599999998,0.0,1.0,0.0008094026976061173,293.15235214390947,294.15,283.15,283.15,293.15,293.15,297.14855609436626,297.14438716020874,297.0792184449702,297.06183909291497,297.07410899944966,0.5,299.33186333866655,297.30975907894225,0.0,1.0,0.0,0.0,0.0,-4.791200918531392e-08
18577072.8,0.0,1.0,0.000809344102652267,293.1523512185564,294.15,283.15,283.15,293.15,293.15,297.1494029448629,297.1470217044112,297.0807133246454,297.06352450025065,297.07580046169124,0.5,299.33213795672725,297.3099900676666,0.0,1.0,0.0,0.0,0.0,-4.790507241490402e-08
18577080.0,0.0,1.0,0.0008092856125438118,293.15235029878346,294.15,283.15,283.15,293.15,293.15,297.1502571438387,297.14963620086536,297.0821923559056,297.06519216874267,297.0774843041751,0.5,299.3324090909091,297.31021955612863,0.0,1.0,0.0,0.0,0.0,-4.789814855751713e-08
18577087.2,0.0,1.0,0.0008092270471750121,293.1523493916259,294.15,283.15,283.15,293.15,293.15,297.1512726549713,297.1522269932611,297.0832941045342,297.0665076250068,297.0789203161018,0.5,299.332676746303,297.31044753929854,0.0,1.0,0.0,0.0,0.0,-4.7891216292578704e-08
18577094.4,0.0,1.0,0.0008091685498585602,293.15234848449256,294.15,283.15,283.15,293.15,293.15,297.1522881713942,297.154817693529,297.08439585054055,297.0678230575275,297.08035634493245,0.5,299.3329409279999,297.31067401214534,0.0,1.0,0.0,0.0,0.0,-4.788429258366219e-08
18577101.599999998,0.0,1.0,0.0008091101646599321,293.1523475813424,294.15,283.15,283.15,293.15,293.15,297.15330360331734,297.1573936456132,297.0855004395335,297.06913799583907,297.08179730371694,0.5,299.3332016410908,297.3108989696364,0.0,1.0,0.0,0.0,0.0,-4.787738264405813e-08
18577108.8,0.0,1.0,0.000809052177987241,293.1523466923518,294.15,283.15,283.15,293.15,293.15,297.1543187425511,297.1599171862814,297.0866151434566,297.0704511876207,297.08325580207463,0.5,299.3334588906667,297.3111224067378,0.0,1.0,0.0,0.0,0.0,-4.78705203639392e-08
18577116.0,0.0,1.0,0.0008089941913193888,293.1523458033612,294.15,283.15,283.15,293.15,293.15,297.15533387869243,297.16244072157104,297.0877298440839,297.0717643755362,297.0847142946238,0.5,299.33371268181816,297.3113443184135,0.0,1.0,0.0,0.0,0.0,-4.7863658576221454e-08
18577123.2,0.0,1.0,0.0008089364064533241,293.15234492256405,294.15,283.15,283.15,293.15,293.15,297.15634628579096,297.16493316604794,297.0888520327685,297.07307847096627,297.08618308727426,0.5,299.3339630196363,297.31156469962673,0.0,1.0,0.0,0.0,0.0,-4.78568211577981e-08
18577130.4,0.0,1.0,0.0008088788779395032,293.1523440521752,294.15,283.15,283.15,293.15,293.15,297.1573552270032,297.1673861177411,297.0899837344277,297.07439372030836,297.0876649655986,0.5,299.33420990921206,297.3117835453389,0.0,1.0,0.0,0.0,0.0,-4.7850014557578985e-08
18577137.599999998,0.0,1.0,0.0008088213494256749,293.1523431817863,294.15,283.15,283.15,293.15,293.15,297.1583641650963,297.1698390646349,297.09111543280005,297.0757089658566,297.0891468379582,0.5,299.33445335563624,297.3120008505103,0.0,1.0,0.0,0.0,0.0,-4.784320844144628e-08
18577144.8,0.0,1.0,0.0008087642781795041,293.15234232812924,294.15,283.15,283.15,293.15,293.15,297.1593645561799,297.17222929402783,297.0922587086501,297.0770245493103,297.0906447357813,0.5,299.33469336400003,297.31221661009965,0.0,1.0,0.0,0.0,0.0,-4.783645690239518e-08
18577152.0,0.0,1.0,0.0008087075484895376,293.15234148696885,294.15,283.15,283.15,293.15,293.15,297.1603585628062,297.17457267972355,297.0934106307591,297.0783403842394,297.0921546011676,0.5,299.33492993939393,297.312430819064,0.0,1.0,0.0,0.0,0.0,-4.7829746241712204e-08
18577159.2,0.0,1.0,0.0008086509481195689,293.1523406505404,294.15,283.15,283.15,293.15,293.15,297.16135015001277,297.17689832559245,297.09456582474525,297.07965631209834,297.09366899419626,0.5,299.33516308690906,297.31264347235947,0.0,1.0,0.0,0.0,0.0,-4.7823051347680665e-08
18577166.4,0.0,1.0,0.0008085944770792903,293.15233981884387,294.15,283.15,283.15,293.15,293.15,297.16233931780033,297.17920623179236,297.09572429060927,297.08097233290545,297.09518791481497,0.5,299.3353928116363,297.3128545649407,0.0,1.0,0.0,0.0,0.0,-4.781637221823496e-08
18577173.599999998,0.0,1.0,0.0008085381353590094,293.1523389918793,294.15,283.15,283.15,293.15,293.15,297.1633260661693,297.18149639847934,297.09688602835206,297.0822884466791,297.09671136297095,0.5,299.33561911866656,297.3130640917609,0.0,1.0,0.0,0.0,0.0,-4.780970884902406e-08
18577180.8,0.0,1.0,0.0008084819229684188,293.15233816964655,294.15,283.15,283.15,293.15,293.15,297.1643103951209,297.18376882580884,297.09805103797515,297.0836046534384,297.0982393386123,0.5,299.3358420130909,297.31327204777216,0.0,1.0,0.0,0.0,0.0,-4.7803061237996906e-08
18577188.0,0.0,1.0,0.0008084258398978264,293.1523373521457,294.15,283.15,283.15,293.15,293.15,297.16529230465477,297.18602351393133,297.09921931947844,297.08492095320025,297.0997718416845,0.5,299.33606149999997,297.31347842792496,0.0,1.0,0.0,0.0,0.0,-4.779642938081726e-08
18577195.2,0.0,1.0,0.0008083698861520781,293.15233653937685,294.15,283.15,283.15,293.15,293.15,297.16627179477223,297.1882604629988,297.1003908728636,297.0862373459838,297.10130887213523,0.5,299.33627758448483,297.3136832271687,0.0,1.0,0.0,0.0,0.0,-4.7789813274875555e-08
18577202.4,0.0,1.0,0.0008083141983922647,293.15233573922603,294.15,283.15,283.15,293.15,293.15,297.1672443043953,297.19045163951347,297.10157036456724,297.0875538234857,297.1028572906575,0.5,299.3364902716363,297.3138864404515,0.0,1.0,0.0,0.0,0.0,-4.7783229074514854e-08
18577209.599999998,0.0,1.0,0.0008082590296448948,293.15233495647715,294.15,283.15,283.15,293.15,293.15,297.16820685387546,297.19258064499616,297.10276030129245,297.0888703062856,297.10442097508746,0.5,299.33669956654535,297.31408806272015,0.0,1.0,0.0,0.0,0.0,-4.7776706686522246e-08
18577216.8,0.0,1.0,0.0008082038608781335,293.15233417372826,294.15,283.15,283.15,293.15,293.15,297.16916940026283,297.1947096474961,297.1039502347333,297.0901867854981,297.10598465291275,0.5,299.336905474303,297.31428808892036,0.0,1.0,0.0,0.0,0.0,-4.777018474142542e-08
18577224.0,0.0,1.0,0.0008081486921259048,293.1523333909793,294.15,283.15,283.15,293.15,293.15,297.1701319435565,297.1968386470112,297.10514016488855,297.0915032611218,297.10754832413176,0.5,299.337108,297.31448651399637,0.0,1.0,0.0,0.0,0.0,-4.776366324323475e-08
18577231.2,0.0,1.0,0.0008080939801068602,293.1523326190976,294.15,283.15,283.15,293.15,293.15,297.17108834427495,297.19893033652136,297.10633192404265,297.0928168787366,297.10911460141824,0.5,299.33730714872723,297.3146833328913,0.0,1.0,0.0,0.0,0.0,-4.775719617516999e-08
18577238.4,0.0,1.0,0.0008080399694155489,293.1523318639028,294.15,283.15,283.15,293.15,293.15,297.17203531443386,297.20096473646396,297.1075264935074,297.0941261097118,297.1106848839253,0.5,299.3375029255757,297.31487854054717,0.0,1.0,0.0,0.0,0.0,-4.775081243491773e-08
18577245.599999998,0.0,1.0,0.0008079861769304848,293.15233111389966,294.15,283.15,283.15,293.15,293.15,297.1729793484946,297.2029813109981,297.1087219350847,297.09543397354156,297.11225640787836,0.5,299.3376953356363,297.31507213190486,0.0,1.0,0.0,0.0,0.0,-4.774445490945935e-08
18577252.8,0.0,1.0,0.0008079326026274359,293.152330369088,294.15,283.15,283.15,293.15,293.15,297.17392044646533,297.2049800602147,297.1099182487882,297.0967404702492,297.11382917325216,0.5,299.337884384,297.31526410190395,0.0,1.0,0.0,0.0,0.0,-4.7738123590780556e-08
18577260.0,0.0,1.0,0.000807879246525788,293.15232962946806,294.15,283.15,283.15,293.15,293.15,297.17485860835285,297.2069609842005,297.1111154346295,297.0980455998557,297.1154031800188,0.5,299.33807007575757,297.3154544454827,0.0,1.0,0.0,0.0,0.0,-4.773181847604285e-08
18577267.2,0.0,1.0,0.000807826108625541,293.15232889503966,294.15,283.15,283.15,293.15,293.15,297.17579383416523,297.2089240830445,297.11231349262226,297.0993493623844,297.11697842815283,0.5,299.33825241599993,297.3156431575787,0.0,1.0,0.0,0.0,0.0,-4.7725539560137345e-08
