,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18577274.4,0.0,1.0,0.0008077731889170022,293.1523281658028,294.15,283.15,283.15,293.15,293.15,297.1767261239104,297.2108693568336,297.11351242277965,297.10065175785763,297.118554917628,0.5,299.3384314098181,297.31583023312805,0.0,1.0,0.0,0.0,0.0,-4.7719286836830955e-08
18577281.599999998,0.0,1.0,0.0008077204874050182,293.15232744175756,294.15,283.15,283.15,293.15,293.15,297.1776554775961,297.2127968056537,297.11471222511466,297.10195278629783,297.120132648418,0.5,299.33860706230297,297.3160156670659,0.0,1.0,0.0,0.0,0.0,-4.771306030162947e-08
18577288.8,0.0,1.0,0.0008076680040847428,293.1523267229039,294.15,283.15,283.15,293.15,293.15,297.17858189523065,297.21470642959076,297.11591289964093,297.1032524477281,297.1217116204974,0.5,299.33877937854544,297.31619945432635,0.0,1.0,0.0,0.0,0.0,-4.7706859948914325e-08
18577296.0,0.0,1.0,0.0008076160844518042,293.1523260165651,294.15,283.15,283.15,293.15,293.15,297.1795010555416,297.2165780455348,297.11710314080926,297.10454541729115,297.1232800340645,0.5,299.33894836363635,297.31638158984225,0.0,1.0,0.0,0.0,0.0,-4.770072658637535e-08
18577303.2,0.0,1.0,0.0008075645790305163,293.1523253195727,294.15,283.15,283.15,293.15,293.15,297.18041482815426,297.218420385835,297.11828784003177,297.1058339988491,297.12484299431117,0.5,299.33911402266665,297.3165620685456,0.0,1.0,0.0,0.0,0.0,-4.76946425450238e-08
18577310.4,0.0,1.0,0.0008075133883691223,293.15232462981913,294.15,283.15,283.15,293.15,293.15,297.18132445678225,297.22023925945905,297.1194702511728,297.10711972498,297.1264038973,0.5,299.33927636072724,297.3167408853671,0.0,1.0,0.0,0.0,0.0,-4.768859606894939e-08
18577317.599999998,0.0,1.0,0.0008074625124918533,293.15232394730424,294.15,283.15,283.15,293.15,293.15,297.1822299414396,297.2220346664934,297.12065037426265,297.10840259571694,297.12796274302195,0.5,299.339435382909,297.31691803523665,0.0,1.0,0.0,0.0,0.0,-4.768258715394354e-08
18577324.8,0.0,1.0,0.0008074122965546486,293.15232329094573,294.15,283.15,283.15,293.15,293.15,297.18312075354277,297.22374991423294,297.12182334917503,297.1096755463345,297.12951576744365,0.5,299.33959109430305,297.3170935130833,0.0,1.0,0.0,0.0,0.0,-4.767665655535619e-08
18577332.0,0.0,1.0,0.0008073623514113308,293.15232264530744,294.15,283.15,283.15,293.15,293.15,297.18400557717234,297.2254327418647,297.1229934774318,297.1109444598239,297.1310665302197,0.5,299.3397435,297.3172673138346,0.0,1.0,0.0,0.0,0.0,-4.767075830393682e-08
18577339.2,0.0,1.0,0.0008073124062680079,293.1523219996691,294.15,283.15,283.15,293.15,293.15,297.18489039787033,297.22711556776426,297.12416360273266,297.11221337013455,297.13261728615566,0.5,299.3398926050909,297.3174394324174,0.0,1.0,0.0,0.0,0.0,-4.766486041739153e-08
18577346.4,0.0,1.0,0.0008072624611198339,293.15232135403073,294.15,283.15,283.15,293.15,293.15,297.1857752156367,297.2287983919314,297.12533372507755,297.1134822772665,297.1341680352517,0.5,299.3400384146666,297.31760986375764,0.0,1.0,0.0,0.0,0.0,-4.765896289514808e-08
18577353.599999998,0.0,1.0,0.0008072132090998093,293.15232072556506,294.15,283.15,283.15,293.15,293.15,297.18665033394404,297.2304373195917,297.126496716658,297.1147394059202,297.13571825559717,0.5,299.34018093381815,297.3177786027803,0.0,1.0,0.0,0.0,0.0,-4.765314757479208e-08
18577360.8,0.0,1.0,0.0008071651147730801,293.15232012578156,294.15,283.15,283.15,293.15,293.15,297.1875092539876,297.23200293148545,297.1276478003252,297.11597686419594,297.13726759721834,0.5,299.3403201676364,297.31794564440935,0.0,1.0,0.0,0.0,0.0,-4.764746928886891e-08
18577368.0,0.0,1.0,0.000807117263650143,293.1523195320235,294.15,283.15,283.15,293.15,293.15,297.1883647688725,297.23355314007307,297.1287963801788,297.11721018791354,297.13881674858106,0.5,299.3404561212121,297.3181109835677,0.0,1.0,0.0,0.0,0.0,-4.764182005272541e-08
18577375.2,0.0,1.0,0.0008070696557358445,293.15231894429104,294.15,283.15,283.15,293.15,293.15,297.18921687861314,297.2350879453857,297.1299424562437,297.1184393771293,297.1403657096357,0.5,299.34058879963635,297.31827461517753,0.0,1.0,0.0,0.0,0.0,-4.763619986182697e-08
18577382.4,0.0,1.0,0.0008070222910204916,293.1523183625841,294.15,283.15,283.15,293.15,293.15,297.1900655832237,297.23660734745374,297.13108602854425,297.1196644318984,297.1419144803318,0.5,299.34071820799994,297.3184365341601,0.0,1.0,0.0,0.0,0.0,-4.763060870994861e-08
18577389.599999998,0.0,1.0,0.0008069751695137773,293.15231778690264,294.15,283.15,283.15,293.15,293.15,297.1909108827184,297.2381113463072,297.13222709710436,297.120885352276,297.14346306061896,0.5,299.34084435139386,297.3185967354359,0.0,1.0,0.0,0.0,0.0,-4.7625046593179713e-08
18577396.8,0.0,1.0,0.0008069282912157017,293.1523172172467,294.15,283.15,283.15,293.15,293.15,297.1917527771118,297.239599941977,297.1333656619488,297.12210213831736,297.1450114504475,0.5,299.3409672349091,297.3187552139244,0.0,1.0,0.0,0.0,0.0,-4.7619513506491344e-08
18577404.0,0.0,1.0,0.0008068816561165722,293.1523166536163,294.15,283.15,283.15,293.15,293.15,297.19259126641725,297.24107313449144,297.13450172310036,297.12331479007577,297.1465596497655,0.5,299.34108686363635,297.31891196454404,0.0,1.0,0.0,0.0,0.0,-4.76140094437366e-08
18577411.2,0.0,1.0,0.0008068352642260813,293.15231609601136,294.15,283.15,283.15,293.15,293.15,297.1934263506495,297.2425309238809,297.13563528058353,297.124523307606,297.1481076585232,0.5,299.3412032426666,297.31906698221275,0.0,1.0,0.0,0.0,0.0,-4.76085344010825e-08
18577418.4,0.0,1.0,0.0008067891155393829,293.152315544432,294.15,283.15,283.15,293.15,293.15,297.19425802982266,297.2439733101751,297.1367663344223,297.12572769096204,297.1496554766704,0.5,299.3413163770909,297.31922026184753,0.0,1.0,0.0,0.0,0.0,-4.760308837300606e-08
18577425.599999998,0.0,1.0,0.0008067432100613235,293.1523149988781,294.15,283.15,283.15,293.15,293.15,297.1950863039511,297.24540029340335,297.1378948846404,297.1269279401975,297.1512031041566,0.5,299.3414262719999,297.3193717983645,0.0,1.0,0.0,0.0,0.0,-4.759767135515418e-08
18577432.8,0.0,1.0,0.0008066975477870568,293.1523144593498,294.15,283.15,283.15,293.15,293.15,297.1959111730495,297.2468118735957,297.1390209312621,297.1281240553663,297.1527505409323,0.5,299.3415329324848,297.31952158667906,0.0,1.0,0.0,0.0,0.0,-4.759228334205586e-08
18577440.0,0.0,1.0,0.0008066521287214292,293.152313925847,294.15,283.15,283.15,293.15,293.15,297.19673263713145,297.24820805077985,297.14014447431,297.1293160365204,297.15429778694556,0.5,299.3416363636363,297.31966962170577,0.0,1.0,0.0,0.0,0.0,-4.7586924329409753e-08
18577447.2,0.0,1.0,0.0008066082156900611,293.1523134354884,294.15,283.15,283.15,293.15,293.15,297.19752907615236,297.2495146594471,297.1412513880004,297.13047735799597,297.15585369093014,0.5,299.34173657054544,297.31981589835846,0.0,1.0,0.0,0.0,0.0,-4.7581743301267977e-08
18577454.4,0.0,1.0,0.0008065645482855971,293.15231295334314,294.15,283.15,283.15,293.15,293.15,297.1983208779933,297.250806547466,297.14235484606104,297.1316330377232,297.1574106854471,0.5,299.341833558303,297.3199604115501,0.0,1.0,0.0,0.0,0.0,-4.757659153283763e-08
18577461.599999998,0.0,1.0,0.0008065212341696747,293.1523124760842,294.15,283.15,283.15,293.15,293.15,297.1991099191,297.2520896746033,297.1434562466806,297.13278535953265,297.1589683253692,0.5,299.34192733199995,297.3201031561931,0.0,1.0,0.0,0.0,0.0,-4.757148171998191e-08
18577468.8,0.0,1.0,0.0008064779200537491,293.15231199882527,294.15,283.15,283.15,293.15,293.15,297.199898957532,297.2533728004872,297.1445576447791,297.13393767919575,297.16052595766007,0.5,299.34201789672727,297.3202441271991,0.0,1.0,0.0,0.0,0.0,-4.756637218154596e-08
18577476.0,0.0,1.0,0.0008064346059426661,293.15231152156633,294.15,283.15,283.15,293.15,293.15,297.20068799328857,297.2546559251164,297.1456590403555,297.1350899967113,297.1620835823181,0.5,299.3421052575757,297.3203833194787,0.0,1.0,0.0,0.0,0.0,-4.756126291810135e-08
18577483.2,0.0,1.0,0.0008063914916120715,293.1523110474077,294.15,283.15,283.15,293.15,293.15,297.20147528811634,297.2559337048434,297.1467590446825,297.13624032318944,297.163641159568,0.5,299.3421894196363,297.3205207279423,0.0,1.0,0.0,0.0,0.0,-4.755617749296268e-08
18577490.4,0.0,1.0,0.0008063500042060214,293.15231059849634,294.15,283.15,283.15,293.15,293.15,297.20224842479985,297.25716796726704,297.14784773740024,297.1373744510479,297.16519840525586,0.5,299.342270388,297.3206563474994,0.0,1.0,0.0,0.0,0.0,-4.75512842236114e-08
18577497.599999998,0.0,1.0,0.000806308897193695,293.15231015548795,294.15,283.15,283.15,293.15,293.15,297.2030182492543,297.2583920542697,297.1489337835642,297.1385047901318,297.16675556755894,0.5,299.3423481677575,297.3207901730586,0.0,1.0,0.0,0.0,0.0,-4.754643606843666e-08
18577504.8,0.0,1.0,0.0008062682272742018,293.15230973840426,294.15,283.15,283.15,293.15,293.15,297.2037739678978,297.25957366112027,297.15000811249854,297.1396188517938,297.168312345509,0.5,299.342422764,297.32092219952824,0.0,1.0,0.0,0.0,0.0,-4.754163970724833e-08
18577512.0,0.0,1.0,0.0008062278675262831,293.152309332387,294.15,283.15,283.15,293.15,293.15,297.2045236958734,297.2607373019149,297.15107742941973,297.14072599106356,297.1698689478009,0.5,299.34249418181815,297.32105242181564,0.0,1.0,0.0,0.0,0.0,-4.7536880164948336e-08
18577519.2,0.0,1.0,0.0008061875077832076,293.1523089263697,294.15,283.15,283.15,293.15,293.15,297.2052734212758,297.2619009415363,297.1521467439838,297.1418331285591,297.1714255424205,0.5,299.342562426303,297.3211808348277,0.0,1.0,0.0,0.0,0.0,-4.7532120861481023e-08
18577526.4,0.0,1.0,0.0008061471480352827,293.15230852035245,294.15,283.15,283.15,293.15,293.15,297.20602314410513,297.2630645799844,297.15321605619073,297.1429402642804,297.1729821293678,0.5,299.34262750254544,297.3213074334708,0.0,1.0,0.0,0.0,0.0,-4.752736179570338e-08
18577533.599999998,0.0,1.0,0.0008061067882922013,293.15230811433514,294.15,283.15,283.15,293.15,293.15,297.2067728643613,297.26422821725936,297.15428536604065,297.1440473982275,297.17453870864284,0.5,299.3426894156363,297.3214322126503,0.0,1.0,0.0,0.0,0.0,-4.752260296875841e-08
18577540.8,0.0,1.0,0.0008060682570541834,293.1523077381138,294.15,283.15,283.15,293.15,293.15,297.20750700733,297.26534868742436,297.15534007224863,297.1451348418983,297.1760872649132,0.5,299.34274817066665,297.3215551672715,0.0,1.0,0.0,0.0,0.0,-4.751805996352907e-08
18577548.0,0.0,1.0,0.0008060301155879826,293.1523073682439,294.15,283.15,283.15,293.15,293.15,297.2082378277595,297.2664599548948,297.1563916636624,297.14621808700576,297.1776341049591,0.5,299.3428037727273,297.32167629223864,0.0,1.0,0.0,0.0,0.0,-4.7513563128002085e-08
18577555.2,0.0,1.0,0.0008059923487924001,293.1523070044793,294.15,283.15,283.15,293.15,293.15,297.2089654543252,297.2675623762693,297.157440260923,297.1472972962364,297.1791792950102,0.5,299.3428562269091,297.3217955824556,0.0,1.0,0.0,0.0,0.0,-4.750911067536589e-08
18577562.4,0.0,1.0,0.0008059548569630298,293.1523066585574,294.15,283.15,283.15,293.15,293.15,297.2096840192573,297.2686404550545,297.15848028347807,297.14836520811656,297.1807199066441,0.5,299.342905538303,297.32191303282576,0.0,1.0,0.0,0.0,0.0,-4.750469084583885e-08
18577569.599999998,0.0,1.0,0.0008059177673304459,293.152306338232,294.15,283.15,283.15,293.15,293.15,297.2103897372447,297.26968447488065,297.1595081017866,297.14941719398894,297.18225407787287,0.5,299.34295171199994,297.3220286382519,0.0,1.0,0.0,0.0,0.0,-4.750031863270341e-08
18577576.8,0.0,1.0,0.0008058806777027055,293.1523060179066,294.15,283.15,283.15,293.15,293.15,297.211095452781,297.2707284935967,297.16053591792326,297.15046917845507,297.1837882415597,0.5,299.3429947530909,297.3221423936362,0.0,1.0,0.0,0.0,0.0,-4.749594662135475e-08
18577584.0,0.0,1.0,0.0008058435880701162,293.15230569758114,294.15,283.15,283.15,293.15,293.15,297.21180116586544,297.2717725112017,297.161563731887,297.151521161514,297.185322397703,0.5,299.34303466666665,297.3222542938804,0.0,1.0,0.0,0.0,0.0,-4.749157481065034e-08
18577591.2,0.0,1.0,0.0008058064984375244,293.15230537725574,294.15,283.15,283.15,293.15,293.15,297.21250687649837,297.272816527696,297.1625915436783,297.15257314316614,297.18685654630355,0.5,299.34307145781816,297.3223643338856,0.0,1.0,0.0,0.0,0.0,-4.748720320116145e-08
18577598.4,0.0,1.0,0.0008057706111384839,293.15230507905204,294.15,283.15,283.15,293.15,293.15,297.21320193476816,297.2738340289719,297.16360832317935,297.15361136735845,297.188380393373,0.5,299.3431051316363,297.32247250855266,0.0,1.0,0.0,0.0,0.0,-4.7482973497504865e-08
18577605.599999998,0.0,1.0,0.0008057353768887203,293.1523047928639,294.15,283.15,283.15,293.15,293.15,297.21389120601896,297.2748371277472,297.16461910944486,297.1546421185036,297.18989864170453,0.5,299.3431356932121,297.3225788127818,0.0,1.0,0.0,0.0,0.0,-4.747882094596609e-08
18577612.8,0.0,1.0,0.0008057005349793263,293.15230451389414,294.15,283.15,283.15,293.15,293.15,297.2145769997723,297.2758315737859,297.1656262944544,297.1556683797371,297.1914135236589,0.5,299.34316314763635,297.32268324147276,0.0,1.0,0.0,0.0,0.0,-4.747471481246462e-08
18577620.0,0.0,1.0,0.0008056660853909165,293.15230424214275,294.15,283.15,283.15,293.15,293.15,297.21525931604265,297.27681736709303,297.1666298782285,297.1566901510949,297.19292503926863,0.5,299.3431875,297.3227857895247,0.0,1.0,0.0,0.0,0.0,-4.7470655088717603e-08
18577627.2,0.0,1.0,0.0008056320281186445,293.15230397760973,294.15,283.15,283.15,293.15,293.15,297.2159381548457,297.2777945076753,297.167629860789,297.1577074326143,297.1944331885683,0.5,299.3432087553939,297.3228864518366,0.0,1.0,0.0,0.0,0.0,-4.7466641768223214e-08
18577634.4,0.0,1.0,0.0008055983631818959,293.1523037202951,294.15,283.15,283.15,293.15,293.15,297.2166135161967,297.27876299553895,297.16862624215736,297.1587202243318,297.1959379715919,0.5,299.34322691890907,297.3229852233069,0.0,1.0,0.0,0.0,0.0,-4.746267484740266e-08
18577641.599999998,0.0,1.0,0.0008055650905709782,293.1523034701989,294.15,283.15,283.15,293.15,293.15,297.217285400111,297.27972283069056,297.16961902235477,297.1597285262835,297.19743938837314,0.5,299.34324199563633,297.32308209883354,0.0,1.0,0.0,0.0,0.0,-4.745875431931812e-08
18577648.8,0.0,1.0,0.0008055322550323629,293.1523032373073,294.15,283.15,283.15,293.15,293.15,297.2179498336856,297.28066610298333,297.1706030521755,297.1607272510317,297.1989284919353,0.5,299.34325399066665,297.3231770733141,0.0,1.0,0.0,0.0,0.0,-4.7454885450425734e-08
18577656.0,0.0,1.0,0.000805499826368361,293.1523030148798,294.15,283.15,283.15,293.15,293.15,297.21860949861843,297.2815981516744,297.17158180732076,297.16171983261154,297.20041132149913,0.5,299.34326290909087,297.3232701416458,0.0,1.0,0.0,0.0,0.0,-4.7451064676574574e-08
18577663.2,0.0,1.0,0.000805467802218793,293.1523028023869,294.15,283.15,283.15,293.15,293.15,297.2192646055798,297.2825193961777,297.17255556083745,297.162706540811,297.20188835150736,0.5,299.343268756,297.32336129872556,0.0,1.0,0.0,0.0,0.0,-4.744729171391258e-08
18577670.4,0.0,1.0,0.0008054361825642744,293.1523025998286,294.15,283.15,283.15,293.15,293.15,297.2199151545903,297.2834298365007,297.17352431275333,297.16368737567245,297.2033595820187,0.5,299.34327153648485,297.32345053944965,0.0,1.0,0.0,0.0,0.0,-4.744356655447157e-08
18577677.599999998,0.0,1.0,0.0008054049674096513,293.15230240720484,294.15,283.15,283.15,293.15,293.15,297.2205611456708,297.2843294726514,297.174488063096,297.1646623372379,297.204825013092,0.5,299.34327125563635,297.32353785871413,0.0,1.0,0.0,0.0,0.0,-4.743988919321007e-08
18577684.8,0.0,1.0,0.0008053747781570498,293.15230226273223,294.15,283.15,283.15,293.15,293.15,297.221186497186,297.28518347766885,297.1754282352506,297.1656109568312,297.2062598282439,0.5,299.34326791854545,297.3236232514149,0.0,1.0,0.0,0.0,0.0,-4.743633282589292e-08
18577692.0,0.0,1.0,0.0008053449695115622,293.1523021391195,294.15,283.15,283.15,293.15,293.15,297.22180300624126,297.28601818131,297.1763582371736,297.1665483113334,297.2076811984237,0.5,299.34326153030304,297.32370671244723,0.0,1.0,0.0,0.0,0.0,-4.743282142582796e-08
18577699.2,0.0,1.0,0.0008053151608563803,293.1523020155068,294.15,283.15,283.15,293.15,293.15,297.2224195131155,297.2868528839319,297.17728823728595,297.1674856649867,297.20910256182117,0.5,299.34325209599996,297.3237882367061,0.0,1.0,0.0,0.0,0.0,-4.7429310154590653e-08
18577706.4,0.0,1.0,0.0008052853522108891,293.15230189189407,294.15,283.15,283.15,293.15,293.15,297.22303601780857,297.28768758553446,297.1782182355878,297.1684230177911,297.21052391843637,0.5,299.3432396207273,297.32386781908644,0.0,1.0,0.0,0.0,0.0,-4.7425799014464414e-08
18577713.599999998,0.0,1.0,0.0008052555435557033,293.15230176828135,294.15,283.15,283.15,293.15,293.15,297.2236525203206,297.2885222861177,297.17914823207906,297.1693603697466,297.2119452682694,0.5,299.3432241095758,297.32394545448255,0.0,1.0,0.0,0.0,0.0,-4.742228800316594e-08
18577720.8,0.0,1.0,0.0008052263755285904,293.1523016667511,294.15,283.15,283.15,293.15,293.15,297.224260903252,297.2893410895334,297.18006527303254,297.17028944486657,297.2133496144063,0.5,299.34320556763635,297.3240211377887,0.0,1.0,0.0,0.0,0.0,-4.7418852574007846e-08
18577728.0,0.0,1.0,0.0008051989532212169,293.15230162539626,294.15,283.15,283.15,293.15,293.15,297.22484716403176,297.29011657470255,297.1809470132341,297.17119596697086,297.2147076371771,0.5,299.34318399999995,297.3240948638986,0.0,1.0,0.0,0.0,0.0,-4.741562287028562e-08
18577735.2,0.0,1.0,0.0008051717721452932,293.15230159235625,294.15,283.15,283.15,293.15,293.15,297.2254303662707,297.29088607344573,297.1818238743889,297.17209937207724,297.21605925371256,0.5,299.34315941175754,297.32416662770606,0.0,1.0,0.0,0.0,0.0,-4.741242168649897e-08
18577742.4,0.0,1.0,0.0008051448322862793,293.15230156763107,294.15,283.15,283.15,293.15,293.15,297.2260105099844,297.29164958576706,297.1826958565333,297.17299966019067,297.217404464074,0.5,299.343131808,297.3242364241043,0.0,1.0,0.0,0.0,0.0,-4.740924901805842e-08
18577749.599999998,0.0,1.0,0.000805118133629637,293.15230155122066,294.15,283.15,283.15,293.15,293.15,297.22658759518833,297.29240711167057,297.1835629597036,297.17389683131626,297.2187432683228,0.5,299.34310119381814,297.32430424798633,0.0,1.0,0.0,0.0,0.0,-4.7406104860400306e-08
18577756.8,0.0,1.0,0.0008050916762141368,293.15230154312513,294.15,283.15,283.15,293.15,293.15,297.22716162189835,297.2931586511608,297.184425183936,297.17479088545934,297.2200756665208,0.5,299.343067574303,297.32437009424524,0.0,1.0,0.0,0.0,0.0,-4.740298921526429e-08
18577764.0,0.0,1.0,0.0008050654599913155,293.1523015433444,294.15,283.15,283.15,293.15,293.15,297.2277325901295,297.29390420424136,297.18528252926535,297.1756818226241,297.2214016587278,0.5,299.34303095454544,297.3244339577735,0.0,1.0,0.0,0.0,0.0,-4.739990207414293e-08
18577771.2,0.0,1.0,0.0008050394849999435,293.1523015518785,294.15,283.15,283.15,293.15,293.15,297.2283004998975,297.294643770917,297.18613499572734,297.1765696428158,297.2227212450053,0.5,299.34299133963634,297.3244958334636,0.0,1.0,0.0,0.0,0.0,-4.7396843438826724e-08
18577778.4,0.0,1.0,0.0008050137512254821,293.1523015687274,294.15,283.15,283.15,293.15,293.15,297.228865351218,297.2953773511924,297.1869825833572,297.1774543460396,297.224034425414,0.5,299.34294873466666,297.32455571620767,0.0,1.0,0.0,0.0,0.0,-4.739381330485422e-08
18577785.599999998,0.0,1.0,0.0008049882586727776,293.15230159389114,294.15,283.15,283.15,293.15,293.15,297.2294271441066,297.2961049450722,297.1878252921897,297.1783359323003,297.2253412000145,0.5,299.34290314472725,297.32461360089786,0.0,1.0,0.0,0.0,0.0,-4.739081167007216e-08
18577792.8,0.0,1.0,0.0008049630073369838,293.1523016273697,294.15,283.15,283.15,293.15,293.15,297.229985878579,297.2968265525616,297.18866312225987,297.1792144016034,297.2266415688679,0.5,299.34285457490904,297.32466948242603,0.0,1.0,0.0,0.0,0.0,-4.738783853121151e-08
18577800.0,0.0,1.0,0.0008049379972181004,293.1523016691631,294.15,283.15,283.15,293.15,293.15,297.23054155465036,297.2975421736647,297.18949607360116,297.1800897539529,297.227935532033,0.5,299.342803030303,297.32472335568383,0.0,1.0,0.0,0.0,0.0,-4.738489388559944e-08
18577807.2,0.0,1.0,0.0008049126215774385,293.15230173848425,294.15,283.15,283.15,293.15,293.15,297.2310865013028,297.2982362680734,297.1903145636383,297.18095289731804,297.2292106595583,0.5,299.342748516,297.32477521556274,0.0,1.0,0.0,0.0,0.0,-4.73819062978216e-08
18577814.4,0.0,1.0,0.0008048880820424432,293.15230180787955,294.15,283.15,283.15,293.15,293.15,297.2316314171722,297.2989303095355,297.19113300132705,297.1818160152481,297.23048571867537,0.5,299.3426910370909,297.3248250569542,0.0,1.0,0.0,0.0,0.0,-4.737901723787917e-08
18577821.599999998,0.0,1.0,0.0008048635425026001,293.15230187727485,294.15,283.15,283.15,293.15,293.15,297.23217633110227,297.29962435004256,297.191951437744,297.18267913243017,297.231760771945,0.5,299.3426305986667,297.3248728747494,0.0,1.0,0.0,0.0,0.0,-4.7376128265448586e-08
18577828.8,0.0,1.0,0.0008048390029724486,293.15230194667015,294.15,283.15,283.15,293.15,293.15,297.2327212430932,297.300318389595,297.1927698728897,297.1835422488647,297.23303581936796,0.5,299.34256720581817,297.3249186638395,0.0,1.0,0.0,0.0,0.0,-4.737323938224152e-08
18577836.0,0.0,1.0,0.0008048158932732785,293.15230205713283,294.15,283.15,283.15,293.15,293.15,297.2332523034972,297.3009872348952,297.1935641781235,297.18439281789546,297.23427744713024,0.5,299.34250086363636,297.32496241911554,0.0,1.0,0.0,0.0,0.0,-4.737051890443623e-08
18577843.2,0.0,1.0,0.0008047932801933681,293.15230218185934,294.15,283.15,283.15,293.15,293.15,297.23377855163915,297.3016473289026,297.19435010165955,297.1852390283511,297.23550746371023,0.5,299.3424315772121,297.3250041354683,0.0,1.0,0.0,0.0,0.0,-4.7367856964330465e-08
18577850.4,0.0,1.0,0.0008047706671134563,293.15230230658585,294.15,283.15,283.15,293.15,293.15,297.2343047979073,297.3023074219742,297.1951360240876,297.18608523804295,297.23673747471923,0.5,299.34235935163633,297.32504380778863,0.0,1.0,0.0,0.0,0.0,-4.7365195099020316e-08
18577857.599999998,0.0,1.0,0.0008047480540335436,293.15230243131236,294.15,283.15,283.15,293.15,293.15,297.2348310423017,297.30296751411004,297.19592194540775,297.1869314469711,297.2379674801572,0.5,299.342284192,297.3250814309673,0.0,1.0,0.0,0.0,0.0,-4.736253330850575e-08
18577864.8,0.0,1.0,0.0008047261688204205,293.15230258339346,294.15,283.15,283.15,293.15,293.15,297.2353484732121,297.30361197930466,297.1966933646731,297.1877690247771,297.239175199628,0.5,299.3422061033939,297.3251169998948,0.0,1.0,0.0,0.0,0.0,-4.735995726653338e-08
18577872.0,0.0,1.0,0.0008047050540734063,293.15230276442884,294.15,283.15,283.15,293.15,293.15,297.2358565753477,297.3042399037007,297.19744943391123,297.1885974667126,297.2403593302869,0.5,299.34212509090906,297.32515050946193,0.0,1.0,0.0,0.0,0.0,-4.7357471980147344e-08
18577879.2,0.0,1.0,0.0008046839393070056,293.1523029454642,294.15,283.15,283.15,293.15,293.15,297.2363646756743,297.30486782718094,297.1982055021787,297.18942590787196,297.24154345564887,0.5,299.3420411596363,297.325181954559,0.0,1.0,0.0,0.0,0.0,-4.735498675669182e-08
18577886.4,0.0,1.0,0.0008046628245502969,293.1523031264996,294.15,283.15,283.15,293.15,293.15,297.23687277419185,297.30549574974543,297.1989615694756,297.19025434825494,297.242727575714,0.5,299.3419543146667,297.3252113300766,0.0,1.0,0.0,0.0,0.0,-4.735250159958932e-08
18577893.599999998,0.0,1.0,0.0008046420386615025,293.1523033253864,294.15,283.15,283.15,293.15,293.15,297.2373757891993,297.3061151865013,297.19971016531525,297.19107708124005,297.2438980674864,0.5,299.3418645610909,297.3252386309052,0.0,1.0,0.0,0.0,0.0,-4.7350055213146304e-08
18577900.8,0.0,1.0,0.0008046224628122023,293.15230358995444,294.15,283.15,283.15,293.15,293.15,297.23786010516596,297.3067034035869,297.20043127383707,297.19187881686486,297.245018430606,0.5,299.341771904,297.32526385193506,0.0,1.0,0.0,0.0,0.0,-4.734775129951948e-08
18577908.0,0.0,1.0,0.0008046030580290778,293.1523038638083,294.15,283.15,283.15,293.15,293.15,297.2383417760433,297.3072872061511,297.20114849557194,297.1926775832552,297.24613170248244,0.5,299.34167634848484,297.3252869880567,0.0,1.0,0.0,0.0,0.0,-4.734546757426143e-08
18577915.2,0.0,1.0,0.0008045838243169756,293.1523041469481,294.15,283.15,283.15,293.15,293.15,297.2388208018462,297.30786659419925,297.2018618305421,297.19347338040996,297.24723788317635,0.5,299.3415778996364,297.3253080341605,0.0,1.0,0.0,0.0,0.0,-4.734320403648584e-08
18577922.4,0.0,1.0,0.0008045645312754984,293.1523044412987,294.15,283.15,283.15,293.15,293.15,297.2392962225957,297.3084397320522,297.2025693732692,297.19426568054257,297.2483351631685,0.5,299.34147656254544,297.3253269851368,0.0,1.0,0.0,0.0,0.0,-4.734093357091326e-08
18577929.599999998,0.0,1.0,0.0008045454502558781,293.1523047427163,294.15,283.15,283.15,293.15,293.15,297.2397688032109,297.3090076652803,297.20327175491997,297.1950558942403,297.24942636026424,0.5,299.34137234230303,297.3253438358762,0.0,1.0,0.0,0.0,0.0,-4.7338688110211524e-08
18577936.8,0.0,1.0,0.0008045264077072809,293.1523050603112,294.15,283.15,283.15,293.15,293.15,297.24023694835313,297.30956842934233,297.2039678712405,297.1958410292282,297.2505057275057,0.5,299.34126524399994,297.3253585812689,0.0,1.0,0.0,0.0,0.0,-4.733644722993201e-08
18577944.0,0.0,1.0,0.0008045079026819757,293.15230539596223,294.15,283.15,283.15,293.15,293.15,297.2407001403694,297.3101211871168,297.20465699056973,297.19662049380497,297.25157188594943,0.5,299.34115527272724,297.3253712162056,0.0,1.0,0.0,0.0,0.0,-4.733426965481608e-08
18577951.2,0.0,1.0,0.0008044893976663622,293.15230573161324,294.15,283.15,283.15,293.15,293.15,297.24116333074136,297.3106739440296,297.2053461091878,297.1973999575856,297.25263803976753,0.5,299.34104243357575,297.3253817355767,0.0,1.0,0.0,0.0,0.0,-4.733209213092891e-08
18577958.4,0.0,1.0,0.0008044708926362093,293.15230606726425,294.15,283.15,283.15,293.15,293.15,297.2416265194689,297.31122670008074,297.20603522709473,297.1981794205702,297.25370418895994,0.5,299.3409267316364,297.32539013427277,0.0,1.0,0.0,0.0,0.0,-4.732991465541923e-08
18577965.599999998,0.0,1.0,0.0008044523876157479,293.15230640291526,294.15,283.15,283.15,293.15,293.15,297.2420897065521,297.3117794552702,297.2067243442905,297.1989588827587,297.25477033352684,0.5,299.34080817200004,297.3253964071845,0.0,1.0,0.0,0.0,0.0,-4.732773723113831e-08
18577972.8,0.0,1.0,0.0008044339485491122,293.1523067417719,294.15,283.15,283.15,293.15,293.15,297.2425520353576,297.3123308355773,297.2074122970453,297.199737324828,297.25583410577605,0.5,299.34068675975755,297.3254005492025,0.0,1.0,0.0,0.0,0.0,-4.732556761724197e-08
18577980.0,0.0,1.0,0.0008044170398593842,293.1523071550144,294.15,283.15,283.15,293.15,293.15,297.2429944845215,297.31285033111476,297.2080732449759,297.2004921128709,297.25684293165733,0.5,299.3405625,297.3254025552177,0.0,1.0,0.0,0.0,0.0,-4.732357811720048e-08
18577987.2,0.0,1.0,0.0008044001311696554,293.1523075682569,294.15,283.15,283.15,293.15,293.15,297.2434369321184,297.31336982581877,297.2087341922839,297.20124690011386,297.25785175322454,0.5,299.34043539781817,297.32540242012084,0.0,1.0,0.0,0.0,0.0,-4.732158865897825e-08
18577994.4,0.0,1.0,0.0008043832224702332,293.15230798149946,294.15,283.15,283.15,293.15,293.15,297.2438793781484,297.31388931968945,297.2093951389694,297.20200168655686,297.25886057047785,0.5,299.340305458303,297.32540013880305,0.0,1.0,0.0,0.0,0.0,-4.7319599241434934e-08
18578001.599999998,0.0,1.0,0.000804366313780503,293.15230839474197,294.15,283.15,283.15,293.15,293.15,297.2443218226115,297.31440881272675,297.21005608503236,297.20275647219995,297.25986938341714,0.5,299.3401726865455,297.32539570615535,0.0,1.0,0.0,0.0,0.0,-4.7317609866851326e-08
18578008.8,0.0,1.0,0.0008043494050907719,293.15230880798447,294.15,283.15,283.15,293.15,293.15,297.24476426550785,297.31492830493096,297.2107170304731,297.2035112570435,297.26087819204304,0.5,299.34003708763635,297.3253891170689,0.0,1.0,0.0,0.0,0.0,-4.7315620534086946e-08
18578016.0,0.0,1.0,0.0008043331684142708,293.1523092696265,294.15,283.15,283.15,293.15,293.15,297.245194554871,297.3154287924883,297.2113621420266,297.20425081721066,297.26185315297175,0.5,299.33989866666667,297.32538036643507,0.0,1.0,0.0,0.0,0.0,-4.731371030401295e-08
18578023.2,0.0,1.0,0.0008043173629943988,293.152309762328,294.15,283.15,283.15,293.15,293.15,297.2456170444539,297.3159170839306,297.21199709234304,297.20498060696906,297.262806391529,0.5,299.33975742872724,297.3253694491452,0.0,1.0,0.0,0.0,0.0,-4.731185084790001e-08
18578030.4,0.0,1.0,0.0008043015575793725,293.1523102550294,294.15,283.15,283.15,293.15,293.15,297.24603953254524,297.31640537456866,297.21263204210703,297.20571039592704,297.2637596260651,0.5,299.3396133789091,297.3253563600913,0.0,1.0,0.0,0.0,0.0,-4.7309991428897196e-08
18578037.599999998,0.0,1.0,0.0008042857521643456,293.1523107477309,294.15,283.15,283.15,293.15,293.15,297.2464620191448,297.3168936644025,297.21326699131856,297.20644018408467,297.26471285658,0.5,299.33946652230304,297.3253410941647,0.0,1.0,0.0,0.0,0.0,-4.730813204643439e-08
18578044.8,0.0,1.0,0.0008042703378677863,293.15231129126914,294.15,283.15,283.15,293.15,293.15,297.2468726512521,297.31736410810356,297.2138871473431,297.2071545803325,297.265633849608,0.5,299.33931686399995,297.3253236462575,0.0,1.0,0.0,0.0,0.0,-4.730631871118034e-08
18578052.0,0.0,1.0,0.0008042552404780476,293.1523118603754,294.15,283.15,283.15,293.15,293.15,297.24727731959297,297.3178255741551,297.2144998618909,297.207861234102,297.2665386237394,0.5,299.33916440909087,297.3253040112619,0.0,1.0,0.0,0.0,0.0,-4.730454269044703e-08
18578059.2,0.0,1.0,0.0008042401430737693,293.15231242948164,294.15,283.15,283.15,293.15,293.15,297.24768198651,297.31828703942966,297.2151125759364,297.2085678870731,297.2674433940972,0.5,299.3390091626667,297.3252821840701,0.0,1.0,0.0,0.0,0.0,-4.7302766701343097e-08
18578066.4,0.0,1.0,0.0008042250456791832,293.1523129985879,294.15,283.15,283.15,293.15,293.15,297.2480866520032,297.3187485039271,297.21572528947974,297.2092745392459,297.2683481606815,0.5,299.3388511298182,297.32525815957445,0.0,1.0,0.0,0.0,0.0,-4.730099074671899e-08
18578073.599999998,0.0,1.0,0.0008042099482845964,293.15231356769414,294.15,283.15,283.15,293.15,293.15,297.2484913160726,297.3192099676475,297.21633800252084,297.2099811906202,297.26925292349233,0.5,299.33869031563637,297.32523193266775,0.0,1.0,0.0,0.0,0.0,-4.729921482543449e-08
18578080.8,0.0,1.0,0.0008041948508851625,293.1523141368004,294.15,283.15,283.15,293.15,293.15,297.24889597871845,297.3196714305911,297.2169507150601,297.21068784119655,297.2701576825301,0.5,299.3385267252121,297.32520349824284,0.0,1.0,0.0,0.0,0.0,-4.729743893691953e-08
18578088.0,0.0,1.0,0.0008041798259336841,293.15231471140356,294.15,283.15,283.15,293.15,293.15,297.2492993810716,297.3201310962364,297.2175623510469,297.21139283587985,297.27105902186645,0.5,299.33836036363635,297.32517285119286,0.0,1.0,0.0,0.0,0.0,-4.729567160346388e-08
18578095.2,0.0,1.0,0.0008041655367682787,293.1523153418351,294.15,283.15,283.15,293.15,293.15,297.2496899966297,297.3205725151755,297.2181630578801,297.21208102019284,297.27192566447104,0.5,299.338191236,297.325139986411,0.0,1.0,0.0,0.0,0.0,-4.729399084858445e-08
18578102.4,0.0,1.0,0.0008041513524437001,293.152315991189,294.15,283.15,283.15,293.15,293.15,297.25007624529246,297.3210076973188,297.21875992759664,297.21276356977086,297.272780906872,0.5,299.3380193473939,297.32510489879087,0.0,1.0,0.0,0.0,0.0,-4.729232245509803e-08
18578109.599999998,0.0,1.0,0.0008041372616292681,293.1523166519752,294.15,283.15,283.15,293.15,293.15,297.25045962697357,297.32143873971626,297.21935433759154,297.2134426630784,297.27362902680557,0.5,299.33784470290914,297.32506758322626,0.0,1.0,0.0,0.0,0.0,-4.729066508961848e-08
18578116.8,0.0,1.0,0.0008041231708099893,293.15231731276134,294.15,283.15,283.15,293.15,293.15,297.2508430073166,297.32186978137076,297.2199487470736,297.2141217555935,297.2744771432484,0.5,299.3376673076363,297.3250280346111,0.0,1.0,0.0,0.0,0.0,-4.7289007752611094e-08
18578124.0,0.0,1.0,0.0008041090799907099,293.1523179735475,294.15,283.15,283.15,293.15,293.15,297.25122638632104,297.3223008222819,297.2205431560422,297.2148008473155,297.2753252561997,0.5,299.3374871666666,297.3249862478397,0.0,1.0,0.0,0.0,0.0,-4.72873504446459e-08
18578131.2,0.0,1.0,0.0008040950445650852,293.1523186413312,294.15,283.15,283.15,293.15,293.15,297.25160832803215,297.3227298337859,297.2211361611483,297.21547793581385,297.2761695357053,0.5,299.3373042850909,297.3249422178067,0.0,1.0,0.0,0.0,0.0,-4.728569968073851e-08
18578138.4,0.0,1.0,0.0008040815428861668,293.1523193765453,294.15,283.15,283.15,293.15,293.15,297.25197643112665,297.32313929572064,297.22171564262413,297.21613572747407,297.2769769051871,0.5,299.337118668,297.3248959394068,0.0,1.0,0.0,0.0,0.0,-4.728411172014e-08
18578145.599999998,0.0,1.0,0.0008040681249180623,293.1523201223346,294.15,283.15,283.15,293.15,293.15,297.2523423628218,297.3235456910622,297.22229300272494,297.21679049211474,297.2777784832673,0.5,299.3369303204849,297.3248474075352,0.0,1.0,0.0,0.0,0.0,-4.728253363135866e-08
18578152.8,0.0,1.0,0.000804054790660772,293.15232087869913,294.15,283.15,283.15,293.15,293.15,297.25270612313085,297.3239490198165,297.22286824144965,297.21744222973786,297.2785742699879,0.5,299.33673924763633,297.324796617087,0.0,1.0,0.0,0.0,0.0,-4.728096541390163e-08
18578160.0,0.0,1.0,0.000804041540114296,293.1523216456389,294.15,283.15,283.15,293.15,293.15,297.25306771206624,297.3243492819889,297.2234413587965,297.2180909403443,297.2793642653897,0.5,299.33654545454544,297.32474356295813,0.0,1.0,0.0,0.0,0.0,-4.72794070672791e-08
18578167.2,0.0,1.0,0.0008040284796554509,293.15232248372865,294.15,283.15,283.15,293.15,293.15,297.2534149042732,297.3247295169504,297.2240005107613,297.2187197897585,297.28011698140756,0.5,299.336348946303,297.3246882400445,0.0,1.0,0.0,0.0,0.0,-4.727787110132159e-08
18578174.4,0.0,1.0,0.0008040155374570715,293.152323321974,294.15,283.15,283.15,293.15,293.15,297.25376206404377,297.3251097077308,297.2245596309693,297.2193485945415,297.28086961272226,0.5,299.336149728,297.3246306432423,0.0,1.0,0.0,0.0,0.0,-4.7276349067877906e-08
18578181.599999998,0.0,1.0,0.0008040025952538454,293.15232416021934,294.15,283.15,283.15,293.15,293.15,297.25410922261995,297.3254898978316,297.2251187506501,297.2199773985489,297.28162224100265,0.5,299.3359478047273,297.3245707674482,0.0,1.0,0.0,0.0,0.0,-4.7274827058364685e-08
18578188.8,0.0,1.0,0.000803989653055465,293.1523249984647,294.15,283.15,283.15,293.15,293.15,297.25445638000184,297.32587008725307,297.225677869804,297.2206062017812,297.28237486624914,0.5,299.3357431815757,297.3245086075591,0.0,1.0,0.0,0.0,0.0,-4.7273305073921754e-08
18578196.0,0.0,1.0,0.0008039767108473917,293.15232583671,294.15,283.15,283.15,293.15,293.15,297.25480353618923,297.32625027599477,297.2262369884303,297.22123500423766,297.28312748846105,0.5,299.3355358636363,297.32444415847226,0.0,1.0,0.0,0.0,0.0,-4.727178311283947e-08
18578203.2,0.0,1.0,0.0008039637686490105,293.15232667495536,294.15,283.15,283.15,293.15,293.15,297.25515069118217,297.3266304640569,297.22679610652943,297.22186380591864,297.28388010763865,0.5,299.335325856,297.3243774150853,0.0,1.0,0.0,0.0,0.0,-4.727026117739732e-08
18578210.4,0.0,1.0,0.000803950826450629,293.1523275132007,294.15,283.15,283.15,293.15,293.15,297.25549784498077,297.32701065143954,297.2273552241013,297.2224926068241,297.284632723782,0.5,299.33511316375757,297.324308372296,0.0,1.0,0.0,0.0,0.0,-4.726873926645557e-08
18578217.599999998,0.0,1.0,0.0008039385453319324,293.15232841492474,294.15,283.15,283.15,293.15,293.15,297.2558335514228,297.3273749259934,297.2279018271723,297.2231043689684,297.28535473388234,0.5,299.33489779200005,297.32423702500284,0.0,1.0,0.0,0.0,0.0,-4.7267295116416235e-08
18578224.8,0.0,1.0,0.0008039264083967272,293.15232933049236,294.15,283.15,283.15,293.15,293.15,297.2561667605256,297.3277357297487,297.2284457006484,297.2237124146788,297.28607006715964,0.5,299.33467974581816,297.3241633681044,0.0,1.0,0.0,0.0,0.0,-4.7265867942733636e-08
18578232.0,0.0,1.0,0.0008039143765011167,293.1523302561453,294.15,283.15,283.15,293.15,293.15,297.256498149963,297.3280940047791,297.2289875854099,297.2243177526793,297.2867805354812,0.5,299.33445903030304,297.32408739649964,0.0,1.0,0.0,0.0,0.0,-4.7264453141843013e-08
18578239.2,0.0,1.0,0.0008039024496305621,293.1523311918836,294.15,283.15,283.15,293.15,293.15,297.25682771974596,297.3284497510899,297.22952748145656,297.2249203829724,297.28748613888115,0.5,299.33423565054545,297.32400910508795,0.0,1.0,0.0,0.0,0.0,-4.7263050711480234e-08
18578246.4,0.0,1.0,0.0008038906277947558,293.15233213770716,294.15,283.15,283.15,293.15,293.15,297.257155469885,297.32880296868666,297.2300653887878,297.22552030556005,297.2881868773928,0.5,299.33400961163636,297.3239284887692,0.0,1.0,0.0,0.0,0.0,-4.726166065223532e-08
18578253.599999998,0.0,1.0,0.0008038789109936982,293.1523330936161,294.15,283.15,283.15,293.15,293.15,297.25748140039076,297.32915365757464,297.23060130740316,297.2261175204444,297.2888827510496,0.5,299.3337809186667,297.3238455424435,0.0,1.0,0.0,0.0,0.0,-4.7260282963563404e-08
18578260.8,0.0,1.0,0.0008038672992225427,293.1523340596103,294.15,283.15,283.15,293.15,293.15,297.257805511274,297.3295018177594,297.2311352373025,297.22671202762785,297.2895737598853,0.5,299.33354957672725,297.3237602610114,0.0,1.0,0.0,0.0,0.0,-4.7258917644354616e-08
18578268.0,0.0,1.0,0.0008038557924909821,293.1523350356898,294.15,283.15,283.15,293.15,293.15,297.25812780254506,297.32984744924613,297.23166717848477,297.227303827112,297.29025990393245,0.5,299.3333155909091,297.32367263937385,0.0,1.0,0.0,0.0,0.0,-4.7257564695213434e-08
18578275.2,0.0,1.0,0.0008038443907844772,293.1523360218547,294.15,283.15,283.15,293.15,293.15,297.25844827421463,297.3301905520404,297.2321971309499,297.2278929188993,297.2909411832247,0.5,299.33307896630305,297.32358267243234,0.0,1.0,0.0,0.0,0.0,-4.725622411390004e-08
18578282.4,0.0,1.0,0.0008038330311148655,293.1523370510675,294.15,283.15,283.15,293.15,293.15,297.25876158440366,297.33052384634266,297.23271885358065,297.22847113514337,297.291604224017,0.5,299.33283970800005,297.3234903550885,0.0,1.0,0.0,0.0,0.0,-4.725488849412698e-08
18578289.599999998,0.0,1.0,0.0008038218938386002,293.1523381497529,294.15,283.15,283.15,293.15,293.15,297.25906357277086,297.33084169598743,297.23322739451714,297.2290320654649,297.29223881610005,0.5,299.332597821091,297.32339568224467,0.0,1.0,0.0,0.0,0.0,-4.725357904068193e-08
18578296.8,0.0,1.0,0.0008038107565574882,293.15233924843824,294.15,283.15,283.15,293.15,293.15,297.25936556011953,297.33115954504234,297.23373593492045,297.22959299504686,297.29287340568726,0.5,299.33235331066663,297.32329864880336,0.0,1.0,0.0,0.0,0.0,-4.725226960481031e-08
18578304.0,0.0,1.0,0.0008037996192812221,293.15234034712364,294.15,283.15,283.15,293.15,293.15,297.2596675464495,297.33147739350693,297.23424447478993,297.2301539238887,297.2935079927781,0.5,299.3321061818182,297.32319924966777,0.0,1.0,0.0,0.0,0.0,-4.7250960187651737e-08
18578311.2,0.0,1.0,0.0008037884820146485,293.152341445809,294.15,283.15,283.15,293.15,293.15,297.25996953176093,297.3317952413815,297.234753014126,297.2307148519907,297.2941425773727,0.5,299.33185643963634,297.3230974797413,0.0,1.0,0.0,0.0,0.0,-4.724965078977594e-08
18578318.4,0.0,1.0,0.0008037773447335353,293.1523425444944,294.15,283.15,283.15,293.15,293.15,297.2602715160537,297.33211308866595,297.23526155292853,297.2312757793529,297.2947771594714,0.5,299.33160408921214,297.3229933339281,0.0,1.0,0.0,0.0,0.0,-4.724834140833405e-08
18578325.599999998,0.0,1.0,0.0008037664513445026,293.1523436744475,294.15,283.15,283.15,293.15,293.15,297.2605688359047,297.332424633412,297.2357643352589,297.2318293234266,297.2953999492628,0.5,299.3313491356364,297.3228868071325,0.0,1.0,0.0,0.0,0.0,-4.7247060718191645e-08
18578332.8,0.0,1.0,0.0008037561324551993,293.15234487805594,294.15,283.15,283.15,293.15,293.15,297.26085516945534,297.33272133250284,297.23625355816887,297.2323654761843,297.29599496418524,0.5,299.331091584,297.32277789425933,0.0,1.0,0.0,0.0,0.0,-4.7245847585548105e-08
18578340.0,0.0,1.0,0.0008037458135755886,293.15234608166446,294.15,283.15,283.15,293.15,293.15,297.2611415020472,297.33301803103654,297.2367427805462,297.2329016282178,297.2965899767855,0.5,299.33083143939393,297.32266659021406,0.0,1.0,0.0,0.0,0.0,-4.724463446961884e-08
18578347.2,0.0,1.0,0.0008037354946911311,293.1523472852729,294.15,283.15,283.15,293.15,293.15,297.2614278336806,297.3333147290133,297.2372320023912,297.2334377795272,297.29718498706404,0.5,299.3305687069091,297.32255288990245,0.0,1.0,0.0,0.0,0.0,-4.724342136869462e-08
18578354.4,0.0,1.0,0.0008037251758115196,293.15234848888144,294.15,283.15,283.15,293.15,293.15,297.2617141643554,297.3336114264331,297.23772122370383,297.2339739301126,297.29777999502073,0.5,299.3303033916364,297.3224367882308,0.0,1.0,0.0,0.0,0.0,-4.72422082839149e-08
18578361.599999998,0.0,1.0,0.0008037148569222151,293.1523496924899,294.15,283.15,283.15,293.15,293.15,297.26200049407163,297.33390812329594,297.23821044448414,297.2345100799739,297.2983750006556,0.5,299.33003549866675,297.322318280106,0.0,1.0,0.0,0.0,0.0,-4.7240995213570564e-08
18578368.8,0.0,1.0,0.0008037047233812383,293.1523509242757,294.15,283.15,283.15,293.15,293.15,297.2622829398083,297.33419959466585,297.23869464277254,297.23503991402873,297.2989603264103,0.5,299.32976503309084,297.32219736043515,0.0,1.0,0.0,0.0,0.0,-4.723980394759201e-08
18578376.0,0.0,1.0,0.000803695108456951,293.1523522349074,294.15,283.15,283.15,293.15,293.15,297.2625545191516,297.33447644508294,297.2391647880819,297.23555207650486,297.2995185701985,0.5,299.32949199999996,297.3220740241263,0.0,1.0,0.0,0.0,0.0,-4.7238673662347685e-08
18578383.2,0.0,1.0,0.0008036854935229704,293.1523535455391,294.15,283.15,283.15,293.15,293.15,297.26282609759244,297.33475329497537,297.23963493286186,297.2360642382737,297.3000768118245,0.5,299.32921640448484,297.32194826608765,0.0,1.0,0.0,0.0,0.0,-4.723754338948618e-08
18578390.4,0.0,1.0,0.0008036758785986824,293.15235485617075,294.15,283.15,283.15,293.15,293.15,297.26309767513084,297.3350301443432,297.24010507711233,297.2365763993351,297.30063505128834,0.5,299.3289382516364,297.32182008122794,0.0,1.0,0.0,0.0,0.0,-4.723641313128636e-08
18578397.599999998,0.0,1.0,0.0008036662636647012,293.1523561668024,294.15,283.15,283.15,293.15,293.15,297.26336925176673,297.3353069931864,297.2405752208333,297.2370885596892,297.30119328859007,0.5,299.3286575465455,297.3216894644566,0.0,1.0,0.0,0.0,0.0,-4.7235282885469347e-08
18578404.8,0.0,1.0,0.0008036569951519371,293.152357559592,294.15,283.15,283.15,293.15,293.15,297.2636306003696,297.3355702831515,297.2410316094634,297.23758379627185,297.3017270410102,0.5,299.328374294303,297.3215564106833,0.0,1.0,0.0,0.0,0.0,-4.723419337463359e-08
18578412.0,0.0,1.0,0.0008036479841446505,293.1523589936874,294.15,283.15,283.15,293.15,293.15,297.263886805567,297.33582675498053,297.24148108160927,297.23807052289493,297.30224848006424,0.5,299.3280885,297.32142091481853,0.0,1.0,0.0,0.0,0.0,-4.723313414550263e-08
18578419.2,0.0,1.0,0.0008036389731276709,293.15236042778275,294.15,283.15,283.15,293.15,293.15,297.2641430099199,297.33608322631943,297.2419305532304,297.23855724882935,297.3027699171138,0.5,299.32780016872726,297.3212829717732,0.0,1.0,0.0,0.0,0.0,-4.723207492710928e-08
18578426.4,0.0,1.0,0.0008036299621155375,293.15236186187815,294.15,283.15,283.15,293.15,293.15,297.2643992134283,297.3363396971681,297.24238002432685,297.2390439740752,297.3032913521588,0.5,299.3275093055758,297.32114257645884,0.0,1.0,0.0,0.0,0.0,-4.723101572116249e-08
18578433.599999998,0.0,1.0,0.0008036209511034036,293.15236329597354,294.15,283.15,283.15,293.15,293.15,297.2646554160923,297.3365961675267,297.2428294948986,297.2395306986324,297.30381278519934,0.5,299.32721591563643,297.3209997237872,0.0,1.0,0.0,0.0,0.0,-4.7229956527092674e-08
18578440.8,0.0,1.0,0.0008036119400961159,293.15236473006894,294.15,283.15,283.15,293.15,293.15,297.2649116179119,297.3368526373952,297.24327896494583,297.2400174225011,297.30433421623565,0.5,299.32692000399993,297.320854408671,0.0,1.0,0.0,0.0,0.0,-4.7228897345469424e-08
18578448.0,0.0,1.0,0.0008036029290839817,293.1523661641643,294.15,283.15,283.15,293.15,293.15,297.2651678188869,297.3371091067734,297.2437284344681,297.2405041456811,297.3048556452672,0.5,299.32662157575754,297.3207066260233,0.0,1.0,0.0,0.0,0.0,-4.722783817515344e-08
18578455.2,0.0,1.0,0.0008035939180766936,293.1523675982597,294.15,283.15,283.15,293.15,293.15,297.2654240190174,297.3373655756616,297.24417790346564,297.2409908681724,297.30537707229433,0.5,299.326320636,297.32055637075774,0.0,1.0,0.0,0.0,0.0,-4.722677901728401e-08
18578462.4,0.0,1.0,0.0008035852530109207,293.1523690719286,294.15,283.15,283.15,293.15,293.15,297.2656757170289,297.33761607457086,297.2446210248574,297.24146990286306,297.30588759530343,0.5,299.32601718981823,297.32040363778856,0.0,1.0,0.0,0.0,0.0,-4.722576053270075e-08
18578469.599999998,0.0,1.0,0.0008035770694145899,293.15237060067216,294.15,283.15,283.15,293.15,293.15,297.26592114978405,297.33785826524866,297.24505531247155,297.2419382386936,297.30638294401473,0.5,299.3257112423031,297.3202484220305,0.0,1.0,0.0,0.0,0.0,-4.722479864966258e-08
18578476.8,0.0,1.0,0.0008035689839615114,293.15237214064314,294.15,283.15,283.15,293.15,293.15,297.2661653046874,297.3380987618662,297.24548779884185,297.2424043929485,297.30687519784567,0.5,299.3254027985454,297.3200907183989,0.0,1.0,0.0,0.0,0.0,-4.722384831178858e-08
18578484.0,0.0,1.0,0.0008035609966662238,293.15237369184143,294.15,283.15,283.15,293.15,293.15,297.26640818174576,297.3383375644277,297.2459184839686,297.24286836563004,297.3073643568154,0.5,299.3250918636363,297.3199305218098,0.0,1.0,0.0,0.0,0.0,-4.722290952043933e-08
18578491.2,0.0,1.0,0.0008035531075141882,293.15237525426716,294.15,283.15,283.15,293.15,293.15,297.26664978096636,297.33857467293785,297.24634736785305,297.24333015674114,297.30785042094385,0.5,299.3247784426667,297.3197678271797,0.0,1.0,0.0,0.0,0.0,-4.722198227356201e-08
18578498.4,0.0,1.0,0.0008035453165150974,293.1523768279202,294.15,283.15,283.15,293.15,293.15,297.26689010235634,297.3388100874011,297.2467744504961,297.2437897662845,297.3083333902505,0.5,299.3244625407273,297.31960262942573,0.0,1.0,0.0,0.0,0.0,-4.7221066571956044e-08
18578505.599999998,0.0,1.0,0.0008035376236689514,293.15237841280066,294.15,283.15,283.15,293.15,293.15,297.26712914592275,297.3390438078219,297.2471997318987,297.2442471942628,297.3088132647549,0.5,299.3241441629092,297.31943492346556,0.0,1.0,0.0,0.0,0.0,-4.722016241528589e-08
18578512.8,0.0,1.0,0.0008035300289660571,293.1523800089085,294.15,283.15,283.15,293.15,293.15,297.26736691167287,297.33927583420495,297.24762321206214,297.24470244067913,297.309290044477,0.5,299.32382331430296,297.3192647042174,0.0,1.0,0.0,0.0,0.0,-4.721926980208098e-08
18578520.0,0.0,1.0,0.0008035225324112615,293.15238161624364,294.15,283.15,283.15,293.15,293.15,297.26760339961345,297.3395061665544,297.2480448909869,297.24515550553576,297.30976372943564,0.5,299.32349999999997,297.3190919666004,0.0,1.0,0.0,0.0,0.0,-4.721838873258389e-08
18578527.2,0.0,1.0,0.0008035149616925865,293.152383344155,294.15,283.15,283.15,293.15,293.15,297.26782725193925,297.33971994931,297.248448445764,297.24558694567116,297.31020875009125,0.5,299.3231742250909,297.31891670553404,0.0,1.0,0.0,0.0,0.0,-4.7217498955048864e-08
18578534.4,0.0,1.0,0.0008035076689504654,293.1523850722547,294.15,283.15,283.15,293.15,293.15,297.268051083179,297.33993370518505,297.2488519708406,297.2460183505492,297.31065372286815,0.5,299.3228459946667,297.3187389159384,0.0,1.0,0.0,0.0,0.0,-4.721664185560382e-08
