,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18578541.599999998,0.0,1.0,0.000803500376208344,293.1523868003543,294.15,283.15,283.15,293.15,293.15,297.26827491369426,297.3401474606457,297.2492554954088,297.2464497547843,297.3110986939627,0.5,299.32251531381826,297.31855859273423,0.0,1.0,0.0,0.0,0.0,-4.7215784763938044e-08
18578548.8,0.0,1.0,0.0008034930834710686,293.15238852845397,294.15,283.15,283.15,293.15,293.15,297.26849874348517,297.34036121569204,297.24965901946894,297.24688115837665,297.3115436633752,0.5,299.3221821876363,297.3183757308429,0.0,1.0,0.0,0.0,0.0,-4.721492768062107e-08
18578556.0,0.0,1.0,0.0008034857460504569,293.15239025973233,294.15,283.15,283.15,293.15,293.15,297.268722254627,297.3405745633441,297.25006208758197,297.24731202254316,297.31198792123126,0.5,299.3218466212121,297.3181903251865,0.0,1.0,0.0,0.0,0.0,-4.721406535374533e-08
18578563.2,0.0,1.0,0.0008034785933527813,293.1523920084839,294.15,283.15,283.15,293.15,293.15,297.2689440159173,297.3407856713823,297.2504626496394,297.24773992212283,297.31242827197514,0.5,299.3215086196364,297.3180023706877,0.0,1.0,0.0,0.0,0.0,-4.7213224743879e-08
18578570.4,0.0,1.0,0.000803471440659952,293.1523937572354,294.15,283.15,283.15,293.15,293.15,297.2691657764908,297.340996779011,297.2508632111897,297.2481678210625,297.31286862105594,0.5,299.32116818800006,297.31781186226965,0.0,1.0,0.0,0.0,0.0,-4.721238414206554e-08
18578577.599999998,0.0,1.0,0.0008034642879525835,293.15239550598693,294.15,283.15,283.15,293.15,293.15,297.2693875363475,297.34120788623005,297.2512637722329,297.2485957193623,297.3133089684736,0.5,299.320825331394,297.3176187948564,0.0,1.0,0.0,0.0,0.0,-4.721154354602685e-08
18578584.8,0.0,1.0,0.0008034579155353357,293.15239739580426,294.15,283.15,283.15,293.15,293.15,297.2695964861456,297.34140236400464,297.25164503820395,297.24900106955175,297.31372071227975,0.5,299.320480054909,297.3174231633724,0.0,1.0,0.0,0.0,0.0,-4.721079465697372e-08
18578592.0,0.0,1.0,0.0008034517941392119,293.1523993310074,294.15,283.15,283.15,293.15,293.15,297.26980131406015,297.3415914912535,297.25202009593073,297.24939916480156,297.31412325229604,0.5,299.32013236363633,297.31722496274296,0.0,1.0,0.0,0.0,0.0,-4.7210075273585744e-08
18578599.2,0.0,1.0,0.0008034456727527804,293.1524012662106,294.15,283.15,283.15,293.15,293.15,297.2700061413195,297.34178061813367,297.25239515316275,297.2497972594383,297.31452579080576,0.5,299.3197822626667,297.31702418789405,0.0,1.0,0.0,0.0,0.0,-4.720935589681783e-08
18578606.4,0.0,1.0,0.000803439476839331,293.15240321240765,294.15,283.15,283.15,293.15,293.15,297.27021007143577,297.34196856075897,297.2527687856698,297.250193709062,297.31492632493695,0.5,299.319429757091,297.316820833752,0.0,1.0,0.0,0.0,0.0,-4.7208627767367804e-08
18578613.599999998,0.0,1.0,0.0008034334892702258,293.15240517025217,294.15,283.15,283.15,293.15,293.15,297.27041304845363,297.3421552458555,297.2531409064688,297.2505884129918,297.31532473035844,0.5,299.3190748520001,297.3166148952441,0.0,1.0,0.0,0.0,0.0,-4.720792412732752e-08
18578620.8,0.0,1.0,0.0008034275017156594,293.1524071280966,294.15,283.15,283.15,293.15,293.15,297.27061602482325,297.3423419305881,297.25351302677484,297.25098311631206,297.3157231342906,0.5,299.31871755248477,297.31640636729804,0.0,1.0,0.0,0.0,0.0,-4.720722049423968e-08
18578628.0,0.0,1.0,0.0008034215141465537,293.15240908594114,294.15,283.15,283.15,293.15,293.15,297.2708190005443,297.3425286149565,297.2538851465876,297.2513778190223,297.316121536733,0.5,299.3183578636363,297.31619524484256,0.0,1.0,0.0,0.0,0.0,-4.7206516864687256e-08
18578635.2,0.0,1.0,0.0008034155265871408,293.1524110437856,294.15,283.15,283.15,293.15,293.15,297.271021975617,297.34271529896085,297.2542572659072,297.25177252112275,297.316519937686,0.5,299.31799579054547,297.31598152280685,0.0,1.0,0.0,0.0,0.0,-4.720581324151778e-08
18578642.4,0.0,1.0,0.0008034095989090065,293.152413027591,294.15,283.15,283.15,293.15,293.15,297.2712227899307,297.34289919491346,297.2546260640636,297.2521633882904,297.3169136203945,0.5,299.3176313383031,297.3157651961207,0.0,1.0,0.0,0.0,0.0,-4.720511666042898e-08
18578649.599999998,0.0,1.0,0.0008034040843377383,293.1524150635369,294.15,283.15,283.15,293.15,293.15,297.27141926391675,297.3430774900622,297.2549881908772,297.2525465521452,297.31729782579504,0.5,299.31726451200007,297.3155462597146,0.0,1.0,0.0,0.0,0.0,-4.720446862942075e-08
18578656.8,0.0,1.0,0.0008033985697713164,293.1524170994829,294.15,283.15,283.15,293.15,293.15,297.27161573727795,297.34325578486295,297.2553503172034,297.25292971540125,297.3176820297646,0.5,299.3168953167272,297.3153247085198,0.0,1.0,0.0,0.0,0.0,-4.7203820603430195e-08
18578664.0,0.0,1.0,0.0008033930552048942,293.1524191354288,294.15,283.15,283.15,293.15,293.15,297.2718122100141,297.3434340793154,297.2557124430418,297.25331287805824,297.3180662323029,0.5,299.31652375757574,297.3151005374684,0.0,1.0,0.0,0.0,0.0,-4.720317258188778e-08
18578671.2,0.0,1.0,0.0008033875406336256,293.1524211713747,294.15,283.15,283.15,293.15,293.15,297.27200868212526,297.3436123734197,297.25607456839253,297.2536960401164,297.3184504334101,0.5,299.3161498396364,297.31487374149293,0.0,1.0,0.0,0.0,0.0,-4.720252456422405e-08
18578678.4,0.0,1.0,0.0008033820260672032,293.1524232073206,294.15,283.15,283.15,293.15,293.15,297.2722051536114,297.34379066717594,297.2564366932557,297.2540792015757,297.3188346330861,0.5,299.31577356800005,297.31464431552655,0.0,1.0,0.0,0.0,0.0,-4.720187655157797e-08
18578685.599999998,0.0,1.0,0.0008033768155069515,293.15242530503934,294.15,283.15,283.15,293.15,293.15,297.2723969810618,297.3439629861608,297.2567914935087,297.25445399509516,297.31920890440693,0.5,299.3153949477577,297.31441225450345,0.0,1.0,0.0,0.0,0.0,-4.72012642665105e-08
18578692.8,0.0,1.0,0.0008033723211972378,293.15242754829256,294.15,283.15,283.15,293.15,293.15,297.2725778682158,297.34412122929854,297.25712903791685,297.2548090748821,297.31955978691207,0.5,299.31501398399996,297.3141775533581,0.0,1.0,0.0,0.0,0.0,-4.720073615002705e-08
18578700.0,0.0,1.0,0.0008033678268923707,293.15242979154584,294.15,283.15,283.15,293.15,293.15,297.27275875480046,297.3442794721266,297.257466581852,297.2551641540975,297.31991066812213,0.5,299.3146306818182,297.3139402070262,0.0,1.0,0.0,0.0,0.0,-4.720020803706761e-08
18578707.2,0.0,1.0,0.000803363193448972,293.1524320454418,294.15,283.15,283.15,293.15,293.15,297.27293892226203,297.34443679483854,297.25780296609184,297.2555179227934,297.3202600617952,0.5,299.31424504630303,297.31370021044364,0.0,1.0,0.0,0.0,0.0,-4.7199663577493505e-08
18578714.4,0.0,1.0,0.0008033587602758603,293.1524342995726,294.15,283.15,283.15,293.15,293.15,297.2731190710509,297.34459409405616,297.2581393215123,297.255871658644,297.3206094159182,0.5,299.3138570825455,297.3134575585473,0.0,1.0,0.0,0.0,0.0,-4.719914265383439e-08
18578721.599999998,0.0,1.0,0.0008033543271172872,293.15243655370335,294.15,283.15,283.15,293.15,293.15,297.27329921927327,297.3447513929661,297.2584756764607,297.2562253939247,297.3209587687527,0.5,299.3134667956365,297.3132122462749,0.0,1.0,0.0,0.0,0.0,-4.719862173475831e-08
18578728.8,0.0,1.0,0.0008033498939441753,293.1524388078341,294.15,283.15,283.15,293.15,293.15,297.2734793669291,297.3449086915684,297.2588120309373,297.2565791286356,297.32130812029874,0.5,299.3130741906666,297.3129642685643,0.0,1.0,0.0,0.0,0.0,-4.719810081684853e-08
18578736.0,0.0,1.0,0.000803345460771063,293.15244106196485,294.15,283.15,283.15,293.15,293.15,297.2736595140182,297.3450659898629,297.2591483849417,297.2569328627764,297.321657470556,0.5,299.3126792727272,297.3127136203548,0.0,1.0,0.0,0.0,0.0,-4.7197579901813405e-08
18578743.2,0.0,1.0,0.0008033410276076433,293.15244331609557,294.15,283.15,283.15,293.15,293.15,297.2738396605408,297.3452232878497,297.25948473847404,297.2572865963472,297.3220068195247,0.5,299.3122820469091,297.3124602965861,0.0,1.0,0.0,0.0,0.0,-4.719705899079182e-08
18578750.4,0.0,1.0,0.0008033365944345311,293.15244557022635,294.15,283.15,283.15,293.15,293.15,297.2740198064967,297.34538058552886,297.2598210915343,297.25764032934813,297.32235616720476,0.5,299.3118825183031,297.3122042921985,0.0,1.0,0.0,0.0,0.0,-4.719653808150603e-08
18578757.599999998,0.0,1.0,0.0008033321612662649,293.15244782435707,294.15,283.15,283.15,293.15,293.15,297.2741999518861,297.34553788290026,297.2601574441226,297.25799406177913,297.3227055135963,0.5,299.3114806920001,297.3119456021331,0.0,1.0,0.0,0.0,0.0,-4.7196017175664313e-08
18578764.8,0.0,1.0,0.0008033285325374431,293.152450233172,294.15,283.15,283.15,293.15,293.15,297.2743699257284,297.3456820906282,297.2604772362043,297.25832913145837,297.3230335986184,0.5,299.3110765730909,297.3116842213318,0.0,1.0,0.0,0.0,0.0,-4.719559079497522e-08
18578772.0,0.0,1.0,0.0008033252225816055,293.15245270399447,294.15,283.15,283.15,293.15,293.15,297.2745358406268,297.3458210764042,297.2607904191036,297.2586567570844,297.3233532222922,0.5,299.3106701666666,297.3114201447373,0.0,1.0,0.0,0.0,0.0,-4.7195201872148614e-08
18578779.2,0.0,1.0,0.0008033219126112291,293.152455174817,294.15,283.15,283.15,293.15,293.15,297.2747017550088,297.3459600619084,297.2611036015468,297.2589843821676,297.32367284479824,0.5,299.3102614778182,297.31115336729295,0.0,1.0,0.0,0.0,0.0,-4.7194812949216216e-08
18578786.4,0.0,1.0,0.0008033186026408525,293.1524576456395,294.15,283.15,283.15,293.15,293.15,297.27486766887444,297.3460990471407,297.2614167835337,297.259312006708,297.3239924661365,0.5,299.30985051163645,297.3108838839428,0.0,1.0,0.0,0.0,0.0,-4.7194424027886365e-08
18578793.599999998,0.0,1.0,0.0008033152926801685,293.152460116462,294.15,283.15,283.15,293.15,293.15,297.27503358222367,297.34623803210116,297.2617299650646,297.2596396307056,297.3243120863068,0.5,299.3094372732122,297.31061168963157,0.0,1.0,0.0,0.0,0.0,-4.7194035109297896e-08
18578800.8,0.0,1.0,0.0008033119827097918,293.1524625872845,294.15,283.15,283.15,293.15,293.15,297.2751994950566,297.3463770167899,297.26204314613943,297.25996725416053,297.32463170530957,0.5,299.3090217676363,297.3103367793048,0.0,1.0,0.0,0.0,0.0,-4.719364619117308e-08
18578808.0,0.0,1.0,0.0008033086727394148,293.15246505810705,294.15,283.15,283.15,293.15,293.15,297.2753654073731,297.34651600120674,297.262356326758,297.2602948770725,297.3249513231443,0.5,299.308604,297.3100591479091,0.0,1.0,0.0,0.0,0.0,-4.71932572746508e-08
18578815.2,0.0,1.0,0.0008033053627787306,293.15246752892955,294.15,283.15,283.15,293.15,293.15,297.2755313191733,297.3466549853517,297.2626695069204,297.26062249944164,297.32527093981133,0.5,299.30818397539394,297.30977879039125,0.0,1.0,0.0,0.0,0.0,-4.71928683608699e-08
18578822.4,0.0,1.0,0.0008033020528083537,293.15246999975204,294.15,283.15,283.15,293.15,293.15,297.27569723045707,297.34679396922485,297.2629826866267,297.26095012126797,297.3255905553105,0.5,299.30776169890913,297.3094957016992,0.0,1.0,0.0,0.0,0.0,-4.7192479447552715e-08
18578829.599999998,0.0,1.0,0.0008032987428428231,293.15247247057454,294.15,283.15,283.15,293.15,293.15,297.2758631412245,297.34693295282614,297.2632958658768,297.2612777425515,297.32591016964193,0.5,299.30733717563646,297.3092098767814,0.0,1.0,0.0,0.0,0.0,-4.719209053640743e-08
18578836.8,0.0,1.0,0.0008032959874636488,293.1524750512858,294.15,283.15,283.15,293.15,293.15,297.2760233573284,297.34706460212203,297.26359933819106,297.26159462229634,297.3262182477187,0.5,299.3069104106666,297.30892131058704,0.0,1.0,0.0,0.0,0.0,-4.7191766788564356e-08
18578844.0,0.0,1.0,0.0008032938082419016,293.1524777461607,294.15,283.15,283.15,293.15,293.15,297.27617765728934,297.34718863183133,297.2638927259852,297.2619003426807,297.32651434088234,0.5,299.3064814090909,297.3086299980666,0.0,1.0,0.0,0.0,0.0,-4.719151073786226e-08
18578851.2,0.0,1.0,0.0008032917040269971,293.15248045589584,294.15,283.15,283.15,293.15,293.15,297.27633118675453,297.3473116695151,297.2641848007258,297.262204610036,297.3268088730841,0.5,299.30605017600004,297.3083359341706,0.0,1.0,0.0,0.0,0.0,-4.719126350081724e-08
18578858.4,0.0,1.0,0.000803289674804396,293.15248318049134,294.15,283.15,283.15,293.15,293.15,297.276483945728,297.34743371517635,297.26447556241436,297.26250742436457,297.32710184433347,0.5,299.3056167164849,297.3080391138506,0.0,1.0,0.0,0.0,0.0,-4.719102507565184e-08
18578865.599999998,0.0,1.0,0.0008032877205789452,293.1524859199472,294.15,283.15,283.15,293.15,293.15,297.27663593421374,297.34755476881804,297.2647650110524,297.2628087856688,297.3273932546399,0.5,299.30518103563645,297.30773953205914,0.0,1.0,0.0,0.0,0.0,-4.719079546286871e-08
18578872.8,0.0,1.0,0.0008032858413506441,293.15248867426334,294.15,283.15,283.15,293.15,293.15,297.27678715221583,297.3476748304432,297.26505314664166,297.26310869395144,297.32768310401303,0.5,299.3047431385454,297.3074371837491,0.0,1.0,0.0,0.0,0.0,-4.71905746624035e-08
18578880.0,0.0,1.0,0.0008032840371194933,293.1524914434398,294.15,283.15,283.15,293.15,293.15,297.2769375997382,297.3477939000547,297.2653399691834,297.26340714921446,297.32797139246196,0.5,299.304303030303,297.3071320638745,0.0,1.0,0.0,0.0,0.0,-4.719036267419439e-08
18578887.2,0.0,1.0,0.0008032816345394285,293.1524941916413,294.15,283.15,283.15,293.15,293.15,297.27708786295625,297.3479126782492,297.2656268225151,297.2637054724897,297.3282589839502,0.5,299.30386071600003,297.30682416739006,0.0,1.0,0.0,0.0,0.0,-4.719008038411669e-08
18578894.4,0.0,1.0,0.0008032796997429501,293.15249694002847,294.15,283.15,283.15,293.15,293.15,297.27723811398255,297.34803144138624,297.26591365646016,297.2640037743632,297.3285465516116,0.5,299.3034162007273,297.306513489251,0.0,1.0,0.0,0.0,0.0,-4.7189853056407726e-08
18578901.599999998,0.0,1.0,0.0008032777649367789,293.1524996884156,294.15,283.15,283.15,293.15,293.15,297.277388364547,297.3481502042915,297.26620048996915,297.26430207572605,297.3288341182346,0.5,299.3029694895759,297.3062000244137,0.0,1.0,0.0,0.0,0.0,-4.718962572810752e-08
18578908.8,0.0,1.0,0.0008032758301403006,293.1525024368028,294.15,283.15,283.15,293.15,293.15,297.27753861464964,297.3482689669652,297.2664873230424,297.26460037657847,297.3291216838194,0.5,299.3025205876363,297.30588376783476,0.0,1.0,0.0,0.0,0.0,-4.7189398401493664e-08
18578916.0,0.0,1.0,0.0008032738953341293,293.15250518518997,294.15,283.15,283.15,293.15,293.15,297.27768886429044,297.34838772940697,297.2667741556795,297.26489867692004,297.32940924836555,0.5,299.30206949999996,297.30556471447227,0.0,1.0,0.0,0.0,0.0,-4.7189171074288586e-08
18578923.2,0.0,1.0,0.0008032719605376508,293.1525079335771,294.15,283.15,283.15,293.15,293.15,297.2778391134694,297.34850649161706,297.26706098788065,297.265196976751,297.32969681187336,0.5,299.3016162317576,297.3052428592846,0.0,1.0,0.0,0.0,0.0,-4.7188943748769844e-08
18578930.4,0.0,1.0,0.0008032710088992407,293.1525109011338,294.15,283.15,283.15,293.15,293.15,297.277978757309,297.3486116814267,297.2673296157744,297.26547527126775,297.3299634543961,0.5,299.30116078800006,297.304918197231,0.0,1.0,0.0,0.0,0.0,-4.7188831937363805e-08
18578937.599999998,0.0,1.0,0.0008032702485265737,293.1525139113265,294.15,283.15,283.15,293.15,293.15,297.27811633771285,297.34871423078016,297.2675947019688,297.2657496736757,297.3302260263224,0.5,299.3007031738183,297.30459072327164,0.0,1.0,0.0,0.0,0.0,-4.718874259834427e-08
18578944.8,0.0,1.0,0.000803269488153907,293.15251692151924,294.15,283.15,283.15,293.15,293.15,297.2782539176985,297.34881677993434,297.2678597877456,297.2660240756005,297.3304885973107,0.5,299.300243394303,297.304260432367,0.0,1.0,0.0,0.0,0.0,-4.7188653259409324e-08
18578952.0,0.0,1.0,0.0008032687277715476,293.15251993171194,294.15,283.15,283.15,293.15,293.15,297.27839149726583,297.34891932888905,297.26812487310434,297.26629847704186,297.3307511673608,0.5,299.29978145454544,297.3039273194791,0.0,1.0,0.0,0.0,0.0,-4.718856391942015e-08
18578959.2,0.0,1.0,0.0008032679673940342,293.15252294190464,294.15,283.15,283.15,293.15,293.15,297.2785290764149,297.3490218776445,297.2683899580453,297.2665728779998,297.33101373647264,0.5,299.2993173596364,297.30359137957015,0.0,1.0,0.0,0.0,0.0,-4.718847458008494e-08
18578966.4,0.0,1.0,0.0008032672070213675,293.15252595209733,294.15,283.15,283.15,293.15,293.15,297.27866665514557,297.3491244262005,297.2686550425684,297.2668472784745,297.3312763046464,0.5,299.2988511146667,297.30325260760327,0.0,1.0,0.0,0.0,0.0,-4.718838524140368e-08
18578973.599999998,0.0,1.0,0.000803266446639008,293.15252896229003,294.15,283.15,283.15,293.15,293.15,297.278804233458,297.34922697455715,297.2689201266737,297.2671216784658,297.33153887188206,0.5,299.2983827247274,297.30291099854253,0.0,1.0,0.0,0.0,0.0,-4.718829590166824e-08
18578980.8,0.0,1.0,0.0008032656862663409,293.15253197248273,294.15,283.15,283.15,293.15,293.15,297.27894181135224,297.34932952271447,297.26918521036134,297.2673960779739,297.33180143817964,0.5,299.29791219490903,297.3025665473524,0.0,1.0,0.0,0.0,0.0,-4.7188206563156127e-08
18578988.0,0.0,1.0,0.000803264925893674,293.1525349826755,294.15,283.15,283.15,293.15,293.15,297.2790793888281,297.3494320706724,297.269450293631,297.26767047699855,297.332064003539,0.5,299.297439530303,297.3022192489987,0.0,1.0,0.0,0.0,0.0,-4.71881172247286e-08
18578995.2,0.0,1.0,0.0008032641655161608,293.1525379928682,294.15,283.15,283.15,293.15,293.15,297.2792169658857,297.349534618431,297.26971537648285,297.2679448755399,297.33232656796025,0.5,299.296964736,297.30186909844764,0.0,1.0,0.0,0.0,0.0,-4.718802788581624e-08
18579002.4,0.0,1.0,0.000803263608525073,293.15254104098284,294.15,283.15,283.15,293.15,293.15,297.27935285781564,297.3496349649418,297.26997747705354,297.26821601770007,297.33258576132073,0.5,299.29648781709096,297.30151609066627,0.0,1.0,0.0,0.0,0.0,-4.718796244314399e-08
18579009.599999998,0.0,1.0,0.0008032636496646983,293.15254416519144,294.15,283.15,283.15,293.15,293.15,297.2794853681113,297.34973089393634,297.27023359308197,297.26848062533634,297.3328381903752,0.5,299.2960087786668,297.3011602206226,0.0,1.0,0.0,0.0,0.0,-4.718796727564822e-08
18579016.8,0.0,1.0,0.0008032636908043236,293.15254728940005,294.15,283.15,283.15,293.15,293.15,297.2796178780059,297.3498268227448,297.27048970870084,297.26874523250115,297.3330906185321,0.5,299.2955276258181,297.30080148328483,0.0,1.0,0.0,0.0,0.0,-4.718797210815274e-08
18579024.0,0.0,1.0,0.0008032637319439488,293.15255041360865,294.15,283.15,283.15,293.15,293.15,297.27975038749946,297.3499227513671,297.27074582390975,297.26900983919427,297.33334304579125,0.5,299.29504436363635,297.3004398736229,0.0,1.0,0.0,0.0,0.0,-4.7187976940657475e-08
18579031.2,0.0,1.0,0.0008032637730787277,293.15255353781725,294.15,283.15,283.15,293.15,293.15,297.2798828965919,297.35001867980327,297.271001938709,297.26927444541576,297.33359547215275,0.5,299.29455899721216,297.3000753866069,0.0,1.0,0.0,0.0,0.0,-4.718798177259309e-08
18579038.4,0.0,1.0,0.0008032638142183531,293.15255666202586,294.15,283.15,283.15,293.15,293.15,297.28001540528334,297.3501146080534,297.27125805309845,297.2695390511656,297.3338478976166,0.5,299.29407153163646,297.2997080172079,0.0,1.0,0.0,0.0,0.0,-4.718798660509831e-08
18579045.599999998,0.0,1.0,0.0008032641865086685,293.15255987336366,294.15,283.15,283.15,293.15,293.15,297.28014454903916,297.3502061835357,297.2715081369515,297.2697971248998,297.33409384670665,0.5,299.29358197200014,297.2993377603975,0.0,1.0,0.0,0.0,0.0,-4.718803034495889e-08
18579052.8,0.0,1.0,0.0008032653390943035,293.1525632900034,294.15,283.15,283.15,293.15,293.15,297.2802657645895,297.3502875028931,297.27174401166155,297.2700398079478,297.334324536836,0.5,299.29309032339387,297.2989646111483,0.0,1.0,0.0,0.0,0.0,-4.718816576292774e-08
18579060.0,0.0,1.0,0.0008032664916750921,293.15256670664314,294.15,283.15,283.15,293.15,293.15,297.28038697977684,297.35036882209357,297.27197988598067,297.2702824905508,297.334555226154,0.5,299.29259659090906,297.298588564434,0.0,1.0,0.0,0.0,0.0,-4.718830118052149e-08
18579067.2,0.0,1.0,0.000803267644260727,293.1525701232829,294.15,283.15,283.15,293.15,293.15,297.2805081946013,297.35045014113723,297.272215759909,297.2705251727089,297.3347859146609,0.5,299.29210077963637,297.29820961522853,0.0,1.0,0.0,0.0,0.0,-4.718843659887899e-08
18579074.4,0.0,1.0,0.0008032687968512083,293.1525735399226,294.15,283.15,283.15,293.15,293.15,297.2806294090628,297.35053146002406,297.2724516334465,297.2707678544221,297.3350166023567,0.5,299.29160289466677,297.29782775850697,0.0,1.0,0.0,0.0,0.0,-4.7188572018000174e-08
18579081.599999998,0.0,1.0,0.000803269949431997,293.15257695656237,294.15,283.15,283.15,293.15,293.15,297.28075062316134,297.35061277875405,297.27268750659323,297.2710105356905,297.33524728924135,0.5,299.291102941091,297.297442989245,0.0,1.0,0.0,0.0,0.0,-4.7188707436176886e-08
18579088.8,0.0,1.0,0.0008032711020127856,293.1525803732021,294.15,283.15,283.15,293.15,293.15,297.28087183689706,297.3506940973272,297.27292337934927,297.2712532165141,297.33547797531503,0.5,299.29060092399993,297.2970553024189,0.0,1.0,0.0,0.0,0.0,-4.7188842854547866e-08
18579096.0,0.0,1.0,0.0008032722545935745,293.15258378984186,294.15,283.15,283.15,293.15,293.15,297.2809930502698,297.3507754157435,297.2731592517144,297.27149589689265,297.3357086605774,0.5,299.29009684848484,297.2966646930065,0.0,1.0,0.0,0.0,0.0,-4.71889782731132e-08
18579103.2,0.0,1.0,0.0008032734071792095,293.1525872064816,294.15,283.15,283.15,293.15,293.15,297.2811142632796,297.350856734003,297.27339512368866,297.27173857682635,297.3359393450287,0.5,299.2895907196364,297.2962711559857,0.0,1.0,0.0,0.0,0.0,-4.718911369244222e-08
18579110.4,0.0,1.0,0.0008032745597648446,293.15259062312134,294.15,283.15,283.15,293.15,293.15,297.2812354759265,297.3509380521056,297.2736309952722,297.2719812563152,297.33617002866885,0.5,299.28908254254554,297.2958746863354,0.0,1.0,0.0,0.0,0.0,-4.718924911196557e-08
18579117.599999998,0.0,1.0,0.0008032757123456334,293.1525940397611,294.15,283.15,283.15,293.15,293.15,297.2813566882105,297.3510193700514,297.2738668664649,297.27222393535914,297.3364007114979,0.5,299.28857232230314,297.29547527903526,0.0,1.0,0.0,0.0,0.0,-4.7189384531113795e-08
18579124.8,0.0,1.0,0.0008032772971863389,293.1525975644198,294.15,283.15,283.15,293.15,293.15,297.2814741983206,297.3510957760782,297.2740958544148,297.2724592108988,297.3366241881107,0.5,299.2880600639999,297.2950729290656,0.0,1.0,0.0,0.0,0.0,-4.718957073812311e-08
18579132.0,0.0,1.0,0.0008032793318161716,293.15260114339884,294.15,283.15,283.15,293.15,293.15,297.2815898455836,297.35116971098165,297.2743213797223,297.27269076208546,297.3368440392396,0.5,299.28754577272724,297.2946676314081,0.0,1.0,0.0,0.0,0.0,-4.718980979280601e-08
18579139.2,0.0,1.0,0.0008032813664411583,293.1526047223779,294.15,283.15,283.15,293.15,293.15,297.2817054925023,297.35124364574307,297.27454690464936,297.27292231284144,297.33706388960036,0.5,299.28702945357577,297.2942593810446,0.0,1.0,0.0,0.0,0.0,-4.7190048847525076e-08
18579146.4,0.0,1.0,0.0008032834010564521,293.15260830135685,294.15,283.15,283.15,293.15,293.15,297.28182113907656,297.35131758036243,297.274772429196,297.2731538631667,297.3372837391928,0.5,299.28651111163646,297.293848172958,0.0,1.0,0.0,0.0,0.0,-4.7190287901710807e-08
18579153.599999998,0.0,1.0,0.0008032854356814388,293.1526118803359,294.15,283.15,283.15,293.15,293.15,297.2819367853066,297.3513915148397,297.2749979533622,297.2733854130613,297.3375035880171,0.5,299.28599075200015,297.2934340021318,0.0,1.0,0.0,0.0,0.0,-4.7190526957640875e-08
18579160.8,0.0,1.0,0.0008032874703112718,293.1526154593149,294.15,283.15,283.15,293.15,293.15,297.28205243119237,297.35146544917495,297.275223477148,297.27361696252524,297.33772343607325,0.5,299.2854683797575,297.29301686355035,0.0,1.0,0.0,0.0,0.0,-4.719076601474585e-08
18579168.0,0.0,1.0,0.0008032895049362585,293.1526190382939,294.15,283.15,283.15,293.15,293.15,297.28216807673374,297.3515393833681,297.27544900055335,297.27384851155836,297.3379432833611,0.5,299.284944,297.2925967521992,0.0,1.0,0.0,0.0,0.0,-4.719100507188692e-08
18579175.2,0.0,1.0,0.0008032915395563988,293.1526226172729,294.15,283.15,283.15,293.15,293.15,297.2822837219308,297.35161331741915,297.2756745235782,297.27408006016077,297.33816312988074,0.5,299.28441761781824,297.29217366306415,0.0,1.0,0.0,0.0,0.0,-4.719124412906409e-08
18579182.4,0.0,1.0,0.0008032937476804837,293.15262624077167,294.15,283.15,283.15,293.15,293.15,297.28239803971036,297.35168551682995,297.2758975683185,297.2743089609225,297.33838048984774,0.5,299.2838892383031,297.2917475911319,0.0,1.0,0.0,0.0,0.0,-4.7191503572815845e-08
18579189.599999998,0.0,1.0,0.0008032970746750504,293.15263015136014,294.15,283.15,283.15,293.15,293.15,297.2825037994029,297.3517465310317,297.2761046336819,297.27452078918566,297.3385818192632,0.5,299.2833588665456,297.2913185313902,0.0,1.0,0.0,0.0,0.0,-4.719189448022934e-08
18579196.8,0.0,1.0,0.0008033004016696176,293.1526340619486,294.15,283.15,283.15,293.15,293.15,297.2826095587839,297.3518075451172,297.2763116986841,297.2747326170438,297.3387831479836,0.5,299.2828265076363,297.2908864788269,0.0,1.0,0.0,0.0,0.0,-4.7192285389261884e-08
18579204.0,0.0,1.0,0.0008033037286593381,293.15263797253715,294.15,283.15,283.15,293.15,293.15,297.28271531785333,297.35186855908637,297.2765187633248,297.27494444449667,297.3389844760087,0.5,299.28229216666665,297.29045142843177,0.0,1.0,0.0,0.0,0.0,-4.719267629934404e-08
18579211.2,0.0,1.0,0.000803307055653905,293.1526418831256,294.15,283.15,283.15,293.15,293.15,297.28282107661124,297.35192957293924,297.2767258276043,297.27515627154435,297.3391858033385,0.5,299.2817558487273,297.2900133751944,0.0,1.0,0.0,0.0,0.0,-4.719306721161462e-08
18579218.4,0.0,1.0,0.0008033103826436259,293.1526457937141,294.15,283.15,283.15,293.15,293.15,297.28292683505765,297.35199058667575,297.2769328915225,297.27536809818685,297.33938712997326,0.5,299.2812175589092,297.28957231410556,0.0,1.0,0.0,0.0,0.0,-4.719345812493483e-08
18579225.599999998,0.0,1.0,0.0008033137096381932,293.1526497043026,294.15,283.15,283.15,293.15,293.15,297.28303259319244,297.35205160029597,297.27713995507935,297.2755799244242,297.33958845591275,0.5,299.28067730230316,297.2891282401565,0.0,1.0,0.0,0.0,0.0,-4.7193849040443534e-08
18579232.8,0.0,1.0,0.0008033170366327604,293.15265361489105,294.15,283.15,283.15,293.15,293.15,297.28313835101585,297.35211261379993,297.277347018275,297.2757917502566,297.33978978115715,0.5,299.28013508399994,297.2886811483395,0.0,1.0,0.0,0.0,0.0,-4.7194239957571255e-08
18579240.0,0.0,1.0,0.0008033203636176352,293.1526575254795,294.15,283.15,283.15,293.15,293.15,297.28324410852764,297.35217362718754,297.2775540811093,297.2760035756836,297.3399911057063,0.5,299.27959090909087,297.2882310336477,0.0,1.0,0.0,0.0,0.0,-4.719463087517916e-08
18579247.2,0.0,1.0,0.000803323504546745,293.15266145927274,294.15,283.15,283.15,293.15,293.15,297.2833492675346,297.35223370406163,297.27775983680726,297.2762140164139,297.3401911263054,0.5,299.2790447826667,297.28777789107494,0.0,1.0,0.0,0.0,0.0,-4.719499993289188e-08
18579254.4,0.0,1.0,0.0008033271143789477,293.1526653932778,294.15,283.15,283.15,293.15,293.15,297.28345441869664,297.3522937711186,297.27796557891696,297.2764244427189,297.340391132783,0.5,299.2784967098183,297.28732171561563,0.0,1.0,0.0,0.0,0.0,-4.7195424088359264e-08
18579261.599999998,0.0,1.0,0.0008033307242159965,293.1526693272828,294.15,283.15,283.15,293.15,293.15,297.2835595695491,297.3523538380611,297.2781713206669,297.27663486862076,297.34059113857063,0.5,299.2779466956365,297.28686250226514,0.0,1.0,0.0,0.0,0.0,-4.71958482463021e-08
18579268.8,0.0,1.0,0.0008033343340433528,293.1526732612879,294.15,283.15,283.15,293.15,293.15,297.2836647200921,297.3524139048893,297.27837706205725,297.2768452941195,297.34079114366835,0.5,299.27739474521206,297.2864002460193,0.0,1.0,0.0,0.0,0.0,-4.719627240501207e-08
18579276.0,0.0,1.0,0.0008033379438852483,293.1526771952929,294.15,283.15,283.15,293.15,293.15,297.28376987032544,297.352473971603,297.2785828030876,297.2770557192149,297.34099114807594,0.5,299.2768408636363,297.28593494187544,0.0,1.0,0.0,0.0,0.0,-4.7196696567336386e-08
18579283.2,0.0,1.0,0.0008033415537222973,293.1526811292979,294.15,283.15,283.15,293.15,293.15,297.2838750202493,297.35253403820224,297.27878854375825,297.2772661439071,297.3411911517935,0.5,299.276285056,297.28546658483094,0.0,1.0,0.0,0.0,0.0,-4.719712073099728e-08
18579290.4,0.0,1.0,0.000803346187000484,293.15268533758973,294.15,283.15,283.15,293.15,293.15,297.28397344825265,297.3525851753033,297.2789812882915,297.27746280471746,297.3413787015438,0.5,299.275727327394,297.28499516988427,0.0,1.0,0.0,0.0,0.0,-4.719766515428736e-08
18579297.599999998,0.0,1.0,0.0008033511497670296,293.1526896341879,294.15,283.15,283.15,293.15,293.15,297.28406971195693,297.35263343750546,297.2791698485057,297.27765503400974,297.341562241342,0.5,299.2751676829092,297.28452069203456,0.0,1.0,0.0,0.0,0.0,-4.719824829694672e-08
18579304.8,0.0,1.0,0.0008033556180658614,293.15269383850426,294.15,283.15,283.15,293.15,293.15,297.28416806988497,297.3526844473898,297.2793624454103,297.27785152254984,297.34174953400264,0.5,299.2746061276363,297.2840431462814,0.0,1.0,0.0,0.0,0.0,-4.7198773340922994e-08
18579312.0,0.0,1.0,0.0008033602550609747,293.1526979969398,294.15,283.15,283.15,293.15,293.15,297.2842674668852,297.35273682076013,297.2795570461283,297.27805012534907,297.34193868860444,0.5,299.2740426666667,297.28356252762615,0.0,1.0,0.0,0.0,0.0,-4.7199318210503636e-08
18579319.2,0.0,1.0,0.0008033648920463954,293.1527021553754,294.15,283.15,283.15,293.15,293.15,297.28436686359476,297.3527891940313,297.2797516464988,297.2782487277611,297.3421278425587,0.5,299.2734773050909,297.2830788310697,0.0,1.0,0.0,0.0,0.0,-4.71998630820904e-08
18579326.4,0.0,1.0,0.0008033695290415089,293.15270631381094,294.15,283.15,283.15,293.15,293.15,297.2844662600136,297.35284156720326,297.2799462465219,297.2784473297858,297.3423169958654,0.5,299.2729100480001,297.28259205161453,0.0,1.0,0.0,0.0,0.0,-4.7200407957961116e-08
18579333.599999998,0.0,1.0,0.0008033741660366224,293.1527104722465,294.15,283.15,283.15,293.15,293.15,297.28456565614175,297.352893940276,297.28014084619747,297.27864593142334,297.3425061485246,0.5,299.272340900485,297.28210218426347,0.0,1.0,0.0,0.0,0.0,-4.720095283697693e-08
18579340.8,0.0,1.0,0.0008033788030317362,293.15271463068206,294.15,283.15,283.15,293.15,293.15,297.28466505197935,297.35294631324956,297.2803354455256,297.27884453267376,297.3426953005364,0.5,299.2717698676363,297.28160922402,0.0,1.0,0.0,0.0,0.0,-4.7201497719137765e-08
18579348.0,0.0,1.0,0.0008033834400220037,293.1527187891176,294.15,283.15,283.15,293.15,293.15,297.28476444752613,297.35299868612395,297.2805300445063,297.2790431335369,297.34288445190055,0.5,299.2711969545454,297.28111316588894,0.0,1.0,0.0,0.0,0.0,-4.7202042603874175e-08
18579355.2,0.0,1.0,0.0008033892831125539,293.1527232841089,294.15,283.15,283.15,293.15,293.15,297.28485660139484,297.3530413392416,297.28071029955066,297.2792266119028,297.3430602931277,0.5,299.27062216630304,297.2806140048754,0.0,1.0,0.0,0.0,0.0,-4.7202729220106076e-08
18579362.4,0.0,1.0,0.000803394988998286,293.1527277632432,294.15,283.15,283.15,293.15,293.15,297.28494898709937,297.35308428541583,297.280891025393,297.2794105804338,297.34323649768385,0.5,299.2700455080001,297.28011173598526,0.0,1.0,0.0,0.0,0.0,-4.7203399718356997e-08
18579369.599999998,0.0,1.0,0.0008034005140231951,293.15273211647633,294.15,283.15,283.15,293.15,293.15,297.2850438615524,297.3531305357157,297.2810767048941,297.27959975916883,297.3434171514285,0.5,299.26946698472744,297.27960635422517,0.0,1.0,0.0,0.0,0.0,-4.720404896814238e-08
18579376.8,0.0,1.0,0.0008034060390626433,293.1527364697095,294.15,283.15,283.15,293.15,293.15,297.2851387357295,297.3531767859285,297.281262384058,297.2797889375298,297.3435978045589,0.5,299.2688866015757,297.27909785460236,0.0,1.0,0.0,0.0,0.0,-4.7204698224101235e-08
18579384.0,0.0,1.0,0.0008034115640972454,293.1527408229427,294.15,283.15,283.15,293.15,293.15,297.2852336096306,297.3532230360541,297.2814480628845,297.2799781155165,297.3437784570747,0.5,299.26830436363633,297.2785862321254,0.0,1.0,0.0,0.0,0.0,-4.7205347483955656e-08
18579391.2,0.0,1.0,0.0008034170891221549,293.1527451761758,294.15,283.15,283.15,293.15,293.15,297.2853284832557,297.35326928609254,297.2816337413738,297.280167293129,297.34395910897604,0.5,299.26772027600003,297.27807148180307,0.0,1.0,0.0,0.0,0.0,-4.7205996747136057e-08
18579398.4,0.0,1.0,0.0008034226141616037,293.152749529409,294.15,283.15,283.15,293.15,293.15,297.2854233566049,297.3533155360438,297.28181941952585,297.28035647036734,297.3441397602629,0.5,299.2671343437577,297.2775535986449,0.0,1.0,0.0,0.0,0.0,-4.720664601649002e-08
18579405.599999998,0.0,1.0,0.0008034285544698104,293.15275400229126,294.15,283.15,283.15,293.15,293.15,297.28551591592424,297.35335861962596,297.28200039656105,297.2805407126463,297.3443161611102,0.5,299.26654657200015,297.27703257766126,0.0,1.0,0.0,0.0,0.0,-4.720734409077641e-08
18579412.8,0.0,1.0,0.000803435473424681,293.15275875714116,294.15,283.15,283.15,293.15,293.15,297.28560302233984,297.3533942414036,297.2821702953089,297.2807133256126,297.3444825461458,0.5,299.2659569658181,297.276508413863,0.0,1.0,0.0,0.0,0.0,-4.720815717721241e-08
18579420.0,0.0,1.0,0.0008034423923795515,293.15276351199105,294.15,283.15,283.15,293.15,293.15,297.28569012850454,297.3534298631147,297.2823401937381,297.2808859382281,297.3446489306222,0.5,299.26536553030303,297.2759811022625,0.0,1.0,0.0,0.0,0.0,-4.720897027065061e-08
18579427.2,0.0,1.0,0.0008034493113344224,293.152768266841,294.15,283.15,283.15,293.15,293.15,297.2857772344184,297.3534654847594,297.28251009184874,297.28105855049273,297.3448153145396,0.5,299.2647722705455,297.275450637872,0.0,1.0,0.0,0.0,0.0,-4.720978337109105e-08
18579434.4,0.0,1.0,0.0008034562302892935,293.1527730216909,294.15,283.15,283.15,293.15,293.15,297.2858643400814,297.35350110633766,297.28267998964077,297.2812311624066,297.34498169789777,0.5,299.26417719163646,297.2749170157046,0.0,1.0,0.0,0.0,0.0,-4.7210596478533714e-08
18579441.599999998,0.0,1.0,0.0008034631492441647,293.1527777765408,294.15,283.15,283.15,293.15,293.15,297.2859514454936,297.35353672784953,297.2828498871142,297.28140377396966,297.3451480806969,0.5,299.26358029866685,297.27438023077457,0.0,1.0,0.0,0.0,0.0,-4.721140959297859e-08
18579448.8,0.0,1.0,0.000803470068199036,293.15278253139076,294.15,283.15,283.15,293.15,293.15,297.28603855065495,297.35357234929495,297.28301978426913,297.281576385182,297.34531446293704,0.5,299.2629815967272,297.27384027809603,0.0,1.0,0.0,0.0,0.0,-4.7212222714425636e-08
18579456.0,0.0,1.0,0.0008034769871587537,293.15278728624065,294.15,283.15,283.15,293.15,293.15,297.28612565556546,297.353607970674,297.28318968110534,297.2817489960435,297.345480844618,0.5,299.26238109090906,297.2732971526851,0.0,1.0,0.0,0.0,0.0,-4.721303584344449e-08
18579463.2,0.0,1.0,0.0008034839061136254,293.1527920410906,294.15,283.15,283.15,293.15,293.15,297.2862127602251,297.35364359198655,297.28335957762306,297.28192160655425,297.3456472257399,0.5,299.26177878630307,297.27275084955755,0.0,1.0,0.0,0.0,0.0,-4.7213848978896e-08
18579470.4,0.0,1.0,0.0008034908250733435,293.1527967959405,294.15,283.15,283.15,293.15,293.15,297.2862998646339,297.3536792132327,297.28352947382217,297.2820942167142,297.3458136063027,0.5,299.2611746880001,297.27220136373023,0.0,1.0,0.0,0.0,0.0,-4.7214662121919243e-08
18579477.599999998,0.0,1.0,0.0008034977440282157,293.1528015507904,294.15,283.15,283.15,293.15,293.15,297.2863869687919,297.3537148344124,297.2836993697027,297.28226682652337,297.3459799863065,0.5,299.2605688010911,297.2716486902206,0.0,1.0,0.0,0.0,0.0,-4.7215475271375214e-08
18579484.8,0.0,1.0,0.0008035044635996774,293.1528063208616,294.15,283.15,283.15,293.15,293.15,297.2864738330832,297.3537500187729,297.2838686425521,297.2824387870528,297.3461457961697,0.5,299.25996113066657,297.2710928240466,0.0,1.0,0.0,0.0,0.0,-4.721626499505425e-08
18579492.0,0.0,1.0,0.0008035117214932504,293.15281109876236,294.15,283.15,283.15,293.15,293.15,297.28656057137107,297.35378497694643,297.28403759319417,297.28261041181145,297.3463113108421,0.5,299.25935168181815,297.2705337602277,0.0,1.0,0.0,0.0,0.0,-4.721711799293904e-08
18579499.2,0.0,1.0,0.000803518979377131,293.1528158766631,294.15,283.15,283.15,293.15,293.15,297.2866473094093,297.3538199350548,297.2842065435189,297.2827820362208,297.3464768249588,0.5,299.2587404596364,297.2699714937832,0.0,1.0,0.0,0.0,0.0,-4.7217970997389756e-08
18579506.4,0.0,1.0,0.0008035262372755506,293.1528206545639,294.15,283.15,283.15,293.15,293.15,297.28673404719785,297.35385489309806,297.2843754935263,297.2829536602809,297.34664233851976,0.5,299.25812746921224,297.2694060197334,0.0,1.0,0.0,0.0,0.0,-4.721882401125423e-08
18579513.599999998,0.0,1.0,0.0008035334951594315,293.1528254324647,294.15,283.15,283.15,293.15,293.15,297.2868207847368,297.35388985107613,297.28454444321636,297.28312528399175,297.34680785152494,0.5,299.25751271563655,297.26883733309927,0.0,1.0,0.0,0.0,0.0,-4.721967703111503e-08
18579520.8,0.0,1.0,0.0008035411126179192,293.1528303054888,294.15,283.15,283.15,293.15,293.15,297.28690605286073,297.3539226196469,297.2847102640751,297.28329364912054,297.34697063855737,0.5,299.25689620399993,297.26826542890205,0.0,1.0,0.0,0.0,0.0,-4.722057232014861e-08
18579528.0,0.0,1.0,0.0008035500427430185,293.15283552577006,294.15,283.15,283.15,293.15,293.15,297.28698595741565,297.3539473957547,297.28486466367855,297.2834501194134,297.34712347565977,0.5,299.2562779393939,297.2676903021648,0.0,1.0,0.0,0.0,0.0,-4.722162189942446e-08
18579535.2,0.0,1.0,0.0008035589728681182,293.15284074605125,294.15,283.15,283.15,293.15,293.15,297.28706586174275,297.35397217181685,297.2850190629829,297.28360658937913,297.34727631225485,0.5,299.2556579269091,297.26711194791017,0.0,1.0,0.0,0.0,0.0,-4.7222671490364965e-08
18579542.4,0.0,1.0,0.0008035679029883716,293.1528459663325,294.15,283.15,283.15,293.15,293.15,297.287145765842,297.3539969478335,297.28517346198805,297.2837630590178,297.3474291483427,0.5,299.25503617163645,297.26653036116176,0.0,1.0,0.0,0.0,0.0,-4.7223721092400416e-08
18579549.599999998,0.0,1.0,0.0008035768331134717,293.15285118661376,294.15,283.15,283.15,293.15,293.15,297.28722566971345,297.35402172380446,297.2853278606941,297.2839195283295,297.3475819839233,0.5,299.2544126786668,297.265945536944,0.0,1.0,0.0,0.0,0.0,-4.7224770706670086e-08
18579556.8,0.0,1.0,0.0008035857632337257,293.152856406895,294.15,283.15,283.15,293.15,293.15,297.28730557335706,297.35404649972986,297.28548225910106,297.2840759973142,297.34773481899674,0.5,299.2537874530908,297.2653574702815,0.0,1.0,0.0,0.0,0.0,-4.722582033203472e-08
18579564.0,0.0,1.0,0.00080359469335398,293.15286162717626,294.15,283.15,283.15,293.15,293.15,297.28738547677284,297.35407127560967,297.2856366572088,297.2842324659717,297.34788765356285,0.5,299.2531605,297.26476615620055,0.0,1.0,0.0,0.0,0.0,-4.7226869969063976e-08
18579571.2,0.0,1.0,0.0008036036234742343,293.1528668474575,294.15,283.15,283.15,293.15,293.15,297.28746537996085,297.3540960514439,297.2857910550174,297.28438893430217,297.3480404876217,0.5,299.2525318244849,297.2641715897272,0.0,1.0,0.0,0.0,0.0,-4.7227919617757786e-08
18579578.4,0.0,1.0,0.0008036125535993354,293.15287206773877,294.15,283.15,283.15,293.15,293.15,297.287545282921,297.3541208272325,297.2859454525268,297.2845454023055,297.34819332117326,0.5,299.2519014316365,297.26357376588834,0.0,1.0,0.0,0.0,0.0,-4.7228969278685836e-08
18579585.599999998,0.0,1.0,0.0008036214837244364,293.15287728802,294.15,283.15,283.15,293.15,293.15,297.28762518565327,297.35414560297556,297.28609984973707,297.2847018699819,297.3483461542176,0.5,299.25126932654564,297.2629726797116,0.0,1.0,0.0,0.0,0.0,-4.723001895127845e-08
18579592.8,0.0,1.0,0.0008036304138446915,293.1528825083012,294.15,283.15,283.15,293.15,293.15,297.28770508815785,297.354170378673,297.2862542466483,297.28485833733123,297.3484989867548,0.5,299.2506355143029,297.2623683262248,0.0,1.0,0.0,0.0,0.0,-4.723106863496603e-08
18579600.0,0.0,1.0,0.0008036393439746397,293.15288772858247,294.15,283.15,283.15,293.15,293.15,297.28778499043455,297.3541951543248,297.2864086432603,297.28501480435347,297.3486518187847,0.5,299.25,297.26176070045767,0.0,1.0,0.0,0.0,0.0,-4.723211833145754e-08
18579600.0,0.0,1.0,0.0008036393439746397,293.15288772858247,294.15,283.15,283.15,293.15,293.15,297.28778499043455,297.3541951543248,297.2864086432603,297.28501480435347,297.3486518187847,0.5,299.25,297.26176070045767,0.0,1.0,0.0,0.0,0.0,-4.723211833145754e-08
18579607.2,0.0,1.0,0.000803647688661661,293.15289293793893,294.15,283.15,283.15,293.15,293.15,297.28786512269846,297.3542201670695,297.2865632991867,297.28517154382104,297.34880488943077,0.5,299.2493326240728,297.2611217453648,0.0,1.0,0.0,0.0,0.0,-4.7233099222339325e-08
18579614.4,0.0,1.0,0.000803656910934207,293.15289814746797,294.15,283.15,283.15,293.15,293.15,297.28794524955146,297.35424517245997,297.28671794638944,297.28532827430627,297.34895795154057,0.5,299.24860339258197,297.2604235690651,0.0,1.0,0.0,0.0,0.0,-4.7234183282384896e-08
18579621.599999998,0.0,1.0,0.0008036661332067535,293.152903356997,294.15,283.15,283.15,293.15,293.15,297.28802537617594,297.35427017780444,297.28687259329274,297.2854850044642,297.34911101314225,0.5,299.24781255905475,297.25966641433655,0.0,1.0,0.0,0.0,0.0,-4.723526735487077e-08
18579628.8,0.0,1.0,0.0008036753554744538,293.152908566526,294.15,283.15,283.15,293.15,293.15,297.28810550257197,297.35429518310286,297.2870272398968,297.2856417342948,297.349264074236,0.5,299.24696037701807,297.25885052396063,0.0,1.0,0.0,0.0,0.0,-4.723635143922726e-08
18579636.0,0.0,1.0,0.0008036859076469379,293.1529139598447,294.15,283.15,283.15,293.15,293.15,297.28818316438037,297.35431319094545,297.28717648441034,297.28579294783236,297.3494112946088,0.5,299.2460471,297.25797614072354,0.0,1.0,0.0,0.0,0.0,-4.723759187027669e-08
18579643.2,0.0,1.0,0.0008036986072395229,293.1529196499337,294.15,283.15,283.15,293.15,293.15,297.28825684670306,297.3543198998474,297.28731700621097,297.28593525426993,297.349549084152,0.5,299.24507298152736,297.2570435074139,0.0,1.0,0.0,0.0,0.0,-4.723908475707714e-08
18579650.4,0.0,1.0,0.0008037113068466474,293.1529253400227,294.15,283.15,283.15,293.15,293.15,297.2883305288175,297.35432660873727,297.2874575277312,297.2860775604021,297.34968687324124,0.5,299.2440382751275,297.2560528668244,0.0,1.0,0.0,0.0,0.0,-4.724057766917709e-08
18579657.599999998,0.0,1.0,0.0008037240064440797,293.15293103011174,294.15,283.15,283.15,293.15,293.15,297.28840421072357,297.3543333176152,297.2875980489712,297.28621986622886,297.3498246618765,0.5,299.2429432343276,297.2550044617511,0.0,1.0,0.0,0.0,0.0,-4.724207060372802e-08
18579664.8,0.0,1.0,0.000803736706036666,293.1529367202008,294.15,283.15,283.15,293.15,293.15,297.28847789242144,297.3543400264811,297.2877385699309,297.28636217175034,297.34996245005783,0.5,299.2417881126544,297.2538985349931,0.0,1.0,0.0,0.0,0.0,-4.724356356129958e-08
18579672.0,0.0,1.0,0.000803749405638945,293.1529424102898,294.15,283.15,283.15,293.15,293.15,297.2885515739109,297.354346735335,297.28787909061026,297.28650447696634,297.35010023778517,0.5,299.2405731636363,297.25273532935444,0.0,1.0,0.0,0.0,0.0,-4.724505654360097e-08
18579679.2,0.0,1.0,0.000803762105231532,293.15294810037886,294.15,283.15,283.15,293.15,293.15,297.28862525519213,297.3543534441769,297.2880196110093,297.2866467818769,297.3502380250585,0.5,299.23929864080014,297.25151508764105,0.0,1.0,0.0,0.0,0.0,-4.7246549548353246e-08
18579686.4,0.0,1.0,0.0008037748048289658,293.1529537904679,294.15,283.15,283.15,293.15,293.15,297.288698936265,297.3543601530068,297.28816013112805,297.2867890864821,297.3503758118779,0.5,299.237964797673,297.25023805266244,0.0,1.0,0.0,0.0,0.0,-4.724804257726568e-08
18579693.599999998,0.0,1.0,0.0008037875044360925,293.15295948055694,294.15,283.15,283.15,293.15,293.15,297.2887726171296,297.3543668618247,297.2883006509665,297.2869313907819,297.3505135982433,0.5,299.23657188778225,297.2489044672315,0.0,1.0,0.0,0.0,0.0,-4.724953563090798e-08
18579700.8,0.0,1.0,0.0008038002040286807,293.152965170646,294.15,283.15,283.15,293.15,293.15,297.28884629778594,297.35437357063057,297.2884411705247,297.2870736947764,297.3506513841549,0.5,299.23512016465435,297.24751457416363,0.0,1.0,0.0,0.0,0.0,-4.725102870643138e-08
18579708.0,0.0,1.0,0.0008038129036309618,293.152970860735,294.15,283.15,283.15,293.15,293.15,297.28891997823393,297.35438027942445,297.2885816898025,297.2872159984654,297.35078916961237,0.5,299.23360988181815,297.24606861627944,0.0,1.0,0.0,0.0,0.0,-4.7252521806684714e-08
18579715.2,0.0,1.0,0.000803825603228397,293.15297655082406,294.15,283.15,283.15,293.15,293.15,297.2889936584736,297.3543869882063,297.2887222088001,297.287358301849,297.35092695461594,0.5,299.23204129280015,297.2445668364005,0.0,1.0,0.0,0.0,0.0,-4.725401492995862e-08
18579722.4,0.0,1.0,0.0008038371349297731,293.15298221909524,294.15,283.15,283.15,293.15,293.15,297.28906766840964,297.35439478132,297.2888633445542,297.28750123028783,297.3510655410907,0.5,299.2304146511276,297.2430094773522,0.0,1.0,0.0,0.0,0.0,-4.725537076131053e-08
18579729.599999998,0.0,1.0,0.0008038489279798278,293.1529878438683,294.15,283.15,283.15,293.15,293.15,297.28914232871693,297.3544047286201,297.28900570246344,297.287645397432,297.3512057181181,0.5,299.2287302103278,297.2413967819627,0.0,1.0,0.0,0.0,0.0,-4.7256757340397444e-08
18579736.8,0.0,1.0,0.0008038607210395755,293.1529934686414,294.15,283.15,283.15,293.15,293.15,297.289216988813,297.3544146759023,297.2891480600899,297.287789564268,297.35134589468333,0.5,299.2269882239271,297.2397289930624,0.0,1.0,0.0,0.0,0.0,-4.725814394096663e-08
18579744.0,0.0,1.0,0.0008038742415930517,293.1529991561254,294.15,283.15,283.15,293.15,293.15,297.28929073184975,297.35442126913716,297.28928855734125,297.2879318486138,297.35148358128646,0.5,299.22518894545453,297.23800635348704,0.0,1.0,0.0,0.0,0.0,-4.725973368151462e-08
18579751.2,0.0,1.0,0.0008038888836049844,293.1530048843207,294.15,283.15,283.15,293.15,293.15,297.2893638794709,297.3544256849615,297.28942784676093,297.2880729107626,297.35161965128145,0.5,299.22333262843654,297.23622910607276,0.0,1.0,0.0,0.0,0.0,-4.726145531293797e-08
18579758.4,0.0,1.0,0.000803903525621764,293.15301061251597,294.15,283.15,283.15,293.15,293.15,297.2894370268853,297.3544301007779,297.2895671359021,297.288213972608,297.3517557208283,0.5,299.2214195264004,297.2343974936592,0.0,1.0,0.0,0.0,0.0,-4.726317697628972e-08
18579765.599999998,0.0,1.0,0.000803918167638544,293.1530163407113,294.15,283.15,283.15,293.15,293.15,297.28951017409315,297.3544345165865,297.2897064247648,297.2883550341501,297.3518917899271,0.5,299.21944989287334,297.23251175908865,0.0,1.0,0.0,0.0,0.0,-4.726489867100012e-08
18579772.8,0.0,1.0,0.0008039343713897569,293.15302216775467,294.15,283.15,283.15,293.15,293.15,297.28958207573953,297.35443331961335,297.28984281327547,297.2884931748028,297.3520238151229,0.5,299.21742398138156,297.2305721452052,0.0,1.0,0.0,0.0,0.0,-4.7266804040330414e-08
18579780.0,0.0,1.0,0.0008039506524159292,293.1530279996886,294.15,283.15,283.15,293.15,293.15,297.2896539155686,297.3544318449478,297.2899790580293,297.2886311706594,297.35215563983263,0.5,299.2153420454545,297.2285788948585,0.0,1.0,0.0,0.0,0.0,-4.726871853496643e-08
18579787.2,0.0,1.0,0.0008039669334324093,293.1530338316225,294.15,283.15,283.15,293.15,293.15,297.28972575519504,297.3544303702848,297.29011530250904,297.2887691662175,297.3522874641087,0.5,299.21320433861837,297.2265322508978,0.0,1.0,0.0,0.0,0.0,-4.7270633067234735e-08
18579794.4,0.0,1.0,0.0008039835318359906,293.15303968743206,294.15,283.15,283.15,293.15,293.15,297.2897972994914,297.3544274689964,297.2902508534484,297.28890646598614,297.3524182798141,0.5,299.21101111440043,297.2244324561757,0.0,1.0,0.0,0.0,0.0,-4.7272584961910714e-08
