,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18579801.599999998,0.0,1.0,0.0008040008730436391,293.1530455991227,294.15,283.15,283.15,293.15,293.15,297.2898681528382,297.3544212286776,297.29038478151847,297.2890421376545,297.35254673553743,0.5,299.20876262632794,297.2222797535474,0.0,1.0,0.0,0.0,0.0,-4.727462424995972e-08
18579808.8,0.0,1.0,0.0008040182142561344,293.1530515108133,294.15,283.15,283.15,293.15,293.15,297.2899390059854,297.3544149883697,297.29051870931795,297.2891778090282,297.3526751908385,0.5,299.206459127927,297.2200743858695,0.0,1.0,0.0,0.0,0.0,-4.7276663582564574e-08
18579816.0,0.0,1.0,0.0008040360350192857,293.1530574629729,294.15,283.15,283.15,293.15,293.15,297.290009365797,297.35440624958886,297.2906514720206,297.2893123153962,297.3528019036887,0.5,299.2041008727273,297.217816596004,0.0,1.0,0.0,0.0,0.0,-4.727875935634408e-08
18579823.2,0.0,1.0,0.0008040543261444235,293.1530634548266,294.15,283.15,283.15,293.15,293.15,297.29007924171776,297.35439506018133,297.2907830919326,297.2894456790627,297.35292690745234,0.5,299.20168811425475,297.21550662681204,0.0,1.0,0.0,0.0,0.0,-4.728091049439696e-08
18579830.4,0.0,1.0,0.000804072617269562,293.1530694466803,294.15,283.15,283.15,293.15,293.15,297.2901491174418,297.35438387079324,297.2909147115774,297.28957904243816,297.3530519108052,0.5,299.1992211060369,297.2131447211583,0.0,1.0,0.0,0.0,0.0,-4.728306168138665e-08
18579837.599999998,0.0,1.0,0.0008040916039324061,293.153075495762,294.15,283.15,283.15,293.15,293.15,297.29021830535277,297.354369044648,297.2910446951393,297.2897107749545,297.35317440161,0.5,299.19670010160075,297.2107311219093,0.0,1.0,0.0,0.0,0.0,-4.728529472113569e-08
18579844.8,0.0,1.0,0.0008041108936226645,293.1530815736899,294.15,283.15,283.15,293.15,293.15,297.29028714123484,297.3543523581395,297.2911738317054,297.28984166437345,297.3532955963622,0.5,299.1941253544724,297.20826607193266,0.0,1.0,0.0,0.0,0.0,-4.7287563454247923e-08
18579852.0,0.0,1.0,0.0008041302661175549,293.15308765446065,294.15,283.15,283.15,293.15,293.15,297.290355939919,297.35433547702564,297.2913028753921,297.28997246179244,297.35341665090266,0.5,299.1914971181818,297.205749814102,0.0,1.0,0.0,0.0,0.0,-4.728984198109582e-08
18579859.2,0.0,1.0,0.0008041500953852593,293.1530937641831,294.15,283.15,283.15,293.15,293.15,297.290424392201,297.35431664982013,297.2914310800968,297.2901024264335,297.35353636439703,0.5,299.1888156462548,297.2031825912889,0.0,1.0,0.0,0.0,0.0,-4.729217428888142e-08
18579866.4,0.0,1.0,0.0008041704442586339,293.15309990683863,294.15,283.15,283.15,293.15,293.15,297.29049245047065,297.3542956088913,297.2915583304784,297.290231443812,297.35365455248194,0.5,299.18608119221875,297.2005646463686,0.0,1.0,0.0,0.0,0.0,-4.729456777222709e-08
18579873.599999998,0.0,1.0,0.0008041910980591575,293.15310606882184,294.15,283.15,283.15,293.15,293.15,297.2905602774267,297.35427326880335,297.2916850206859,297.2903599051507,297.35377184518757,0.5,299.18329400960084,297.197896222218,0.0,1.0,0.0,0.0,0.0,-4.729699718378698e-08
18579880.8,0.0,1.0,0.000804212056796523,293.15311225013266,294.15,283.15,283.15,293.15,293.15,297.29062787307026,297.3542496295595,297.2918111507209,297.29048781045094,297.3538882425185,0.5,299.180454351927,297.1951775617146,0.0,1.0,0.0,0.0,0.0,-4.729946252746481e-08
18579888.0,0.0,1.0,0.0008042334031687734,293.15311845803603,294.15,283.15,283.15,293.15,293.15,297.29069515528033,297.3542241469212,297.29193651441466,297.2906149572244,297.3540033752449,0.5,299.17756247272723,297.192408907742,0.0,1.0,0.0,0.0,0.0,-4.730197353409266e-08
18579895.2,0.0,1.0,0.0008042552001299406,293.1531246980614,294.15,283.15,283.15,293.15,293.15,297.29076206155514,297.3541964066699,297.2920609548531,297.2907411913581,297.3541169623487,0.5,299.17461862552756,297.18959050318153,0.0,1.0,0.0,0.0,0.0,-4.7304537612980374e-08
18579902.4,0.0,1.0,0.0008042775776008779,293.1531309939582,294.15,283.15,283.15,293.15,293.15,297.2908283107805,297.3541648461122,297.2921837910955,297.29086583882486,297.3542279302792,0.5,299.1716230638551,297.1867225909174,0.0,1.0,0.0,0.0,0.0,-4.73071700522682e-08
18579909.599999998,0.0,1.0,0.0008043004899872306,293.1531373586161,294.15,283.15,283.15,293.15,293.15,297.29089375295115,297.35412861812097,297.2923046579576,297.2909885395812,297.35433569992114,0.5,299.1685760412373,297.1838054138358,0.0,1.0,0.0,0.0,0.0,-4.730986549379229e-08
18579916.8,0.0,1.0,0.0008043234023638912,293.15314372327396,294.15,283.15,283.15,293.15,293.15,297.2909591949385,297.35409239018963,297.2924255245692,297.2911112400644,297.35444346920946,0.5,299.16547781119965,297.18083921482287,0.0,1.0,0.0,0.0,0.0,-4.73125610109645e-08
18579924.0,0.0,1.0,0.0008043463147502455,293.15315008793186,294.15,283.15,283.15,293.15,293.15,297.2910246367426,297.35405616231816,297.2925463909302,297.2912339402745,297.35455123814415,0.5,299.1623286272727,297.17782423677124,0.0,1.0,0.0,0.0,0.0,-4.7315256606065414e-08
18579931.2,0.0,1.0,0.0008043703174089939,293.1531565088971,294.15,283.15,283.15,293.15,293.15,297.29108943434676,297.35401585504184,297.29266565032776,297.2913550586153,297.3546562124461,0.5,299.15912874298215,297.1747607225702,0.0,1.0,0.0,0.0,0.0,-4.7318080551874714e-08
18579938.4,0.0,1.0,0.0008043947847594701,293.1531629538607,294.15,283.15,283.15,293.15,293.15,297.2911539572874,297.3539738091481,297.29278422469014,297.2914755026036,297.35475999547225,0.5,299.1558784118552,297.17164891511237,0.0,1.0,0.0,0.0,0.0,-4.7320959256057723e-08
18579945.599999998,0.0,1.0,0.0008044195991469729,293.1531694167479,294.15,283.15,283.15,293.15,293.15,297.29121827504696,297.35393046476327,297.29290228736306,297.29159544287506,297.35486288869527,0.5,299.15257788741917,297.16848905729177,0.0,1.0,0.0,0.0,0.0,-4.732387888030557e-08
18579952.8,0.0,1.0,0.0008044447606054264,293.1531758975587,294.15,283.15,283.15,293.15,293.15,297.2912823876263,297.35388582189023,297.29301983834773,297.2917148794312,297.3549648921195,0.5,299.14922742319965,297.16528139200216,0.0,1.0,0.0,0.0,0.0,-4.732683943238867e-08
18579960.0,0.0,1.0,0.0008044702691009063,293.15318239629306,294.15,283.15,283.15,293.15,293.15,297.2913462950263,297.3538398805319,297.29313687764534,297.2918338122732,297.3550660057492,0.5,299.1458272727273,297.16202616214366,0.0,1.0,0.0,0.0,0.0,-4.732984091214735e-08
18579967.2,0.0,1.0,0.0008044967352158868,293.1531890681388,294.15,283.15,283.15,293.15,293.15,297.29140835099054,297.35378171077116,297.2932489136398,297.29194783254206,297.35515868524135,0.5,299.1423776895276,297.1587236106128,0.0,1.0,0.0,0.0,0.0,-4.733295517164505e-08
18579974.4,0.0,1.0,0.0008045234103391147,293.15319574020873,294.15,283.15,283.15,293.15,293.15,297.29147040376927,297.3537235244608,297.2933609422948,297.2920618455703,297.3552513527469,0.5,299.13887892712796,297.1553739803092,0.0,1.0,0.0,0.0,0.0,-4.7336094128731926e-08
18579981.599999998,0.0,1.0,0.0008045500854574973,293.1532024122787,294.15,283.15,283.15,293.15,293.15,297.2915324563749,297.35366533824214,297.2934729707138,297.29217585834067,297.3553440199484,0.5,299.13533123905563,297.15197751413365,0.0,1.0,0.0,0.0,0.0,-4.733923318932871e-08
18579988.8,0.0,1.0,0.000804576760575881,293.1532090843487,294.15,283.15,283.15,293.15,293.15,297.2915945088074,297.353607152115,297.29358499889696,297.2922898708532,297.3554366868459,0.5,299.13173487883597,297.14853445498625,0.0,1.0,0.0,0.0,0.0,-4.734237235400566e-08
18579996.0,0.0,1.0,0.0008046034356991122,293.15321575641866,294.15,283.15,283.15,293.15,293.15,297.2916565610667,297.3535489660795,297.2936970268441,297.2924038831078,297.3555293534393,0.5,299.1280901,297.1450450457737,0.0,1.0,0.0,0.0,0.0,-4.73455116233331e-08
18580003.2,0.0,1.0,0.0008046310674520256,293.15322247597754,294.15,283.15,283.15,293.15,293.15,297.2917180539497,297.35348720158197,297.29380768706545,297.29251655648983,297.3556195254921,0.5,299.1243971560731,297.14150952939855,0.0,1.0,0.0,0.0,0.0,-4.734876358367502e-08
18580010.4,0.0,1.0,0.0008046598322221849,293.153229251781,294.15,283.15,283.15,293.15,293.15,297.29177888435686,297.35342119883995,297.293916727436,297.29262764419826,297.3557067431465,0.5,299.1206563005826,297.13792814876626,0.0,1.0,0.0,0.0,0.0,-4.7352149006654076e-08
18580017.599999998,0.0,1.0,0.0008046889997429786,293.1532360475781,294.15,283.15,283.15,293.15,293.15,297.29183947916135,297.3533536895711,297.2940251918407,297.2927381680761,297.355792910403,0.5,299.1168677870557,297.13430114678306,0.0,1.0,0.0,0.0,0.0,-4.735558195430965e-08
18580024.8,0.0,1.0,0.0008047185700337927,293.1532428633688,294.15,283.15,283.15,293.15,293.15,297.2918998383642,297.3532846737783,297.29413308028103,297.2928481281248,297.3558780272667,0.5,299.11303186901773,297.13062876635456,0.0,1.0,0.0,0.0,0.0,-4.735906243407824e-08
18580032.0,0.0,1.0,0.0008047485430752414,293.15324969915315,294.15,283.15,283.15,293.15,293.15,297.2919599619664,297.35321415146444,297.29424039275835,297.2929575243459,297.3559620937428,0.5,299.10914879999996,297.12691125039294,0.0,1.0,0.0,0.0,0.0,-4.736259044890433e-08
18580039.2,0.0,1.0,0.0008047789188867102,293.1532565549311,294.15,283.15,283.15,293.15,293.15,297.2920198499691,297.3531421226323,297.2943471292743,297.293066356741,297.35604510983643,0.5,299.10521883352766,297.1231488418056,0.0,1.0,0.0,0.0,0.0,-4.736616600636693e-08
18580046.4,0.0,1.0,0.0008048096974439677,293.1532634307027,294.15,283.15,283.15,293.15,293.15,297.2920795023732,297.3530685872847,297.29445328983024,297.2931746253117,297.35612707555276,0.5,299.10124222312805,297.1193417835024,0.0,1.0,0.0,0.0,0.0,-4.7369789108982226e-08
18580053.599999998,0.0,1.0,0.0008048408787663989,293.15327032646786,294.15,283.15,283.15,293.15,293.15,297.2921389191798,297.35299354542445,297.29455887442776,297.2932823300594,297.35620799089696,0.5,299.09721922232853,297.1154903183947,0.0,1.0,0.0,0.0,0.0,-4.737345976447169e-08
18580060.8,0.0,1.0,0.0008048726097272549,293.153277254045,294.15,283.15,283.15,293.15,293.15,297.2921979919489,297.35291601187794,297.29466354446623,297.29338914093717,297.35628713793164,0.5,299.0931500846541,297.1115946893919,0.0,1.0,0.0,0.0,0.0,-4.737719526923089e-08
18580068.0,0.0,1.0,0.000804905275513825,293.15328424442833,294.15,283.15,283.15,293.15,293.15,297.2922564362896,297.35283340297104,297.29476641194555,297.2934941923769,297.3563626338243,0.5,299.08903506363635,297.1076551394106,0.0,1.0,0.0,0.0,0.0,-4.7381040979526376e-08
18580075.2,0.0,1.0,0.0008049384339797584,293.15329126204034,294.15,283.15,283.15,293.15,293.15,297.29231457865035,297.3527486844438,297.29486849618297,297.293598477947,297.3564366398506,0.5,299.0848744128004,297.10367191136197,0.0,1.0,0.0,0.0,0.0,-4.738494485210696e-08
18580082.4,0.0,1.0,0.0008049723956302768,293.15329835438945,294.15,283.15,283.15,293.15,293.15,297.29237192390366,297.3526584062982,297.29496839554326,297.2937006263249,297.3565067487119,0.5,299.08066838567356,297.0996452481599,0.0,1.0,0.0,0.0,0.0,-4.7388943453405196e-08
18580089.599999998,0.0,1.0,0.0008050074076627535,293.15330555116725,294.15,283.15,283.15,293.15,293.15,297.29242817400603,297.35256049880553,297.29506521981796,297.29379976624455,297.35657152733415,0.5,299.07641723578314,297.0955753927188,0.0,1.0,0.0,0.0,0.0,-4.7393065901912725e-08
18580096.8,0.0,1.0,0.0008050424197000781,293.15331274794505,294.15,283.15,283.15,293.15,293.15,297.2924844239523,297.3524625914515,297.29516204388335,297.29389890593404,297.3566363057437,0.5,299.07212121665407,297.09146258795136,0.0,1.0,0.0,0.0,0.0,-4.7397188530294914e-08
18580104.0,0.0,1.0,0.0008050774317277118,293.15331994472285,294.15,283.15,283.15,293.15,293.15,297.29254067374245,297.3523646842362,297.2952588677394,297.29399804539327,297.3567010839404,0.5,299.06778058181817,297.0873070767776,0.0,1.0,0.0,0.0,0.0,-4.7401311336839697e-08
18580111.2,0.0,1.0,0.0008051124437601936,293.1533271415006,294.15,283.15,283.15,293.15,293.15,297.2925969233765,297.3522667771595,297.295355691386,297.2940971846224,297.3567658619244,0.5,299.06339558480045,297.08310910211134,0.0,1.0,0.0,0.0,0.0,-4.740543432325918e-08
18580118.4,0.0,1.0,0.0008051474557975232,293.1533343382784,294.15,283.15,283.15,293.15,293.15,297.29265317285444,297.3521688702216,297.29545251482335,297.29419632362124,297.35683063969554,0.5,299.0589664791282,297.07886890686905,0.0,1.0,0.0,0.0,0.0,-4.74095574895533e-08
18580125.599999998,0.0,1.0,0.0008051848462617307,293.15334169938257,294.15,283.15,283.15,293.15,293.15,297.2927076396646,297.3520590534167,297.29554466788437,297.2942908916768,297.3568869849756,0.5,299.0544935183286,297.0745867339676,0.0,1.0,0.0,0.0,0.0,-4.741396094749366e-08
18580132.8,0.0,1.0,0.0008052278433526069,293.15334944785025,294.15,283.15,283.15,293.15,293.15,297.2927579044485,297.3519211615364,297.2956258118576,297.29437468506507,297.3569234528506,0.5,299.0499769559268,297.0702628263221,0.0,1.0,0.0,0.0,0.0,-4.741902494809373e-08
18580140.0,0.0,1.0,0.0008052708404483317,293.1533571963179,294.15,283.15,283.15,293.15,293.15,297.2928081690936,297.3517832698251,297.2957069556507,297.2944584782537,297.3569599206055,0.5,299.04541704545454,297.06589742685446,0.0,1.0,0.0,0.0,0.0,-4.742408921968126e-08
18580147.2,0.0,1.0,0.0008053138375392128,293.15336494478566,294.15,283.15,283.15,293.15,293.15,297.29285843359986,297.3516453782828,297.29578809926375,297.29454227124273,297.3569963882405,0.5,299.0408140404368,297.0614907784804,0.0,1.0,0.0,0.0,0.0,-4.742915376111466e-08
18580154.4,0.0,1.0,0.0008053568346300965,293.15337269325335,294.15,283.15,283.15,293.15,293.15,297.2929086979674,297.35150748690944,297.29586924269665,297.2946260640321,297.35703285575534,0.5,299.03616819440094,297.057043124118,0.0,1.0,0.0,0.0,0.0,-4.7434218572964713e-08
18580161.599999998,0.0,1.0,0.0008053998317306755,293.153380441721,294.15,283.15,283.15,293.15,293.15,297.2929589621961,297.35136959570514,297.2959503859494,297.29470985662186,297.35706932315026,0.5,299.03147976087416,297.05255470668567,0.0,1.0,0.0,0.0,0.0,-4.7439283656373235e-08
18580168.8,0.0,1.0,0.0008054428288215642,293.1533881901887,294.15,283.15,283.15,293.15,293.15,297.29300922628613,297.3512317046697,297.2960315290222,297.29479364901204,297.3571057904251,0.5,299.0267489933813,297.0480257690995,0.0,1.0,0.0,0.0,0.0,-4.744434900905665e-08
18580176.0,0.0,1.0,0.0008054858259076091,293.15339593865644,294.15,283.15,283.15,293.15,293.15,297.2930594902373,297.3510938138034,297.2961126719148,297.2948774412026,297.35714225757994,0.5,299.0219761454545,297.04345655428284,0.0,1.0,0.0,0.0,0.0,-4.744941463158574e-08
18580183.2,0.0,1.0,0.0008055288230033492,293.1534036871241,294.15,283.15,283.15,293.15,293.15,297.29310975404974,297.350955923106,297.29619381462726,297.2949612331935,297.35717872461476,0.5,299.01716147061865,297.0388473051521,0.0,1.0,0.0,0.0,0.0,-4.745448052567342e-08
18580190.4,0.0,1.0,0.000805571820089399,293.1534114355918,294.15,283.15,283.15,293.15,293.15,297.2931600177234,297.35081803257765,297.2962749571597,297.29504502498474,297.3572151915295,0.5,299.012305222401,297.034198264626,0.0,1.0,0.0,0.0,0.0,-4.745954668903577e-08
18580197.599999998,0.0,1.0,0.0008056148171802979,293.1534191840595,294.15,283.15,283.15,293.15,293.15,297.2932102812582,297.35068014221827,297.29635609951197,297.2951288165764,297.3572516583243,0.5,299.0074076543288,297.02950967562344,0.0,1.0,0.0,0.0,0.0,-4.746461312338579e-08
18580204.8,0.0,1.0,0.0008056444303372453,293.15342682443634,294.15,283.15,283.15,293.15,293.15,297.29326157174114,297.3505512756341,297.29644030057796,297.29521560592127,297.35729438898346,0.5,299.00246901992676,297.02478178106077,0.0,1.0,0.0,0.0,0.0,-4.74681026587256e-08
18580212.0,0.0,1.0,0.0008056740793323616,293.1534344108485,294.15,283.15,283.15,293.15,293.15,297.2933133545071,297.35042689420055,297.29652600882656,297.2953038720127,297.3573402266853,0.5,298.99748957272726,297.0200148238614,0.0,1.0,0.0,0.0,0.0,-4.7471596544626945e-08
18580219.2,0.0,1.0,0.0008057295090860512,293.1534425298163,294.15,283.15,283.15,293.15,293.15,297.29336061099133,297.35025788350566,297.29659657902556,297.2953772687181,297.35735666755863,0.5,298.99246956625507,297.0152090469417,0.0,1.0,0.0,0.0,0.0,-4.7478128824632993e-08
18580226.4,0.0,1.0,0.0008057856573296737,293.15345066362613,294.15,283.15,283.15,293.15,293.15,297.29340774120476,297.35008762919426,297.29666672718304,297.2954502508517,297.3573722891124,0.5,298.9874092540374,297.01036469322025,0.0,1.0,0.0,0.0,0.0,-4.7484746235390545e-08
18580233.599999998,0.0,1.0,0.0008058418055733,293.1534587974359,294.15,283.15,283.15,293.15,293.15,297.2934548712882,297.3499173750601,297.2967368751819,297.29552323280836,297.35738791061476,0.5,298.98230888960154,297.0054820056152,0.0,1.0,0.0,0.0,0.0,-4.749136410728266e-08
18580240.8,0.0,1.0,0.0008058979538120836,293.1534669312457,294.15,283.15,283.15,293.15,293.15,297.2935020012417,297.34974712110306,297.2968070230223,297.2955962145882,297.3574035320656,0.5,298.9771687264722,297.0005612270423,0.0,1.0,0.0,0.0,0.0,-4.7497982439738134e-08
18580248.0,0.0,1.0,0.0008059541020557179,293.1534750650555,294.15,283.15,283.15,293.15,293.15,297.2935491310651,297.3495768673233,297.29687717070414,297.2956691961911,297.35741915346495,0.5,298.9719890181818,296.9956026004244,0.0,1.0,0.0,0.0,0.0,-4.750460123389938e-08
18580255.2,0.0,1.0,0.0008060102502993559,293.15348319886533,294.15,283.15,283.15,293.15,293.15,297.2935962607586,297.34940661372076,297.29694731822735,297.29574217761706,297.35743477481276,0.5,298.9667700182551,296.9906063686767,0.0,1.0,0.0,0.0,0.0,-4.751122048919522e-08
18580262.4,0.0,1.0,0.0008060663985429975,293.1534913326751,294.15,283.15,283.15,293.15,293.15,297.293643390322,297.34923636029544,297.2970174655921,297.29581515886616,297.3574503961092,0.5,298.96151198021926,296.98557277471645,0.0,1.0,0.0,0.0,0.0,-4.751784020562565e-08
18580269.599999998,0.0,1.0,0.0008061225467914896,293.1534994664849,294.15,283.15,283.15,293.15,293.15,297.2936905197555,297.3490661070473,297.2970876127982,297.29588813993837,297.35746601735406,0.5,298.9562151576016,296.9805020614606,0.0,1.0,0.0,0.0,0.0,-4.75244603837621e-08
18580276.8,0.0,1.0,0.0008061786950351393,293.1535076002947,294.15,283.15,283.15,293.15,293.15,297.293737649059,297.34889585397633,297.2971577598458,297.2959611208337,297.3574816385475,0.5,298.9508798039267,296.9753944718231,0.0,1.0,0.0,0.0,0.0,-4.7531081022461765e-08
18580284.0,0.0,1.0,0.0008062348432739464,293.15351573410453,294.15,283.15,283.15,293.15,293.15,297.2937847782324,297.3487256010826,297.2972279067348,297.2960341015521,297.3574972596894,0.5,298.9455061727273,296.97025024872545,0.0,1.0,0.0,0.0,0.0,-4.7537702121724494e-08
18580291.2,0.0,1.0,0.0008062909915224502,293.1535238679143,294.15,283.15,283.15,293.15,293.15,297.29383190727594,297.34855534836606,297.2972980534653,297.29610708209356,297.35751288077984,0.5,298.9400945175278,296.9650696350806,0.0,1.0,0.0,0.0,0.0,-4.754432368326483e-08
18580298.4,0.0,1.0,0.0008063471397661115,293.1535320017241,294.15,283.15,283.15,293.15,293.15,297.2938790361894,297.3483850958268,297.2973682000372,297.2961800624582,297.35752850181876,0.5,298.93464509185566,296.9598528738039,0.0,1.0,0.0,0.0,0.0,-4.7550945705368254e-08
18580305.599999998,0.0,1.0,0.0008064032880146227,293.1535401355339,294.15,283.15,283.15,293.15,293.15,297.2939261649729,297.3482148434647,297.2974383464506,297.2962530426459,297.35754412280625,0.5,298.92915814923805,296.95460020781,0.0,1.0,0.0,0.0,0.0,-4.755756818917787e-08
18580312.8,0.0,1.0,0.0008064594362534455,293.15354826934373,294.15,283.15,283.15,293.15,293.15,297.29397329362644,297.34804459127974,297.2975084927054,297.2963260226568,297.35755974374223,0.5,298.92363394319943,296.94931188001044,0.0,1.0,0.0,0.0,0.0,-4.756419113297887e-08
18580320.0,0.0,1.0,0.0008065155844971183,293.1535564031535,294.15,283.15,283.15,293.15,293.15,297.2940204221499,297.3478743392721,297.29757863880167,297.2963990024907,297.3575753646267,0.5,298.9180727272727,296.94398813332407,0.0,1.0,0.0,0.0,0.0,-4.757081453848608e-08
18580327.2,0.0,1.0,0.0008065745445314834,293.15356454222626,294.15,283.15,283.15,293.15,293.15,297.29406823801975,297.3477033315544,297.2976485495221,297.296471750329,297.3575905641451,0.5,298.9124747549824,296.93862921066113,0.0,1.0,0.0,0.0,0.0,-4.757777012762898e-08
18580334.4,0.0,1.0,0.0008066376532779823,293.15357268139337,294.15,283.15,283.15,293.15,293.15,297.2941160416129,297.3475323012326,297.29771844502426,297.2965444829725,297.35760574498175,0.5,298.9068402798557,296.933235354934,0.0,1.0,0.0,0.0,0.0,-4.7585215708493024e-08
18580341.599999998,0.0,1.0,0.0008067193439720125,293.15358124829106,294.15,283.15,283.15,293.15,293.15,297.2941615787489,297.34731573649157,297.2977764502419,297.2966054179407,297.35759609014326,0.5,298.9011695554199,296.9278068090543,0.0,1.0,0.0,0.0,0.0,-4.759485445639571e-08
18580348.8,0.0,1.0,0.000806803895274411,293.1535898810364,294.15,283.15,283.15,293.15,293.15,297.29420676686647,297.3470921620159,297.2978326248849,297.2966645365776,297.3575826119871,0.5,298.8954628351994,296.92234381593005,0.0,1.0,0.0,0.0,0.0,-4.76048317577315e-08
18580356.0,0.0,1.0,0.0008068884465768167,293.15359851378173,294.15,283.15,283.15,293.15,293.15,297.2942519548587,297.34686858769294,297.29788879939775,297.2967236550679,297.3575691338754,0.5,298.88972037272725,296.91684661847694,0.0,1.0,0.0,0.0,0.0,-4.7614810104740566e-08
18580363.2,0.0,1.0,0.0008069729978889226,293.15360714652707,294.15,283.15,283.15,293.15,293.15,297.2942971427256,297.3466450135226,297.29794497378043,297.2967827734116,297.35755565580826,0.5,298.8839424215279,296.91131545960167,0.0,1.0,0.0,0.0,0.0,-4.762478949856703e-08
18580370.4,0.0,1.0,0.0008070575491961898,293.1536157792724,294.15,283.15,283.15,293.15,293.15,297.29434233046715,297.3464214395049,297.298001148033,297.29684189160884,297.3575421777856,0.5,298.8781292351285,296.90575058221265,0.0,1.0,0.0,0.0,0.0,-4.763476993749497e-08
18580377.599999998,0.0,1.0,0.0008071421005034642,293.1536244120177,294.15,283.15,283.15,293.15,293.15,297.29438751808334,297.34619786563985,297.2980573221554,297.2969010096595,297.35752869980746,0.5,298.87228106705635,296.9001522292176,0.0,1.0,0.0,0.0,0.0,-4.7644751422096374e-08
18580384.8,0.0,1.0,0.0008072266518107462,293.153633044763,294.15,283.15,283.15,293.15,293.15,297.2944327055742,297.3459742919273,297.29811349614766,297.2969601275637,297.3575152218739,0.5,298.86639817083574,296.8945206435205,0.0,1.0,0.0,0.0,0.0,-4.765473395237125e-08
18580392.0,0.0,1.0,0.0008073112031228819,293.15364167750835,294.15,283.15,283.15,293.15,293.15,297.29447789293977,297.34575071836747,297.2981696700097,297.2970192453213,297.3575017439848,0.5,298.8604808,296.8888560680329,0.0,1.0,0.0,0.0,0.0,-4.766471752889186e-08
18580399.2,0.0,1.0,0.0008073957544253325,293.1536503102537,294.15,283.15,283.15,293.15,293.15,297.29452308017994,297.3455271449603,297.29822584374165,297.2970783629324,297.35748826614025,0.5,298.8545292080733,296.88315874565694,0.0,1.0,0.0,0.0,0.0,-4.76747021499414e-08
18580406.4,0.0,1.0,0.0008074803057326368,293.153658942999,294.15,283.15,283.15,293.15,293.15,297.2945682672948,297.3453035717057,297.29828201734347,297.29713748039694,297.3574747883402,0.5,298.848543648583,296.8774289192967,0.0,1.0,0.0,0.0,0.0,-4.768468781723666e-08
18580413.599999998,0.0,1.0,0.0008075648570447948,293.15366757574435,294.15,283.15,283.15,293.15,293.15,297.29461345428433,297.34507999860375,297.2983381908151,297.29719659771496,297.35746131058465,0.5,298.8425243750564,296.871666831855,0.0,1.0,0.0,0.0,0.0,-4.769467453077786e-08
18580420.8,0.0,1.0,0.0008076494083472677,293.1536762084896,294.15,283.15,283.15,293.15,293.15,297.29465864114854,297.34485642565437,297.29839436415665,297.29725571488643,297.3574478328737,0.5,298.8364716410175,296.86587272623086,0.0,1.0,0.0,0.0,0.0,-4.770466228884768e-08
18580428.0,0.0,1.0,0.0008077339596594405,293.15368484123496,294.15,283.15,283.15,293.15,293.15,297.29470382788736,297.34463285285767,297.298450537368,297.29731483191136,297.35743435520715,0.5,298.83038569999997,296.8600468453312,0.0,1.0,0.0,0.0,0.0,-4.7714651093735973e-08
18580435.2,0.0,1.0,0.0008078185109619284,293.1536934739803,294.15,283.15,283.15,293.15,293.15,297.2947490145009,297.3444092802136,297.2985067104492,297.2973739487898,297.3574208775852,0.5,298.8242668055279,296.85418943205286,0.0,1.0,0.0,0.0,0.0,-4.772464094315264e-08
18580442.4,0.0,1.0,0.0008079101036336131,293.1537021472604,294.15,283.15,283.15,293.15,293.15,297.29479443017965,297.3441801847616,297.29856172153376,297.29743190457776,297.35740471095284,0.5,298.81811521112854,296.84830072929446,0.0,1.0,0.0,0.0,0.0,-4.7735463920042134e-08
18580449.599999998,0.0,1.0,0.0008080171036026079,293.1537109018456,294.15,283.15,283.15,293.15,293.15,297.29484030159836,297.34394000772414,297.29861439834843,297.29748752793137,297.35738314692946,0.5,298.81193117032916,296.8423809799535,0.0,1.0,0.0,0.0,0.0,-4.774810904269753e-08
18580456.8,0.0,1.0,0.0008081241035813057,293.1537196564309,294.15,283.15,283.15,293.15,293.15,297.29488617288945,297.34369983082155,297.2986670750404,297.29754315114644,297.3573615829773,0.5,298.8057149366539,296.83643042692336,0.0,1.0,0.0,0.0,0.0,-4.7760755841143836e-08
18580464.0,0.0,1.0,0.0008082311035551669,293.1537284110161,294.15,283.15,283.15,293.15,293.15,297.2949320440528,297.34345965405396,297.2987197516095,297.2975987742229,297.35734001909645,0.5,298.79946676363636,296.8304493131052,0.0,1.0,0.0,0.0,0.0,-4.777340431366268e-08
18580471.2,0.0,1.0,0.0008083506705725207,293.15373739239806,294.15,283.15,283.15,293.15,293.15,297.29497804973903,297.3431896996479,297.2987664456866,297.2976483542166,297.3573053959798,0.5,298.7931869048006,296.82443788138994,0.0,1.0,0.0,0.0,0.0,-4.778754031819542e-08
18580478.4,0.0,1.0,0.0008084843373627703,293.1537466282377,294.15,283.15,283.15,293.15,293.15,297.29502420636857,297.3428863356829,297.2988064276554,297.2976911541251,297.35725612092466,0.5,298.786875613674,296.8183963746702,0.0,1.0,0.0,0.0,0.0,-4.780334576670851e-08
18580485.599999998,0.0,1.0,0.00080861800414819,293.1537558640773,294.15,283.15,283.15,293.15,293.15,297.2950703628677,297.3425829717282,297.29884640952844,297.2977339539246,297.3572068460331,0.5,298.78053314378377,296.81232503583743,0.0,1.0,0.0,0.0,0.0,-4.781915382802833e-08
18580492.8,0.0,1.0,0.0008087516709384722,293.15376509991694,294.15,283.15,283.15,293.15,293.15,297.2951165192364,297.3422796077835,297.2988863913057,297.297776753615,297.3571575713051,0.5,298.77415974865386,296.80622410777846,0.0,1.0,0.0,0.0,0.0,-4.783496450330112e-08
18580500.0,0.0,1.0,0.0008088853377239245,293.15377433575657,294.15,283.15,283.15,293.15,293.15,297.29516267547456,297.3419762438493,297.2989263729872,297.29781955319623,297.3571082967407,0.5,298.7677556818182,296.80009383338825,0.0,1.0,0.0,0.0,0.0,-4.7850777791380475e-08
18580507.2,0.0,1.0,0.0008089567405211233,293.15378328743225,294.15,283.15,283.15,293.15,293.15,297.29520796393336,297.3417128397956,297.29897391726786,297.29787001416526,297.35707613081837,0.5,298.7613211968006,296.7939344555509,0.0,1.0,0.0,0.0,0.0,-4.7859226082702296e-08
18580514.4,0.0,1.0,0.0008090905608591911,293.15379255380566,294.15,283.15,283.15,293.15,293.15,297.29525429476155,297.3414052514652,297.29901320940644,297.2979120968207,297.3570253376484,0.5,298.7548565471286,296.7877462171526,0.0,1.0,0.0,0.0,0.0,-4.787506155166344e-08
18580521.599999998,0.0,1.0,0.0008092389654506051,293.1538019122404,294.15,283.15,283.15,293.15,293.15,297.29530094161527,297.3410847485838,297.29905009833897,297.29795173934775,297.3569691064959,0.5,298.74836198632926,296.78152936107756,0.0,1.0,0.0,0.0,0.0,-4.789262589465239e-08
18580528.8,0.0,1.0,0.0008093873700420384,293.15381127067513,294.15,283.15,283.15,293.15,293.15,297.2953475883365,297.340764245662,297.2990869871825,297.2979913817733,297.3569128755304,0.5,298.7418377679266,296.77528413020576,0.0,1.0,0.0,0.0,0.0,-4.791019345908253e-08
18580536.0,0.0,1.0,0.0008095357746334909,293.1538206291099,294.15,283.15,283.15,293.15,293.15,297.2953942349251,297.34044374270013,297.2991238759369,297.2980310240971,297.3568566447519,0.5,298.7352841454545,296.7690107674251,0.0,1.0,0.0,0.0,0.0,-4.792776424495388e-08
18580543.2,0.0,1.0,0.0008096841792152702,293.15382998754455,294.15,283.15,283.15,293.15,293.15,297.2954408813812,297.34012323969796,297.29916076460245,297.29807066631935,297.3568004141603,0.5,298.728701372437,296.7627095156125,0.0,1.0,0.0,0.0,0.0,-4.7945338251118566e-08
18580550.4,0.0,1.0,0.000809832583811608,293.1538393459793,294.15,283.15,283.15,293.15,293.15,297.2954875277047,297.3398027366555,297.2991976531789,297.2981103084399,297.35674418375567,0.5,298.7220897024014,296.75638061764664,0.0,1.0,0.0,0.0,0.0,-4.7962915480446207e-08
18580557.599999998,0.0,1.0,0.0008099809884031184,293.15384870441403,294.15,283.15,283.15,293.15,293.15,297.2955341738957,297.33948223357277,297.29923454166646,297.2981499504589,297.356687953538,0.5,298.7154493888748,296.75002431640416,0.0,1.0,0.0,0.0,0.0,-4.798049593064118e-08
18580564.8,0.0,1.0,0.0008101154767186714,293.15385798775594,294.15,283.15,283.15,293.15,293.15,297.29558092639235,297.3391731356626,297.2992733291659,297.29819153161463,297.356636413807,0.5,298.7087806853811,296.7436408547574,0.0,1.0,0.0,0.0,0.0,-4.7996430600199916e-08
18580572.0,0.0,1.0,0.0008102668975014561,293.1538673714271,294.15,283.15,283.15,293.15,293.15,297.2956281285238,297.33884940660084,297.29930950167244,297.2982304358494,297.356578987762,0.5,298.7020838454545,296.7372304755867,0.0,1.0,0.0,0.0,0.0,-4.801437465564361e-08
18580579.2,0.0,1.0,0.000810438953918255,293.15387698762856,294.15,283.15,283.15,293.15,293.15,297.29567605591404,297.3384914438158,297.299339720378,297.2982632479844,297.35650773774614,0.5,298.69535912261887,296.73079342176095,0.0,1.0,0.0,0.0,0.0,-4.8034768199459456e-08
18580586.4,0.0,1.0,0.0008106110103447725,293.15388660383,294.15,283.15,283.15,293.15,293.15,297.29572398316634,297.338133480854,297.29936993900935,297.29829606003415,297.3564364879681,0.5,298.6886067704014,296.72432993615064,0.0,1.0,0.0,0.0,0.0,-4.8055166074518315e-08
18580593.599999998,0.0,1.0,0.0008107830667664693,293.15389622003147,294.15,283.15,283.15,293.15,293.15,297.2957719102807,297.3377755177154,297.2994001575667,297.29832887199876,297.3563652384278,0.5,298.68182704232936,296.7178402616246,0.0,1.0,0.0,0.0,0.0,-4.8075568279096755e-08
18580600.8,0.0,1.0,0.0008109551231833457,293.1539058362329,294.15,283.15,283.15,293.15,293.15,297.2958198372571,297.3374175543998,297.29943037604994,297.29836168387817,297.35629398912533,0.5,298.67502019192654,296.7113246410466,0.0,1.0,0.0,0.0,0.0,-4.809597481319446e-08
18580608.0,0.0,1.0,0.0008111271796147869,293.1539154524344,294.15,283.15,283.15,293.15,293.15,297.2958677640956,297.3370595909076,297.29946059445905,297.2983944956724,297.35622274006073,0.5,298.66818647272726,296.7047833172888,0.0,1.0,0.0,0.0,0.0,-4.811638567911097e-08
18580615.2,0.0,1.0,0.0008112992360365612,293.15392506863583,294.15,283.15,283.15,293.15,293.15,297.2959156907961,297.3367016272386,297.2994908127941,297.2984273073815,297.35615149123385,0.5,298.6613261382552,296.69821653321145,0.0,1.0,0.0,0.0,0.0,-4.8136800873972e-08
18580622.4,0.0,1.0,0.0008114712924535152,293.1539346848373,294.15,283.15,283.15,293.15,293.15,297.2959636173587,297.3363436633928,297.29952103105506,297.2984601190053,297.35608024264485,0.5,298.65443944203776,296.69162453167655,0.0,1.0,0.0,0.0,0.0,-4.815722039835203e-08
18580629.599999998,0.0,1.0,0.0008116433488753412,293.15394430103873,294.15,283.15,283.15,293.15,293.15,297.2960115437833,297.3359856993702,297.2995512492419,297.298492930544,297.35600899429363,0.5,298.64752663760214,296.68500755554413,0.0,1.0,0.0,0.0,0.0,-4.817764425340138e-08
18580636.8,0.0,1.0,0.0008118154053068857,293.1539539172402,294.15,283.15,283.15,293.15,293.15,297.29605947007,297.33562773517065,297.2995814673547,297.2985257419975,297.3559377461802,0.5,298.640587978472,296.67836584766906,0.0,1.0,0.0,0.0,0.0,-4.819807243969595e-08
18580644.0,0.0,1.0,0.00081198934920084,293.1539635530718,294.15,283.15,283.15,293.15,293.15,297.2961075227314,297.33526697597574,297.29961121702325,297.2985580670651,297.3558653803612,0.5,298.6336237181818,296.67169965091466,0.0,1.0,0.0,0.0,0.0,-4.821872912519477e-08
18580651.2,0.0,1.0,0.0008121979616808973,293.1539735494631,294.15,283.15,283.15,293.15,293.15,297.29615789898475,297.33485488230474,297.29963236378705,297.29858145987555,297.35577248086605,0.5,298.6266341102552,296.66500920813206,0.0,1.0,0.0,0.0,0.0,-4.8243508710905317e-08
18580658.4,0.0,1.0,0.0008124065741512999,293.1539835458544,294.15,283.15,283.15,293.15,293.15,297.29620827508984,297.33444278818,297.2996535104977,297.2986048526242,297.35567958168315,0.5,298.6196194082196,296.6582947621741,0.0,1.0,0.0,0.0,0.0,-4.826829466101741e-08
18580665.599999998,0.0,1.0,0.0008126151866265873,293.15399354224564,294.15,283.15,283.15,293.15,293.15,297.2962586510466,297.33403069360133,297.2996746571552,297.2986282453108,297.35558668281243,0.5,298.6125798656022,296.6515565558915,0.0,1.0,0.0,0.0,0.0,-4.829308697725838e-08
18580672.8,0.0,1.0,0.0008128237991019127,293.1540035386369,294.15,283.15,283.15,293.15,293.15,297.2963090268552,297.3336185985687,297.2996958037595,297.29865163793556,297.3554937842539,0.5,298.60551573592653,296.6447948321296,0.0,1.0,0.0,0.0,0.0,-4.831788565905249e-08
18580680.0,0.0,1.0,0.0008130324115724299,293.1540135350282,294.15,283.15,283.15,293.15,293.15,297.2963594025155,297.3332065030824,297.29971695031065,297.29867503049843,297.3554008860076,0.5,298.59842727272724,296.6380098337424,0.0,1.0,0.0,0.0,0.0,-4.834269070582349e-08
18580687.2,0.0,1.0,0.000813229554585621,293.15402339300834,294.15,283.15,283.15,293.15,293.15,297.2964094951836,297.3328137744544,297.29974127732214,297.29870174799106,297.3553160548553,0.5,298.591314729528,296.6312018035714,0.0,1.0,0.0,0.0,0.0,-4.836613782855132e-08
18580694.4,0.0,1.0,0.0008134438189020332,293.15403341908547,294.15,283.15,283.15,293.15,293.15,297.2964599367238,297.3323976554975,297.2997615895042,297.2987242837719,297.3552215459818,0.5,298.584178359856,296.6243709844596,0.0,1.0,0.0,0.0,0.0,-4.839162771227353e-08
18580701.599999998,0.0,1.0,0.0008136688241567828,293.1540436433485,294.15,283.15,283.15,293.15,293.15,297.2965108162789,297.3319539893463,297.29977719638947,297.29874191749855,297.3551156558284,0.5,298.57701841723855,296.61751761924785,0.0,1.0,0.0,0.0,0.0,-4.84184026167587e-08
18580708.8,0.0,1.0,0.0008138938294212711,293.1540538676114,294.15,283.15,283.15,293.15,293.15,297.2965616956821,297.3315103225289,297.2997928032349,297.29875955117797,297.35500976603265,0.5,298.56983515519926,296.6106419507718,0.0,1.0,0.0,0.0,0.0,-4.844518492766822e-08
18580716.0,0.0,1.0,0.0008141188346761129,293.15406409187443,294.15,283.15,283.15,293.15,293.15,297.29661257493336,297.33106665504573,297.2998084100404,297.2987771848102,297.35490387659485,0.5,298.5626288272727,296.60374422187533,0.0,1.0,0.0,0.0,0.0,-4.847197464269479e-08
18580723.2,0.0,1.0,0.0008143438399406934,293.15407431613744,294.15,283.15,283.15,293.15,293.15,297.2966634540327,297.33062298689657,297.299824016806,297.2987948183952,297.35479798751476,0.5,298.5553996869825,296.59682467538977,0.0,1.0,0.0,0.0,0.0,-4.8498771764146505e-08
18580730.4,0.0,1.0,0.0008145688451956271,293.1540845404004,294.15,283.15,283.15,293.15,293.15,297.29671433298006,297.33017931808143,297.29983962353174,297.2988124519329,297.35469209879255,0.5,298.54814798785605,296.589883554148,0.0,1.0,0.0,0.0,0.0,-4.852557628971479e-08
18580737.599999998,0.0,1.0,0.0008147938504554532,293.1540947646634,294.15,283.15,283.15,293.15,293.15,297.29676521177555,297.3297356486003,297.29985523021753,297.29883008542345,297.35458621042807,0.5,298.5408739834204,296.5829211009805,0.0,1.0,0.0,0.0,0.0,-4.8552388221131445e-08
18580744.8,0.0,1.0,0.0008150188557153256,293.1541049889264,294.15,283.15,283.15,293.15,293.15,297.2968160904191,297.329291978453,297.2998708368635,297.29884771886674,297.35448032242135,0.5,298.53357792719925,296.57593755871244,0.0,1.0,0.0,0.0,0.0,-4.8579207557819335e-08
18580752.0,0.0,1.0,0.0008152438609752438,293.15411521318936,294.15,283.15,283.15,293.15,293.15,297.2968669689107,297.3288483076399,297.2998864434695,297.2988653522628,297.35437443477247,0.5,298.52626007272727,296.5689331701773,0.0,1.0,0.0,0.0,0.0,-4.860603429977848e-08
18580759.2,0.0,1.0,0.0008154688662352079,293.15412543745236,294.15,283.15,283.15,293.15,293.15,297.29691784725037,297.3284046361608,297.2999020500357,297.2988829856116,297.35426854748135,0.5,298.518920673528,296.5619081781957,0.0,1.0,0.0,0.0,0.0,-4.8632868447008966e-08
18580766.4,0.0,1.0,0.0008157114673035395,293.1541359237324,294.15,283.15,283.15,293.15,293.15,297.29696960262413,297.32796024094955,297.29991183525186,297.2988944817595,297.35414813597936,0.5,298.5115599831288,296.55486282558996,0.0,1.0,0.0,0.0,0.0,-4.866180936798133e-08
18580773.599999998,0.0,1.0,0.0008159616288803333,293.154146522595,294.15,283.15,283.15,293.15,293.15,297.2970217347458,297.32751553428284,297.2999191191636,297.29890334088674,297.35402148402727,0.5,298.50417825505684,296.54779735517974,0.0,1.0,0.0,0.0,0.0,-4.869166122958201e-08
18580780.8,0.0,1.0,0.0008162117904571875,293.1541571214576,294.15,283.15,283.15,293.15,293.15,297.2970738667076,297.3270708268269,297.29992640305613,297.2989121999898,297.35389483250725,0.5,298.49677574283555,296.54071200977916,0.0,1.0,0.0,0.0,0.0,-4.8721522244886216e-08
18580788.0,0.0,1.0,0.0008164619520341023,293.1541677203203,294.15,283.15,283.15,293.15,293.15,297.2971259985095,297.3266261185822,297.29993368692953,297.2989210590686,297.3537681814194,0.5,298.4893527,296.533607032211,0.0,1.0,0.0,0.0,0.0,-4.8751392413894e-08
18580795.2,0.0,1.0,0.0008167121136110778,293.1541783191829,294.15,283.15,283.15,293.15,293.15,297.2971781301515,297.32618140954855,297.2999409707838,297.29892991812324,297.35364153076375,0.5,298.4819093800735,296.5264826652849,0.0,1.0,0.0,0.0,0.0,-4.878127173660553e-08
18580802.4,0.0,1.0,0.0008169601242680667,293.15418888529604,294.15,283.15,283.15,293.15,293.15,297.2972303413404,297.32573070876475,297.29994894114395,297.2989395083028,297.35351671748555,0.5,298.47444603658334,296.51933915181166,0.0,1.0,0.0,0.0,0.0,-4.881090318968618e-08
18580809.599999998,0.0,1.0,0.0008172096216882658,293.1541993860382,294.15,283.15,283.15,293.15,293.15,297.2972826964835,297.32526802766444,297.2999582650022,297.2989505410643,297.3533955539722,0.5,298.4669629230568,296.51217673460013,0.0,1.0,0.0,0.0,0.0,-4.884072135365922e-08
18580816.8,0.0,1.0,0.0008174632066736639,293.1542102180274,294.15,283.15,283.15,293.15,293.15,297.29733398126484,297.32485862779276,297.2999605783829,297.29895417014706,297.35325728518546,0.5,298.4594602930174,296.50499565645293,0.0,1.0,0.0,0.0,0.0,-4.8871037363382776e-08
18580824.0,0.0,1.0,0.0008177212678247797,293.15422141275303,294.15,283.15,283.15,293.15,293.15,297.2973840939464,297.3245075746353,297.299955214878,297.29894969176723,297.35310028510213,0.5,298.45193839999996,296.4977961601815,0.0,1.0,0.0,0.0,0.0,-4.890189815252803e-08
18580831.2,0.0,1.0,0.0008179793289662805,293.15423260747866,294.15,283.15,283.15,293.15,293.15,297.29743420646685,297.32415652104345,297.29994985138796,297.29894521340003,297.35294328556637,0.5,298.44439749752803,296.49057848858405,0.0,1.0,0.0,0.0,0.0,-4.89327686814533e-08
18580838.4,0.0,1.0,0.0008182373901223979,293.1542438022043,294.15,283.15,283.15,293.15,293.15,297.29748431882626,297.3238054670172,297.2999444879126,297.29894073504556,297.35278628657795,0.5,298.4368378391288,296.4833428844599,0.0,1.0,0.0,0.0,0.0,-4.8963648953057624e-08
18580845.599999998,0.0,1.0,0.0008184954512640544,293.1542549969299,294.15,283.15,283.15,293.15,293.15,297.29753443102464,297.32345441255666,297.2999391244522,297.2989362567037,297.35262928813705,0.5,298.42925967832963,296.47608959060614,0.0,1.0,0.0,0.0,0.0,-4.8994538963861635e-08
18580852.8,0.0,1.0,0.0008187535124106347,293.15426619165555,294.15,283.15,283.15,293.15,293.15,297.29758454306204,297.32310335766147,297.29993376100646,297.2989317783746,297.35247229024355,0.5,298.42166326865373,296.4688188498138,0.0,1.0,0.0,0.0,0.0,-4.9025438716185314e-08
18580860.0,0.0,1.0,0.0008190115735572934,293.15427738638124,294.15,283.15,283.15,293.15,293.15,297.2976346549383,297.3227523023321,297.2999283975755,297.2989273000581,297.3523152928975,0.5,298.41404886363637,296.4615309048826,0.0,1.0,0.0,0.0,0.0,-4.9056348209448786e-08
18580867.2,0.0,1.0,0.0008192696347137221,293.15428858110687,294.15,283.15,283.15,293.15,293.15,297.2976847666535,297.32240124656835,297.2999230341594,297.29892282175433,297.35215829609893,0.5,298.4064167168008,296.45422599859876,0.0,1.0,0.0,0.0,0.0,-4.908726744481359e-08
18580874.4,0.0,1.0,0.0008195276958556896,293.1542997758325,294.15,283.15,283.15,293.15,293.15,297.29773487820773,297.32205019037025,297.2999176707581,297.2989183434632,297.3520012998478,0.5,298.3987670816743,296.4469043737499,0.0,1.0,0.0,0.0,0.0,-4.911819641937637e-08
18580881.599999998,0.0,1.0,0.0008197857570074277,293.15431097055813,294.15,283.15,283.15,293.15,293.15,297.29778498960087,297.3216991337377,297.2999123073715,297.2989138651847,297.3518443041441,0.5,298.3911002117842,296.439566273121,0.0,1.0,0.0,0.0,0.0,-4.914913513604112e-08
18580888.8,0.0,1.0,0.0008200438181543974,293.15432216528376,294.15,283.15,283.15,293.15,293.15,297.29783510083297,297.32134807667063,297.29990694399976,297.2989093869189,297.3516873089878,0.5,298.3834163606537,296.4322119394909,0.0,1.0,0.0,0.0,0.0,-4.9180083593065144e-08
18580896.0,0.0,1.0,0.0008203018793062906,293.1543333600094,294.15,283.15,283.15,293.15,293.15,297.29788521190403,297.32099701916934,297.29990158064277,297.29890490866586,297.351530314379,0.5,298.37571578181814,296.42484161564755,0.0,1.0,0.0,0.0,0.0,-4.921104179161095e-08
18580903.2,0.0,1.0,0.0008205599404437234,293.154344554735,294.15,283.15,283.15,293.15,293.15,297.29793532281406,297.32064596123365,297.2998962173006,297.2989004304254,297.3513733203176,0.5,298.3679987288008,296.4174555443648,0.0,1.0,0.0,0.0,0.0,-4.924200972935269e-08
18580910.4,0.0,1.0,0.0008208180016054653,293.15435574946065,294.15,283.15,283.15,293.15,293.15,297.29798543356304,297.32029490286357,297.29989085397324,297.29889595219765,297.3512163268036,0.5,298.36026545512885,296.41005396841797,0.0,1.0,0.0,0.0,0.0,-4.927298741094343e-08
18580917.599999998,0.0,1.0,0.0008210760627430535,293.15436694418634,294.15,283.15,283.15,293.15,293.15,297.298035544151,297.31994384405914,297.29988549066064,297.29889147398256,297.35105933383704,0.5,298.3525162143297,296.4026371305799,0.0,1.0,0.0,0.0,0.0,-4.930397483056585e-08
18580924.8,0.0,1.0,0.0008213374252828285,293.1543781563789,294.15,283.15,283.15,293.15,293.15,297.29808487097216,297.319595187527,297.2998796381897,297.29888649184056,297.350901169588,0.5,298.34475125992645,296.39520527361685,0.0,1.0,0.0,0.0,0.0,-4.933536860391044e-08
18580932.0,0.0,1.0,0.0008215987818764155,293.1543893775126,294.15,283.15,283.15,293.15,293.15,297.29813380746924,297.31924776903963,297.2998735414329,297.29888125775517,297.35074241185066,0.5,298.3369708454545,296.3877586403044,0.0,1.0,0.0,0.0,0.0,-4.936677165461684e-08
18580939.2,0.0,1.0,0.000821860138470082,293.15440059864625,294.15,283.15,283.15,293.15,293.15,297.2981827438088,297.31890035012987,297.29986744469295,297.2988760236846,297.3505836546673,0.5,298.32917522443717,296.38029747340397,0.0,1.0,0.0,0.0,0.0,-4.939818469663682e-08
18580946.4,0.0,1.0,0.0008221143597245959,293.15441194583013,294.15,283.15,283.15,293.15,293.15,297.29822964323785,297.3185677169584,297.2998586750011,297.29886798205314,297.3504177553396,0.5,298.3213646504016,296.37282201567825,0.0,1.0,0.0,0.0,0.0,-4.942874971096829e-08
18580953.599999998,0.0,1.0,0.0008223464469782064,293.15442368402586,294.15,283.15,283.15,293.15,293.15,297.29827022445323,297.3182809505992,297.2998416137153,297.298851231272,297.3502296997687,0.5,298.31353937687516,296.36533250988737,0.0,1.0,0.0,0.0,0.0,-4.9456661806406354e-08
18580960.8,0.0,1.0,0.0008225785342222056,293.1544354222215,294.15,283.15,283.15,293.15,293.15,297.2983108055339,297.31799418399953,297.2998245524786,297.2988344805397,297.3500416448658,0.5,298.30569965738096,296.35782919878505,0.0,1.0,0.0,0.0,0.0,-4.948458177944316e-08
18580968.0,0.0,1.0,0.0008228106214662855,293.15444716041725,294.15,283.15,283.15,293.15,293.15,297.2983513864798,297.3177074171596,297.29980749129106,297.29881772985635,297.3498535906312,0.5,298.29784574545454,296.35031232513415,0.0,1.0,0.0,0.0,0.0,-4.951250963124426e-08
18580975.2,0.0,1.0,0.0008230427087104467,293.154458898613,294.15,283.15,283.15,293.15,293.15,297.2983919672909,297.3174206500794,297.29979043015265,297.2988009792218,297.3496655370647,0.5,298.28997789461897,296.3427821316832,0.0,1.0,0.0,0.0,0.0,-4.954044536180971e-08
18580982.4,0.0,1.0,0.0008232747959546889,293.15447063680864,294.15,283.15,283.15,293.15,293.15,297.2984325479673,297.31713388275875,297.29977336906336,297.2987842286362,297.3494774841663,0.5,298.2820963584016,296.33523886118206,0.0,1.0,0.0,0.0,0.0,-4.9568388971139654e-08
18580989.599999998,0.0,1.0,0.0008235068832038586,293.15448237500436,294.15,283.15,283.15,293.15,293.15,297.2984731285089,297.3168471151977,297.2997563080232,297.2987674780994,297.349289431936,0.5,298.2742013903297,296.32768275637807,0.0,1.0,0.0,0.0,0.0,-4.9596340459817876e-08
18580996.8,0.0,1.0,0.0008237389704531092,293.1544941132001,294.15,283.15,283.15,293.15,293.15,297.2985137089157,297.31656034739615,297.2997392470321,297.29875072761155,297.34910138037367,0.5,298.26629324392644,296.3201140600119,0.0,1.0,0.0,0.0,0.0,-4.9624299827261055e-08
18581004.0,0.0,1.0,0.0008239710576975948,293.15450585139575,294.15,283.15,283.15,293.15,293.15,297.29855428918785,297.3162735793544,297.2997221860902,297.2987339771725,297.34891332947956,0.5,298.25837217272726,296.31253301483343,0.0,1.0,0.0,0.0,0.0,-4.965226707288526e-08
18581011.2,0.0,1.0,0.0008242031449421612,293.1545175895915,294.15,283.15,283.15,293.15,293.15,297.29859486932514,297.3159868110722,297.29970512519736,297.2987172267824,297.3487252792536,0.5,298.2504384302554,296.30493986357817,0.0,1.0,0.0,0.0,0.0,-4.968024219727422e-08
18581018.4,0.0,1.0,0.0008244352321916554,293.1545293277872,294.15,283.15,283.15,293.15,293.15,297.2986354493277,297.3157000425497,297.2996880643537,297.2987004764411,297.3485372296957,0.5,298.242492270038,296.2973348489829,0.0,1.0,0.0,0.0,0.0,-4.970822520101249e-08
18581025.599999998,0.0,1.0,0.0008246673194412304,293.15454106598287,294.15,283.15,283.15,293.15,293.15,297.2986760291955,297.3154132737868,297.29967100355907,297.29868372614874,297.3483491808059,0.5,298.23453394560244,296.2897182137817,0.0,1.0,0.0,0.0,0.0,-4.9736216083516025e-08
18581032.8,0.0,1.0,0.0008248994066860403,293.1545528041786,294.15,283.15,283.15,293.15,293.15,297.29871660892866,297.31512650478334,297.2996539428136,297.2986669759052,297.34816113258404,0.5,298.22656371047185,296.2820902007022,0.0,1.0,0.0,0.0,0.0,-4.976421484420027e-08
18581040.0,0.0,1.0,0.0008251147119062041,293.1545647048643,294.15,283.15,283.15,293.15,293.15,297.29875147061233,297.31485322318326,297.29963338627493,297.29864662456936,297.3479634300474,0.5,298.2185818181818,296.2744510524811,0.0,1.0,0.0,0.0,0.0,-4.979019608212562e-08
18581047.2,0.0,1.0,0.000825325962632134,293.15457658732527,294.15,283.15,283.15,293.15,293.15,297.29878687189745,297.31458105238937,297.29961312292744,297.2986265341228,297.3477662161962,0.5,298.21058852225536,296.26680101184047,0.0,1.0,0.0,0.0,0.0,-4.981569464706696e-08
18581054.4,0.0,1.0,0.0008255354347550057,293.1545884699675,294.15,283.15,283.15,293.15,293.15,297.2988222715925,297.31430890512155,297.2995928607952,297.29860644471,297.3475689965045,0.5,298.2025840762198,296.2591403215039,0.0,1.0,0.0,0.0,0.0,-4.984098497504811e-08
18581061.599999998,0.0,1.0,0.0008257449068779528,293.1546003526098,294.15,283.15,283.15,293.15,293.15,297.2988576711693,297.31403675765114,297.29957259872197,297.2985863553564,297.34737177751674,0.5,298.19456873360247,296.2514692241921,0.0,1.0,0.0,0.0,0.0,-4.986628172115185e-08
