,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18581068.8,0.0,1.0,0.0008259144261634442,293.1546126549819,294.15,283.15,283.15,293.15,293.15,297.2988780509525,297.3137961881468,297.29954282165255,297.2985565747794,297.34714913832096,0.5,298.1865427479264,296.24378796261914,0.0,1.0,0.0,0.0,0.0,-4.9886758286463285e-08
18581076.0,0.0,1.0,0.0008260684177396954,293.1546251204825,294.15,283.15,283.15,293.15,293.15,297.29889259326353,297.31356789141944,297.2995093466418,297.2985230277702,297.346916620083,0.5,298.17850637272727,296.23609677950856,0.0,1.0,0.0,0.0,0.0,-4.9905362870711984e-08
18581083.2,0.0,1.0,0.0008262224093111601,293.15463758598304,294.15,283.15,283.15,293.15,293.15,297.29890713552555,297.3133395945931,297.2994758717325,297.29848948086243,297.3466841026876,0.5,298.17045986152806,296.2283959175687,0.0,1.0,0.0,0.0,0.0,-4.9923970922934797e-08
18581090.4,0.0,1.0,0.0008263764008778391,293.15465005148366,294.15,283.15,283.15,293.15,293.15,297.29892167773863,297.31311129766794,297.2994423969245,297.298455934056,297.34645158613495,0.5,298.16240346785617,296.22068561950994,0.0,1.0,0.0,0.0,0.0,-4.9942582443131485e-08
18581097.599999998,0.0,1.0,0.000826530392449425,293.1546625169842,294.15,283.15,283.15,293.15,293.15,297.29893621990266,297.31288300064386,297.29940892221794,297.2984223873509,297.34621907042487,0.5,298.15433744523887,296.2129661280393,0.0,1.0,0.0,0.0,0.0,-4.9961197432473437e-08
18581104.8,0.0,1.0,0.0008268977595504998,293.1546747557384,294.15,283.15,283.15,293.15,293.15,297.2989590751859,297.3126374843307,297.2993800265761,297.29839352307215,297.3460004671347,0.5,298.1462620471991,296.2052376858572,0.0,1.0,0.0,0.0,0.0,-5.000561996443742e-08
18581112.0,0.0,1.0,0.000827109585315252,293.154687134321,294.15,283.15,283.15,293.15,293.15,297.29897543441433,297.3124026425221,297.29934833574026,297.29836180348786,297.345773060892,0.5,298.1381775272727,296.19750053567367,0.0,1.0,0.0,0.0,0.0,-5.003124319182593e-08
18581119.2,0.0,1.0,0.0008272319062414144,293.1546996075978,294.15,283.15,283.15,293.15,293.15,297.29898778451553,297.31217498743683,297.29931471821345,297.2983281154118,297.34553973646916,0.5,298.1300841389826,296.1897549201836,0.0,1.0,0.0,0.0,0.0,-5.004604256409083e-08
18581126.4,0.0,1.0,0.0008273542271676249,293.15471208087456,294.15,283.15,283.15,293.15,293.15,297.2990001345752,297.311947332254,297.29928110078856,297.2982944274375,297.34530641289246,0.5,298.12198213585623,296.18200108208333,0.0,1.0,0.0,0.0,0.0,-5.0060844124906394e-08
18581133.599999998,0.0,1.0,0.0008274765480938834,293.15472455415136,294.15,283.15,283.15,293.15,293.15,297.2990124845932,297.31171967697367,297.29924748346565,297.2982607395652,297.34507309016186,0.5,298.1138717714207,296.17423926406644,0.0,1.0,0.0,0.0,0.0,-5.007564787427258e-08
18581140.8,0.0,1.0,0.0008275988690153434,293.15473702742815,294.15,283.15,283.15,293.15,293.15,297.29902483456965,297.3114920215956,297.2992138662446,297.29822705179475,297.34483976827727,0.5,298.10575329919914,296.16646970881965,0.0,1.0,0.0,0.0,0.0,-5.009045381160276e-08
18581148.0,0.0,1.0,0.0008277211899465444,293.15474950070495,294.15,283.15,283.15,293.15,293.15,297.2990371845045,297.3112643661201,297.29918024912547,297.2981933641262,297.3446064472389,0.5,298.09762697272726,296.15869265903916,0.0,1.0,0.0,0.0,0.0,-5.010526193865691e-08
18581155.2,0.0,1.0,0.0008278435108729471,293.15476197398175,294.15,283.15,283.15,293.15,293.15,297.29904953439774,297.31103671054706,297.2991466321083,297.2981596765596,297.34437312704654,0.5,298.0894930455281,296.1509083574062,0.0,1.0,0.0,0.0,0.0,-5.012007225367508e-08
18581162.4,0.0,1.0,0.0008279629132393271,293.1547744496454,294.15,283.15,283.15,293.15,293.15,297.2990626474669,297.31080933507945,297.2991129476506,297.2981259198411,297.34413961850413,0.5,298.08135177112894,296.14311704660315,0.0,1.0,0.0,0.0,0.0,-5.013453130762418e-08
18581169.599999998,0.0,1.0,0.0008280830648794012,293.1547869301968,294.15,283.15,283.15,293.15,293.15,297.29907726409476,297.31058250989884,297.29907910726195,297.29809200370636,297.3439057061802,0.5,298.07320340305705,296.13531896930994,0.0,1.0,0.0,0.0,0.0,-5.014908319859845e-08
18581176.8,0.0,1.0,0.0008281902394633225,293.15479987880906,294.15,283.15,283.15,293.15,293.15,297.2990705140363,297.310379077696,297.2990339912792,297.29804689256486,297.3436421189902,0.5,298.0650481948355,296.12751436819946,0.0,1.0,0.0,0.0,0.0,-5.0162065182494e-08
18581184.0,0.0,1.0,0.0008282926316588933,293.15481299991325,294.15,283.15,283.15,293.15,293.15,297.2990558898784,297.31018426637814,297.2989847200702,297.2979976558935,297.34336759654724,0.5,298.0568864,296.1197034859539,0.0,1.0,0.0,0.0,0.0,-5.017446944728243e-08
18581191.2,0.0,1.0,0.0008283950238641991,293.15482612101744,294.15,283.15,283.15,293.15,293.15,297.2990412657694,297.30998945502637,297.2989354490155,297.2979484193741,297.3430930751082,0.5,298.04871827207353,296.11188656524075,0.0,1.0,0.0,0.0,0.0,-5.0186875246761875e-08
18581198.4,0.0,1.0,0.0008284974160695473,293.1548392421216,294.15,283.15,283.15,293.15,293.15,297.2990266417093,297.30979464364054,297.2988861781151,297.29789918300673,297.342818554673,0.5,298.0405440645835,296.10406384872863,0.0,1.0,0.0,0.0,0.0,-5.01992825797582e-08
18581205.599999998,0.0,1.0,0.0008285998082700914,293.1548523632258,294.15,283.15,283.15,293.15,293.15,297.29901201769815,297.30959983222067,297.298836907369,297.29784994679136,297.34254403524164,0.5,298.03236403105706,296.09623557908327,0.0,1.0,0.0,0.0,0.0,-5.021169144568402e-08
18581212.8,0.0,1.0,0.0008287022004803705,293.15486548433,294.15,283.15,283.15,293.15,293.15,297.2989973937359,297.30940502076675,297.29878763677715,297.297800710728,297.3422695168141,0.5,298.02417842501734,296.08840199896383,0.0,1.0,0.0,0.0,0.0,-5.022410184630146e-08
18581220.0,0.0,1.0,0.0008288045926858459,293.1548786054342,294.15,283.15,283.15,293.15,293.15,297.29898276982254,297.30921020927883,297.29873836633965,297.29775147481655,297.3419949993905,0.5,298.0159875,296.0805633510386,0.0,1.0,0.0,0.0,0.0,-5.0236513779848466e-08
18581227.2,0.0,1.0,0.0008289069848865171,293.1548917265384,294.15,283.15,283.15,293.15,293.15,297.2989681459581,297.309015397757,297.2986890960565,297.2977022390572,297.3417204829708,0.5,298.0077915095281,296.072719877961,0.0,1.0,0.0,0.0,0.0,-5.0248927246324787e-08
18581234.4,0.0,1.0,0.0008290093770920767,293.15490484764257,294.15,283.15,283.15,293.15,293.15,297.2989535221426,297.30882058620114,297.2986398259276,297.2976530034498,297.34144596755493,0.5,297.99959070712896,296.0648718223858,0.0,1.0,0.0,0.0,0.0,-5.02613422469055e-08
18581241.599999998,0.0,1.0,0.0008291117693025253,293.1549179687468,294.15,283.15,283.15,293.15,293.15,297.298938898376,297.30862577461124,297.29859055595296,297.29760376799436,297.3411714531429,0.5,297.9913853463298,296.05701942696476,0.0,1.0,0.0,0.0,0.0,-5.027375878159091e-08
18581248.8,0.0,1.0,0.0008292141615081697,293.154931089851,294.15,283.15,283.15,293.15,293.15,297.2989242746583,297.30843096298725,297.29854128613266,297.2975545326909,297.3408969397346,0.5,297.9831756806537,296.049162934343,0.0,1.0,0.0,0.0,0.0,-5.028617684920555e-08
18581256.0,0.0,1.0,0.0008293165537041641,293.1549442109552,294.15,283.15,283.15,293.15,293.15,297.2989096509896,297.3082361513293,297.29849201646664,297.2975052975395,297.3406224273303,0.5,297.97496196363636,296.0413025871748,0.0,1.0,0.0,0.0,0.0,-5.029859644916142e-08
18581263.2,0.0,1.0,0.0008294189459098931,293.1549573320594,294.15,283.15,283.15,293.15,293.15,297.29889502736967,297.3080413396374,297.29844274695495,297.29745606254005,297.3403479159298,0.5,297.96674444880085,296.0334386280998,0.0,1.0,0.0,0.0,0.0,-5.03110175838098e-08
18581270.4,0.0,1.0,0.0008295213381205111,293.15497045316357,294.15,283.15,283.15,293.15,293.15,297.29888040379876,297.30784652791147,297.29839347759753,297.2974068276926,297.3400734055331,0.5,297.9585233896744,296.02557129975844,0.0,1.0,0.0,0.0,0.0,-5.0323440252563164e-08
18581277.599999998,0.0,1.0,0.0008296237303214784,293.15498357426776,294.15,283.15,283.15,293.15,293.15,297.2988657802767,297.30765171615155,297.29834420839444,297.2973575929971,297.3397988961402,0.5,297.95029903978434,296.0177008447888,0.0,1.0,0.0,0.0,0.0,-5.033586445365744e-08
18581284.8,0.0,1.0,0.0008297252940845901,293.1549967696098,294.15,283.15,283.15,293.15,293.15,297.2988470228733,297.3074600312281,297.29829303555397,297.2973064771372,297.33951909396603,0.5,297.9420716526537,296.0098275058218,0.0,1.0,0.0,0.0,0.0,-5.034818964710747e-08
18581292.0,0.0,1.0,0.0008298249261781248,293.1550100022988,294.15,283.15,283.15,293.15,293.15,297.29882619080126,297.30726992412326,297.2982409097178,297.2972544195664,297.33923663410576,0.5,297.93384148181815,296.00195152549793,0.0,1.0,0.0,0.0,0.0,-5.036028189000427e-08
18581299.2,0.0,1.0,0.0008299245582668548,293.1550232349878,294.15,283.15,283.15,293.15,293.15,297.29880535879875,297.3070798169922,297.2981887840457,297.2972023621567,297.33895417527924,0.5,297.9256087808008,295.9940731464425,0.0,1.0,0.0,0.0,0.0,-5.037237558426806e-08
18581306.4,0.0,1.0,0.0008300241903701651,293.1550364676768,294.15,283.15,283.15,293.15,293.15,297.29878452686575,297.3068897098348,297.2981366585377,297.29715030490826,297.3386717174864,0.5,297.91737380312895,295.98619261128226,0.0,1.0,0.0,0.0,0.0,-5.038447073225206e-08
18581313.599999998,0.0,1.0,0.0008301088250934004,293.15505043147886,294.15,283.15,283.15,293.15,293.15,297.2987342833341,297.30672139627774,297.29806740944355,297.2970816183696,297.3383443366879,0.5,297.9091368023298,295.9783101626411,0.0,1.0,0.0,0.0,0.0,-5.0394746363352604e-08
18581320.8,0.0,1.0,0.0008301925646151085,293.15506443892167,294.15,283.15,283.15,293.15,293.15,297.2986822843623,297.30655438360986,297.29799713844244,297.29701193942077,297.338014275538,0.5,297.9008980319264,295.97042604313594,0.0,1.0,0.0,0.0,0.0,-5.0404914337552065e-08
18581328.0,0.0,1.0,0.0008302763041416994,293.1550784463645,294.15,283.15,283.15,293.15,293.15,297.2986302855621,297.3063873709512,297.29792686766825,297.2969422606903,297.3376842155982,0.5,297.8926577454545,295.96254049539334,0.0,1.0,0.0,0.0,0.0,-5.041508333802824e-08
18581335.2,0.0,1.0,0.0008303600436634805,293.1550924538073,294.15,283.15,283.15,293.15,293.15,297.29857828693343,297.30622035830186,297.29785659712087,297.2968725821781,297.33735415686823,0.5,297.8844161964372,295.95465376202463,0.0,1.0,0.0,0.0,0.0,-5.042525336360406e-08
18581342.4,0.0,1.0,0.000830443783180452,293.1551064612501,294.15,283.15,283.15,293.15,293.15,297.2985262884763,297.30605334566167,297.2977863268003,297.29680290388427,297.3370240993482,0.5,297.87617363840167,295.9467660856425,0.0,1.0,0.0,0.0,0.0,-5.043542441427934e-08
18581349.599999998,0.0,1.0,0.0008305275227071519,293.155120468693,294.15,283.15,283.15,293.15,293.15,297.29847429019065,297.3058863330307,297.2977160567065,297.2967332258087,297.336694043038,0.5,297.86793032487526,295.93887770885686,0.0,1.0,0.0,0.0,0.0,-5.044559649182006e-08
18581356.8,0.0,1.0,0.0008306112622290426,293.1551344761358,294.15,283.15,283.15,293.15,293.15,297.2984222920765,297.30571932040885,297.29764578683955,297.29666354795137,297.33636398793743,0.5,297.85968650938094,295.9309888742707,0.0,1.0,0.0,0.0,0.0,-5.0455769594460297e-08
18581364.0,0.0,1.0,0.0008306950017509693,293.1551484835786,294.15,283.15,283.15,293.15,293.15,297.298370294134,297.3055523077963,297.29757551719945,297.29659387031245,297.33603393404695,0.5,297.8514424454545,295.9230998244966,0.0,1.0,0.0,0.0,0.0,-5.046594372278868e-08
18581371.2,0.0,1.0,0.0008307787412729325,293.15516249102143,294.15,283.15,283.15,293.15,293.15,297.29831829636294,297.305385295193,297.29750524778615,297.29652419289175,297.3357038813663,0.5,297.843198386619,295.915210802132,0.0,1.0,0.0,0.0,0.0,-5.0476118876805195e-08
18581378.4,0.0,1.0,0.0008308624807949323,293.15517649846424,294.15,283.15,283.15,293.15,293.15,297.2982662987634,297.3052182825989,297.2974349785997,297.29645451568945,297.3353738298955,0.5,297.8349545864017,295.90732204977553,0.0,1.0,0.0,0.0,0.0,-5.0486295056509854e-08
18581385.599999998,0.0,1.0,0.0008309462203218146,293.1551905059071,294.15,283.15,283.15,293.15,293.15,297.2982143013354,297.305051270014,297.2973647096401,297.29638483870536,297.33504377963453,0.5,297.8267112983298,295.89943381002325,0.0,1.0,0.0,0.0,0.0,-5.049647226249171e-08
18581392.8,0.0,1.0,0.0008310299598438872,293.15520451334993,294.15,283.15,283.15,293.15,293.15,297.2981623040789,297.30488425743823,297.2972944409072,297.29631516193956,297.3347137305832,0.5,297.8184687759264,295.8915463254643,0.0,1.0,0.0,0.0,0.0,-5.050665049357277e-08
18581400.0,0.0,1.0,0.0008311136993708423,293.15521852079274,294.15,283.15,283.15,293.15,293.15,297.298110306994,297.3047172448718,297.29722417240123,297.2962454853921,297.3343836827419,0.5,297.8102272727273,295.8836598386971,0.0,1.0,0.0,0.0,0.0,-5.0516829750931094e-08
18581407.2,0.0,1.0,0.0008312342434634764,293.1552323624875,294.15,283.15,283.15,293.15,293.15,297.29806431771715,297.3045453210009,297.2971574363261,297.2961792456315,297.33406436390896,0.5,297.8019870422554,295.87577459230533,0.0,1.0,0.0,0.0,0.0,-5.053148472880229e-08
18581414.4,0.0,1.0,0.0008313500693307608,293.1552462042999,294.15,283.15,283.15,293.15,293.15,297.2980183359964,297.3043734146525,297.29709071161335,297.29611301728715,297.33374505184753,0.5,297.79374833803803,295.86789082887384,0.0,1.0,0.0,0.0,0.0,-5.0545568097223086e-08
18581421.599999998,0.0,1.0,0.0008314263527628365,293.1552607372216,294.15,283.15,283.15,293.15,293.15,297.2979458133045,297.304219061765,297.2970086159489,297.2960319816949,297.3333840717189,0.5,297.78551141360253,295.8600087909848,0.0,1.0,0.0,0.0,0.0,-5.055484453004347e-08
18581428.8,0.0,1.0,0.0008314994277463899,293.1552753262193,294.15,283.15,283.15,293.15,293.15,297.2978711373325,297.3040661331813,297.2969252733542,297.29594974489714,297.33301971191764,0.5,297.7772765224719,295.85212872121343,0.0,1.0,0.0,0.0,0.0,-5.056373159728312e-08
18581436.0,0.0,1.0,0.0008315725027396686,293.15528991521694,294.15,283.15,283.15,293.15,293.15,297.29779646160335,297.3039132046332,297.296841931032,297.2958675083577,297.3326553534493,0.5,297.7690439181818,295.84425086214446,0.0,1.0,0.0,0.0,0.0,-5.057261944677448e-08
18581443.2,0.0,1.0,0.0008316455777378263,293.1553045042146,294.15,283.15,283.15,293.15,293.15,297.297721786117,297.3037602761205,297.2967585889824,297.2957852720764,297.3322909963138,0.5,297.7608138542554,295.83637545634775,0.0,1.0,0.0,0.0,0.0,-5.058150807792845e-08
18581450.4,0.0,1.0,0.0008317186527263239,293.1553190932123,294.15,283.15,283.15,293.15,293.15,297.2976471108735,297.3036073476433,297.29667524720537,297.29570303605334,297.33192664051114,0.5,297.75258658421984,295.8285027463943,0.0,1.0,0.0,0.0,0.0,-5.059039748897637e-08
18581457.599999998,0.0,1.0,0.0008317917277148539,293.15533368220997,294.15,283.15,283.15,293.15,293.15,297.29757243587284,297.3034544192016,297.29659190570084,297.2956208002885,297.3315622860412,0.5,297.74436236160255,295.82063297485263,0.0,1.0,0.0,0.0,0.0,-5.0599287681097205e-08
18581464.8,0.0,1.0,0.0008318648027131096,293.15534827120763,294.15,283.15,283.15,293.15,293.15,297.297497761115,297.30330149079526,297.29650856446875,297.2955385647818,297.33119793290393,0.5,297.7361414399264,295.81276638428415,0.0,1.0,0.0,0.0,0.0,-5.060817865547039e-08
18581472.0,0.0,1.0,0.0008319378777065511,293.1553628602053,294.15,283.15,283.15,293.15,293.15,297.29742308659996,297.3031485624245,297.2964252235093,297.2954563295333,297.3308335810997,0.5,297.72792407272726,295.8049032172599,0.0,1.0,0.0,0.0,0.0,-5.0617070410326905e-08
18581479.2,0.0,1.0,0.0008320109526951791,293.15537744920294,294.15,283.15,283.15,293.15,293.15,297.2973484123278,297.30299563408926,297.29634188282233,297.29537409454304,297.3304692306281,0.5,297.71971051352807,295.797043716336,0.0,1.0,0.0,0.0,0.0,-5.062596294566673e-08
18581486.4,0.0,1.0,0.0008320840276935327,293.15539203820066,294.15,283.15,283.15,293.15,293.15,297.29727373829843,297.30284270578943,297.29625854240794,297.295291859811,297.33010488148943,0.5,297.71150101585624,295.7891881240701,0.0,1.0,0.0,0.0,0.0,-5.0634856263259154e-08
18581493.599999998,0.0,1.0,0.0008321571026822257,293.1554066271983,294.15,283.15,283.15,293.15,293.15,297.29719906451186,297.30268977752513,297.29617520226606,297.2952096253372,297.32974053368343,0.5,297.7032958332389,295.7813366830167,0.0,1.0,0.0,0.0,0.0,-5.0643750360744946e-08
18581500.8,0.0,1.0,0.0008322301776806443,293.155421216196,294.15,283.15,283.15,293.15,293.15,297.2971243909681,297.3025368492962,297.2960918623966,297.2951273911215,297.32937618721,0.5,297.6950952191991,295.77348963572393,0.0,1.0,0.0,0.0,0.0,-5.065264524048358e-08
18581508.0,0.0,1.0,0.0008323032526694026,293.15543580519363,294.15,283.15,283.15,293.15,293.15,297.2970497176672,297.3023839211029,297.2960085227998,297.29504515716405,297.3290118420696,0.5,297.6868994272727,295.7656472247492,0.0,1.0,0.0,0.0,0.0,-5.066154090011537e-08
18581515.2,0.0,1.0,0.0008323763276581937,293.1554503941913,294.15,283.15,283.15,293.15,293.15,297.29697504460916,297.302230992945,297.2959251834755,297.2949629234648,297.32864749826183,0.5,297.6787087109826,295.7578096926351,0.0,1.0,0.0,0.0,0.0,-5.0670437340820124e-08
18581522.4,0.0,1.0,0.0008324493941808159,293.1554649655733,294.15,283.15,283.15,293.15,293.15,297.2969013366265,297.3020775126586,297.29584216725635,297.2948810078046,297.3282842323621,0.5,297.67052332385623,295.7499772819257,0.0,1.0,0.0,0.0,0.0,-5.067933353206727e-08
18581529.599999998,0.0,1.0,0.0008325255964870467,293.15547950190387,294.15,283.15,283.15,293.15,293.15,297.29682954303934,297.30192292518313,297.2957597840914,297.2947997151618,297.3279230999037,0.5,297.6623435194207,295.7421502351621,0.0,1.0,0.0,0.0,0.0,-5.06886123519415e-08
18581536.8,0.0,1.0,0.0008326017987836187,293.15549403823445,294.15,283.15,283.15,293.15,293.15,297.2967577496861,297.3017683377401,297.2956774011954,297.29471842277417,297.3275619687665,0.5,297.6541695511991,295.73432879487905,0.0,1.0,0.0,0.0,0.0,-5.069789201999257e-08
18581544.0,0.0,1.0,0.0008326700178956049,293.1555092368923,294.15,283.15,283.15,293.15,293.15,297.29665945566705,297.3016349936236,297.29558122877916,297.2946241354731,297.32716264105704,0.5,297.64600167272727,295.7265132036205,0.0,1.0,0.0,0.0,0.0,-5.0706200239614525e-08
18581551.2,0.0,1.0,0.0008327372670656658,293.1555245160219,294.15,283.15,283.15,293.15,293.15,297.29655794214614,297.30150423064106,297.2954833812472,297.2945282695788,297.3267586738208,0.5,297.6378401375281,295.7187037039158,0.0,1.0,0.0,0.0,0.0,-5.071439099855206e-08
18581558.4,0.0,1.0,0.0008328045162260646,293.15553979515147,294.15,283.15,283.15,293.15,293.15,297.29645642893945,297.30137346777485,297.29538553403717,297.2944324039835,297.3263547080405,0.5,297.6296851991289,295.71090053829556,0.0,1.0,0.0,0.0,0.0,-5.0722582417805635e-08
18581565.599999998,0.0,1.0,0.000832871765391341,293.155555074281,294.15,283.15,283.15,293.15,293.15,297.2963549160471,297.30124270502495,297.295287687149,297.29433653868705,297.32595074371625,0.5,297.621537111057,295.70310394928777,0.0,1.0,0.0,0.0,0.0,-5.0730774499146186e-08
18581572.8,0.0,1.0,0.0008329390145614938,293.15557035341055,294.15,283.15,283.15,293.15,293.15,297.296253403469,297.3011119423913,297.29518984058274,297.2942406736895,297.3255467808478,0.5,297.6133961268355,295.69531417941386,0.0,1.0,0.0,0.0,0.0,-5.0738967242573714e-08
18581580.0,0.0,1.0,0.0008330062637171388,293.1555856325401,294.15,283.15,283.15,293.15,293.15,297.2961518912052,297.3009811798741,297.29509199433835,297.29414480899095,297.32514281943554,0.5,297.6052625,295.6875314712046,0.0,1.0,0.0,0.0,0.0,-5.074716064572658e-08
18581587.2,0.0,1.0,0.0008330735128873534,293.15560091166964,294.15,283.15,283.15,293.15,293.15,297.29605037925575,297.30085041747316,297.29499414841587,297.2940489445913,297.3247388594792,0.5,297.59713648407353,295.67975606717613,0.0,1.0,0.0,0.0,0.0,-5.075535471214744e-08
18581594.4,0.0,1.0,0.0008331407620527524,293.1556161907992,294.15,283.15,283.15,293.15,293.15,297.29594886762055,297.30071965518863,297.2948963028153,297.2939530804905,297.32433490097895,0.5,297.58901833258346,295.671988209846,0.0,1.0,0.0,0.0,0.0,-5.076354943947448e-08
18581601.599999998,0.0,1.0,0.0008332080112181822,293.1556314699287,294.15,283.15,283.15,293.15,293.15,297.29584735629965,297.3005888930204,297.2947984575366,297.29385721668865,297.3239309439346,0.5,297.58090829905706,295.6642281417292,0.0,1.0,0.0,0.0,0.0,-5.0771744828298144e-08
18581608.8,0.0,1.0,0.0008332752603787964,293.1556467490583,294.15,283.15,283.15,293.15,293.15,297.29574584529297,297.3004581309685,297.29470061257973,297.29376135318563,297.32352698834603,0.5,297.5728066370173,295.65647610533404,0.0,1.0,0.0,0.0,0.0,-5.07799408780278e-08
18581616.0,0.0,1.0,0.0008333425095442877,293.15566202818786,294.15,283.15,283.15,293.15,293.15,297.29564433460064,297.3003273690329,297.2946027679448,297.2936654899816,297.3231230342136,0.5,297.5647136,295.64873234317844,0.0,1.0,0.0,0.0,0.0,-5.078813758984469e-08
18581623.2,0.0,1.0,0.0008334097587098094,293.1556773073174,294.15,283.15,283.15,293.15,293.15,297.2955428242226,297.3001966072137,297.29450492363173,297.29356962707647,297.3227190815371,0.5,297.5566294415281,295.6409970977655,0.0,1.0,0.0,0.0,0.0,-5.0796334963158234e-08
18581630.4,0.0,1.0,0.000833477007885055,293.15569258644695,294.15,283.15,283.15,293.15,293.15,297.2954413141588,297.3000658455108,297.29440707964056,297.2934737644702,297.32231513031655,0.5,297.54855441512893,295.6332706115999,0.0,1.0,0.0,0.0,0.0,-5.080453299915007e-08
18581637.599999998,0.0,1.0,0.0008335442570409457,293.1557078655765,294.15,283.15,283.15,293.15,293.15,297.29533980440925,297.29993508392425,297.29430923597124,297.2933779021629,297.3219111805519,0.5,297.54048877432973,295.6255531271839,0.0,1.0,0.0,0.0,0.0,-5.0812731694275283e-08
18581644.8,0.0,1.0,0.0008336596734920477,293.15572308594864,294.15,283.15,283.15,293.15,293.15,297.29523622718773,297.2998197163191,297.2942123186461,297.29328288162213,297.3215105747157,0.5,297.5324327726537,295.61784488701306,0.0,1.0,0.0,0.0,0.0,-5.082680427263588e-08
18581652.0,0.0,1.0,0.0008337804893036127,293.15573828820584,294.15,283.15,283.15,293.15,293.15,297.2951319063409,297.2997095410682,297.2941156804159,297.29318811775534,297.3211109764525,0.5,297.52438666363634,295.6101461335923,0.0,1.0,0.0,0.0,0.0,-5.084153727768301e-08
18581659.2,0.0,1.0,0.0008338072376217465,293.155753594285,294.15,283.15,283.15,293.15,293.15,297.29503020484265,297.2995753077445,297.2940171165923,297.2930916113306,297.3207050225936,0.5,297.5163507008008,295.60245710941234,0.0,1.0,0.0,0.0,0.0,-5.08447993991484e-08
18581666.4,0.0,1.0,0.0008338339859350462,293.1557689003642,294.15,283.15,283.15,293.15,293.15,297.29492850366194,297.2994410745251,297.2939185530931,297.29299510520696,297.32029907019654,0.5,297.5083251376744,295.59477805696525,0.0,1.0,0.0,0.0,0.0,-5.0848061624673725e-08
18581673.599999998,0.0,1.0,0.0008338656790693351,293.155784253576,294.15,283.15,283.15,293.15,293.15,297.29482445607164,297.2993106928577,297.29381897017475,297.2928976863475,297.3198902232926,0.5,297.50031022778427,295.58710921874047,0.0,1.0,0.0,0.0,0.0,-5.0851927060328946e-08
18581680.8,0.0,1.0,0.0008339118952938643,293.155799745218,294.15,283.15,283.15,293.15,293.15,297.2947135163722,297.2991916232026,297.2937163925609,297.29279758616957,297.31947287229116,0.5,297.4923062246537,295.57945083722126,0.0,1.0,0.0,0.0,0.0,-5.08575640701181e-08
18581688.0,0.0,1.0,0.0008339581115184145,293.15581523686006,294.15,283.15,283.15,293.15,293.15,297.29460257699975,297.2990725537328,297.29361381528406,297.2926974863026,297.31905552278033,0.5,297.48431338181814,295.5718031549,0.0,1.0,0.0,0.0,0.0,-5.086320139232926e-08
18581695.2,0.0,1.0,0.0008340043277429858,293.1558307285021,294.15,283.15,283.15,293.15,293.15,297.2944916379542,297.2989534844483,297.29351123834414,297.29259738674637,297.31863817475977,0.5,297.4763319528008,295.56416641425506,0.0,1.0,0.0,0.0,0.0,-5.0868839026962424e-08
18581702.4,0.0,1.0,0.0008340487083978887,293.15584627870527,294.15,283.15,283.15,293.15,293.15,297.29437886688976,297.29883333999794,297.2934074908025,297.29249625214266,297.31821748479763,0.5,297.4683621911289,295.5565408577661,0.0,1.0,0.0,0.0,0.0,-5.0874253044717404e-08
18581709.599999998,0.0,1.0,0.0008340887374819863,293.1558619463938,294.15,283.15,283.15,293.15,293.15,297.29426242011147,297.29871105033317,297.2933013963103,297.29239304257237,297.3177900904555,0.5,297.4604043503297,295.5489267279104,0.0,1.0,0.0,0.0,0.0,-5.0879136457073304e-08
18581716.8,0.0,1.0,0.0008341287665661022,293.1558776140824,294.15,283.15,283.15,293.15,293.15,297.29414597367156,297.2985887608747,297.29319530216577,297.29228983332126,297.31736269762854,0.5,297.4524586839264,295.54132426715876,0.0,1.0,0.0,0.0,0.0,-5.088402010379999e-08
18581724.0,0.0,1.0,0.0008341687956453903,293.15589328177094,294.15,283.15,283.15,293.15,293.15,297.2940295275702,297.29846647162265,297.293089208369,297.29218662438944,297.3169353063172,0.5,297.44452544545453,295.5337337179917,0.0,1.0,0.0,0.0,0.0,-5.0888903984306156e-08
18581731.2,0.0,1.0,0.0008342088247343894,293.15590894945944,294.15,283.15,283.15,293.15,293.15,297.2939130818073,297.2983441825769,297.2929831149199,297.2920834157768,297.31650791652135,0.5,297.43660488843716,295.5261553228753,0.0,1.0,0.0,0.0,0.0,-5.0893788100365686e-08
18581738.4,0.0,1.0,0.0008342424501375954,293.1559247907832,294.15,283.15,283.15,293.15,293.15,297.2937922478471,297.29822027559686,297.2928738965071,297.2919774989467,297.31607168289133,0.5,297.4286972664016,295.51858932427723,0.0,1.0,0.0,0.0,0.0,-5.089789105342625e-08
18581745.599999998,0.0,1.0,0.0008342686950545136,293.15594083222845,294.15,283.15,283.15,293.15,293.15,297.2936663562724,297.29809450389826,297.2927610764107,297.2918684607503,297.31562525619273,0.5,297.42080283287515,295.5110359646627,0.0,1.0,0.0,0.0,0.0,-5.090109355344897e-08
18581752.8,0.0,1.0,0.0008342949399762899,293.1559568736737,294.15,283.15,283.15,293.15,293.15,297.29354046504795,297.2979687324693,297.2926482566808,297.2917594228873,297.3151788310528,0.5,297.412921841381,295.503495486491,0.0,1.0,0.0,0.0,0.0,-5.0904296154812e-08
18581760.0,0.0,1.0,0.000834321184893232,293.15597291511887,294.15,283.15,283.15,293.15,293.15,297.2934145741739,297.2978429613101,297.2925354373176,297.2916503853578,297.314732407472,0.5,297.4050545454545,295.49596813223025,0.0,1.0,0.0,0.0,0.0,-5.090749885633256e-08
18581767.2,0.0,1.0,0.0008343682836480743,293.1559888291463,294.15,283.15,283.15,293.15,293.15,297.2932910499182,297.2977181713183,297.2924246057409,297.2915430270644,297.3142920939143,0.5,297.397201198619,295.48845414433515,0.0,1.0,0.0,0.0,0.0,-5.0913246649659414e-08
18581774.4,0.0,1.0,0.0008344124295113771,293.1560047433175,294.15,283.15,283.15,293.15,293.15,297.2931675301661,297.29759338587337,297.2923137804598,297.2914356753958,297.31385178274365,0.5,297.3893620544016,295.4809537652614,0.0,1.0,0.0,0.0,0.0,-5.0918634374344646e-08
18581781.599999998,0.0,1.0,0.0008344401411785162,293.1560208727024,294.15,283.15,283.15,293.15,293.15,297.29303987949396,297.297463437783,297.2921993117383,297.2913252253437,297.3134013721787,0.5,297.38153736632967,295.47346723746284,0.0,1.0,0.0,0.0,0.0,-5.092201654586386e-08
18581788.8,0.0,1.0,0.0008344504014214753,293.15603723062145,294.15,283.15,283.15,293.15,293.15,297.292907842204,297.2973280075437,297.29208097405836,297.29121148512456,297.31294023705533,0.5,297.37372738792646,295.465994803387,0.0,1.0,0.0,0.0,0.0,-5.0923268808558763e-08
18581796.0,0.0,1.0,0.0008344606616741318,293.1560535885405,294.15,283.15,283.15,293.15,293.15,297.2927758052709,297.29719257762633,297.2919626367592,297.2910977452493,297.3124791035198,0.5,297.36593237272723,295.45853670549053,0.0,1.0,0.0,0.0,0.0,-5.092452108783438e-08
18581803.2,0.0,1.0,0.0008344709219171007,293.1560699464595,294.15,283.15,283.15,293.15,293.15,297.29264376869446,297.29705714803083,297.29184429984065,297.29098400571803,297.312017971572,0.5,297.3581525742553,295.45109318621667,0.0,1.0,0.0,0.0,0.0,-5.0925773381324696e-08
18581810.4,0.0,1.0,0.0008344811821697664,293.15608630437856,294.15,283.15,283.15,293.15,293.15,297.2925117324748,297.2969217187572,297.29172596330267,297.29087026653053,297.31155684121177,0.5,297.35038824603794,295.4436644880099,0.0,1.0,0.0,0.0,0.0,-5.092702569139572e-08
18581817.599999998,0.0,1.0,0.0008344914424175907,293.15610266229754,294.15,283.15,283.15,293.15,293.15,297.2923796966118,297.2967862898054,297.2916076271453,297.290756527687,297.3110957124392,0.5,297.3426396416024,295.4362508533127,0.0,1.0,0.0,0.0,0.0,-5.0928278016272946e-08
18581824.8,0.0,1.0,0.0008345017026605736,293.15611902021664,294.15,283.15,283.15,293.15,293.15,297.2922476611055,297.2966508611755,297.2914892913685,297.29064278918725,297.31063458525404,0.5,297.3349070144719,295.4288525245613,0.0,1.0,0.0,0.0,0.0,-5.092953035595635e-08
18581832.0,0.0,1.0,0.0008345119629132535,293.1561353781357,294.15,283.15,283.15,293.15,293.15,297.29211562595594,297.2965154328675,297.2913709559724,297.2905290510314,297.31017345965677,0.5,297.3271906181818,295.42146974420143,0.0,1.0,0.0,0.0,0.0,-5.093078271222047e-08
18581839.2,0.0,1.0,0.0008345222231610919,293.1561517360547,294.15,283.15,283.15,293.15,293.15,297.2919835911631,297.29638000488137,297.2912526209569,297.29041531321946,297.3097123356471,0.5,297.3194907062553,295.41410275466495,0.0,1.0,0.0,0.0,0.0,-5.093203508329084e-08
18581846.4,0.0,1.0,0.0008345324834137813,293.15616809397375,294.15,283.15,283.15,293.15,293.15,297.29185155672695,297.29624457721707,297.29113428632206,297.2903015757514,297.30925121322497,0.5,297.31180753221975,295.4067517983857,0.0,1.0,0.0,0.0,0.0,-5.093328747035043e-08
18581853.599999998,0.0,1.0,0.0008345427436567828,293.1561844518927,294.15,283.15,283.15,293.15,293.15,297.29171952264755,297.29610914987467,297.29101595206777,297.29018783862716,297.3087900923905,0.5,297.30414134960233,295.39941711779494,0.0,1.0,0.0,0.0,0.0,-5.0934539871624604e-08
18581860.8,0.0,1.0,0.0008345451127767751,293.1562010893415,294.15,283.15,283.15,293.15,293.15,297.29158353553566,297.2959626527998,297.2908939398817,297.2900710825037,297.30831809165295,0.5,297.29649241192647,295.3920989553184,0.0,1.0,0.0,0.0,0.0,-5.093482903921782e-08
18581868.0,0.0,1.0,0.0008345428372622202,293.15621789131757,294.15,283.15,283.15,293.15,293.15,297.29144522187136,297.2958096404221,297.2907697630807,297.2899525495857,297.30783968782134,0.5,297.28886097272726,295.3847975533908,0.0,1.0,0.0,0.0,0.0,-5.09345512516944e-08
18581875.2,0.0,1.0,0.0008345405617622031,293.15623469329364,294.15,283.15,283.15,293.15,293.15,297.291306908567,297.2956566284406,297.2906455866721,297.28983401701953,297.3073612855987,0.5,297.281247285528,295.3775131544335,0.0,1.0,0.0,0.0,0.0,-5.0934273466703146e-08
18581882.4,0.0,1.0,0.0008345428325932896,293.15625142804464,294.15,283.15,283.15,293.15,293.15,297.29116924730573,297.2955062680891,297.2905221551503,297.28971608049517,297.30688526524614,0.5,297.2736516038561,295.3702460008695,0.0,1.0,0.0,0.0,0.0,-5.09345506354645e-08
18581889.599999998,0.0,1.0,0.0008345512053596058,293.1562680285406,294.15,283.15,283.15,293.15,293.15,297.2910328944788,297.29536120915856,297.29040021852745,297.2895993417257,297.306414006853,0.5,297.2660741812387,295.36299633511993,0.0,1.0,0.0,0.0,0.0,-5.093557265196956e-08
18581896.8,0.0,1.0,0.0008345595781162335,293.1562846290366,294.15,283.15,283.15,293.15,293.15,297.29089654201243,297.2952161505909,297.29027828229306,297.2894826033057,297.3059427500621,0.5,297.2585152711992,295.3557643995998,0.0,1.0,0.0,0.0,0.0,-5.093659467754505e-08
18581904.0,0.0,1.0,0.0008345582217774964,293.1563017030221,294.15,283.15,283.15,293.15,293.15,297.290755410951,297.29505537857614,297.29015148045806,297.28936193644745,297.30545612691685,0.5,297.2509751272727,295.3485504367336,0.0,1.0,0.0,0.0,0.0,-5.093642908799765e-08
18581911.2,0.0,1.0,0.0008345530435918536,293.1563189630076,294.15,283.15,283.15,293.15,293.15,297.29061240294175,297.2948884341802,297.29002276752414,297.28923972660533,297.3049634684245,0.5,297.24345400298256,295.3413546889324,0.0,1.0,0.0,0.0,0.0,-5.093579697249384e-08
18581918.4,0.0,1.0,0.0008345478654062083,293.15633622299305,294.15,283.15,283.15,293.15,293.15,297.2904693952921,297.2947214902414,297.2898940549898,297.2891175171182,297.3044708115518,0.5,297.23595215185605,295.33417739860914,0.0,1.0,0.0,0.0,0.0,-5.093516486091236e-08
18581925.599999998,0.0,1.0,0.0008345426872157143,293.15635348297855,294.15,283.15,283.15,293.15,293.15,297.29032638800226,297.2945545467596,297.28976534285505,297.28899530798594,297.30397815629874,0.5,297.2284698274205,295.3270188081747,0.0,1.0,0.0,0.0,0.0,-5.093453275266159e-08
18581932.8,0.0,1.0,0.000834537509025218,293.156370742964,294.15,283.15,283.15,293.15,293.15,297.290183381072,297.2943876037349,297.2896366311197,297.28887309920856,297.303485502665,0.5,297.2210072831992,295.3198791600343,0.0,1.0,0.0,0.0,0.0,-5.093390064833318e-08
18581940.0,0.0,1.0,0.000834532330839566,293.1563880029495,294.15,283.15,283.15,293.15,293.15,297.29004037450153,297.29422066116734,297.28950791978406,297.2887508907862,297.3029928506512,0.5,297.21356477272724,295.3127586966023,0.0,1.0,0.0,0.0,0.0,-5.0933268548518634e-08
18581947.2,0.0,1.0,0.0008345271526490652,293.1564052629349,294.15,283.15,283.15,293.15,293.15,297.2898973682908,297.2940537190569,297.289379208848,297.28862868271875,297.302500200257,0.5,297.206142549528,295.3056576602802,0.0,1.0,0.0,0.0,0.0,-5.093263645203487e-08
18581954.4,0.0,1.0,0.0008345219744634084,293.1564225229204,294.15,283.15,283.15,293.15,293.15,297.2897543624397,297.29388677740354,297.2892504983115,297.2885064750062,297.30200755148235,0.5,297.1987408671288,295.29857629347094,0.0,1.0,0.0,0.0,0.0,-5.093200436006494e-08
18581961.599999998,0.0,1.0,0.0008345167962729027,293.15643978290586,294.15,283.15,283.15,293.15,293.15,297.28961135694834,297.29371983620723,297.2891217881745,297.2883842676486,297.3015149043273,0.5,297.1913599790568,295.29151483857595,0.0,1.0,0.0,0.0,0.0,-5.093137227142579e-08
18581968.8,0.0,1.0,0.0008345116180872415,293.15645704289136,294.15,283.15,283.15,293.15,293.15,297.2894683518166,297.29355289546794,297.28899307843704,297.2882620606459,297.3010222587916,0.5,297.1840001388356,295.2844735379909,0.0,1.0,0.0,0.0,0.0,-5.093074018730054e-08
18581976.0,0.0,1.0,0.0008345064398967315,293.1564743028768,294.15,283.15,283.15,293.15,293.15,297.2893253470446,297.29338595518584,297.2888643690992,297.2881398539981,297.30052961487576,0.5,297.1766616,295.2774526341206,0.0,1.0,0.0,0.0,0.0,-5.0930108106506043e-08
18581983.2,0.0,1.0,0.0008345012617110657,293.1564915628623,294.15,283.15,283.15,293.15,293.15,297.28918234263233,297.2932190153608,297.2887356601609,297.28801764770526,297.30003697257945,0.5,297.1693446160735,295.2704523693572,0.0,1.0,0.0,0.0,0.0,-5.0929476030225416e-08
18581990.4,0.0,1.0,0.0008344960835205508,293.15650882284774,294.15,283.15,283.15,293.15,293.15,297.28903933857976,297.2930520759929,297.28860695162217,297.2878954417673,297.29954433190267,0.5,297.1620494405833,295.2634729860945,0.0,1.0,0.0,0.0,0.0,-5.0928843957275535e-08
18581997.599999998,0.0,1.0,0.0008344909053300336,293.15652608283324,294.15,283.15,283.15,293.15,293.15,297.2888963348869,297.292885137082,297.288478243483,297.2877732361843,297.29905169284547,0.5,297.15477632705677,295.25651472672456,0.0,1.0,0.0,0.0,0.0,-5.0928211888248e-08
18582004.8,0.0,1.0,0.0008344849640866481,293.1565434660401,294.15,283.15,283.15,293.15,293.15,297.2887526728488,297.29271439632527,297.28834863559905,297.2876503520687,297.2985556313975,0.5,297.1475255290174,295.2495778336342,0.0,1.0,0.0,0.0,0.0,-5.092748668649569e-08
18582012.0,0.0,1.0,0.0008344789789349149,293.1565609112673,294.15,283.15,283.15,293.15,293.15,297.28860867835357,297.29254174012686,297.28821857410804,297.2875271256663,297.2980578468429,0.5,297.1402973,295.2426625492191,0.0,1.0,0.0,0.0,0.0,-5.092675613051429e-08
18582019.2,0.0,1.0,0.0008344729937831792,293.15657835649455,294.15,283.15,283.15,293.15,293.15,297.28846468421557,297.29236908441084,297.288088513018,297.28740389961854,297.29756006391057,0.5,297.133091893528,295.2357691158625,0.0,1.0,0.0,0.0,0.0,-5.092602557977293e-08
18582026.4,0.0,1.0,0.000834467008621748,293.1565958017217,294.15,283.15,283.15,293.15,293.15,297.2883206904349,297.2921964291772,297.28795845232895,297.28728067392535,297.2970622826007,0.5,297.12590956312874,295.2288977759495,0.0,1.0,0.0,0.0,0.0,-5.092529503308858e-08
18582033.599999998,0.0,1.0,0.0008344610234700069,293.15661324694895,294.15,283.15,283.15,293.15,293.15,297.2881766970114,297.29202377442584,297.28782839204086,297.28715744858664,297.2965645029131,0.5,297.11875056232947,295.22204877186357,0.0,1.0,0.0,0.0,0.0,-5.092456449282727e-08
18582040.8,0.0,1.0,0.0008344550383134169,293.1566306921762,294.15,283.15,283.15,293.15,293.15,297.28803270394513,297.2918511201568,297.2876983321536,297.2870342236024,297.29606672484755,0.5,297.1116151446538,295.21522234598285,0.0,1.0,0.0,0.0,0.0,-5.092383395721448e-08
18582048.0,0.0,1.0,0.0008344481573436364,293.15664821657265,294.15,283.15,283.15,293.15,293.15,297.28788842431845,297.29167641672603,297.2875683393756,297.28691118312827,297.2955677141991,0.5,297.10450356363634,295.20841874069447,0.0,1.0,0.0,0.0,0.0,-5.092299409044786e-08
18582055.2,0.0,1.0,0.0008344333565474352,293.15666644089885,294.15,283.15,283.15,293.15,293.15,297.28774160842346,297.29148359306276,297.28743893675323,297.28678977110286,297.29505779364194,0.5,297.0974160728007,295.2016381983733,0.0,1.0,0.0,0.0,0.0,-5.0921187607702775e-08
18582062.4,0.0,1.0,0.000834418555736689,293.156684665225,294.15,283.15,283.15,293.15,293.15,297.28759479287385,297.29129076995986,297.2873095345176,297.2866683594119,297.2945478746939,0.5,297.09035292567415,295.1948809613963,0.0,1.0,0.0,0.0,0.0,-5.091938115522652e-08
18582069.599999998,0.0,1.0,0.0008344037549356287,293.1567028895512,294.15,283.15,283.15,293.15,293.15,297.2874479776696,297.29109794741737,297.2871801326686,297.2865469480556,297.2940379573548,0.5,297.08331437578397,295.1881472721385,0.0,1.0,0.0,0.0,0.0,-5.091757473597656e-08
18582076.8,0.0,1.0,0.0008343889541297158,293.1567211138773,294.15,283.15,283.15,293.15,293.15,297.2873011628107,297.2909051254352,297.28705073120614,297.28642553703367,297.29352804162465,0.5,297.0763006766538,295.18143737297027,0.0,1.0,0.0,0.0,0.0,-5.0915768348178455e-08
18582084.0,0.0,1.0,0.0008343741533286429,293.1567393382035,294.15,283.15,283.15,293.15,293.15,297.28715434829735,297.2907123040135,297.2869213301305,297.28630412634635,297.29301812750373,0.5,297.06931208181817,295.17475150627064,0.0,1.0,0.0,0.0,0.0,-5.0913961993015065e-08
18582091.2,0.0,1.0,0.0008343593525227173,293.15675756252966,294.15,283.15,283.15,293.15,293.15,297.2870075341293,297.29051948315214,297.28679192944145,297.2861827159935,297.2925082149919,0.5,297.0623488448007,295.1680899144066,0.0,1.0,0.0,0.0,0.0,-5.091215566930358e-08
18582098.4,0.0,1.0,0.0008343445517119393,293.15677578685586,294.15,283.15,283.15,293.15,293.15,297.2868607203067,297.2903266628512,297.2866625291391,297.2860613059752,297.2919983040892,0.5,297.0554112191287,295.1614528397473,0.0,1.0,0.0,0.0,0.0,-5.091034937704395e-08
18582105.599999998,0.0,1.0,0.0008343297509108474,293.156794011182,294.15,283.15,283.15,293.15,293.15,297.28671390682956,297.2901338431107,297.28653312922336,297.28593989629144,297.2914883947954,0.5,297.0484994583294,295.1548405246603,0.0,1.0,0.0,0.0,0.0,-5.090854311801054e-08
18582112.8,0.0,1.0,0.0008343149501000564,293.1568122355082,294.15,283.15,283.15,293.15,293.15,297.28656709369767,297.2899410239304,297.28640372969426,297.2858184869421,297.29097848711046,0.5,297.04161381592655,295.14825321150835,0.0,1.0,0.0,0.0,0.0,-5.090673688983763e-08
18582120.0,0.0,1.0,0.0008343001492989517,293.15683045983434,294.15,283.15,283.15,293.15,293.15,297.2864202809113,297.2897482053106,297.2862743305518,297.2856970779273,297.29046858103476,0.5,297.0347545454545,295.1416911426629,0.0,1.0,0.0,0.0,0.0,-5.090493069489079e-08
18582127.2,0.0,1.0,0.0008343325816863908,293.15684839979156,294.15,283.15,283.15,293.15,293.15,297.28627313705056,297.2895592900477,297.2861426754253,297.28557301940907,297.28996125218106,0.5,297.02792190043704,295.13515456048384,0.0,1.0,0.0,0.0,0.0,-5.090888850665207e-08
18582134.4,0.0,1.0,0.0008343529802192604,293.1568664352673,294.15,283.15,283.15,293.15,293.15,297.2861261366683,297.28936872942086,297.2860113949452,297.2854494800767,297.2894531826315,0.5,297.0211161344014,295.12864370733297,0.0,1.0,0.0,0.0,0.0,-5.091137786596986e-08
18582141.599999998,0.0,1.0,0.0008343271084995115,293.15688514195523,294.15,283.15,283.15,293.15,293.15,297.28598003687847,297.28916651496945,297.2858826340862,297.2853294762501,297.28893979272516,0.5,297.01433750087483,295.1221588255708,0.0,1.0,0.0,0.0,0.0,-5.090822054095614e-08
18582148.8,0.0,1.0,0.0008343012367797518,293.1569038486432,294.15,283.15,283.15,293.15,293.15,297.28583393742116,297.28896430111246,297.28575387360434,297.2852094727446,297.28842640441087,0.5,297.0075862533811,295.11570015755314,0.0,1.0,0.0,0.0,0.0,-5.090506331384921e-08
18582156.0,0.0,1.0,0.0008342753650599811,293.15692255533116,294.15,283.15,283.15,293.15,293.15,297.2856878382966,297.28876208785005,297.28562511349986,297.28508946956026,297.2879130176892,0.5,297.0008626454545,295.10926794564443,0.0,1.0,0.0,0.0,0.0,-5.090190618464903e-08
18582163.2,0.0,1.0,0.0008342494933353535,293.1569412620191,294.15,283.15,283.15,293.15,293.15,297.2855417395047,297.2885598751822,297.28549635377266,297.2849694666971,297.28739963255987,0.5,296.99416693061886,295.1028624321979,0.0,1.0,0.0,0.0,0.0,-5.089874915276428e-08
18582170.4,0.0,1.0,0.000834223621610715,293.15695996870704,294.15,283.15,283.15,293.15,293.15,297.28539564104545,297.2883576631088,297.28536759442267,297.28484946415495,297.28688624902287,0.5,296.98749936240137,295.0964838595687,0.0,1.0,0.0,0.0,0.0,-5.089559221878635e-08
18582177.599999998,0.0,1.0,0.0008341977498957583,293.15697867539495,294.15,283.15,283.15,293.15,293.15,297.2852495429188,297.28815545162996,297.2852388354499,297.284729461934,297.28637286707817,0.5,296.9808601943293,295.0901324701108,0.0,1.0,0.0,0.0,0.0,-5.089243538389786e-08
18582184.8,0.0,1.0,0.0008341718781759442,293.1569973820829,294.15,283.15,283.15,293.15,293.15,297.2851034451248,297.2879532407454,297.2851100768544,297.28460946003406,297.28585948672554,0.5,296.9742496799266,295.0838085061736,0.0,1.0,0.0,0.0,0.0,-5.088927864632478e-08
18582192.0,0.0,1.0,0.000834146006446427,293.1570160887709,294.15,283.15,283.15,293.15,293.15,297.2849573476634,297.2877510304556,297.28498131863614,297.2844894584553,297.2853461079655,0.5,296.96766807272724,295.07751221011523,0.0,1.0,0.0,0.0,0.0,-5.088612200547594e-08
18582199.2,0.0,1.0,0.0008341201347265914,293.1570347954588,294.15,283.15,283.15,293.15,293.15,297.28481125053474,297.28754882076015,297.2848525607952,297.28436945719767,297.28483273079775,0.5,296.9611156262552,295.07124382428276,0.0,1.0,0.0,0.0,0.0,-5.088296546371647e-08
18582206.4,0.0,1.0,0.000834094263006745,293.15705350214677,294.15,283.15,283.15,293.15,293.15,297.2846651537387,297.28734661165925,297.2847238033314,297.28424945626114,297.2843193552223,0.5,296.9545925940377,295.06500359102523,0.0,1.0,0.0,0.0,0.0,-5.0879809019863775e-08
18582213.599999998,0.0,1.0,0.0008340683912917341,293.1570722088347,294.15,283.15,283.15,293.15,293.15,297.2845190572753,297.2871444031528,297.28459504624493,297.2841294556457,297.2838059812391,0.5,296.948099229602,295.05879175269064,0.0,1.0,0.0,0.0,0.0,-5.087665267450907e-08
18582220.8,0.0,1.0,0.0008340425195621735,293.15709091552264,294.15,283.15,283.15,293.15,293.15,297.28437296114447,297.2869421952407,297.28446628953566,297.2840094553514,297.28329260884794,0.5,296.94163578647203,295.05260855162277,0.0,1.0,0.0,0.0,0.0,-5.087349642528747e-08
18582228.0,0.0,1.0,0.0008340166478422945,293.15710962221056,294.15,283.15,283.15,293.15,293.15,297.28422686534634,297.2867399879233,297.28433753320365,297.2838894553782,297.28277923804933,0.5,296.93520251818177,295.04645423017377,0.0,1.0,0.0,0.0,0.0,-5.0870340275155093e-08
18582235.2,0.0,1.0,0.0008339907761224049,293.1571283288985,294.15,283.15,283.15,293.15,293.15,297.28408076988086,297.2865377812003,297.2842087772489,297.2837694557261,297.28226586884296,0.5,296.9287996782552,295.0403290306852,0.0,1.0,0.0,0.0,0.0,-5.086718422292951e-08
18582242.4,0.0,1.0,0.0008339674774233553,293.15714702760147,294.15,283.15,283.15,293.15,293.15,297.2839344748895,297.28633527965826,297.2840799590359,297.2836493801818,297.2817524993701,0.5,296.92242752021946,295.03423319550075,0.0,1.0,0.0,0.0,0.0,-5.086434213116214e-08
18582249.599999998,0.0,1.0,0.0008339470548744167,293.1571657105843,294.15,283.15,283.15,293.15,293.15,297.28378778710663,297.2861321857244,297.28395102195645,297.283529159085,297.2812391316174,0.5,296.91608629760196,295.0281669669631,0.0,1.0,0.0,0.0,0.0,-5.086185094929484e-08
18582256.8,0.0,1.0,0.000833926632330316,293.15718439356715,294.15,283.15,283.15,293.15,293.15,297.28364109965804,297.2859290923866,297.28382208525505,297.28340893831034,297.2807257654579,0.5,296.9097762639266,295.02213058741074,0.0,1.0,0.0,0.0,0.0,-5.0859359829026255e-08
18582264.0,0.0,1.0,0.0008339062097910533,293.15720307655,294.15,283.15,283.15,293.15,293.15,297.2834944125439,297.285725999645,297.28369314893183,297.2832887178579,297.280212400892,0.5,296.90349767272727,295.0161242991908,0.0,1.0,0.0,0.0,0.0,-5.085686877035634e-08
18582271.2,0.0,1.0,0.0008338690397716479,293.1572226448683,294.15,283.15,283.15,293.15,293.15,297.28335487023105,297.2855000300259,297.28355983772025,297.2831661345186,297.27969336965515,0.5,296.8972507775279,295.0101483446398,0.0,1.0,0.0,0.0,0.0,-5.085233509709345e-08
18582278.4,0.0,1.0,0.0008338316623916087,293.15724222414843,294.15,283.15,283.15,293.15,293.15,297.283215416674,297.28527377783394,297.2834264727139,297.2830435222294,297.27917426980633,0.5,296.8910358318558,295.0042029660965,0.0,1.0,0.0,0.0,0.0,-5.084777633571095e-08
18582285.599999998,0.0,1.0,0.0008337942850115544,293.15726180342864,294.15,283.15,283.15,293.15,293.15,297.28307596341256,297.28504752632944,297.2832931080856,297.28292091025065,297.2786551715276,0.5,296.8848530892383,294.998288405899,0.0,1.0,0.0,0.0,0.0,-5.084321777867993e-08
18582292.8,0.0,1.0,0.0008337569076363317,293.1572813827088,294.15,283.15,283.15,293.15,293.15,297.2829365104467,297.2848212755124,297.28315974383526,297.28279829858224,297.27813607481875,0.5,296.87870280319936,294.9924049063814,0.0,1.0,0.0,0.0,0.0,-5.083865942659142e-08
18582300.0,0.0,1.0,0.0008337195302562478,293.157300961989,294.15,283.15,283.15,293.15,293.15,297.28279705777646,297.284595025383,297.2830263799631,297.28267568722435,297.27761697968026,0.5,296.8725852272727,294.9865527098859,0.0,1.0,0.0,0.0,0.0,-5.08341012782634e-08
18582307.2,0.0,1.0,0.0008337062268712913,293.1573199571576,294.15,283.15,283.15,293.15,293.15,297.28265175183196,297.284383945521,297.28289638470534,297.28255500981794,297.2771009889087,0.5,296.86650061498244,294.9807320587451,0.0,1.0,0.0,0.0,0.0,-5.0832478973965495e-08
18582314.4,0.0,1.0,0.000833689979502292,293.1573389524766,294.15,283.15,283.15,293.15,293.15,297.28250645522223,297.28417286901305,297.28276639775993,297.2824343410374,297.27658500694656,0.5,296.86044921985575,294.97494319529346,0.0,1.0,0.0,0.0,0.0,-5.08304977005902e-08
18582321.599999998,0.0,1.0,0.0008336640329193666,293.1573582653648,294.15,283.15,283.15,293.15,293.15,297.2823646712721,297.28395311586826,297.2826345603737,297.2823126185583,297.2760678634983,0.5,296.85443129542,294.96918636186496,0.0,1.0,0.0,0.0,0.0,-5.08273337567308e-08
18582328.8,0.0,1.0,0.0008336207153335573,293.1573781470098,294.15,283.15,283.15,293.15,293.15,297.28222917810405,297.28371782269903,297.28249940860735,297.2821890086789,297.275548638592,0.5,296.8484470951994,294.9634618007899,0.0,1.0,0.0,0.0,0.0,-5.082205181494285e-08
