,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18582336.0,0.0,1.0,0.0008335773977477316,293.15739802865477,294.15,283.15,283.15,293.15,293.15,297.2820936852152,297.28348253025564,297.28236425722025,297.28206539910644,297.27502941524534,0.5,296.8424968727272,294.9577697544065,0.0,1.0,0.0,0.0,0.0,-5.081677014762063e-08
18582343.2,0.0,1.0,0.0008335340801521962,293.1574179102998,294.15,283.15,283.15,293.15,293.15,297.28195819260554,297.28324723853797,297.28222910621224,297.2819417898409,297.27451019345824,0.5,296.8365808815279,294.95211046504375,0.0,1.0,0.0,0.0,0.0,-5.081148875358228e-08
18582350.4,0.0,1.0,0.0008334907625663368,293.15743779194474,294.15,283.15,283.15,293.15,293.15,297.281822700275,297.2830119475461,297.2820939555833,297.2818181808822,297.2739909732305,0.5,296.83069937512846,294.9464841750326,0.0,1.0,0.0,0.0,0.0,-5.0806207635191365e-08
18582357.599999998,0.0,1.0,0.0008334474449804606,293.1574576735897,294.15,283.15,283.15,293.15,293.15,297.28168720822356,297.28277665727984,297.28195880533355,297.28169457223044,297.2734717545623,0.5,296.82485260705636,294.9408911267037,0.0,1.0,0.0,0.0,0.0,-5.0800926791266133e-08
18582364.8,0.0,1.0,0.0008334124855001096,293.15747721708465,294.15,283.15,283.15,293.15,293.15,297.2815471804099,297.28255043033226,297.2818256826137,297.2815720847599,297.2729530001037,0.5,296.8190408308357,294.935331562384,0.0,1.0,0.0,0.0,0.0,-5.0796665079176905e-08
18582372.0,0.0,1.0,0.0008333799145569929,293.15749659173053,294.15,283.15,283.15,293.15,293.15,297.281404891668,297.28232873195077,297.2816935772658,297.28145016210755,297.2724344820294,0.5,296.81326429999996,294.92980572440865,0.0,1.0,0.0,0.0,0.0,-5.07926946994535e-08
18582379.2,0.0,1.0,0.0008333473436187096,293.1575159663764,294.15,283.15,283.15,293.15,293.15,297.28126260323296,297.28210703423736,297.2815614722952,297.2813282397681,297.27191596553064,0.5,296.8075232680733,294.9243138551036,0.0,1.0,0.0,0.0,0.0,-5.078872447549567e-08
18582386.4,0.0,1.0,0.0008333139316841567,293.1575353828076,294.15,283.15,283.15,293.15,293.15,297.28112094046526,297.2818840808743,297.28142907719564,297.2812061453039,297.2713974543237,0.5,296.80181798858297,294.918856196797,0.0,1.0,0.0,0.0,0.0,-5.078465190039912e-08
18582393.599999998,0.0,1.0,0.000833263585581535,293.15755564062533,294.15,283.15,283.15,293.15,293.15,297.2809918701943,297.2816358311071,297.28129083285904,297.2810805789547,297.2708790195031,0.5,296.7961487150563,294.9134329918167,0.0,1.0,0.0,0.0,0.0,-5.077851554239632e-08
18582400.8,0.0,1.0,0.0008332132394788947,293.157575898443,294.15,283.15,283.15,293.15,293.15,297.2808628001788,297.28138758212276,297.28115258890557,297.28095501290943,297.270360586228,0.5,296.79051570101757,294.90804448248724,0.0,1.0,0.0,0.0,0.0,-5.0772379555151665e-08
18582408.0,0.0,1.0,0.000833162893376235,293.1575961562607,294.15,283.15,283.15,293.15,293.15,297.2807337304189,297.2811393339215,297.2810143453354,297.28082944716834,297.2698421544987,0.5,296.7849192,294.9026909111412,0.0,1.0,0.0,0.0,0.0,-5.076624393866513e-08
18582415.2,0.0,1.0,0.000833112547278403,293.15761641407835,294.15,283.15,283.15,293.15,293.15,297.2806046609144,297.2808910865032,297.28087610214834,297.2807038817313,297.2693237243151,0.5,296.7793594655278,294.8973725201021,0.0,1.0,0.0,0.0,0.0,-5.076010869352727e-08
18582422.4,0.0,1.0,0.000833062201175706,293.157636671896,294.15,283.15,283.15,293.15,293.15,297.28047559166544,297.2806428398678,297.28073785934447,297.28057831659834,297.2688052956771,0.5,296.7738367511284,294.89208955169624,0.0,1.0,0.0,0.0,0.0,-5.075397381855695e-08
18582429.599999998,0.0,1.0,0.0008330118550729899,293.15765692971365,294.15,283.15,283.15,293.15,293.15,297.28034652267195,297.28039459401543,297.2805996169238,297.2804527517694,297.26828686858477,0.5,296.76835131032897,294.88684224824937,0.0,1.0,0.0,0.0,0.0,-5.074783931434477e-08
18582436.8,0.0,1.0,0.000832961508970255,293.15767718753136,294.15,283.15,283.15,293.15,293.15,297.2802174539339,297.28014634894583,297.2804613748862,297.2803271872445,297.26776844303777,0.5,296.76290339665394,294.88163085208413,0.0,1.0,0.0,0.0,0.0,-5.074170518089072e-08
18582444.0,0.0,1.0,0.0008329111628723478,293.157697445349,294.15,283.15,283.15,293.15,293.15,297.2800883854514,297.2798981046593,297.28032313323183,297.2802016230237,297.2672500190366,0.5,296.7574932636363,294.87645560553125,0.0,1.0,0.0,0.0,0.0,-5.0735571418785216e-08
18582451.2,0.0,1.0,0.0008328608167695752,293.15771770316667,294.15,283.15,283.15,293.15,293.15,297.2799593172244,297.2796498611557,297.2801848919607,297.2800760591069,297.2667315965811,0.5,296.75212116480054,294.8713167509129,0.0,1.0,0.0,0.0,0.0,-5.07294380268474e-08
18582458.4,0.0,1.0,0.0008328104706716298,293.1577379609844,294.15,283.15,283.15,293.15,293.15,297.2798302492528,297.27940161843503,297.2800466510727,297.2799504954942,297.26621317567117,0.5,296.7467873536738,294.8662145305538,0.0,1.0,0.0,0.0,0.0,-5.0723305006258003e-08
18582465.599999998,0.0,1.0,0.000832760124573666,293.15775821880203,294.15,283.15,283.15,293.15,293.15,297.2797011815368,297.2791533764973,297.2799084105679,297.2798249321855,297.26569475630686,0.5,296.74149208378344,294.86114918677833,0.0,1.0,0.0,0.0,0.0,-5.07171723564267e-08
18582472.8,0.0,1.0,0.0008327097784708368,293.15777847661974,294.15,283.15,283.15,293.15,293.15,297.2795721140762,297.2789051353423,297.2797701704461,297.2796993691808,297.26517633848783,0.5,296.736235608654,294.85612096190835,0.0,1.0,0.0,0.0,0.0,-5.071104007676319e-08
18582480.0,0.0,1.0,0.0008326594323728349,293.1577987344374,294.15,283.15,283.15,293.15,293.15,297.2794430468711,297.2786568949704,297.27963193070764,297.27957380648024,297.26465792221467,0.5,296.7310181818182,294.85113009827325,0.0,1.0,0.0,0.0,0.0,-5.0704908168447973e-08
18582487.2,0.0,1.0,0.0008327019703978289,293.1578187005648,294.15,283.15,283.15,293.15,293.15,297.2793080383092,297.27841621256954,297.2794956750638,297.27944924083556,297.26413806056996,0.5,296.7258400568005,294.8461768381944,0.0,1.0,0.0,0.0,0.0,-5.0710089030483664e-08
18582494.4,0.0,1.0,0.000832682722689864,293.15783896851894,294.15,283.15,283.15,293.15,293.15,297.27917894171384,297.27816656836256,297.279357096616,297.27932340980794,297.2636199664798,0.5,296.7207014871283,294.84126142399583,0.0,1.0,0.0,0.0,0.0,-5.070774472048865e-08
18582501.599999998,0.0,1.0,0.0008326116468710723,293.15785953129125,294.15,283.15,283.15,293.15,293.15,297.27905559555495,297.277908147267,297.27921622427556,297.27919631775404,297.26310357429054,0.5,296.7156027263288,294.8363840980016,0.0,1.0,0.0,0.0,0.0,-5.069908843120704e-08
18582508.8,0.0,1.0,0.0008325405710474085,293.1578800940635,294.15,283.15,283.15,293.15,293.15,297.27893224963174,297.277649726996,297.279075352322,297.27906922600107,297.26258718363397,0.5,296.71054402792674,294.8315451025331,0.0,1.0,0.0,0.0,0.0,-5.0690432880262756e-08
18582516.0,0.0,1.0,0.000832469495228565,293.1579006568358,294.15,283.15,283.15,293.15,293.15,297.2788089039443,297.27739130754986,297.27893448075565,297.2789421345492,297.26207079451046,0.5,296.70552564545454,294.82674467991916,0.0,1.0,0.0,0.0,0.0,-5.0681778068836156e-08
18582523.2,0.0,1.0,0.0008323984194096961,293.1579212196081,294.15,283.15,283.15,293.15,293.15,297.2786855584926,297.27713288892846,297.27879360957627,297.2788150433984,297.26155440691986,0.5,296.7005478324369,294.8219830724814,0.0,1.0,0.0,0.0,0.0,-5.067312399633711e-08
18582530.4,0.0,1.0,0.000832327343585955,293.1579417823804,294.15,283.15,283.15,293.15,293.15,297.27856221327664,297.27687447113175,297.27865273878393,297.27868795254864,297.2610380208621,0.5,296.695610842401,294.81726052254373,0.0,1.0,0.0,0.0,0.0,-5.066447066217555e-08
18582537.599999998,0.0,1.0,0.0008322562677670344,293.15796234515267,294.15,283.15,283.15,293.15,293.15,297.2784388682964,297.2766160541597,297.2785118683786,297.27856086199984,297.26052163633716,0.5,296.69071492887423,294.81257727243053,0.0,1.0,0.0,0.0,0.0,-5.0655818067531543e-08
18582544.8,0.0,1.0,0.000832185191948088,293.157982907925,294.15,283.15,283.15,293.15,293.15,297.27831552355184,297.2763576380123,297.27837099836023,297.278433771752,297.26000525334484,0.5,296.6858603453813,294.80793356446355,0.0,1.0,0.0,0.0,0.0,-5.0647166211815e-08
18582552.0,0.0,1.0,0.0008321141161291161,293.1580034706973,294.15,283.15,283.15,293.15,293.15,297.2781921790431,297.2760992226897,297.2782301287289,297.2783066818053,297.2594888718856,0.5,296.68104734545454,294.80332964097215,0.0,1.0,0.0,0.0,0.0,-5.0638515095025995e-08
18582559.2,0.0,1.0,0.0008320430403052716,293.1580240334696,294.15,283.15,283.15,293.15,293.15,297.27806883477007,297.2758408081918,297.27808925948466,297.27817959215963,297.2589724919592,0.5,296.67627618261866,294.79876574427857,0.0,1.0,0.0,0.0,0.0,-5.062986471657467e-08
18582566.4,0.0,1.0,0.0008319719644862482,293.15804459624184,294.15,283.15,283.15,293.15,293.15,297.2779454907328,297.27558239451855,297.2779483906274,297.27805250281494,297.25845611356556,0.5,296.671547110401,294.79424211670766,0.0,1.0,0.0,0.0,0.0,-5.06212150776407e-08
18582573.599999998,0.0,1.0,0.0008319008886623524,293.15806515901414,294.15,283.15,283.15,293.15,293.15,297.2778221469312,297.27532398167,297.2778075221571,297.2779254137713,297.25793973670477,0.5,296.6668603823287,294.78975900058464,0.0,1.0,0.0,0.0,0.0,-5.06125661770445e-08
18582580.8,0.0,1.0,0.0008318298128432771,293.15808572178645,294.15,283.15,283.15,293.15,293.15,297.2776988033653,297.275065569646,297.2776666540738,297.27779832502864,297.25742336137654,0.5,296.6622162519268,294.78531663823264,0.0,1.0,0.0,0.0,0.0,-5.0603918015965533e-08
18582588.0,0.0,1.0,0.0008317587370241764,293.15810628455876,294.15,283.15,283.15,293.15,293.15,297.2775754600352,297.27480715844683,297.27752578637757,297.277671236587,297.2569069875814,0.5,296.65761497272723,294.7809152719821,0.0,1.0,0.0,0.0,0.0,-5.05952705938141e-08
18582595.2,0.0,1.0,0.0008316876612050499,293.158126847331,294.15,283.15,283.15,293.15,293.15,297.2774521169408,297.27454874807233,297.27738491906837,297.27754414844645,297.256390615319,0.5,296.65305679825497,294.7765551441568,0.0,1.0,0.0,0.0,0.0,-5.058662391059012e-08
18582602.4,0.0,1.0,0.000831606287750087,293.1581475981772,294.15,283.15,283.15,293.15,293.15,297.27733404838597,297.2742873189499,297.2772428036713,297.27741666529585,297.2558771149384,0.5,296.6485419820373,294.7722364970834,0.0,1.0,0.0,0.0,0.0,-5.057672538523495e-08
18582609.599999998,0.0,1.0,0.0008315240601866916,293.15816829869226,294.15,283.15,283.15,293.15,293.15,297.2772148791229,297.27402595580935,297.2771007585514,297.2772890249363,297.2553624391331,0.5,296.64407077760137,294.7679595730887,0.0,1.0,0.0,0.0,0.0,-5.0566723947436725e-08
18582616.8,0.0,1.0,0.0008314418326232669,293.15818899920737,294.15,283.15,283.15,293.15,293.15,297.27709571008387,297.2737645935053,297.2769587138201,297.2771613848756,297.2548477648538,0.5,296.63964343847226,294.7637246144981,0.0,1.0,0.0,0.0,0.0,-5.055672349863025e-08
18582624.0,0.0,1.0,0.0008313570085714896,293.1582097660028,294.15,283.15,283.15,293.15,293.15,297.2769785109757,297.2735024386859,297.27681635348716,297.2770337421865,297.2543345094303,0.5,296.63526021818177,294.7595318636437,0.0,1.0,0.0,0.0,0.0,-5.054640830414296e-08
18582631.2,0.0,1.0,0.0008312412791932236,293.15823132171676,294.15,283.15,283.15,293.15,293.15,297.2768847569769,297.27323084165783,297.2766702323919,297.27690606494076,297.25383812561006,0.5,296.63092137025495,294.75538156285194,0.0,1.0,0.0,0.0,0.0,-5.0532336513424144e-08
18582638.4,0.0,1.0,0.0008311255498100759,293.15825287743075,294.15,283.15,283.15,293.15,293.15,297.27679100313395,297.2729592455105,297.2765241116883,297.2767783879715,297.25334174324917,0.5,296.62662714821903,294.7512739544517,0.0,1.0,0.0,0.0,0.0,-5.051826668116126e-08
18582645.599999998,0.0,1.0,0.0008310098204220464,293.15827443314475,294.15,283.15,283.15,293.15,293.15,297.2766972494468,297.2726876502438,297.27637799137625,297.27665071127865,297.25284536234767,0.5,296.6223778056013,294.74720928077255,0.0,1.0,0.0,0.0,0.0,-5.050419880735454e-08
18582652.8,0.0,1.0,0.0008308940910388277,293.1582959888587,294.15,283.15,283.15,293.15,293.15,297.2766034959154,297.27241605585766,297.2762318714557,297.2765230348623,297.25234898290523,0.5,296.6181735959268,294.7431877841427,0.0,1.0,0.0,0.0,0.0,-5.049013289318213e-08
18582660.0,0.0,1.0,0.0008307783616507276,293.1583175445727,294.15,283.15,283.15,293.15,293.15,297.2765097425399,297.2721444623523,297.2760857519269,297.2763953587225,297.2518526049224,0.5,296.6140147727273,294.7392097068972,0.0,1.0,0.0,0.0,0.0,-5.047606893746605e-08
18582667.2,0.0,1.0,0.0008306626322674381,293.1583391002867,294.15,283.15,283.15,293.15,293.15,297.2764159893202,297.27187286972753,297.2759396327897,297.27626768285916,297.2513562283989,0.5,296.6099015895277,294.7352752913654,0.0,1.0,0.0,0.0,0.0,-5.0462006941384127e-08
18582674.4,0.0,1.0,0.0008305469028841134,293.15836065600064,294.15,283.15,283.15,293.15,293.15,297.27632223625625,297.27160127798345,297.2757935140441,297.27614000727226,297.25085985333476,0.5,296.60583429985536,294.7313847798796,0.0,1.0,0.0,0.0,0.0,-5.044794690434741e-08
18582681.599999998,0.0,1.0,0.000830431173495907,293.15838221171464,294.15,283.15,283.15,293.15,293.15,297.2762284833482,297.27132968712004,297.2756473956901,297.2760123319619,297.2503634797299,0.5,296.6018131572376,294.727538414773,0.0,1.0,0.0,0.0,0.0,-5.0433888825767183e-08
18582688.8,0.0,1.0,0.0008303154441125116,293.15840376742864,294.15,283.15,283.15,293.15,293.15,297.27613473059586,297.2710580971371,297.27550127772764,297.27588465692793,297.2498671075842,0.5,296.5978384151996,294.7237364383773,0.0,1.0,0.0,0.0,0.0,-5.0419832706820874e-08
18582696.0,0.0,1.0,0.0008301997147290805,293.15842532314264,294.15,283.15,283.15,293.15,293.15,297.2760409779994,297.2707865080349,297.27535516015683,297.27575698217055,297.24937073689796,0.5,296.5939103272727,294.71997909303116,0.0,1.0,0.0,0.0,0.0,-5.0405778546919655e-08
18582703.2,0.0,1.0,0.0008300839853456143,293.1584468788566,294.15,283.15,283.15,293.15,293.15,297.27594722555875,297.27051491981337,297.2752090429776,297.27562930768966,297.2488743676711,0.5,296.5900291469822,294.7162666210682,0.0,1.0,0.0,0.0,0.0,-5.039172634606364e-08
18582710.4,0.0,1.0,0.0008299682559621126,293.1584684345706,294.15,283.15,283.15,293.15,293.15,297.27585347327397,297.27024333247243,297.27506292619006,297.2755016334852,297.2483779999035,0.5,296.5861951278553,294.7125992648248,0.0,1.0,0.0,0.0,0.0,-5.037767610425274e-08
18582717.599999998,0.0,1.0,0.000829852526573729,293.1584899902846,294.15,283.15,283.15,293.15,293.15,297.27575972114494,297.2699717460122,297.27491680979404,297.27537395955727,297.24788163359517,0.5,296.5824085234193,294.7089772666383,0.0,1.0,0.0,0.0,0.0,-5.036362782089865e-08
18582724.8,0.0,1.0,0.000829930225907623,293.1585113501351,294.15,283.15,283.15,293.15,293.15,297.2756585311333,297.26969970937176,297.27477112102247,297.27524555604964,297.2473790630703,0.5,296.5786695871996,294.70540086884535,0.0,1.0,0.0,0.0,0.0,-5.0373059425491456e-08
18582732.0,0.0,1.0,0.0008298703138843181,293.15853286807726,294.15,283.15,283.15,293.15,293.15,297.27556290651063,297.2694265718251,297.27462474616016,297.2751174230214,297.246881267441,0.5,296.5749785727273,294.70187031378885,0.0,1.0,0.0,0.0,0.0,-5.036578684177607e-08
18582739.2,0.0,1.0,0.0008297226842516427,293.15855449186824,294.15,283.15,283.15,293.15,293.15,297.27547109422505,297.2691530470408,297.27447797281684,297.2749895261247,297.24638670306007,0.5,296.57133573352763,294.6983858438073,0.0,1.0,0.0,0.0,0.0,-5.0347868681448375e-08
18582746.4,0.0,1.0,0.0008295750546286154,293.15857611565923,294.15,283.15,283.15,293.15,293.15,297.2753792820906,297.2688795231428,297.27433119986665,297.27486162950333,297.24589214013423,0.5,296.56774132312796,294.6949477012422,0.0,1.0,0.0,0.0,0.0,-5.032995371019158e-08
18582753.599999998,0.0,1.0,0.0008294274249958508,293.1585977394503,294.15,283.15,283.15,293.15,293.15,297.27528747010723,297.268606000131,297.2741844273096,297.27473373315735,297.24539757866347,0.5,296.5641955950556,294.69155612843616,0.0,1.0,0.0,0.0,0.0,-5.031204192565333e-08
18582760.8,0.0,1.0,0.000829279795367888,293.15861936324126,294.15,283.15,283.15,293.15,293.15,297.2751956582748,297.2683324780054,297.27403765514555,297.27460583708665,297.2449030186475,0.5,296.560698802836,294.68821136773124,0.0,1.0,0.0,0.0,0.0,-5.029413332959768e-08
18582768.0,0.0,1.0,0.0008291321657398809,293.15864098703224,294.15,283.15,283.15,293.15,293.15,297.27510384659354,297.26805895676614,297.27389088337475,297.2744779412913,297.2444084600869,0.5,296.5572512,294.6849136614757,0.0,1.0,0.0,0.0,0.0,-5.02762279214366e-08
18582775.2,0.0,1.0,0.000828984536106983,293.1586626108232,294.15,283.15,283.15,293.15,293.15,297.2750120350633,297.26778543641313,297.273744111997,297.27435004577137,297.2439139029813,0.5,296.5538530400731,294.681663252014,0.0,1.0,0.0,0.0,0.0,-5.025832570058243e-08
18582782.4,0.0,1.0,0.0008288369064837333,293.1586842346142,294.15,283.15,283.15,293.15,293.15,297.27492022368415,297.2675119169464,297.2735973410124,297.2742221505268,297.24341934733076,0.5,296.5505045765825,294.67846038169347,0.0,1.0,0.0,0.0,0.0,-5.024042666879802e-08
18582789.599999998,0.0,1.0,0.0008286892768459,293.15870585840526,294.15,283.15,283.15,293.15,293.15,297.2748284124561,297.26723839836586,297.27345057042095,297.27409425555754,297.2429247931353,0.5,296.54720606305557,294.6753052928629,0.0,1.0,0.0,0.0,0.0,-5.022253082314566e-08
18582796.8,0.0,1.0,0.0008285433267444222,293.15872758334166,294.15,283.15,283.15,293.15,293.15,297.27474030479704,297.26696519306614,297.273303757386,297.2739668452129,297.2424344812456,0.5,296.5439577530178,294.6721982278706,0.0,1.0,0.0,0.0,0.0,-5.0204841706784604e-08
18582804.0,0.0,1.0,0.0008284090956495978,293.15875001403157,294.15,283.15,283.15,293.15,293.15,297.27467803827284,297.26669416842066,297.27315664584415,297.2738428147296,297.2419737617689,0.5,296.54075989999995,294.6691394290712,0.0,1.0,0.0,0.0,0.0,-5.018857568261806e-08
18582811.2,0.0,1.0,0.0008282748645498936,293.1587724447214,294.15,283.15,283.15,293.15,293.15,297.27461577183766,297.26642314465926,297.27300953468995,297.27371878449287,297.2415130436398,0.5,296.5376127575276,294.66612913881596,0.0,1.0,0.0,0.0,0.0,-5.0172312293364846e-08
18582818.4,0.0,1.0,0.0008281406334501564,293.15879487541133,294.15,283.15,283.15,293.15,293.15,297.2745535054915,297.26615212178194,297.2728624239234,297.2735947545027,297.2410523268583,0.5,296.5345165791279,294.6631675994591,0.0,1.0,0.0,0.0,0.0,-5.015605153961233e-08
18582825.599999998,0.0,1.0,0.0008280064023552321,293.1588173061012,294.15,283.15,283.15,293.15,293.15,297.27449123923435,297.26588109978866,297.27271531354444,297.2734707247591,297.2405916114244,0.5,296.53147161832817,294.66025505335625,0.0,1.0,0.0,0.0,0.0,-5.013979342194736e-08
18582832.8,0.0,1.0,0.0008278721712554281,293.1588397367911,294.15,283.15,283.15,293.15,293.15,297.27442897306616,297.2656100786793,297.27256820355296,297.2733466952619,297.24013089733785,0.5,296.5284781286542,294.65739174286335,0.0,1.0,0.0,0.0,0.0,-5.0123537939196035e-08
18582840.0,0.0,1.0,0.000827737940155591,293.158862167481,294.15,283.15,283.15,293.15,293.15,297.27436670698705,297.2653390584542,297.2724210939492,297.2732226660114,297.23967018459905,0.5,296.5255363636363,294.654577910342,0.0,1.0,0.0,0.0,0.0,-5.010728509194532e-08
18582847.2,0.0,1.0,0.0008276018574424114,293.1588841766379,294.15,283.15,283.15,293.15,293.15,297.2742891395056,297.26506746859656,297.2722736397971,297.27309613452076,297.2391891765026,0.5,296.5226465768003,294.6518137981513,0.0,1.0,0.0,0.0,0.0,-5.009081073854702e-08
18582854.4,0.0,1.0,0.0008274668706619314,293.1589061860093,294.15,283.15,283.15,293.15,293.15,297.27421157761336,297.26479587719007,297.27212618176327,297.27296960041497,297.2387081751013,0.5,296.51980902167327,294.64909964865313,0.0,1.0,0.0,0.0,0.0,-5.0074471735983325e-08
18582861.599999998,0.0,1.0,0.0008273318838668757,293.1589281953806,294.15,283.15,283.15,293.15,293.15,297.2741340158406,297.26452428666556,297.271978724121,297.27284306657106,297.2382271751096,0.5,296.5170239517827,294.64643570421134,0.0,1.0,0.0,0.0,0.0,-5.0058135396919034e-08
18582868.8,0.0,1.0,0.0008271968970766289,293.15895020475193,294.15,283.15,283.15,293.15,293.15,297.2740564541874,297.2642526970228,297.2718312668703,297.27271653298897,297.23774617652737,0.5,296.51429162065426,294.64382220718994,0.0,1.0,0.0,0.0,0.0,-5.004180172370036e-08
18582876.0,0.0,1.0,0.0008270680434004444,293.15897289651775,294.15,283.15,283.15,293.15,293.15,297.274003259873,297.2639830030636,297.2716847989079,297.27259412392806,297.23730110284447,0.5,296.51161228181815,294.6412593999588,0.0,1.0,0.0,0.0,0.0,-5.002621265756027e-08
18582883.2,0.0,1.0,0.0008269402710657969,293.158995708599,294.15,283.15,283.15,293.15,293.15,297.2739543619003,297.2637136440686,297.27153850568504,297.27247244226663,297.2368623642503,0.5,296.50898618880024,294.6387475248857,0.0,1.0,0.0,0.0,0.0,-5.001075681341947e-08
18582890.4,0.0,1.0,0.0008268124987359669,293.15901852068015,294.15,283.15,283.15,293.15,293.15,297.2739054639929,297.26344428595877,297.27139221284506,297.27235076083946,297.23642362693505,0.5,296.50641359512775,294.63628682434125,0.0,1.0,0.0,0.0,0.0,-4.9995303357843355e-08
18582897.599999998,0.0,1.0,0.0008266847264061084,293.1590413327614,294.15,283.15,283.15,293.15,293.15,297.2738565661509,297.2631749287341,297.271245920388,297.27222907964665,297.2359848908986,0.5,296.50389475432803,294.6338775406983,0.0,1.0,0.0,0.0,0.0,-4.9979852290245707e-08
18582904.8,0.0,1.0,0.0008265549111604844,293.1590637521117,294.15,283.15,283.15,293.15,293.15,297.2737933807625,297.26290483733055,297.27109891184114,297.2721049159425,297.2355239036689,0.5,296.501429919927,294.63151991633015,0.0,1.0,0.0,0.0,0.0,-4.9964156624874185e-08
18582912.0,0.0,1.0,0.0008264320798522795,293.1590860795394,294.15,283.15,283.15,293.15,293.15,297.27372695458564,297.2626342380248,297.2709516384059,297.2719801050952,297.2350576305361,0.5,296.49901934545454,294.62921419361584,0.0,1.0,0.0,0.0,0.0,-4.99493076386184e-08
18582919.2,0.0,1.0,0.0008263032422145953,293.1591088583087,294.15,283.15,283.15,293.15,293.15,297.2736775098754,297.2623631409565,297.2708048873017,297.271857980988,297.2346167122163,0.5,296.4966632844366,294.6269606149326,0.0,1.0,0.0,0.0,0.0,-4.9933734926150057e-08
18582926.4,0.0,1.0,0.0008261744045768816,293.1591316370779,294.15,283.15,283.15,293.15,293.15,297.27362806523155,297.2620920447811,297.27065813658186,297.2717358571164,297.23417579518394,0.5,296.4943619904004,294.6247594226611,0.0,1.0,0.0,0.0,0.0,-4.991816464164582e-08
18582933.599999998,0.0,1.0,0.0008260455669439853,293.1591544158472,294.15,283.15,283.15,293.15,293.15,297.273578620654,297.2618209494986,297.27051138624637,297.27161373348065,297.2337348794391,0.5,296.4921157168734,294.622610859184,0.0,1.0,0.0,0.0,0.0,-4.990259678569126e-08
18582940.8,0.0,1.0,0.0008259167293062134,293.15917719461646,294.15,283.15,283.15,293.15,293.15,297.2735291761428,297.2615498551089,297.27036463629514,297.2714916100805,297.23329396498156,0.5,296.4899247173816,294.62051516688496,0.0,1.0,0.0,0.0,0.0,-4.988703135711514e-08
18582948.0,0.0,1.0,0.0008257878916732583,293.1591999733857,294.15,283.15,283.15,293.15,293.15,297.27347973169793,297.26127876161223,297.2702178867283,297.2713694869161,297.23285305181173,0.5,296.4877892454545,294.618472588153,0.0,1.0,0.0,0.0,0.0,-4.987146835708844e-08
18582955.2,0.0,1.0,0.0008256590540354278,293.15922275215496,294.15,283.15,283.15,293.15,293.15,297.27343028731946,297.2610076690085,297.2700711375458,297.2712473639874,297.2324121399294,0.5,296.4857095546184,294.6164833653763,0.0,1.0,0.0,0.0,0.0,-4.985590778444039e-08
18582962.4,0.0,1.0,0.0008255279895532344,293.1592454451245,294.15,283.15,283.15,293.15,293.15,297.2733775099913,297.26073703556597,297.2699242800101,297.2711247259848,297.23196598631756,0.5,296.4836858984004,294.61454774094614,0.0,1.0,0.0,0.0,0.0,-4.9840080753295074e-08
18582969.599999998,0.0,1.0,0.0008254090539564807,293.1592680713977,294.15,283.15,283.15,293.15,293.15,297.27332200472046,297.2604669666785,297.26977732517423,297.2710016276575,297.2315159690274,0.5,296.48171853032784,294.6126659572562,0.0,1.0,0.0,0.0,0.0,-4.982572054748083e-08
18582976.8,0.0,1.0,0.0008252859704479935,293.15929099708814,294.15,283.15,283.15,293.15,293.15,297.27327788249494,297.26019603131084,297.2696308590122,297.27088030273035,297.23108499739504,0.5,296.47980770392707,294.6108382567014,0.0,1.0,0.0,0.0,0.0,-4.981086170763599e-08
18582984.0,0.0,1.0,0.0008251628869443253,293.15931392277844,294.15,283.15,283.15,293.15,293.15,297.2732337603271,297.25992509684033,297.2694843932328,297.2707589780349,297.2306540270205,0.5,296.47795367272727,294.6090648816821,0.0,1.0,0.0,0.0,0.0,-4.979600508430823e-08
18582991.2,0.0,1.0,0.0008250398034357841,293.1593368484688,294.15,283.15,283.15,293.15,293.15,297.273189638217,297.2596541632668,297.269337927836,297.27063765357104,297.23022305790346,0.5,296.4761566902547,294.60734607459807,0.0,1.0,0.0,0.0,0.0,-4.9781150676327687e-08
18582998.4,0.0,1.0,0.0008249167199369087,293.15935977415916,294.15,283.15,283.15,293.15,293.15,297.27314551616445,297.25938323059023,297.26919146282177,297.2705163293387,297.22979209004393,0.5,296.4744170100367,294.60568207785246,0.0,1.0,0.0,0.0,0.0,-4.9766298485448796e-08
18583005.599999998,0.0,1.0,0.0008247936364283136,293.1593826998495,294.15,283.15,283.15,293.15,293.15,297.27310139416966,297.2591122988107,297.2690449981901,297.270395005338,297.2293611234419,0.5,296.4727348856005,294.60407313385093,0.0,1.0,0.0,0.0,0.0,-4.975144850933237e-08
18583012.8,0.0,1.0,0.0008246705529196915,293.1594056255399,294.15,283.15,283.15,293.15,293.15,297.27305727223245,297.25884136792797,297.268898533941,297.2702736815688,297.22893015809717,0.5,296.47111057047255,294.602519485001,0.0,1.0,0.0,0.0,0.0,-4.973660074914812e-08
18583020.0,0.0,1.0,0.0008245474694207349,293.15942855123023,294.15,283.15,283.15,293.15,293.15,297.2730131503529,297.2585704379423,297.2687520700745,297.2701523580312,297.2284991940102,0.5,296.4695443181818,294.601021373715,0.0,1.0,0.0,0.0,0.0,-4.972175520606494e-08
18583027.2,0.0,1.0,0.0008244243859072127,293.1594514769206,294.15,283.15,283.15,293.15,293.15,297.272969028531,297.25829950885367,297.26860560659065,297.27003103472526,297.2280682311807,0.5,296.4680363822547,294.5995790424056,0.0,1.0,0.0,0.0,0.0,-4.97069118771604e-08
18583034.4,0.0,1.0,0.0008243013024033562,293.15947440261095,294.15,283.15,283.15,293.15,293.15,297.2729249067668,297.25802858066197,297.26845914348934,297.2699097116508,297.22763726960875,0.5,296.46658701621845,294.5981927334888,0.0,1.0,0.0,0.0,0.0,-4.969207076535674e-08
18583041.599999998,0.0,1.0,0.0008241782188946261,293.1594973283013,294.15,283.15,283.15,293.15,293.15,297.27288078506024,297.2577576533672,297.2683126807706,297.26978838880797,297.2272063092943,0.5,296.4651964736004,294.59686268938356,0.0,1.0,0.0,0.0,0.0,-4.967723186890078e-08
18583048.8,0.0,1.0,0.0008240752471113143,293.1595207107342,294.15,283.15,283.15,293.15,293.15,297.27284901962986,297.2574963926208,297.26817025817905,297.26966650065964,297.22681173177534,0.5,296.4638650079271,294.5955891525107,0.0,1.0,0.0,0.0,0.0,-4.966481933518981e-08
18583056.0,0.0,1.0,0.0008239904533777601,293.15954450599554,294.15,283.15,283.15,293.15,293.15,297.2728284224433,297.2572438690657,297.26803148728783,297.2695441015826,297.22645003892967,0.5,296.46259287272727,294.59437236529595,0.0,1.0,0.0,0.0,0.0,-4.965459920266469e-08
18583063.2,0.0,1.0,0.0008239056596296513,293.15956830125685,294.15,283.15,283.15,293.15,293.15,297.27280782528067,297.2569913463562,297.26789271675335,297.2694217027402,297.226088347123,0.5,296.4613803215274,294.5932125701658,0.0,1.0,0.0,0.0,0.0,-4.96443801200693e-08
18583070.4,0.0,1.0,0.0008238208658912198,293.15959209651817,294.15,283.15,283.15,293.15,293.15,297.27278722814196,297.2567388244924,297.2677539465756,297.2692993041325,297.22572665635533,0.5,296.46022760785473,294.59211000955037,0.0,1.0,0.0,0.0,0.0,-4.9634162090324065e-08
18583077.599999998,0.0,1.0,0.0008237360721479263,293.1596158917795,294.15,283.15,283.15,293.15,293.15,297.27276663102714,297.25648630347416,297.2676151767546,297.2691769057595,297.2253649666266,0.5,296.4591349852367,294.59106492588273,0.0,1.0,0.0,0.0,0.0,-4.9623945111676815e-08
18583084.8,0.0,1.0,0.0008236420106542395,293.15963925702056,294.15,283.15,283.15,293.15,293.15,297.2727343640636,297.25622560403633,297.26747245166916,297.26905710413064,297.22496699810023,0.5,296.4581027071999,294.5900775615983,0.0,1.0,0.0,0.0,0.0,-4.9612612672964835e-08
18583092.0,0.0,1.0,0.0008235524158361744,293.1596626590188,294.15,283.15,283.15,293.15,293.15,297.2727044506853,297.2559617114606,297.2673292860506,297.2689404548247,297.22457161850593,0.5,296.4571310272727,294.58914815913727,0.0,1.0,0.0,0.0,0.0,-4.9601819576552935e-08
18583099.2,0.0,1.0,0.0008234569744168218,293.15968619700936,294.15,283.15,283.15,293.15,293.15,297.2726789912783,297.2556983342172,297.2671869825306,297.26882483861044,297.22418746765845,0.5,296.4562201989819,294.58827696094113,0.0,1.0,0.0,0.0,0.0,-4.959032345949492e-08
18583106.4,0.0,1.0,0.0008233615329926047,293.15970973499986,294.15,283.15,283.15,293.15,293.15,297.2726535319016,297.2554349578601,297.2670446793783,297.2687092226092,297.2238033179232,0.5,296.4553704758547,294.5874642094552,0.0,1.0,0.0,0.0,0.0,-4.9578828674240775e-08
18583113.599999998,0.0,1.0,0.0008232660915732153,293.1597332729904,294.15,283.15,283.15,293.15,293.15,297.2726280725551,297.2551715823893,297.2669023765936,297.26859360682096,297.22341916930026,0.5,296.4545821114184,294.58671014712786,0.0,1.0,0.0,0.0,0.0,-4.9567335221957824e-08
18583120.8,0.0,1.0,0.0008231706501441151,293.159756810981,294.15,283.15,283.15,293.15,293.15,297.2726026132389,297.25490820780476,297.26676007417655,297.2684779912458,297.22303502178926,0.5,296.4538553591999,294.5860150164103,0.0,1.0,0.0,0.0,0.0,-4.9555843100895385e-08
18583128.0,0.0,1.0,0.0008230752087246894,293.15978034897154,294.15,283.15,283.15,293.15,293.15,297.27257715395297,297.2546448341066,297.26661777212723,297.26836237588367,297.2226508753907,0.5,296.4531904727273,294.58537905975817,0.0,1.0,0.0,0.0,0.0,-4.954435231338759e-08
18583135.2,0.0,1.0,0.0008229797673003992,293.15980388696204,294.15,283.15,283.15,293.15,293.15,297.2725516946973,297.25438146129477,297.2664754704456,297.2682467607346,297.2222667301043,0.5,296.4525877055273,294.58480251962925,0.0,1.0,0.0,0.0,0.0,-4.9532862857683937e-08
18583142.4,0.0,1.0,0.0008228843258809369,293.1598274249526,294.15,283.15,283.15,293.15,293.15,297.2725262354719,297.25411808936923,297.2663331691316,297.2681311457986,297.2218825859301,0.5,296.45204731112733,294.5842856384851,0.0,1.0,0.0,0.0,0.0,-4.9521374734951216e-08
18583149.599999998,0.0,1.0,0.0008227888844566098,293.15985096294315,294.15,283.15,283.15,293.15,293.15,297.27250077627673,297.25385471833,297.26619086818533,297.2680155310756,297.2214984428681,0.5,296.4515695430547,294.5838286587907,0.0,1.0,0.0,0.0,0.0,-4.950988794402272e-08
18583156.8,0.0,1.0,0.000822693443037111,293.1598745009337,294.15,283.15,283.15,293.15,293.15,297.27247531711186,297.2535913481769,297.2660485676066,297.2678999165656,297.2211143009181,0.5,296.4511546548363,294.58343182301405,0.0,1.0,0.0,0.0,0.0,-4.949840248606503e-08
18583164.0,0.0,1.0,0.0008226183543376482,293.1598984882167,294.15,283.15,283.15,293.15,293.15,297.27245700435185,297.25334847737867,297.2659122291796,297.267772805302,297.22077033672707,0.5,296.4508029,294.58309537362766,0.0,1.0,0.0,0.0,0.0,-4.948936721749513e-08
18583171.2,0.0,1.0,0.000822564872223389,293.159922952471,294.15,283.15,283.15,293.15,293.15,297.2724462782379,297.2531273686312,297.26578222015354,297.2676334890725,297.2204690251934,0.5,296.4505145320727,294.5828195531066,0.0,1.0,0.0,0.0,0.0,-4.9482932325786075e-08
18583178.4,0.0,1.0,0.0008225113901042745,293.1599474167253,294.15,283.15,283.15,293.15,293.15,297.27243555213596,297.2529062606101,297.2656522114568,297.2674941731397,297.22016771450694,0.5,296.4502898045818,294.58260460392995,0.0,1.0,0.0,0.0,0.0,-4.947649785187723e-08
18583185.599999998,0.0,1.0,0.0008224579079851512,293.15997188097964,294.15,283.15,283.15,293.15,293.15,297.27242482604606,297.25268515331516,297.26552220308946,297.2673548575036,297.21986640466764,0.5,296.45012897105454,294.5824507685803,0.0,1.0,0.0,0.0,0.0,-4.947006379635175e-08
18583192.8,0.0,1.0,0.0008224044258660191,293.15999634523394,294.15,283.15,283.15,293.15,293.15,297.2724140999681,297.25246404674647,297.2653921950514,297.2672155421642,297.2195650956753,0.5,296.45003228501815,294.58235828954406,0.0,1.0,0.0,0.0,0.0,-4.94636301592096e-08
18583200.0,0.0,1.0,0.0008223509437517244,293.16002080948823,294.15,283.15,283.15,293.15,293.15,297.2724033739022,297.2522429409041,297.2652621873427,297.2670762271215,297.2192637875304,0.5,296.45,294.58232740931135,0.0,1.0,0.0,0.0,0.0,-4.945719694103372e-08
18583200.0,0.0,1.0,0.0008223509437517244,293.16002080948823,294.15,283.15,283.15,293.15,293.15,297.2724033739022,297.2522429409041,297.2652621873427,297.2670762271215,297.2192637875304,0.5,296.45,294.58232740931135,0.0,1.0,0.0,0.0,0.0,-4.945719694103372e-08
18583207.2,0.0,1.0,0.0008222889160746856,293.1600446036958,294.15,283.15,283.15,293.15,293.15,297.27238228289104,297.25199174788503,297.2651230198902,297.26695388130986,297.21890110392195,0.5,296.45001268339996,294.58234314876904,0.0,1.0,0.0,0.0,0.0,-4.944973632467487e-08
18583214.4,0.0,1.0,0.0008222303325224588,293.16006878107487,294.15,283.15,283.15,293.15,293.15,297.27236935111483,297.2517510253983,297.2649882232313,297.2668181218226,297.2185743248329,0.5,296.45005066719995,294.5823902871298,0.0,1.0,0.0,0.0,0.0,-4.944269048024119e-08
18583221.599999998,0.0,1.0,0.0008221701562518323,293.1600930080229,294.15,283.15,283.15,293.15,293.15,297.27235748077317,297.25151166415867,297.264853998353,297.2666806335249,297.2182521973006,0.5,296.4501138518,294.582468704391,0.0,1.0,0.0,0.0,0.0,-4.943545360283885e-08
18583228.8,0.0,1.0,0.0008221099799860419,293.160117234971,294.15,283.15,283.15,293.15,293.15,297.27234561044475,297.25127230372334,297.2647197738166,297.266543145512,297.2179300706846,0.5,296.4502021376,294.58257828057066,0.0,1.0,0.0,0.0,0.0,-4.94282172556919e-08
18583236.0,0.0,1.0,0.0008220498037202408,293.160141461919,294.15,283.15,283.15,293.15,293.15,297.2723337401296,297.2510329440925,297.2645855496223,297.26640565778393,297.2176079449851,0.5,296.450315425,294.58271889570796,0.0,1.0,0.0,0.0,0.0,-4.942098143821764e-08
18583243.2,0.0,1.0,0.0008219896274495837,293.16016568886704,294.15,283.15,283.15,293.15,293.15,297.2723218698277,297.2507935852661,297.26445132577004,297.2662681703407,297.2172858202021,0.5,296.4504536144,294.5828904298621,0.0,1.0,0.0,0.0,0.0,-4.9413746149833306e-08
18583250.4,0.0,1.0,0.0008219294511837621,293.16018991581507,294.15,283.15,283.15,293.15,293.15,297.27230999953906,297.2505542272441,297.2643171022597,297.26613068318227,297.2169636963355,0.5,296.45061660619996,294.58309276311286,0.0,1.0,0.0,0.0,0.0,-4.9406511391704285e-08
18583257.599999998,0.0,1.0,0.0008218692749130841,293.1602141427631,294.15,283.15,283.15,293.15,293.15,297.2722981292636,297.25031487002644,297.2641828790915,297.26599319630867,297.2166415733853,0.5,296.4508043007999,294.5833257755597,0.0,1.0,0.0,0.0,0.0,-4.9399277162665296e-08
18583264.8,0.0,1.0,0.0008218090986423959,293.1602383697111,294.15,283.15,283.15,293.15,293.15,297.2722862590015,297.25007551361307,297.2640486562651,297.2658557097198,297.2163194513513,0.5,296.4510165986,294.5835893473218,0.0,1.0,0.0,0.0,0.0,-4.9392043463299e-08
18583272.0,0.0,1.0,0.0008217489223765433,293.16026259665915,294.15,283.15,283.15,293.15,293.15,297.2722743887526,297.2498361580042,297.2639144337809,297.26571822341583,297.2159973302339,0.5,296.4512534,294.5838833585375,0.0,1.0,0.0,0.0,0.0,-4.938481029418789e-08
18583279.2,0.0,1.0,0.0008216887461106808,293.1602868236072,294.15,283.15,283.15,293.15,293.15,297.2722625185169,297.24959680319967,297.2637802116386,297.2655807373966,297.2156752100329,0.5,296.45151460539995,294.5842076893646,0.0,1.0,0.0,0.0,0.0,-4.937757765474942e-08
18583286.4,0.0,1.0,0.0008216285698399613,293.1603110505552,294.15,283.15,283.15,293.15,293.15,297.2722506482946,297.2493574491995,297.2636459898383,297.26544325166225,297.2153530907483,0.5,296.45180011519994,294.5845622199796,0.0,1.0,0.0,0.0,0.0,-4.937034554440112e-08
18583293.599999998,0.0,1.0,0.0008215914403912543,293.1603359003346,294.15,283.15,283.15,293.15,293.15,297.27224192556696,297.2491621575202,297.2635220504446,297.2653060193779,297.21508703972415,0.5,296.4521098297999,294.5849468305776,0.0,1.0,0.0,0.0,0.0,-4.936588351092351e-08
18583300.8,0.0,1.0,0.000821561847470866,293.16036095378536,294.15,283.15,283.15,293.15,293.15,297.2722342321029,297.248981274943,297.2634014736829,297.2651688701817,297.2148393239252,0.5,296.4524436496,294.5853614013725,0.0,1.0,0.0,0.0,0.0,-4.936232732309442e-08
18583308.0,0.0,1.0,0.0008215322545359344,293.1603860072361,294.15,283.15,283.15,293.15,293.15,297.27222653864754,297.2488003929329,297.2632808972223,297.2650317212889,297.2145916088043,0.5,296.452801475,294.58580581259525,0.0,1.0,0.0,0.0,0.0,-4.935877126161371e-08
18583315.2,0.0,1.0,0.0008215026616058444,293.16041106068684,294.15,283.15,283.15,293.15,293.15,297.2722188452009,297.2486195114897,297.26316032106257,297.2648945726994,297.21434389436126,0.5,296.45318320639996,294.5862799444955,0.0,1.0,0.0,0.0,0.0,-4.935521532881089e-08
18583322.4,0.0,1.0,0.0008214658619319795,293.1604359124282,294.15,283.15,283.15,293.15,293.15,297.27221027498354,297.2484241995965,297.2630363593412,297.26475632986137,297.21407787861926,0.5,296.4535887441999,294.58678367734035,0.0,1.0,0.0,0.0,0.0,-4.935079360364678e-08
18583329.599999998,0.0,1.0,0.000821429773529798,293.16046041693807,294.15,283.15,283.15,293.15,293.15,297.27220033094676,297.2482034475674,297.2629064646919,297.2646159615395,297.21378038365566,0.5,296.4540179887998,294.587316891414,0.0,1.0,0.0,0.0,0.0,-4.9346457532066413e-08
18583336.8,0.0,1.0,0.0008213981463620663,293.1604853449337,294.15,283.15,283.15,293.15,293.15,297.2721935521073,297.2480088063222,297.2627832040406,297.2644763930128,297.2135218172116,0.5,296.45447084060004,294.58787946701824,0.0,1.0,0.0,0.0,0.0,-4.934265764140282e-08
18583344.0,0.0,1.0,0.0008213665192088685,293.1605102729293,294.15,283.15,283.15,293.15,293.15,297.27218677327534,297.24781416570227,297.2626599436981,297.26433682479365,297.2132632514814,0.5,296.4549472,294.5884712844706,0.0,1.0,0.0,0.0,0.0,-4.933885789879736e-08
18583351.2,0.0,1.0,0.0008213348920411267,293.1605352009249,294.15,283.15,283.15,293.15,293.15,297.27217999445094,297.2476195257074,297.26253668366445,297.26419725688214,297.21300468646507,0.5,296.45544696739995,294.58909222410614,0.0,1.0,0.0,0.0,0.0,-4.933505830075667e-08
18583358.4,0.0,1.0,0.0008213032648782265,293.16056012892057,294.15,283.15,283.15,293.15,293.15,297.2721732156341,297.2474248863377,297.2624134239396,297.2640576892782,297.21274612216257,0.5,296.45597004319984,294.58974216627587,0.0,1.0,0.0,0.0,0.0,-4.933125884960961e-08
18583365.599999998,0.0,1.0,0.0008212716377153208,293.16058505691615,294.15,283.15,283.15,293.15,293.15,297.27216643682476,297.24723024759305,297.2622901645235,297.2639181219818,297.21248755857386,0.5,296.4565163277998,294.5904209913472,0.0,1.0,0.0,0.0,0.0,-4.932745954477398e-08
18583372.8,0.0,1.0,0.0008212400105524103,293.1606099849118,294.15,283.15,283.15,293.15,293.15,297.272159658023,297.24703560947347,297.2621669054162,297.26377855499294,297.21222899569887,0.5,296.45708572160004,294.5911285797031,0.0,1.0,0.0,0.0,0.0,-4.932366038624979e-08
18583380.0,0.0,1.0,0.0008212083833894947,293.1606349129074,294.15,283.15,283.15,293.15,293.15,297.27215287922877,297.24684097197905,297.26204364661777,297.2636389883117,297.2119704335378,0.5,296.457678125,294.5918648117416,0.0,1.0,0.0,0.0,0.0,-4.931986137403701e-08
18583387.2,0.0,1.0,0.0008211767562217277,293.16065984090307,294.15,283.15,283.15,293.15,293.15,297.27214610044206,297.2466463351098,297.26192038812803,297.26349942193804,297.2117118720905,0.5,296.4582934383999,294.59262956787677,0.0,1.0,0.0,0.0,0.0,-4.9316062507553606e-08
18583394.4,0.0,1.0,0.0008211451290491096,293.16068476889865,294.15,283.15,283.15,293.15,293.15,297.2721393216629,297.2464516988656,297.2617971299472,297.2633598558719,297.21145331135705,0.5,296.45893156219984,294.5934227285376,0.0,1.0,0.0,0.0,0.0,-4.931226378679961e-08
18583401.599999998,0.0,1.0,0.0008211135018861788,293.1607096968943,294.15,283.15,283.15,293.15,293.15,297.27213254289126,297.2462570632465,297.2616738720751,297.2632202901134,297.21119475133736,0.5,296.4595923967998,294.5942441741678,0.0,1.0,0.0,0.0,0.0,-4.930846521352121e-08
18583408.8,0.0,1.0,0.0008210818747280894,293.1607346248899,294.15,283.15,283.15,293.15,293.15,297.27212576412717,297.2460624282524,297.26155061451175,297.2630807246623,297.21093619203134,0.5,296.4602758426,294.595093785226,0.0,1.0,0.0,0.0,0.0,-4.930466678713624e-08
18583416.0,0.0,1.0,0.0008210502475603025,293.16075955288557,294.15,283.15,283.15,293.15,293.15,297.27211898537064,297.24586779388346,297.2614273572572,297.2629411595189,297.2106776334393,0.5,296.46098179999996,294.5959714421842,0.0,1.0,0.0,0.0,0.0,-4.930086850589871e-08
18583423.2,0.0,1.0,0.0008210451097576725,293.16078543733624,294.15,283.15,283.15,293.15,293.15,297.2721059905496,297.24576785543394,297.2613228538246,297.262828525881,297.21050244350033,0.5,296.4617101693999,294.59687702552947,0.0,1.0,0.0,0.0,0.0,-4.930025148631906e-08
18583430.4,0.0,1.0,0.0008210410908738952,293.16081136218804,294.15,283.15,283.15,293.15,293.15,297.2720927331755,297.24567191721343,297.26121914280105,297.2627170300709,297.2103307755053,0.5,296.4624608511998,294.5978104157623,0.0,1.0,0.0,0.0,0.0,-4.929976884330019e-08
18583437.599999998,0.0,1.0,0.0008210370719949637,293.16083728703984,294.15,283.15,283.15,293.15,293.15,297.27207947581786,297.2455759792473,297.26111543202944,297.26260553450294,297.2101591079536,0.5,296.46323374579976,294.598771493397,0.0,1.0,0.0,0.0,0.0,-4.9299286203225884e-08
18583444.8,0.0,1.0,0.000821022102967968,293.1608626729189,294.15,283.15,283.15,293.15,293.15,297.2720700206433,297.2454260313782,297.2610010254965,297.2624771560045,297.2099402952399,0.5,296.4640287536001,294.59976013896164,0.0,1.0,0.0,0.0,0.0,-4.9297488566507326e-08
18583452.0,0.0,1.0,0.0008210121583828342,293.1608879181149,294.15,283.15,283.15,293.15,293.15,297.2720618408262,297.2452611789354,297.26088368418027,297.2623439945436,297.2097094646161,0.5,296.46484577499996,294.6007762329959,0.0,1.0,0.0,0.0,0.0,-4.9296294331330405e-08
18583459.2,0.0,1.0,0.0008210046600227969,293.1609136111633,294.15,283.15,283.15,293.15,293.15,297.2720515813625,297.24513850627835,297.26077483325065,297.26222365623113,297.20951890661365,0.5,296.4656847103999,294.60181965605386,0.0,1.0,0.0,0.0,0.0,-4.929539386939354e-08
18583466.4,0.0,1.0,0.0008209971616676048,293.1609393042117,294.15,283.15,283.15,293.15,293.15,297.27204132191105,297.2450158339695,297.2606659825876,297.26210331818334,297.2093283491129,0.5,296.46654546019977,294.6028902887018,0.0,1.0,0.0,0.0,0.0,-4.9294493416262873e-08
18583473.599999998,0.0,1.0,0.0008209896633124117,293.16096499726007,294.15,283.15,283.15,293.15,293.15,297.2720310624718,297.24489316200874,297.2605571321912,297.2619829804004,297.2091377921139,0.5,296.4674279247997,294.6039880115185,0.0,1.0,0.0,0.0,0.0,-4.929359297135644e-08
18583480.8,0.0,1.0,0.0008209821649669098,293.1609906903085,294.15,283.15,283.15,293.15,293.15,297.27202080304477,297.2447704903961,297.2604482820613,297.26186264288197,297.2089472356165,0.5,296.4683320046001,294.60511270509517,0.0,1.0,0.0,0.0,0.0,-4.9292692535838116e-08
18583488.0,0.0,1.0,0.0008209746666068682,293.16101638335687,294.15,283.15,283.15,293.15,293.15,297.27201054363,297.2446478191316,297.26033943219807,297.26174230562845,297.208756679621,0.5,296.4692576,294.6062642500337,0.0,1.0,0.0,0.0,0.0,-4.929179210679819e-08
18583495.2,0.0,1.0,0.000820967168261364,293.1610420764053,294.15,283.15,283.15,293.15,293.15,297.2720002842275,297.2445251482153,297.2602305826015,297.26162196863964,297.2085661241271,0.5,296.4702046113999,294.60744252694906,0.0,1.0,0.0,0.0,0.0,-4.929089168772831e-08
18583502.4,0.0,1.0,0.0008209548426837678,293.1610676843642,294.15,283.15,283.15,293.15,293.15,297.2719904834503,297.2443943942227,297.2601201159067,297.2614987652169,297.20836783993695,0.5,296.4711729391998,294.6086474164673,0.0,1.0,0.0,0.0,0.0,-4.9289411626864395e-08
18583509.599999998,0.0,1.0,0.000820949450613629,293.16109320381673,294.15,283.15,283.15,293.15,293.15,297.27198099537804,297.2442554734549,297.2600079818665,297.26137274485365,297.20816146335744,0.5,296.47216248379965,294.60987879922567,0.0,1.0,0.0,0.0,0.0,-4.9288764145317915e-08
18583516.8,0.0,1.0,0.0008209488574072699,293.16111910610357,294.15,283.15,283.15,293.15,293.15,297.27196887644754,297.2441542623322,297.25990340125975,297.2612606033941,297.20798981687733,0.5,296.4731731456001,294.6111365558732,0.0,1.0,0.0,0.0,0.0,-4.92886929066873e-08
18583524.0,0.0,1.0,0.0008209482641912179,293.16114500839046,294.15,283.15,283.15,293.15,293.15,297.2719567575319,297.24405305148383,297.25979882090735,297.26114846217854,297.2078181708423,0.5,296.47420482499996,294.61242056706766,0.0,1.0,0.0,0.0,0.0,-4.928862166694428e-08
18583531.2,0.0,1.0,0.0008209476709800125,293.16117091067736,294.15,283.15,283.15,293.15,293.15,297.2719446386311,297.24395184090974,297.2596942408094,297.261036321207,297.20764652525224,0.5,296.47525742239986,294.61373071347936,0.0,1.0,0.0,0.0,0.0,-4.928855042783467e-08
18583538.4,0.0,1.0,0.0008209470777639603,293.1611968129642,294.15,283.15,283.15,293.15,293.15,297.2719325197452,297.24385063061004,297.25958966096584,297.2609241804793,297.2074748801072,0.5,296.4763308381998,294.6150668757883,0.0,1.0,0.0,0.0,0.0,-4.928847918819462e-08
18583545.599999998,0.0,1.0,0.000820946484557601,293.1612227152511,294.15,283.15,283.15,293.15,293.15,297.2719204008741,297.2437494205846,297.2594850813766,297.2608120399957,297.20730323540715,0.5,296.4774249727996,294.6164289346845,0.0,1.0,0.0,0.0,0.0,-4.928840794976994e-08
18583552.8,0.0,1.0,0.000820945891346395,293.161248617538,294.15,283.15,283.15,293.15,293.15,297.2719082820179,297.2436482108334,297.2593805020418,297.26069989975593,297.207131591152,0.5,296.4785397266001,294.61781677086884,0.0,1.0,0.0,0.0,0.0,-4.9288336710814795e-08
18583560.0,0.0,1.0,0.0008209452981351891,293.1612745198249,294.15,283.15,283.15,293.15,293.15,297.2718961631765,297.24354700135655,297.25927592296136,297.2605877597602,297.20695994734194,0.5,296.479675,294.6192302650495,0.0,1.0,0.0,0.0,0.0,-4.9288265471911125e-08
18583567.2,0.0,1.0,0.0008209472527785872,293.1613003117307,294.15,283.15,283.15,293.15,293.15,297.27188484428234,297.2434344374363,297.2591691195211,297.26047104870486,297.20677821923744,0.5,296.48083069339987,294.6206692979462,0.0,1.0,0.0,0.0,0.0,-4.928850017404609e-08
18583574.4,0.0,1.0,0.0008209578110886178,293.161326334315,294.15,283.15,283.15,293.15,293.15,297.27187104617065,297.24334629011133,297.2590671459023,297.26036465713355,297.20661675231645,0.5,296.48200670719973,294.62213375028745,0.0,1.0,0.0,0.0,0.0,-4.928976799374319e-08
18583581.599999998,0.0,1.0,0.0008209717101554176,293.1613527890998,294.15,283.15,283.15,293.15,293.15,297.2718526393362,297.24330392957927,297.2589742589672,297.26027763831905,297.2064932826234,0.5,296.4832029417996,294.62362350281046,0.0,1.0,0.0,0.0,0.0,-4.9291436992432275e-08
18583588.8,0.0,1.0,0.0008209856092125272,293.1613792438846,294.15,283.15,283.15,293.15,293.15,297.2718342325264,297.24326156914543,297.2588813722537,297.2601906196845,297.20636981323617,0.5,296.4844192976001,294.6251384362621,0.0,1.0,0.0,0.0,0.0,-4.9293106018214276e-08
18583596.0,0.0,1.0,0.0008209995082841774,293.1614056986694,294.15,283.15,283.15,293.15,293.15,297.27181582574116,297.2432192088098,297.2587884857619,297.2601036012301,297.20624634415486,0.5,296.485655675,294.6266784313956,0.0,1.0,0.0,0.0,0.0,-4.9294775073998926e-08
