,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18583603.2,0.0,1.0,0.0008210134073509839,293.16143215345414,294.15,283.15,283.15,293.15,293.15,297.27179741898055,297.24317684857243,297.25869559949166,297.26001658295576,297.2061228753795,0.5,296.48691197439985,294.62824336897455,0.0,1.0,0.0,0.0,0.0,-4.9296444157458484e-08
18583610.4,0.0,1.0,0.0008210273064177925,293.16145860823895,294.15,283.15,283.15,293.15,293.15,297.2717790122446,297.24313448843327,297.2586027134431,297.2599295648614,297.20599940691,0.5,296.48818809619974,294.62983312977025,0.0,1.0,0.0,0.0,0.0,-4.929811326917486e-08
18583617.599999998,0.0,1.0,0.0008210412054797569,293.1614850630237,294.15,283.15,283.15,293.15,293.15,297.2717606055333,297.2430921283923,297.25850982761614,297.2598425469471,297.20587593874643,0.5,296.4894839407996,294.63144759456156,0.0,1.0,0.0,0.0,0.0,-4.9299782408566046e-08
18583624.8,0.0,1.0,0.0008210551045465696,293.1615115178085,294.15,283.15,283.15,293.15,293.15,297.2717421988466,297.2430497684495,297.25841694201074,297.2597555292128,297.2057524708887,0.5,296.49079940860014,294.63308664413626,0.0,1.0,0.0,0.0,0.0,-4.930145157679605e-08
18583632.0,0.0,1.0,0.0008210690036182309,293.1615379725933,294.15,283.15,283.15,293.15,293.15,297.27172379218456,297.2430074086049,297.25832405662703,297.25966851165856,297.2056290033369,0.5,296.4921344,294.6347501592866,0.0,1.0,0.0,0.0,0.0,-4.93031207738649e-08
18583639.2,0.0,1.0,0.0008210829026753554,293.1615644273781,294.15,283.15,283.15,293.15,293.15,297.27170538554714,297.2429650488586,297.2582311714649,297.25958149428436,297.20550553609104,0.5,296.4934888153998,294.63643802081504,0.0,1.0,0.0,0.0,0.0,-4.930478999744452e-08
18583646.4,0.0,1.0,0.000821096801747021,293.16159088216284,294.15,283.15,283.15,293.15,293.15,297.2716869789343,297.24292268921045,297.2581382865244,297.25949447709024,297.205382069151,0.5,296.4948625551997,294.6381501095301,0.0,1.0,0.0,0.0,0.0,-4.9306459251027024e-08
18583653.599999998,0.0,1.0,0.0008211107008138424,293.16161733694764,294.15,283.15,283.15,293.15,293.15,297.27166857234613,297.2428803296605,297.25804540180553,297.2594074600761,297.2052586025169,0.5,296.49625551979955,294.63988630624715,0.0,1.0,0.0,0.0,0.0,-4.9308128532284314e-08
18583660.8,0.0,1.0,0.0008211245998806659,293.16164379173244,294.15,283.15,283.15,293.15,293.15,297.27165016578255,297.24283797020877,297.25795251730824,297.25932044324196,297.20513513618863,0.5,296.4976676096001,294.64164649178895,0.0,1.0,0.0,0.0,0.0,-4.930979784179843e-08
18583668.0,0.0,1.0,0.0008211384989426453,293.1616702465172,294.15,283.15,283.15,293.15,293.15,297.27163175924363,297.24279561085524,297.2578596330326,297.2592334265879,297.2050116701663,0.5,296.49909872499995,294.6434305469821,0.0,1.0,0.0,0.0,0.0,-4.931146717898731e-08
18583675.2,0.0,1.0,0.0008211523980094732,293.161696701302,294.15,283.15,283.15,293.15,293.15,297.27161335272933,297.24275325159994,297.25776674897855,297.25914641011394,297.2048882044499,0.5,296.50054876639985,294.64523835266226,0.0,1.0,0.0,0.0,0.0,-4.9313136545015055e-08
18583682.4,0.0,1.0,0.0008211683975883615,293.16172316884433,294.15,283.15,283.15,293.15,293.15,297.2715947753537,297.24271207268333,297.25767413039534,297.2590600508691,297.20476590244937,0.5,296.50201763419966,294.6470697896699,0.0,1.0,0.0,0.0,0.0,-4.93150582322885e-08
18583689.599999998,0.0,1.0,0.0008211925083473779,293.1617496620713,294.15,283.15,283.15,293.15,293.15,297.27157584335293,297.24267325975217,297.25758203500106,297.2589750036373,297.2046459321184,0.5,296.5035052287995,294.64892473885146,0.0,1.0,0.0,0.0,0.0,-4.931795421604182e-08
18583696.8,0.0,1.0,0.0008212167925037693,293.1617761691393,294.15,283.15,283.15,293.15,293.15,297.271556760485,297.2426358022819,297.2574902441358,297.25889068763377,297.2045271467306,0.5,296.50501145060014,294.65080308106,0.0,1.0,0.0,0.0,0.0,-4.932087111285178e-08
18583704.0,0.0,1.0,0.0008212486536198247,293.1618032809985,294.15,283.15,283.15,293.15,293.15,297.27153108426563,297.2426575689977,297.2574117505489,297.2588383157749,297.2044601257562,0.5,296.50653619999997,294.6527046971509,0.0,1.0,0.0,0.0,0.0,-4.932469825114903e-08
18583711.2,0.0,1.0,0.0008212805147310391,293.1618303928577,294.15,283.15,283.15,293.15,293.15,297.27150540808464,297.24267933567353,297.25733325714475,297.2587859440142,297.2043931049382,0.5,296.50807937739984,294.6546294679878,0.0,1.0,0.0,0.0,0.0,-4.932852553734695e-08
18583718.4,0.0,1.0,0.0008213123758422582,293.161857504717,294.15,283.15,283.15,293.15,293.15,297.2714797319419,297.24270110230935,297.2572547639233,297.2587335723517,297.20432608427654,0.5,296.50964088319967,294.6565772744381,0.0,1.0,0.0,0.0,0.0,-4.933235297202763e-08
18583725.599999998,0.0,1.0,0.0008213442369486363,293.16188461657623,294.15,283.15,283.15,293.15,293.15,297.27145405583747,297.2427228689053,297.25717627088466,297.2586812007874,297.20425906377125,0.5,296.5112206177995,294.6585479973743,0.0,1.0,0.0,0.0,0.0,-4.9336180554608875e-08
18583732.8,0.0,1.0,0.0008213760980695584,293.1619117284355,294.15,283.15,283.15,293.15,293.15,297.2714283797713,297.2427446354611,297.25709777802876,297.2586288293212,297.2041920434223,0.5,296.51281848160016,294.6605415176743,0.0,1.0,0.0,0.0,0.0,-4.934000828741952e-08
18583740.0,0.0,1.0,0.0008214079591856397,293.1619388402947,294.15,283.15,283.15,293.15,293.15,297.2714027037435,297.24276640197706,297.2570192853556,297.25857645795327,297.2041250232297,0.5,296.51443437499995,294.66255771621735,0.0,1.0,0.0,0.0,0.0,-4.934383616813081e-08
18583747.2,0.0,1.0,0.0008214398203017255,293.16196595215393,294.15,283.15,283.15,293.15,293.15,297.27137702775394,297.242788168453,297.25694079286524,297.2585240866835,297.2040580031935,0.5,296.5160681983998,294.6645964738901,0.0,1.0,0.0,0.0,0.0,-4.934766419732485e-08
18583754.4,0.0,1.0,0.0008214716814129704,293.1619930640132,294.15,283.15,283.15,293.15,293.15,297.2713513518027,297.24280993488895,297.25686230055754,297.258471715512,297.20399098331364,0.5,296.51771985219966,294.6666576715819,0.0,1.0,0.0,0.0,0.0,-4.935149237441949e-08
18583761.599999998,0.0,1.0,0.0008215035425242204,293.16202017587244,294.15,283.15,283.15,293.15,293.15,297.2713256758898,297.2428317012849,297.25678380843266,297.2584193444386,297.20392396359017,0.5,296.51938923679944,294.66874119018604,0.0,1.0,0.0,0.0,0.0,-4.9355320699996866e-08
18583768.8,0.0,1.0,0.0008215354036354756,293.16204728773164,294.15,283.15,283.15,293.15,293.15,297.2713000000152,297.24285346764094,297.2567053164905,297.25836697346335,297.203856944023,0.5,296.52107625260015,294.67084691060063,0.0,1.0,0.0,0.0,0.0,-4.935914917405701e-08
18583776.0,0.0,1.0,0.0008215672647564286,293.1620743995909,294.15,283.15,283.15,293.15,293.15,297.2712743241788,297.24287523395697,297.2566268247311,297.2583146025864,297.20378992461224,0.5,296.52278079999996,294.67297471372365,0.0,1.0,0.0,0.0,0.0,-4.936297779776467e-08
18583783.2,0.0,1.0,0.0008215991258725403,293.16210151145015,294.15,283.15,283.15,293.15,293.15,297.2712486483808,297.242897000233,297.25654833315446,297.2582622318075,297.2037229053578,0.5,296.5245027793998,294.6751244804599,0.0,1.0,0.0,0.0,0.0,-4.93668065693728e-08
18583790.4,0.0,1.0,0.0008216309869886572,293.1621286233094,294.15,283.15,283.15,293.15,293.15,297.2712229726211,297.242918766469,297.2564698417606,297.25820986112694,297.20365588625975,0.5,296.5262420911996,294.6772960917156,0.0,1.0,0.0,0.0,0.0,-4.937063548946378e-08
18583797.599999998,0.0,1.0,0.000821662848104779,293.1621557351686,294.15,283.15,283.15,293.15,293.15,297.2711972968997,297.24294053266516,297.25639135054945,297.2581574905445,297.20358886731805,0.5,296.5279986357994,294.6794894284003,0.0,1.0,0.0,0.0,0.0,-4.937446455803751e-08
18583804.8,0.0,1.0,0.000821699544330806,293.1621829342783,294.15,283.15,283.15,293.15,293.15,297.27117068773754,297.242969782591,297.2563147904634,297.2581066423314,297.20352949856317,0.5,296.5297723136002,294.68170437142726,0.0,1.0,0.0,0.0,0.0,-4.937887489533428e-08
18583812.0,0.0,1.0,0.0008217398865193455,293.16221017726036,294.15,283.15,283.15,293.15,293.15,297.2711436057692,297.24300279227526,297.25623919794145,297.25805655803254,297.2034739731841,0.5,296.53156302499997,294.6839408017084,0.0,1.0,0.0,0.0,0.0,-4.938372365062167e-08
18583819.2,0.0,1.0,0.0008217802287175845,293.1622374202425,294.15,283.15,283.15,293.15,293.15,297.27111652384224,297.243035801902,297.2561636055945,297.2580064738275,297.2034184479329,0.5,296.5333706703998,294.68619860016173,0.0,1.0,0.0,0.0,0.0,-4.938857264512707e-08
18583826.4,0.0,1.0,0.0008218205709206762,293.16226466322456,294.15,283.15,283.15,293.15,293.15,297.2710894419564,297.24306881147123,297.2560880134227,297.25795638971624,297.20336292280956,0.5,296.53519515019957,294.68847764770595,0.0,1.0,0.0,0.0,0.0,-4.939342187826801e-08
18583833.599999998,0.0,1.0,0.0008218657269659338,293.1622923407862,294.15,283.15,283.15,293.15,293.15,297.2710594653979,297.2431335230249,297.2560221211389,297.2579112088367,297.2033427500916,0.5,296.5370363647994,294.6907778252619,0.0,1.0,0.0,0.0,0.0,-4.9398850030261115e-08
18583840.8,0.0,1.0,0.0008219128774766815,293.16232019840237,294.15,283.15,283.15,293.15,293.15,297.2710282895556,297.2432113692344,297.25596024777406,297.2578680595037,297.2033372245169,0.5,296.5388942146002,294.69309901375306,0.0,1.0,0.0,0.0,0.0,-4.940451825303018e-08
18583848.0,0.0,1.0,0.000821960027982591,293.1623480560185,294.15,283.15,283.15,293.15,293.15,297.27099711376553,297.2432892153401,297.2558983745493,297.2578249102534,297.2033316989541,0.5,296.5407686,294.69544109410094,0.0,1.0,0.0,0.0,0.0,-4.9410186800399366e-08
18583855.2,0.0,1.0,0.0008220071784933551,293.16237591363466,294.15,283.15,283.15,293.15,293.15,297.2709659380277,297.24336706134187,297.25583650146456,297.2577817610857,297.2033261734033,0.5,296.5426594213998,294.69780394723205,0.0,1.0,0.0,0.0,0.0,-4.9415855673533985e-08
18583862.4,0.0,1.0,0.0008220543289992807,293.16240377125075,294.15,283.15,283.15,293.15,293.15,297.2709347623422,297.2434449072398,297.25577462851993,297.25773861200065,297.2033206478644,0.5,296.54456657919957,294.7001874540728,0.0,1.0,0.0,0.0,0.0,-4.942152487126865e-08
18583869.599999998,0.0,1.0,0.0008221014795149073,293.1624316288669,294.15,283.15,283.15,293.15,293.15,297.2709035867089,297.24352275303386,297.2557127557153,297.25769546299824,297.20331512233753,0.5,296.5464899737994,294.70259149555073,0.0,1.0,0.0,0.0,0.0,-4.942719439535153e-08
18583876.8,0.0,1.0,0.000822148630020849,293.16245948648304,294.15,283.15,283.15,293.15,293.15,297.2708724111279,297.24360059872413,297.25565088305075,297.2576523140785,297.2033095968226,0.5,296.54842950560015,294.7050159525951,0.0,1.0,0.0,0.0,0.0,-4.94328642434517e-08
18583884.0,0.0,1.0,0.0008221957805316452,293.1624873440992,294.15,283.15,283.15,293.15,293.15,297.2708412355992,297.2436784443105,297.25558901052625,297.2576091652414,297.20330407131956,0.5,296.55038507499995,294.7074607061324,0.0,1.0,0.0,0.0,0.0,-4.9438534417317404e-08
18583891.2,0.0,1.0,0.0008222429310424497,293.16251520171534,294.15,283.15,283.15,293.15,293.15,297.27081006012276,297.243756289793,297.2555271381418,297.25756601648686,297.20329854582855,0.5,296.5523565823998,294.7099256370932,0.0,1.0,0.0,0.0,0.0,-4.9444204916365884e-08
18583898.4,0.0,1.0,0.0008222900815532621,293.1625430593314,294.15,283.15,283.15,293.15,293.15,297.2707788846986,297.24383413517165,297.25546526589744,297.257522867815,297.2032930203494,0.5,296.55434392819956,294.71241062640684,0.0,1.0,0.0,0.0,0.0,-4.9449875740597175e-08
18583905.599999998,0.0,1.0,0.0008223372320640826,293.1625709169476,294.15,283.15,283.15,293.15,293.15,297.27074770932666,297.24391198044646,297.2554033937931,297.2574797192258,297.20328749488226,0.5,296.55634701279934,294.71491555500313,0.0,1.0,0.0,0.0,0.0,-4.9455546890011224e-08
18583912.8,0.0,1.0,0.0008223843825700648,293.1625987745637,294.15,283.15,283.15,293.15,293.15,297.270716534007,297.24398982561746,297.25534152182877,297.25743657071916,297.20328196942705,0.5,296.5583657366002,294.717440303813,0.0,1.0,0.0,0.0,0.0,-4.946121836402513e-08
18583920.0,0.0,1.0,0.0008224315330809012,293.16262663217987,294.15,283.15,283.15,293.15,293.15,297.2706853587396,297.24406767068456,297.2552796500045,297.25739342229525,297.20327644398384,0.5,296.56039999999996,294.71998475376313,0.0,1.0,0.0,0.0,0.0,-4.946689016380472e-08
18583927.2,0.0,1.0,0.0008224820554997932,293.16265453064653,294.15,283.15,283.15,293.15,293.15,297.2706538199816,297.244147645515,297.25521869668285,297.2573506379696,297.2032743152878,0.5,296.56244970339975,294.7225487857837,0.0,1.0,0.0,0.0,0.0,-4.9472967936693014e-08
18583934.4,0.0,1.0,0.0008225344596036786,293.16268242929306,294.15,283.15,283.15,293.15,293.15,297.27062227460436,297.2442276259764,297.2551577419748,297.25730784972177,297.20327219617593,0.5,296.56451474719955,294.7251322808031,0.0,1.0,0.0,0.0,0.0,-4.9479272467994634e-08
18583941.599999998,0.0,1.0,0.0008225868636978804,293.1627103279396,294.15,283.15,283.15,293.15,293.15,297.27059072928034,297.2443076063333,297.2550967874045,297.25726506155604,297.20327007706857,0.5,296.56659503179935,294.72773511974884,0.0,1.0,0.0,0.0,0.0,-4.948557739981496e-08
18583948.8,0.0,1.0,0.0008226423524875132,293.1627387495692,294.15,283.15,283.15,293.15,293.15,297.27055888532357,297.24441088483985,297.2550473579521,297.25722757480247,297.2033079111752,0.5,296.5686904576002,294.73035718354885,0.0,1.0,0.0,0.0,0.0,-4.9492253900836336e-08
18583956.0,0.0,1.0,0.0008226984712732702,293.1627672780075,294.15,283.15,283.15,293.15,293.15,297.2705269804243,297.24451892143526,297.2550002823498,297.257191170811,297.203353904829,0.5,296.57080092499996,294.73299835312605,0.0,1.0,0.0,0.0,0.0,-4.949900666210479e-08
18583963.2,0.0,1.0,0.0008227545900541911,293.1627958064458,294.15,283.15,283.15,293.15,293.15,297.27049507558354,297.2446269579242,297.25495320685144,297.25715476689174,297.2033998983902,0.5,296.57292633439977,294.73565850940605,0.0,1.0,0.0,0.0,0.0,-4.950575988344038e-08
18583970.4,0.0,1.0,0.000822810708839969,293.162824334884,294.15,283.15,283.15,293.15,293.15,297.27046317080135,297.24473499430667,297.2549061314572,297.25711836304475,297.2034458918588,0.5,296.5750665861995,294.73833753331166,0.0,1.0,0.0,0.0,0.0,-4.9512513566009546e-08
18583977.599999998,0.0,1.0,0.0008228668276160643,293.1628528633223,294.15,283.15,283.15,293.15,293.15,297.27043126607765,297.2448430305827,297.25485905616694,297.25708195927,297.2034918852349,0.5,296.5772215807993,294.74103530576417,0.0,1.0,0.0,0.0,0.0,-4.951926770806248e-08
18583984.8,0.0,1.0,0.0008229229463921698,293.1628813917606,294.15,283.15,283.15,293.15,293.15,297.27039936141244,297.2449510667522,297.25481198098066,297.2570455555675,297.2035378785184,0.5,296.5793912186002,294.74375170768445,0.0,1.0,0.0,0.0,0.0,-4.952602231076561e-08
18583992.0,0.0,1.0,0.0008229790651731321,293.1629099201989,294.15,283.15,283.15,293.15,293.15,297.2703674568058,297.2450591028153,297.25476490589847,297.25700915193727,297.20358387170927,0.5,296.58157539999996,294.7464866199872,0.0,1.0,0.0,0.0,0.0,-4.953277737470234e-08
18583999.2,0.0,1.0,0.0008230351839541045,293.16293844863714,294.15,283.15,283.15,293.15,293.15,297.2703355522577,297.2451671387718,297.25471783092024,297.25697274837927,297.2036298648076,0.5,296.58377402539975,294.74923992358947,0.0,1.0,0.0,0.0,0.0,-4.9539532899289304e-08
18584006.4,0.0,1.0,0.0008230913027350874,293.1629669770754,294.15,283.15,283.15,293.15,293.15,297.270303647768,297.2452751746219,297.2546707560461,297.2569363448935,297.2036758578134,0.5,296.5859869951995,294.75201149940443,0.0,1.0,0.0,0.0,0.0,-4.954628888452658e-08
18584013.599999998,0.0,1.0,0.0008231474215160803,293.1629955055137,294.15,283.15,283.15,293.15,293.15,297.27027174333693,297.2453832103655,297.254623681276,297.25689994148,297.20372185072654,0.5,296.5882142097993,294.75480122834296,0.0,1.0,0.0,0.0,0.0,-4.9553045330414144e-08
18584020.8,0.0,1.0,0.0008232035402922373,293.163024033952,294.15,283.15,283.15,293.15,293.15,297.2702398389643,297.24549124600264,297.2545766066098,297.25686353813876,297.20376784354715,0.5,296.5904555696002,294.7576089913147,0.0,1.0,0.0,0.0,0.0,-4.955980223636848e-08
18584028.0,0.0,1.0,0.0008232596590732506,293.1630525623903,294.15,283.15,283.15,293.15,293.15,297.2702079346502,297.2455992815333,297.2545295320477,297.25682713486975,297.2038138362752,0.5,296.592710975,294.7604346692226,0.0,1.0,0.0,0.0,0.0,-4.9566559603556534e-08
18584035.2,0.0,1.0,0.0008233157778542747,293.16308109082854,294.15,283.15,283.15,293.15,293.15,297.2701760303947,297.2457073169575,297.25448245758963,297.256790731673,297.20385982891065,0.5,296.59498032639976,294.7632781429706,0.0,1.0,0.0,0.0,0.0,-4.9573317431394934e-08
18584042.4,0.0,1.0,0.0008233724966469757,293.16310964522154,294.15,283.15,283.15,293.15,293.15,297.2701441262175,297.24581610274447,297.25443595795025,297.25675460262875,297.2039078280498,0.5,296.5972635241995,294.7661392934585,0.0,1.0,0.0,0.0,0.0,-4.9580147980957216e-08
18584049.599999998,0.0,1.0,0.0008234320512687662,293.163138251791,294.15,283.15,283.15,293.15,293.15,297.27011221761626,297.2459263938525,297.2543906090906,297.256719019917,297.2039598565027,0.5,296.59956046879927,294.76901800158277,0.0,1.0,0.0,0.0,0.0,-4.958732055130221e-08
18584056.8,0.0,1.0,0.0008234916058954143,293.16316685836046,294.15,283.15,283.15,293.15,293.15,297.2700803090741,297.24603668485605,297.25434526033075,297.25668343727614,297.2040118848518,0.5,296.6018710606002,294.7719141482382,0.0,1.0,0.0,0.0,0.0,-4.959449364101414e-08
18584064.0,0.0,1.0,0.0008235511605123805,293.1631954649299,294.15,283.15,283.15,293.15,293.15,297.27004840059107,297.246146975755,297.2542999116709,297.2566478547062,297.2040639130971,0.5,296.6041952,294.7748276143114,0.0,1.0,0.0,0.0,0.0,-4.9601667248341735e-08
18584071.2,0.0,1.0,0.0008236122935001574,293.16322461158813,294.15,283.15,283.15,293.15,293.15,297.2700200773121,297.2462650757534,297.25426605099165,297.25661854628845,297.20415344973736,0.5,296.6065327873997,294.77775828069,0.0,1.0,0.0,0.0,0.0,-4.960903151652929e-08
18584078.4,0.0,1.0,0.0008236738812990381,293.1632539138754,294.15,283.15,283.15,293.15,293.15,297.2699927871638,297.2463854259179,297.25423550066716,297.2565910458343,297.2042537944459,0.5,296.6088837231995,294.78070602825636,0.0,1.0,0.0,0.0,0.0,-4.9616451125364e-08
18584085.599999998,0.0,1.0,0.0008237354690930846,293.16328321616265,294.15,283.15,283.15,293.15,293.15,297.2699654970698,297.2465057759923,297.2542049504085,297.2565635454371,297.2043541389688,0.5,296.6112479077992,294.78367073788877,0.0,1.0,0.0,0.0,0.0,-4.962387128842478e-08
18584092.8,0.0,1.0,0.0008237970569016826,293.1633125184499,294.15,283.15,283.15,293.15,293.15,297.26993820703007,297.2466261259769,297.25417440021573,297.2565360450968,297.20445448330605,0.5,296.61362524160023,294.78665229046317,0.0,1.0,0.0,0.0,0.0,-4.963129200804736e-08
18584100.0,0.0,1.0,0.0008238586447006001,293.1633418207371,294.15,283.15,283.15,293.15,293.15,297.2699109170447,297.2467464758713,297.25414385008884,297.2565085448135,297.2045548274577,0.5,296.616015625,294.7896505668465,0.0,1.0,0.0,0.0,0.0,-4.963871328131213e-08
18584107.2,0.0,1.0,0.0008239191184032924,293.1633707792185,294.15,283.15,283.15,293.15,293.15,297.2698807185449,297.2468634525004,297.2541060605128,297.25647694985906,297.2046317768622,0.5,296.61841895839973,294.79266544790596,0.0,1.0,0.0,0.0,0.0,-4.964600084718104e-08
18584114.4,0.0,1.0,0.0008239809303026254,293.16339973791077,294.15,283.15,283.15,293.15,293.15,297.2698505169483,297.2469804294165,297.2540682716707,297.25644535336465,297.20470873798126,0.5,296.6208351421995,294.7956968145029,0.0,1.0,0.0,0.0,0.0,-4.965345022922204e-08
18584121.599999998,0.0,1.0,0.0008240427421922773,293.16342869660303,294.15,283.15,283.15,293.15,293.15,297.2698203154098,297.2470974062355,297.2540304829108,297.2564137569344,297.2047856989525,0.5,296.6232640767992,294.7987445474937,0.0,1.0,0.0,0.0,0.0,-4.9660900168949786e-08
18584128.8,0.0,1.0,0.0008241045419248127,293.1634578804017,294.15,283.15,283.15,293.15,293.15,297.2697923402432,297.24721503277124,297.253997354089,297.256384919997,297.20487742395886,0.5,296.62570566260024,294.80180852773185,0.0,1.0,0.0,0.0,0.0,-4.9668349201923106e-08
18584136.0,0.0,1.0,0.0008241663138253352,293.16348757936885,294.15,283.15,283.15,293.15,293.15,297.26976946016845,297.247334146353,297.2539748896615,297.25636239821614,297.2050029374077,0.5,296.6281598,294.8048886360609,0.0,1.0,0.0,0.0,0.0,-4.967579543797512e-08
18584143.2,0.0,1.0,0.0008242280857307166,293.1635172783359,294.15,283.15,283.15,293.15,293.15,297.2697465801407,297.24745325985134,297.2539524252819,297.2563398764829,297.2051284506339,0.5,296.6306263893997,294.8079847533243,0.0,1.0,0.0,0.0,0.0,-4.9683242232743227e-08
18584150.4,0.0,1.0,0.0008242898576361109,293.163546977303,294.15,283.15,283.15,293.15,293.15,297.26972370015994,297.2475723732663,297.2539299609502,297.2563173547974,297.20525396363746,0.5,296.6331053311995,294.81109676035857,0.0,1.0,0.0,0.0,0.0,-4.9690689585643306e-08
18584157.599999998,0.0,1.0,0.0008243516295366712,293.1635766762701,294.15,283.15,283.15,293.15,293.15,297.26970082022615,297.2476914865977,297.2539074966664,297.25629483315953,297.20537947641844,0.5,296.6355965257992,294.81422453799473,0.0,1.0,0.0,0.0,0.0,-4.969813749609097e-08
18584164.8,0.0,1.0,0.0008244131673998378,293.1636061490296,294.15,283.15,283.15,293.15,293.15,297.2696752827348,297.2478110649217,297.25388044508094,297.2562694772181,297.20549067744105,0.5,296.63809987360025,294.81736796706025,0.0,1.0,0.0,0.0,0.0,-4.970555774361399e-08
18584172.0,0.0,1.0,0.0008244753358049297,293.1636355090024,294.15,283.15,283.15,293.15,293.15,297.2696484166932,297.2479308761097,297.2538511044882,297.25624270578146,297.20559474278866,0.5,296.64061527499996,294.8205269283719,0.0,1.0,0.0,0.0,0.0,-4.9713054584538146e-08
18584179.2,0.0,1.0,0.0008245375042245732,293.16366486897516,294.15,283.15,283.15,293.15,293.15,297.26962155070527,297.24805068720906,297.2538217639586,297.2562159344005,297.20569880794494,0.5,296.6431426303997,294.82370130274575,0.0,1.0,0.0,0.0,0.0,-4.9720551992535775e-08
18584186.4,0.0,1.0,0.0008245996726393824,293.163694228948,294.15,283.15,283.15,293.15,293.15,297.26959468477105,297.24817049821985,297.25379242349214,297.25618916307513,297.2058028729099,0.5,296.6456818401995,294.82689097099006,0.0,1.0,0.0,0.0,0.0,-4.972804996526915e-08
18584193.599999998,0.0,1.0,0.0008246618410542046,293.1637235889208,294.15,283.15,283.15,293.15,293.15,297.26956781889055,297.24829030914196,297.2537630830888,297.2561623918054,297.20590693768355,0.5,296.6482328047992,294.83009581390723,0.0,1.0,0.0,0.0,0.0,-4.973554850332278e-08
18584200.8,0.0,1.0,0.0008247227940351955,293.16375347158026,294.15,283.15,283.15,293.15,293.15,297.26954773496436,297.2484064668007,297.2537442582857,297.2561424751461,297.2060428164747,0.5,296.65079542460023,294.83331571229536,0.0,1.0,0.0,0.0,0.0,-4.9742900988162485e-08
18584208.0,0.0,1.0,0.0008247830751848332,293.1637836431551,294.15,283.15,283.15,293.15,293.15,297.26953139977627,297.24852060508374,297.2537312459864,297.25612634738513,297.2061962803433,0.5,296.65336959999996,294.83655054694094,0.0,1.0,0.0,0.0,0.0,-4.9750172967104474e-08
18584215.2,0.0,1.0,0.0008248433563296378,293.1638138147299,294.15,283.15,283.15,293.15,293.15,297.2695150646228,297.2486347432877,297.25371823371444,297.25611021965915,297.20634974395284,0.5,296.65595523139973,294.8398001986293,0.0,1.0,0.0,0.0,0.0,-4.975744547697968e-08
18584222.4,0.0,1.0,0.0008249036374793015,293.16384398630476,294.15,283.15,283.15,293.15,293.15,297.26949872950394,297.2487488814126,297.25370522147,297.25609409196807,297.2065032073033,0.5,296.65855221919946,294.8430645481373,0.0,1.0,0.0,0.0,0.0,-4.976471851895736e-08
18584229.599999998,0.0,1.0,0.0008249639186241319,293.1638741578796,294.15,283.15,283.15,293.15,293.15,297.26948239441975,297.24886301945844,297.25369220925296,297.25607796431206,297.2066566703945,0.5,296.66116046379915,294.8463434762354,0.0,1.0,0.0,0.0,0.0,-4.977199209186815e-08
18584236.8,0.0,1.0,0.0008250241997689751,293.16390432945445,294.15,283.15,283.15,293.15,293.15,297.2694660593702,297.2489771574252,297.2536791970633,297.25606183669095,297.2068101332268,0.5,296.66377986560025,294.84963686368894,0.0,1.0,0.0,0.0,0.0,-4.9779266196296687e-08
18584244.0,0.0,1.0,0.0008250844809186777,293.1639345010293,294.15,283.15,283.15,293.15,293.15,297.2694497243553,297.24909129531284,297.25366618490114,297.2560457091048,297.20696359579983,0.5,296.66641032499996,294.85294459125095,0.0,1.0,0.0,0.0,0.0,-4.9786540832827933e-08
18584251.2,0.0,1.0,0.0008251447620635466,293.16396467260415,294.15,283.15,283.15,293.15,293.15,297.269433389375,297.2492054331214,297.2536531727664,297.25602958155366,297.20711705811385,0.5,296.6690517423997,294.8562665396729,0.0,1.0,0.0,0.0,0.0,-4.9793816000292104e-08
18584258.4,0.0,1.0,0.000825205043213275,293.163994844179,294.15,283.15,283.15,293.15,293.15,297.2694170544294,297.24931957085084,297.2536401606591,297.2560134540375,297.20727052016866,0.5,296.6717040181994,294.85960258969726,0.0,1.0,0.0,0.0,0.0,-4.980109169985903e-08
18584265.599999998,0.0,1.0,0.0008252653243630163,293.1640250157538,294.15,283.15,283.15,293.15,293.15,297.26940071951844,297.2494337085012,297.25362714857914,297.25599732655627,297.20742398196444,0.5,296.67436705279914,294.862952622059,0.0,1.0,0.0,0.0,0.0,-4.9808367930943816e-08
18584272.8,0.0,1.0,0.0008253256055176168,293.16405518732864,294.15,283.15,283.15,293.15,293.15,297.2693843846421,297.2495478460726,297.25361413652666,297.25598119911,297.2075774435011,0.5,296.67704074660026,294.86631651748786,0.0,1.0,0.0,0.0,0.0,-4.9815644694131496e-08
18584280.0,0.0,1.0,0.0008253858866576913,293.1640853589035,294.15,283.15,283.15,293.15,293.15,297.2693680498004,297.24966198356475,297.25360112450164,297.2559650716987,297.20773090477866,0.5,296.67972499999996,294.8696941567004,0.0,1.0,0.0,0.0,0.0,-4.982292198708194e-08
18584287.2,0.0,1.0,0.0008254578993068225,293.16411532398934,294.15,283.15,283.15,293.15,293.15,297.2693489250099,297.2497786437191,297.25358396713557,297.25594612567687,297.20787186816887,0.5,296.6824197133997,294.8730854204111,0.0,1.0,0.0,0.0,0.0,-4.983161623637144e-08
18584294.4,0.0,1.0,0.0008255277015871067,293.1641452892447,294.15,283.15,283.15,293.15,293.15,297.2693298092008,297.24989531047663,297.25356681980446,297.255927188473,297.2080128486897,0.5,296.6851247871994,294.87649018932456,0.0,1.0,0.0,0.0,0.0,-4.9840044346848844e-08
18584301.599999998,0.0,1.0,0.0008255964223867819,293.16417531350737,294.15,283.15,283.15,293.15,293.15,297.26931162317914,297.2500110810354,297.2535508008815,297.25590908407486,297.2081570043835,0.5,296.6878401217991,294.87990834413796,0.0,1.0,0.0,0.0,0.0,-4.984834257251059e-08
18584308.8,0.0,1.0,0.000825649461819206,293.1642061933625,294.15,283.15,283.15,293.15,293.15,297.2693069183117,297.25011385801605,297.253551143115,297.25590305461293,297.20834720263446,0.5,296.69056561760027,294.88333976554196,0.0,1.0,0.0,0.0,0.0,-4.9854747699149446e-08
18584316.0,0.0,1.0,0.0008257025012613347,293.16423707321763,294.15,283.15,283.15,293.15,293.15,297.26930221345464,297.2502166349179,297.25355148534777,297.2558970251645,297.20853740058556,0.5,296.693301175,294.88678433421387,0.0,1.0,0.0,0.0,0.0,-4.986115323844225e-08
18584323.2,0.0,1.0,0.0008257555406986287,293.1642679530728,294.15,283.15,283.15,293.15,293.15,297.26929750860785,297.2503194117409,297.2535518275798,297.25589099572954,297.2087275982369,0.5,296.6960466943997,294.8902419308281,0.0,1.0,0.0,0.0,0.0,-4.986755918863326e-08
18584330.4,0.0,1.0,0.0008258085801262422,293.1642988329279,294.15,283.15,283.15,293.15,293.15,297.26929280377146,297.2504221884852,297.2535521698112,297.25588496630814,297.20891779558855,0.5,296.6988020761994,294.89371243604904,0.0,1.0,0.0,0.0,0.0,-4.9873965549137044e-08
18584337.599999998,0.0,1.0,0.000825861619573253,293.16432971278306,294.15,283.15,283.15,293.15,293.15,297.26928809894537,297.25052496515065,297.25355251204184,297.2558789369002,297.20910799264044,0.5,296.7015672207991,294.89719573053253,0.0,1.0,0.0,0.0,0.0,-4.9880372323465776e-08
18584344.8,0.0,1.0,0.0008259146590105833,293.1643605926382,294.15,283.15,283.15,293.15,293.15,297.2692833941296,297.2506277417374,297.25355285427173,297.25587290750576,297.20929818939265,0.5,296.70434202860025,294.9006916949276,0.0,1.0,0.0,0.0,0.0,-4.9886779508107246e-08
18584352.0,0.0,1.0,0.0008259676984382322,293.1643914724934,294.15,283.15,283.15,293.15,293.15,297.26927868932427,297.2507305182453,297.253553196501,297.25586687812483,297.2094883858451,0.5,296.7071264,294.9042002098696,0.0,1.0,0.0,0.0,0.0,-4.9893187103061184e-08
18584359.2,0.0,1.0,0.000826020737885279,293.1644223523485,294.15,283.15,283.15,293.15,293.15,297.2692739845292,297.25083329467435,297.2535535387295,297.2558608487574,297.2096785819977,0.5,296.7099202353997,294.90772115599,0.0,1.0,0.0,0.0,0.0,-4.9899595111840586e-08
18584366.4,0.0,1.0,0.0008260737773129524,293.16445323220364,294.15,283.15,283.15,293.15,293.15,297.26926927974444,297.2509360710247,297.25355388095727,297.2558548194034,297.20986877785066,0.5,296.7127234351994,294.9112544139099,0.0,1.0,0.0,0.0,0.0,-4.990600352976137e-08
18584373.599999998,0.0,1.0,0.0008261268167551763,293.1644841120588,294.15,283.15,283.15,293.15,293.15,297.26926457497007,297.2510388472962,297.2535542231844,297.25584879006294,297.2100589734038,0.5,296.7155358997991,294.91479986424133,0.0,1.0,0.0,0.0,0.0,-4.991241236092227e-08
18584380.8,0.0,1.0,0.0008261798561925662,293.16451499191396,294.15,283.15,283.15,293.15,293.15,297.26925987020604,297.251141623489,297.25355456541075,297.25584276073596,297.21024916865736,0.5,296.71835752960027,294.91835738758925,0.0,1.0,0.0,0.0,0.0,-4.991882160298111e-08
18584388.0,0.0,1.0,0.0008262328956251217,293.16454587176906,294.15,283.15,283.15,293.15,293.15,297.2692551654523,297.2512443996029,297.2535549076364,297.2558367314225,297.21043936361104,0.5,296.721188225,294.92192686454376,0.0,1.0,0.0,0.0,0.0,-4.992523125593777e-08
18584395.2,0.0,1.0,0.0008262859350673816,293.1645767516242,294.15,283.15,283.15,293.15,293.15,297.269250460709,297.2513471756381,297.25355524986134,297.2558307021225,297.210629558265,0.5,296.72402788639965,294.9255081756911,0.0,1.0,0.0,0.0,0.0,-4.993164132154922e-08
18584402.4,0.0,1.0,0.0008263520493048002,293.16460753887657,294.15,283.15,283.15,293.15,293.15,297.2692441912937,297.2514513034187,297.25355380687034,297.2558232943402,297.2108147712885,0.5,296.7268764141994,294.9291012016066,0.0,1.0,0.0,0.0,0.0,-4.9939632115845815e-08
18584409.599999998,0.0,1.0,0.0008264374854630827,293.1646381410601,294.15,283.15,283.15,293.15,293.15,297.26923481447005,297.25155815377207,297.25354881565494,297.25581315109144,297.2109900485965,0.5,296.7297337087991,294.9327058228557,0.0,1.0,0.0,0.0,0.0,-4.994995917508829e-08
18584416.8,0.0,1.0,0.0008264997736587351,293.16466914483357,294.15,283.15,283.15,293.15,293.15,297.2692327785644,297.2516583758685,297.2535512773974,297.25580902050154,297.2111852854407,0.5,296.7325996706003,294.9363219199965,0.0,1.0,0.0,0.0,0.0,-4.995748890396013e-08
18584424.0,0.0,1.0,0.0008265437569153011,293.1647004661765,294.15,283.15,283.15,293.15,293.15,297.26923654769456,297.2517533564525,297.2535596327735,297.25580964459044,297.21139630580757,0.5,296.7354742,294.9399493735716,0.0,1.0,0.0,0.0,0.0,-4.9962806172669526e-08
18584431.2,0.0,1.0,0.0008265877401621847,293.1647317875195,294.15,283.15,283.15,293.15,293.15,297.2692403168163,297.2518483369567,297.2535679881323,297.2558102686779,297.21160732585497,0.5,296.7383571973997,294.94358806411947,0.0,1.0,0.0,0.0,0.0,-4.9968123723169695e-08
18584438.4,0.0,1.0,0.0008266317234139246,293.1647631088624,294.15,283.15,283.15,293.15,293.15,297.26924408592964,297.251943317381,297.2535763434739,297.255810892764,297.2118183455831,0.5,296.7412485631994,294.94723787216685,0.0,1.0,0.0,0.0,0.0,-4.997344155721823e-08
18584445.599999998,0.0,1.0,0.0008266757066656746,293.1647944302054,294.15,283.15,283.15,293.15,293.15,297.26924785503456,297.25203829772545,297.25358469879825,297.2558115168486,297.2120293649918,0.5,296.74414819779906,294.9508986782305,0.0,1.0,0.0,0.0,0.0,-4.9978759674229325e-08
18584452.8,0.0,1.0,0.0008267196899125884,293.16482575154834,294.15,283.15,283.15,293.15,293.15,297.269251624131,297.25213327799014,297.25359305410535,297.2558121409319,297.2122403840812,0.5,296.7470560016003,294.954570362819,0.0,1.0,0.0,0.0,0.0,-4.998407807361693e-08
18584460.0,0.0,1.0,0.0008267636731643589,293.1648570728913,294.15,283.15,283.15,293.15,293.15,297.26925539321905,297.2522282581749,297.2536014093952,297.2558127650137,297.2124514028512,0.5,296.74997187499997,294.95825280642515,0.0,1.0,0.0,0.0,0.0,-4.998939675655304e-08
18584467.2,0.0,1.0,0.0008268076564161393,293.16488839423425,294.15,283.15,283.15,293.15,293.15,297.2692591622987,297.2523232382798,297.2536097646678,297.25581338909404,297.2126624213018,0.5,296.75289571839966,294.9619458895371,0.0,1.0,0.0,0.0,0.0,-4.999471572245166e-08
18584474.4,0.0,1.0,0.0008268516396727762,293.16491971557724,294.15,283.15,283.15,293.15,293.15,297.2692629313699,297.25241821830485,297.2536181199231,297.255814013173,297.212873439433,0.5,296.7558274321994,294.9656494926309,0.0,1.0,0.0,0.0,0.0,-5.000003497189892e-08
18584481.599999998,0.0,1.0,0.0008268956229148844,293.1649510369202,294.15,283.15,283.15,293.15,293.15,297.26926670043264,297.2525131982501,297.2536264751612,297.2558146372505,297.2130844572448,0.5,296.75876691679906,294.96936349617204,0.0,1.0,0.0,0.0,0.0,-5.0005354502550375e-08
18584488.8,0.0,1.0,0.0008269396061666951,293.16498235826316,294.15,283.15,283.15,293.15,293.15,297.26927046948697,297.25260817811545,297.253634830382,297.25581526132663,297.21329547473744,0.5,296.7617140726003,294.9730877806174,0.0,1.0,0.0,0.0,0.0,-5.0010674317336545e-08
18584496.0,0.0,1.0,0.0008269835894185163,293.1650136796061,294.15,283.15,283.15,293.15,293.15,297.2692742385329,297.252703157901,297.2536431855856,297.2558158854013,297.21350649191055,0.5,296.7646688,294.97682222640765,0.0,1.0,0.0,0.0,0.0,-5.0015994415085274e-08
18584503.2,0.0,1.0,0.0008270275726655012,293.165045000949,294.15,283.15,283.15,293.15,293.15,297.2692780075704,297.25279813760665,297.2536515407719,297.2558165094746,297.2137175087643,0.5,296.76763099939967,294.9805667139784,0.0,1.0,0.0,0.0,0.0,-5.0021314795210276e-08
18584510.4,0.0,1.0,0.0008270715559173424,293.165076322292,294.15,283.15,283.15,293.15,293.15,297.2692817765994,297.2528931172324,297.2536598959409,297.25581713354643,297.2139285252987,0.5,296.77060057119934,294.9843211237527,0.0,1.0,0.0,0.0,0.0,-5.002663545888404e-08
18584517.599999998,0.0,1.0,0.0008271155391691937,293.16510764363494,294.15,283.15,283.15,293.15,293.15,297.2692855456201,297.2529880967784,297.25366825109273,297.2558177576169,297.2141395415137,0.5,296.7735774157991,294.9880853361426,0.0,1.0,0.0,0.0,0.0,-5.003195640552028e-08
18584524.8,0.0,1.0,0.0008271615039746449,293.16513899154484,294.15,283.15,283.15,293.15,293.15,297.2692896178453,297.2530836079033,297.25367712168645,297.2558188317041,297.21435165041964,0.5,296.7765614336003,294.99185923155125,0.0,1.0,0.0,0.0,0.0,-5.0037517376621986e-08
18584532.0,0.0,1.0,0.0008272069754998616,293.16517035297625,294.15,283.15,283.15,293.15,293.15,297.2692938508368,297.25317938747304,297.2536862588514,297.25582013895644,297.2145643215053,0.5,296.779552525,294.9956426903648,0.0,1.0,0.0,0.0,0.0,-5.004301897312904e-08
18584539.2,0.0,1.0,0.0008272524470250883,293.1652017144077,294.15,283.15,283.15,293.15,293.15,297.26929808381874,297.25327516696177,297.25369539599757,297.25582144620574,297.21477699227023,0.5,296.78255059039964,294.99943559296435,0.0,1.0,0.0,0.0,0.0,-5.004852087207199e-08
18584546.4,0.0,1.0,0.0008272979185454795,293.1652330758391,294.15,283.15,283.15,293.15,293.15,297.26930231679125,297.2533709463695,297.2537045331249,297.2558227534521,297.21498966271434,0.5,296.78555553019936,295.00323781971775,0.0,1.0,0.0,0.0,0.0,-5.005402307286442e-08
18584553.599999998,0.0,1.0,0.0008273288482357437,293.16526526372803,294.15,283.15,283.15,293.15,293.15,297.2693213587368,297.2534571047609,297.2537274423147,297.2558367605581,297.2152335881153,0.5,296.788567244799,295.0070492509816,0.0,1.0,0.0,0.0,0.0,-5.0057765834150183e-08
18584560.8,0.0,1.0,0.0008273568180317301,293.16529761983725,294.15,283.15,283.15,293.15,293.15,297.2693434149121,297.2535413047843,297.2537531546771,297.25585335260695,297.21548387498916,0.5,296.79158563460027,295.0108697671032,0.0,1.0,0.0,0.0,0.0,-5.0061150541814546e-08
18584568.0,0.0,1.0,0.0008273847878325694,293.1653299759465,294.15,283.15,283.15,293.15,293.15,297.2693654710366,297.25362550472113,297.25377886698703,297.2558699446169,297.2157341615144,0.5,296.7946106,295.01469924841246,0.0,1.0,0.0,0.0,0.0,-5.006453536449321e-08
18584575.2,0.0,1.0,0.0008274127576237229,293.16536233205574,294.15,283.15,283.15,293.15,293.15,297.2693875271104,297.25370970457146,297.2538045792445,297.25588653658804,297.2159844476912,0.5,296.7976420413997,295.0185375752336,0.0,1.0,0.0,0.0,0.0,-5.0067920300426774e-08
18584582.4,0.0,1.0,0.0008274407274197292,293.16539468816495,294.15,283.15,283.15,293.15,293.15,297.2694095831334,297.25379390433534,297.2538302914495,297.25590312852034,297.2162347335196,0.5,296.80067985919936,295.02238462787756,0.0,1.0,0.0,0.0,0.0,-5.0071305351374645e-08
18584589.599999998,0.0,1.0,0.0008274686972157421,293.16542704427417,294.15,283.15,283.15,293.15,293.15,297.2694316391057,297.25387810401264,297.25385600360215,297.2559197204137,297.2164850189996,0.5,296.803723953799,295.02624028664343,0.0,1.0,0.0,0.0,0.0,-5.007469051675039e-08
18584596.8,0.0,1.0,0.0008274966670117616,293.16545940038344,294.15,283.15,283.15,293.15,293.15,297.2694536950272,297.2539623036035,297.25388171570233,297.2559363122683,297.2167353041313,0.5,296.8067742256003,295.03010443182075,0.0,1.0,0.0,0.0,0.0,-5.0078075796553953e-08
18584604.0,0.0,1.0,0.0008275246368077878,293.16549175649266,294.15,283.15,283.15,293.15,293.15,297.269475750898,297.2540465031078,297.25390742775005,297.25595290408404,297.21698558891444,0.5,296.809830575,295.0339769436811,0.0,1.0,0.0,0.0,0.0,-5.008146119078534e-08
18584611.2,0.0,1.0,0.0008275526065989742,293.1655241126019,294.15,283.15,283.15,293.15,293.15,297.26949780671805,297.25413070252563,297.25393313974536,297.25596949586094,297.2172358733492,0.5,296.81289290239965,295.03785770249044,0.0,1.0,0.0,0.0,0.0,-5.008484669885798e-08
18584618.4,0.0,1.0,0.0008275805763998599,293.16555646871115,294.15,283.15,283.15,293.15,293.15,297.26951986248736,297.25421490185687,297.2539588516882,297.255986087599,297.2174861574355,0.5,296.81596110819936,295.04174658850064,0.0,1.0,0.0,0.0,0.0,-5.008823232253166e-08
18584625.599999998,0.0,1.0,0.0008276085461910595,293.16558882482036,294.15,283.15,283.15,293.15,293.15,297.2695419182059,297.2542991011017,297.2539845635786,297.2560026792982,297.2177364411734,0.5,296.819035092799,295.0456434819515,0.0,1.0,0.0,0.0,0.0,-5.009161805945993e-08
18584632.8,0.0,1.0,0.0008276365159822657,293.1656211809296,294.15,283.15,283.15,293.15,293.15,297.26956397387374,297.25438330026003,297.25401027541665,297.2560192709586,297.217986724563,0.5,296.8221147566003,295.04954826307306,0.0,1.0,0.0,0.0,0.0,-5.0095003910815994e-08
18584640.0,0.0,1.0,0.000827664485778325,293.16565353703885,294.15,283.15,283.15,293.15,293.15,297.2695860294908,297.2544674993318,297.2540359872022,297.2560358625801,297.218237007604,0.5,296.8252,295.053460812077,0.0,1.0,0.0,0.0,0.0,-5.009838987718657e-08
18584647.2,0.0,1.0,0.0008278063438342071,293.16568546504095,294.15,283.15,283.15,293.15,293.15,297.2695999677221,297.2545554919724,297.2540542639332,297.2560453513742,297.2184713174021,0.5,296.8282907233997,295.05738100916886,0.0,1.0,0.0,0.0,0.0,-5.011556473243723e-08
18584654.4,0.0,1.0,0.000827861124533459,293.1657177388846,294.15,283.15,283.15,293.15,293.15,297.26962079474845,297.25464097319696,297.25407861428545,297.2560606714956,297.2187184549674,0.5,296.8313868271993,295.0613087345399,0.0,1.0,0.0,0.0,0.0,-5.012219785171177e-08
18584661.599999998,0.0,1.0,0.0008278764571543816,293.1657501907753,294.15,283.15,283.15,293.15,293.15,297.26964515230827,297.25472514517907,297.25410607552885,297.2560789777983,297.2189721803753,0.5,296.834488211799,295.06524386836935,0.0,1.0,0.0,0.0,0.0,-5.012405447174824e-08
18584668.8,0.0,1.0,0.0008278917897850006,293.16578264266604,294.15,283.15,283.15,293.15,293.15,297.2696695098119,297.25480931707307,297.2541335367163,297.256097284058,297.21922590543227,0.5,296.8375947776003,295.0691862908257,0.0,1.0,0.0,0.0,0.0,-5.01259111273446e-08
18584676.0,0.0,1.0,0.0008279071224107771,293.16581509455676,294.15,283.15,283.15,293.15,293.15,297.26969386725926,297.25489348887896,297.25416099784775,297.25611559027476,297.2194796301381,0.5,296.84070642499995,295.07313588205903,0.0,1.0,0.0,0.0,0.0,-5.012776781674027e-08
18584683.2,0.0,1.0,0.0008279224550414031,293.1658475464475,294.15,283.15,283.15,293.15,293.15,297.26971822465043,297.25497766059664,297.2541884589232,297.2561338964486,297.2197333544929,0.5,296.84382305439965,295.0770925222132,0.0,1.0,0.0,0.0,0.0,-5.012962454110893e-08
18584690.4,0.0,1.0,0.0008279377876671868,293.16587999833814,294.15,283.15,283.15,293.15,293.15,297.26974258198544,297.25506183222626,297.2542159199426,297.2561522025794,297.21998707849673,0.5,296.84694456619934,295.08105609141734,0.0,1.0,0.0,0.0,0.0,-5.013148129927696e-08
18584697.599999998,0.0,1.0,0.0008279531202881275,293.16591245022886,294.15,283.15,283.15,293.15,293.15,297.26976693926423,297.2551460037678,297.2542433809061,297.2561705086673,297.22024080214953,0.5,296.850070860799,295.0850264697879,0.0,1.0,0.0,0.0,0.0,-5.013333809124421e-08
18584704.8,0.0,1.0,0.0008279696041019182,293.1659447776762,294.15,283.15,283.15,293.15,293.15,297.2697891524762,297.25522709418846,297.25426876471073,297.2561867872288,297.2204901568833,0.5,296.8532018386003,295.0890035374309,0.0,1.0,0.0,0.0,0.0,-5.013533433346632e-08
18584712.0,0.0,1.0,0.0008279928890475929,293.1659770515658,294.15,283.15,283.15,293.15,293.15,297.26981042499096,297.2553066517481,297.25429323139593,297.25620217237156,297.2207375878575,0.5,296.8563374,295.09298717443335,0.0,1.0,0.0,0.0,0.0,-5.013815428509562e-08
18584719.2,0.0,1.0,0.0008280058994309864,293.16600981555194,294.15,283.15,283.15,293.15,293.15,297.26984007690595,297.2553881589518,297.2543255971002,297.2562253960414,297.22100077695984,0.5,296.85947744539965,295.09697726087563,0.0,1.0,0.0,0.0,0.0,-5.013972995318387e-08
18584726.4,0.0,1.0,0.0008280189098095368,293.1660425795381,294.15,283.15,283.15,293.15,293.15,297.26986972875216,297.2554696660661,297.2543579627387,297.25624861965645,297.22126396570627,0.5,296.86262187519935,295.1009736768234,0.0,1.0,0.0,0.0,0.0,-5.0141305645444016e-08
18584733.599999998,0.0,1.0,0.0008280319201880902,293.16607534352426,294.15,283.15,283.15,293.15,293.15,297.26989938052947,297.25555117309113,297.25439032831144,297.2562718432168,297.22152715409686,0.5,296.865770589799,295.1049763023292,0.0,1.0,0.0,0.0,0.0,-5.0142881362462934e-08
18584740.8,0.0,1.0,0.0008280449305618006,293.16610810751047,294.15,283.15,283.15,293.15,293.15,297.26992903223805,297.2556326800269,297.2544226938184,297.2562950667223,297.2217903421316,0.5,296.8689234896003,295.10898501743486,0.0,1.0,0.0,0.0,0.0,-5.014445710365373e-08
18584748.0,0.0,1.0,0.0008280579409500528,293.1661408714966,294.15,283.15,283.15,293.15,293.15,297.26995868387775,297.2557141868732,297.25445505925956,297.25631829017306,297.2220535298103,0.5,296.87208047499996,295.112999702163,0.0,1.0,0.0,0.0,0.0,-5.014603287136418e-08
18584755.2,0.0,1.0,0.0008280709513237691,293.1661736354828,294.15,283.15,283.15,293.15,293.15,297.2699883354487,297.25579569363026,297.25448742463493,297.25634151356905,297.22231671713314,0.5,296.8752414463996,295.11702023652936,0.0,1.0,0.0,0.0,0.0,-5.014760866207252e-08
18584762.4,0.0,1.0,0.0008280844359752266,293.1662063819119,294.15,283.15,283.15,293.15,293.15,297.2700176584462,297.2558775174999,297.25451954127203,297.256364481183,297.2225793946038,0.5,296.8784063041993,295.12104650053465,0.0,1.0,0.0,0.0,0.0,-5.014924192303443e-08
18584769.599999998,0.0,1.0,0.0008280984700276085,293.1662390935632,294.15,283.15,283.15,293.15,293.15,297.27004633235606,297.2559599762599,297.25455116757803,297.25638694437214,297.2228410650438,0.5,296.88157494879897,295.1250783741663,0.0,1.0,0.0,0.0,0.0,-5.015094175604047e-08
18584776.8,0.0,1.0,0.0008281125040799934,293.16627180521465,294.15,283.15,283.15,293.15,293.15,297.2700750061994,297.2560424349301,297.25458279381974,297.25640940750833,297.2231027351287,0.5,296.8847472806003,295.1291157374008,0.0,1.0,0.0,0.0,0.0,-5.0152641617854684e-08
18584784.0,0.0,1.0,0.000828126538146921,293.166304516866,294.15,283.15,283.15,293.15,293.15,297.27010367997633,297.2561248935106,297.25461441999715,297.25643187059154,297.2233644048583,0.5,296.8879232,295.1331584701949,0.0,1.0,0.0,0.0,0.0,-5.0154341510238195e-08
18584791.2,0.0,1.0,0.0008281405722041589,293.16633722851736,294.15,283.15,283.15,293.15,293.15,297.27013235368673,297.2562073520014,297.2546460461102,297.25645433362183,297.22362607423264,0.5,296.89110260739966,295.13720645249873,0.0,1.0,0.0,0.0,0.0,-5.015604143025591e-08
18584798.4,0.0,1.0,0.0008281481120870306,293.16637051730584,294.15,283.15,283.15,293.15,293.15,297.2701703331473,297.2562885399881,297.2546858598864,297.25648536420005,297.22390057923246,0.5,296.8942854031993,295.1412595642467,0.0,1.0,0.0,0.0,0.0,-5.0156954729214716e-08
18584805.599999998,0.0,1.0,0.0008281507133315848,293.1664042449903,294.15,283.15,283.15,293.15,293.15,297.27021538931365,297.25636876176316,297.2547319001045,297.2565229101081,297.2241848452598,0.5,296.897471487799,295.14531768536006,0.0,1.0,0.0,0.0,0.0,-5.015726980990752e-08
18584812.8,0.0,1.0,0.0008281533145761399,293.16643797267477,294.15,283.15,283.15,293.15,293.15,297.27026044537433,297.2564489834377,297.2547779402296,297.256560455927,297.22446911092266,0.5,296.9006607616003,295.1493806957486,0.0,1.0,0.0,0.0,0.0,-5.015758489158999e-08
18584820.0,0.0,1.0,0.0008281559158158488,293.16647170035924,294.15,283.15,283.15,293.15,293.15,297.2703055013292,297.2565292050114,297.25482398026156,297.2565980016565,297.22475337622075,0.5,296.90385312499996,295.1534484753026,0.0,1.0,0.0,0.0,0.0,-5.0157899973675056e-08
18584827.2,0.0,1.0,0.0008281585170555587,293.16650542804365,294.15,283.15,283.15,293.15,293.15,297.27035055717835,297.25660942648454,297.25487002020054,297.25663554729675,297.22503764115424,0.5,296.90704847839964,295.15752090390504,0.0,1.0,0.0,0.0,0.0,-5.015821505674983e-08
18584834.4,0.0,1.0,0.0008281611183098078,293.1665391557281,294.15,283.15,283.15,293.15,293.15,297.27039561292173,297.256689647857,297.2549160600464,297.25667309284773,297.22532190572315,0.5,296.9102467221993,295.1615978614232,0.0,1.0,0.0,0.0,0.0,-5.015853014257534e-08
18584841.599999998,0.0,1.0,0.0008281637195543653,293.1665728834126,294.15,283.15,283.15,293.15,293.15,297.2704406685594,297.25676986912885,297.25496209979923,297.25671063830936,297.2256061699274,0.5,296.913447756799,295.16567922771105,0.0,1.0,0.0,0.0,0.0,-5.0158845228216484e-08
18584848.8,0.0,1.0,0.0008281663207892305,293.16660661109705,294.15,283.15,283.15,293.15,293.15,297.2704857240913,297.2568500903,297.2550081394591,297.2567481836818,297.2258904337673,0.5,296.9166514826003,295.1697648826109,0.0,1.0,0.0,0.0,0.0,-5.015916031367316e-08
18584856.0,0.0,1.0,0.0008281689220434816,293.1666403387815,294.15,283.15,283.15,293.15,293.15,297.2705307795175,297.2569303113705,297.2550541790258,297.25678572896487,297.22617469724236,0.5,296.9198578,295.1738547059452,0.0,1.0,0.0,0.0,0.0,-5.015947540246767e-08
18584863.2,0.0,1.0,0.0008281715232831947,293.166674066466,294.15,283.15,283.15,293.15,293.15,297.2705758348379,297.2570105323403,297.25510021849954,297.2568232741587,297.22645896035283,0.5,296.92306660939965,295.17794857752904,0.0,1.0,0.0,0.0,0.0,-5.015979049049073e-08
