,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18584870.4,0.0,1.0,0.0008281741245326006,293.1667077941504,294.15,283.15,283.15,293.15,293.15,297.27062089005267,297.25709075320947,297.2551462578802,297.25686081926324,297.2267432230987,0.5,296.9262778111993,295.1820463771617,0.0,1.0,0.0,0.0,0.0,-5.0160105580677545e-08
18584877.599999998,0.0,1.0,0.0008281767257723147,293.16674152183487,294.15,283.15,283.15,293.15,293.15,297.27066594516157,297.257170973978,297.2551922971678,297.25689836427847,297.22702748548,0.5,296.929491305799,295.1861479846289,0.0,1.0,0.0,0.0,0.0,-5.016042067067994e-08
18584884.8,0.0,1.0,0.0008282520250672256,293.16677491106583,294.15,283.15,283.15,293.15,293.15,297.27070541747787,297.25725147966085,297.2552333693576,297.25693061970645,297.2273047827663,0.5,296.93270699360033,295.19025327970456,0.0,1.0,0.0,0.0,0.0,-5.016954247847989e-08
18584892.0,0.0,1.0,0.0008283134259256484,293.1668083089534,294.15,283.15,283.15,293.15,293.15,297.2707452463842,297.2573323107264,297.25527471047513,297.2569631517064,297.227582426772,0.5,296.935924775,295.19436214214255,0.0,1.0,0.0,0.0,0.0,-5.017698123331912e-08
18584899.2,0.0,1.0,0.0008283061732984295,293.1668420207079,294.15,283.15,283.15,293.15,293.15,297.2707905711176,297.25741340503646,297.25532084982854,297.25700077996925,297.22786676857845,0.5,296.93914455039965,295.1984744516892,0.0,1.0,0.0,0.0,0.0,-5.0176102531118515e-08
18584906.4,0.0,1.0,0.0008282989206615165,293.1668757324624,294.15,283.15,283.15,293.15,293.15,297.2708358957445,297.25749449924484,297.25536698908866,297.25703840814265,297.22815111001967,0.5,296.9423662201993,295.20259008807506,0.0,1.0,0.0,0.0,0.0,-5.017522383543771e-08
18584913.599999998,0.0,1.0,0.000828291668029448,293.16690944421697,294.15,283.15,283.15,293.15,293.15,297.270881220265,297.2575755933516,297.2554131282555,297.25707603622647,297.2284354510957,0.5,296.94558968479896,295.20670893101675,0.0,1.0,0.0,0.0,0.0,-5.0174345148038156e-08
18584920.8,0.0,1.0,0.0008282844153973778,293.1669431559715,294.15,283.15,283.15,293.15,293.15,297.270926544679,297.25765668735664,297.255459267329,297.2571136642208,297.2287197918068,0.5,296.9488148446003,295.21083086021906,0.0,1.0,0.0,0.0,0.0,-5.017346646833274e-08
18584928.0,0.0,1.0,0.0008282771627653058,293.166976867726,294.15,283.15,283.15,293.15,293.15,297.2709718689866,297.25773778126006,297.2555054063092,297.2571512921256,297.2290041321525,0.5,296.9520416,295.21495575536653,0.0,1.0,0.0,0.0,0.0,-5.0172587796321395e-08
18584935.2,0.0,1.0,0.0008282699101332325,293.1670105794805,294.15,283.15,283.15,293.15,293.15,297.27101719318773,297.25781887506173,297.25555154519617,297.2571889199409,297.22928847213313,0.5,296.95526985139963,295.21908349613625,0.0,1.0,0.0,0.0,0.0,-5.017170913200423e-08
18584942.4,0.0,1.0,0.0008282626575060035,293.1670442912351,294.15,283.15,283.15,293.15,293.15,297.2710625172824,297.2578999687618,297.2555976839898,297.2572265476666,297.22957281174854,0.5,296.9584994991993,295.2232139621891,0.0,1.0,0.0,0.0,0.0,-5.0170830475968246e-08
18584949.599999998,0.0,1.0,0.0008282554048690804,293.16707800298957,294.15,283.15,283.15,293.15,293.15,297.2711078412707,297.2579810623602,297.2556438226901,297.25726417530285,297.2298571509988,0.5,296.96173044379896,295.22734703317207,0.0,1.0,0.0,0.0,0.0,-5.016995182645218e-08
18584956.8,0.0,1.0,0.0008282481522418482,293.1671117147441,294.15,283.15,283.15,293.15,293.15,297.2711531651525,297.2580621558569,297.2556899612971,297.2573018028496,297.230141489884,0.5,296.9649625856003,295.2314825887202,0.0,1.0,0.0,0.0,0.0,-5.0169073185804457e-08
18584964.0,0.0,1.0,0.0008282408996049217,293.1671454264987,294.15,283.15,283.15,293.15,293.15,297.27119848892784,297.258143249252,297.2557360998108,297.2573394303068,297.2304258284039,0.5,296.96819582499995,295.2356205084482,0.0,1.0,0.0,0.0,0.0,-5.016819455167659e-08
18584971.2,0.0,1.0,0.0008282336469679934,293.1671791382532,294.15,283.15,283.15,293.15,293.15,297.27124381259677,297.25822434254536,297.25578223823123,297.2573770576745,297.23071016655865,0.5,296.97143006239963,295.2397606719632,0.0,1.0,0.0,0.0,0.0,-5.0167315925242874e-08
18584978.4,0.0,1.0,0.0008282263943456024,293.1672128500077,294.15,283.15,283.15,293.15,293.15,297.2712891361592,297.25830543573704,297.2558283765583,297.25741468495266,297.23099450434825,0.5,296.9746651981993,295.243902958856,0.0,1.0,0.0,0.0,0.0,-5.016643730826455e-08
18584985.599999998,0.0,1.0,0.0008282183029747317,293.1672468917716,294.15,283.15,283.15,293.15,293.15,297.2713387185372,297.25838689326565,297.2558784253584,297.25745660276294,297.23128247148173,0.5,296.977901132799,295.2480472487033,0.0,1.0,0.0,0.0,0.0,-5.016545709188177e-08
18584992.8,0.0,1.0,0.000828208440417222,293.16728163043115,294.15,283.15,283.15,293.15,293.15,297.27139729454575,297.2584691202855,297.2559367321687,297.2575075811625,297.2315781032704,0.5,296.98113776660034,295.2521934210701,0.0,1.0,0.0,0.0,0.0,-5.0164262323621156e-08
18585000.0,0.0,1.0,0.0008281985778548636,293.1673163690907,294.15,283.15,283.15,293.15,293.15,297.27145587041616,297.258551347191,297.25599503886156,297.2575585594407,297.2318737346929,0.5,296.984375,295.2563413555007,0.0,1.0,0.0,0.0,0.0,-5.016306756900144e-08
18585007.2,0.0,1.0,0.0008281989264355876,293.1673503025467,294.15,283.15,283.15,293.15,293.15,297.27150429270733,297.2586324800007,297.25604412559227,297.2575993670888,297.2321616302754,0.5,296.98761273339966,295.26049093153176,0.0,1.0,0.0,0.0,0.0,-5.0163109783848375e-08
18585014.4,0.0,1.0,0.0008281978358509395,293.1673842361907,294.15,283.15,283.15,293.15,293.15,297.27155272241026,297.2587136182788,297.25609321919256,297.2576401818348,297.23244953284166,0.5,296.9908508671993,295.26464202868357,0.0,1.0,0.0,0.0,0.0,-5.0162977660550226e-08
18585021.599999998,0.0,1.0,0.0008281967452662907,293.16741816983466,294.15,283.15,283.15,293.15,293.15,297.2716011519992,297.2587947564529,297.2561423126937,297.25768099648366,297.23273743504205,0.5,296.99408930179897,295.2687945264625,0.0,1.0,0.0,0.0,0.0,-5.016284553742606e-08
18585028.8,0.0,1.0,0.0008281912741811664,293.1674525161191,294.15,283.15,283.15,293.15,293.15,297.2716546883963,297.2588767037121,297.25619617953043,297.2577270686957,297.23302889390226,0.5,296.9973279376003,295.2729483043627,0.0,1.0,0.0,0.0,0.0,-5.016218277053394e-08
18585036.0,0.0,1.0,0.000828179238996936,293.16748748073525,294.15,283.15,283.15,293.15,293.15,297.27171587725644,297.2589598634079,297.2562571991271,297.2577810192649,297.23332568251294,0.5,297.00056667499996,295.27710324185796,0.0,1.0,0.0,0.0,0.0,-5.016072485837548e-08
18585043.2,0.0,1.0,0.0008281672038223959,293.16752244535144,294.15,283.15,283.15,293.15,293.15,297.2717770659722,297.25904302298596,297.256318218601,297.25783496970587,297.23362247075806,0.5,297.00380541439966,295.28125921841416,0.0,1.0,0.0,0.0,0.0,-5.015926696857809e-08
18585050.4,0.0,1.0,0.0008281551686478528,293.16755740996757,294.15,283.15,283.15,293.15,293.15,297.2718382545436,297.25912618244627,297.2563792379521,297.2578889200187,297.2339192586375,0.5,297.00704405619933,295.28541611348084,0.0,1.0,0.0,0.0,0.0,-5.015780909996755e-08
18585057.599999998,0.0,1.0,0.0008281431334587683,293.16759237458376,294.15,283.15,283.15,293.15,293.15,297.27189944297055,297.2592093417888,297.25644025718043,297.25794287020324,297.23421604615146,0.5,297.01028250079895,295.2895738064935,0.0,1.0,0.0,0.0,0.0,-5.0156351250782823e-08
18585064.8,0.0,1.0,0.0008281310982842201,293.16762733919995,294.15,283.15,283.15,293.15,293.15,297.2719606312532,297.25929250101365,297.256501276286,297.2579968202597,297.2345128332999,0.5,297.0135206486003,295.29373217687555,0.0,1.0,0.0,0.0,0.0,-5.0154893424546125e-08
18585072.0,0.0,1.0,0.0008281190631048232,293.1676623038161,294.15,283.15,283.15,293.15,293.15,297.27202181939145,297.2593756601206,297.2565622952687,297.2580507701878,297.23480962008256,0.5,297.01675839999996,295.2978911040297,0.0,1.0,0.0,0.0,0.0,-5.015343561890934e-08
18585079.2,0.0,1.0,0.0008281070279254234,293.1676972684323,294.15,283.15,283.15,293.15,293.15,297.27208300738533,297.2594588191099,297.25662331412866,297.25810471998784,297.23510640649965,0.5,297.0199956553996,295.3020504673511,0.0,1.0,0.0,0.0,0.0,-5.015197783445946e-08
18585086.4,0.0,1.0,0.000828094992746021,293.1677322330484,294.15,283.15,283.15,293.15,293.15,297.2721441952348,297.2595419779814,297.2566843328658,297.2581586696597,297.2354031925512,0.5,297.0232323151993,295.30621014621835,0.0,1.0,0.0,0.0,0.0,-5.015052007119647e-08
18585093.599999998,0.0,1.0,0.0008280829575666161,293.1677671976646,294.15,283.15,283.15,293.15,293.15,297.2722053829399,297.25962513673517,297.25674535148016,297.2582126192033,297.23569997823705,0.5,297.02646827979896,295.3103700199959,0.0,1.0,0.0,0.0,0.0,-5.0149062329120417e-08
18585100.8,0.0,1.0,0.0008280709223872087,293.16780216228074,294.15,283.15,283.15,293.15,293.15,297.2722665705007,297.2597082953712,297.25680636997174,297.2582665686187,297.2359967635575,0.5,297.02970344960033,295.3145299680363,0.0,1.0,0.0,0.0,0.0,-5.0147604608231304e-08
18585108.0,0.0,1.0,0.0008280588872077984,293.1678371268969,294.15,283.15,283.15,293.15,293.15,297.2723277579171,297.2597914538894,297.25686738834054,297.258320517906,297.2362935485122,0.5,297.03293772499995,295.3186898696712,0.0,1.0,0.0,0.0,0.0,-5.0146146908529066e-08
18585115.2,0.0,1.0,0.0008280468520235394,293.16787209151306,294.15,283.15,283.15,293.15,293.15,297.27238894518905,297.2598746122899,297.2569284065865,297.258374467065,297.23659033310133,0.5,297.0361710063996,295.32284960422476,0.0,1.0,0.0,0.0,0.0,-5.01446892294268e-08
18585122.4,0.0,1.0,0.0008280447008030471,293.16790689789104,294.15,283.15,283.15,293.15,293.15,297.2724482446855,297.2599574388006,297.25698762995324,297.25842641541686,297.23688637031734,0.5,297.0394031941993,295.3270090510047,0.0,1.0,0.0,0.0,0.0,-5.0144428670277844e-08
18585129.599999998,0.0,1.0,0.0008280568324958539,293.16794138792886,294.15,283.15,283.15,293.15,293.15,297.27250378670817,297.2600396189119,297.2570432812515,297.2584743800361,297.2371809301635,0.5,297.04263418879896,295.3311680893045,0.0,1.0,0.0,0.0,0.0,-5.014589801234243e-08
18585136.8,0.0,1.0,0.0008280585963459449,293.1679761443713,294.15,283.15,283.15,293.15,293.15,297.27256247384787,297.26012265658795,297.25710193748284,297.2585256849293,297.2374764491669,0.5,297.0458638906003,295.3353265984057,0.0,1.0,0.0,0.0,0.0,-5.014611163517871e-08
18585144.0,0.0,1.0,0.0008280428103956285,293.16801135176075,294.15,283.15,283.15,293.15,293.15,297.27262648485146,297.26020714594694,297.2571656802764,297.2585826440194,297.23777359200636,0.5,297.04909219999996,295.33948445756903,0.0,1.0,0.0,0.0,0.0,-5.014419967886213e-08
18585151.2,0.0,1.0,0.000828027024445309,293.1680465591502,294.15,283.15,283.15,293.15,293.15,297.272690495704,297.2602916351839,297.2572294229417,297.25863960297426,297.2380707344811,0.5,297.05231901739967,295.3436415460478,0.0,1.0,0.0,0.0,0.0,-5.0142287758996004e-08
18585158.4,0.0,1.0,0.0008280112384901397,293.1680817665396,294.15,283.15,283.15,293.15,293.15,297.27275450640553,297.2603761242987,297.25729316547887,297.25869656179395,297.2383678765911,0.5,297.05554424319934,295.34779774307873,0.0,1.0,0.0,0.0,0.0,-5.014037587499331e-08
18585165.599999998,0.0,1.0,0.0008279954525446596,293.1681169739291,294.15,283.15,283.15,293.15,293.15,297.2728185169559,297.2604606132915,297.25735690788775,297.2587535204785,297.2386650183364,0.5,297.05876777779895,295.35195292788444,0.0,1.0,0.0,0.0,0.0,-5.0138464028614915e-08
18585172.8,0.0,1.0,0.0008279796665943297,293.16815218131853,294.15,283.15,283.15,293.15,293.15,297.27288252735525,297.2605451021622,297.2574206501685,297.2588104790278,297.2389621597171,0.5,297.0619895216003,295.35610697967576,0.0,1.0,0.0,0.0,0.0,-5.013655221809998e-08
18585180.0,0.0,1.0,0.0008279638806391501,293.16818738870796,294.15,283.15,283.15,293.15,293.15,297.27294653760345,297.26062959091087,297.25748439232103,297.25886743744195,297.23925930073295,0.5,297.065209375,295.3602597776426,0.0,1.0,0.0,0.0,0.0,-5.0134640443448545e-08
18585187.2,0.0,1.0,0.00082794809469366,293.1682225960974,294.15,283.15,283.15,293.15,293.15,297.2730105477006,297.2607140795374,297.25754813434537,297.2589243957209,297.2395564413841,0.5,297.06842723839964,295.3644112009674,0.0,1.0,0.0,0.0,0.0,-5.0132728706421364e-08
18585194.4,0.0,1.0,0.0008279323087384739,293.1682578034868,294.15,283.15,283.15,293.15,293.15,297.2730745576467,297.2607985680419,297.2576118762414,297.2589813538646,297.23985358167045,0.5,297.07164301219933,295.3685611288164,0.0,1.0,0.0,0.0,0.0,-5.0130817004670816e-08
18585201.599999998,0.0,1.0,0.0008279165227881306,293.1682930108763,294.15,283.15,283.15,293.15,293.15,297.27313856744166,297.2608830564243,297.25767561800933,297.25903831187316,297.2401507215921,0.5,297.074856596799,295.37270944034157,0.0,1.0,0.0,0.0,0.0,-5.012890533995755e-08
18585208.8,0.0,1.0,0.0008279007368329376,293.16832821826574,294.15,283.15,283.15,293.15,293.15,297.27320257708556,297.26096754468466,297.25773935964907,297.2590952697466,297.2404478611492,0.5,297.0780678926003,295.3768560146829,0.0,1.0,0.0,0.0,0.0,-5.0126993711107854e-08
18585216.0,0.0,1.0,0.0008278849508922801,293.1683634256552,294.15,283.15,283.15,293.15,293.15,297.2732665865784,297.2610520328229,297.2578031011605,297.2591522274847,297.2407450003414,0.5,297.08127679999996,295.3810007309601,0.0,1.0,0.0,0.0,0.0,-5.0125082120469116e-08
18585223.2,0.0,1.0,0.0008278691649370803,293.1683986330446,294.15,283.15,283.15,293.15,293.15,297.2733305959202,297.26113652083905,297.2578668425438,297.2592091850877,297.2410421391689,0.5,297.08448321939966,295.3851434682852,0.0,1.0,0.0,0.0,0.0,-5.012317056452022e-08
18585230.4,0.0,1.0,0.0008278533789818774,293.16843384043403,294.15,283.15,283.15,293.15,293.15,297.2733946051108,297.2612210087332,297.25793058379884,297.2592661425555,297.24133927763165,0.5,297.08768705119934,295.38928410575386,0.0,1.0,0.0,0.0,0.0,-5.0121259045021815e-08
18585237.599999998,0.0,1.0,0.0008278375930363634,293.1684690478235,294.15,283.15,283.15,293.15,293.15,297.2734586141504,297.2613054965052,297.25799432492573,297.2593230998881,297.2416364157297,0.5,297.090888195799,295.39342252244785,0.0,1.0,0.0,0.0,0.0,-5.011934756314741e-08
18585244.8,0.0,1.0,0.000827821724387898,293.1685042870575,294.15,283.15,283.15,293.15,293.15,297.2735227986346,297.26139000706917,297.2580584520924,297.25938047797723,297.24193356199805,0.5,297.0940865536003,295.39755859743707,0.0,1.0,0.0,0.0,0.0,-5.011742610389308e-08
18585252.0,0.0,1.0,0.0008278057742335725,293.1685395425609,294.15,283.15,283.15,293.15,293.15,297.2735870749594,297.2614745309253,297.2581227764328,297.25943807105506,297.242230712247,0.5,297.09728202499997,295.40169220977106,0.0,1.0,0.0,0.0,0.0,-5.011549481253865e-08
18585259.2,0.0,1.0,0.0008277898240840896,293.16857479806436,294.15,283.15,283.15,293.15,293.15,297.2736513511325,297.26155905465896,297.25818710064385,297.25949566399623,297.24252786213174,0.5,297.10047451039964,295.40582323849173,0.0,1.0,0.0,0.0,0.0,-5.011356355898362e-08
18585266.4,0.0,1.0,0.0008277738739346029,293.1686100535678,294.15,283.15,283.15,293.15,293.15,297.27371562715393,297.2616435782702,297.25825142472553,297.25955325680076,297.2428250116522,0.5,297.1036639101993,295.40995156262505,0.0,1.0,0.0,0.0,0.0,-5.01116323426412e-08
18585273.599999998,0.0,1.0,0.0008277579237802673,293.1686453090713,294.15,283.15,283.15,293.15,293.15,297.2737799030237,297.26172810175893,297.2583157486779,297.25961084946863,297.2431221608084,0.5,297.106850124799,295.41407706118287,0.0,1.0,0.0,0.0,0.0,-5.0109701162924733e-08
18585280.8,0.0,1.0,0.0008277419736259277,293.16868056457474,294.15,283.15,283.15,293.15,293.15,297.2738441787418,297.2618126251253,297.2583800725009,297.2596684419999,297.2434193096005,0.5,297.1100330546003,295.41819961316537,0.0,1.0,0.0,0.0,0.0,-5.010777002042085e-08
18585288.0,0.0,1.0,0.0008277246395759182,293.1687162760252,294.15,283.15,283.15,293.15,293.15,297.27391202330034,297.2618987445817,297.2584480509981,297.2597301819469,297.24371355444293,0.5,297.1132126,295.4223190975526,0.0,1.0,0.0,0.0,0.0,-5.0105671368149606e-08
18585295.2,0.0,1.0,0.0008277054375522053,293.1687526029076,294.15,283.15,283.15,293.15,293.15,297.27398468507795,297.2619870184545,297.2585209625654,297.2597975200602,297.2440038797017,0.5,297.11638866139964,295.4264353933169,0.0,1.0,0.0,0.0,0.0,-5.010334661114507e-08
18585302.4,0.0,1.0,0.0008276882089905079,293.16878864395017,294.15,283.15,283.15,293.15,293.15,297.2740552843597,297.26207445606804,297.25859170829295,297.25986239069624,297.24429633977553,0.5,297.11956113919933,295.430548379415,0.0,1.0,0.0,0.0,0.0,-5.010126082241986e-08
18585309.599999998,0.0,1.0,0.0008276735881336133,293.1688241135648,294.15,283.15,283.15,293.15,293.15,297.2741217654961,297.262160227091,297.2586581289675,297.2599223333498,297.24459307263055,0.5,297.122729933799,295.43465793478947,0.0,1.0,0.0,0.0,0.0,-5.009949076963248e-08
18585316.8,0.0,1.0,0.000827658967267023,293.16885958317954,294.15,283.15,283.15,293.15,293.15,297.2741882464757,297.2622459979877,297.25872454950866,297.2599822758614,297.244889805123,0.5,297.1258949456003,295.43876393837144,0.0,1.0,0.0,0.0,0.0,-5.0097720746940255e-08
18585324.0,0.0,1.0,0.000827644346410122,293.16889505279426,294.15,283.15,283.15,293.15,293.15,297.27425472729834,297.2623317687581,297.2587909699163,297.26004221823086,297.24518653725255,0.5,297.129056075,295.44286626907206,0.0,1.0,0.0,0.0,0.0,-5.009595075668988e-08
18585331.2,0.0,1.0,0.0008276267011791436,293.1689310922147,294.15,283.15,283.15,293.15,293.15,297.2743251627396,297.26241918791646,297.2588615473098,297.26010691462596,297.24547843642625,0.5,297.1322132223996,295.4469648057948,0.0,1.0,0.0,0.0,0.0,-5.0093814682196364e-08
18585338.4,0.0,1.0,0.0008276063903105677,293.16896763385427,294.15,283.15,283.15,293.15,293.15,297.2743990836985,297.262508059917,297.2589357885886,297.260175801125,297.24576607586084,0.5,297.13536628819935,295.45105942742777,0.0,1.0,0.0,0.0,0.0,-5.0091355972556526e-08
18585345.599999998,0.0,1.0,0.0008275860794371413,293.1690041754939,294.15,283.15,283.15,293.15,293.15,297.27447300448375,297.2625969317777,297.25901002971864,297.26024468746255,297.2460537149429,0.5,297.138515172799,295.45515001284497,0.0,1.0,0.0,0.0,0.0,-5.008889732267157e-08
18585352.8,0.0,1.0,0.0008275657685685572,293.16904071713356,294.15,283.15,283.15,293.15,293.15,297.27454692509554,297.2626858034986,297.25908427069993,297.26031357363854,297.2463413536724,0.5,297.1416597766003,295.4592364409094,0.0,1.0,0.0,0.0,0.0,-5.008643873371481e-08
18585360.0,0.0,1.0,0.000827545457699969,293.1690772587732,294.15,283.15,283.15,293.15,293.15,297.2746208455338,297.2627746750795,297.2591585115324,297.26038245965293,297.2466289920492,0.5,297.1448,295.4633185904638,0.0,1.0,0.0,0.0,0.0,-5.008398020509962e-08
18585367.2,0.0,1.0,0.0008275286583415316,293.16911309163316,294.15,283.15,283.15,293.15,293.15,297.27469048442646,297.26286209507504,297.259228165738,297.2604460364717,297.24692406624973,0.5,297.14793574339967,295.4673963403439,0.0,1.0,0.0,0.0,0.0,-5.0081946770543365e-08
18585374.4,0.0,1.0,0.0008275112340906858,293.16914892477126,294.15,283.15,283.15,293.15,293.15,297.27476012789367,297.2629495191347,297.2592978245241,297.26050961820266,297.2472191399531,0.5,297.1510669071993,295.47146956936956,0.0,1.0,0.0,0.0,0.0,-5.0079837741489664e-08
18585381.599999998,0.0,1.0,0.0008274938098495291,293.1691847579093,294.15,283.15,283.15,293.15,293.15,297.27482977119666,297.26303694306233,297.25936748317037,297.2605731997834,297.24751421329626,0.5,297.154193391799,295.47553815634757,0.0,1.0,0.0,0.0,0.0,-5.007772875801785e-08
18585388.8,0.0,1.0,0.0008274763856083684,293.1692205910474,294.15,283.15,283.15,293.15,293.15,297.27489941433555,297.2631243668581,297.25943714167676,297.260636781214,297.2478092862794,0.5,297.1573150976003,295.4796019800731,0.0,1.0,0.0,0.0,0.0,-5.00756198189547e-08
18585396.0,0.0,1.0,0.0008274589613575123,293.16925642418545,294.15,283.15,283.15,293.15,293.15,297.2749690573102,297.26321179052184,297.25950680004325,297.2607003624943,297.24810435890225,0.5,297.16043192499995,295.4836609193217,0.0,1.0,0.0,0.0,0.0,-5.0073510923127236e-08
18585403.2,0.0,1.0,0.0008274397304157861,293.16929271747244,294.15,283.15,283.15,293.15,293.15,297.2750412637495,297.2633003806838,297.2595794051153,297.26076733564685,297.2483940990522,0.5,297.16354377439967,295.48771485286204,0.0,1.0,0.0,0.0,0.0,-5.007118341245941e-08
18585410.4,0.0,1.0,0.0008274180689801737,293.16932962978757,294.15,283.15,283.15,293.15,293.15,297.27511691880824,297.26339054014664,297.25965597436334,297.2608388718496,297.24867666567775,0.5,297.1666505461993,295.491763659447,0.0,1.0,0.0,0.0,0.0,-5.00685618069187e-08
18585417.599999998,0.0,1.0,0.0008273964075397114,293.1693665421027,294.15,283.15,283.15,293.15,293.15,297.2751925736898,297.2634806994653,297.2597325434581,297.2609104078854,297.24895923195515,0.5,297.169752140799,295.49580721781666,0.0,1.0,0.0,0.0,0.0,-5.006594026942465e-08
18585424.8,0.0,1.0,0.0008273747460992447,293.1694034544178,294.15,283.15,283.15,293.15,293.15,297.2752682283943,297.2635708586398,297.25980911239964,297.26098194375425,297.24924179788457,0.5,297.1728484586003,295.4998454066997,0.0,1.0,0.0,0.0,0.0,-5.006331880056372e-08
18585432.0,0.0,1.0,0.0008273530846539276,293.16944036673294,294.15,283.15,283.15,293.15,293.15,297.2753438829215,297.26366101767,297.2598856811879,297.26105347945605,297.2495243634657,0.5,297.17593939999995,295.5038781048054,0.0,1.0,0.0,0.0,0.0,-5.006069739974945e-08
18585439.2,0.0,1.0,0.0008273314232134528,293.16947727904807,294.15,283.15,283.15,293.15,293.15,297.27541953727155,297.263751176556,297.2599622498228,297.2611250149909,297.24980692869866,0.5,297.17902486539964,295.50790519083625,0.0,1.0,0.0,0.0,0.0,-5.005807606815481e-08
18585446.4,0.0,1.0,0.0008273097617729742,293.1695141913632,294.15,283.15,283.15,293.15,293.15,297.2754951914444,297.2638413352978,297.2600388183045,297.2611965503588,297.25008949358346,0.5,297.18210475519936,295.51192654347943,0.0,1.0,0.0,0.0,0.0,-5.0055454805193364e-08
18585453.599999998,0.0,1.0,0.0008272881003324909,293.1695511036783,294.15,283.15,283.15,293.15,293.15,297.2755708454401,297.2639314938953,297.2601153866329,297.2612680855597,297.25037205812015,0.5,297.18517896979904,295.5159420414092,0.0,1.0,0.0,0.0,0.0,-5.005283361086502e-08
18585460.8,0.0,1.0,0.0008272664388968503,293.1695880159935,294.15,283.15,283.15,293.15,293.15,297.2756464992587,297.2640216523487,297.260191954808,297.2613396205937,297.25065462230884,0.5,297.1882474096003,295.51995156328877,0.0,1.0,0.0,0.0,0.0,-5.0050212485756246e-08
18585468.0,0.0,1.0,0.0008272447774563593,293.1696249283086,294.15,283.15,283.15,293.15,293.15,297.2757221529,297.2641118106578,297.26026852282985,297.2614111554606,297.2509371861492,0.5,297.19130997499997,295.5239549877624,0.0,1.0,0.0,0.0,0.0,-5.004759142869418e-08
18585475.2,0.0,1.0,0.0008272231160110178,293.16966184062375,294.15,283.15,283.15,293.15,293.15,297.2757978063642,297.2642019688227,297.2603450906985,297.2614826901606,297.25121974964145,0.5,297.19436656639965,295.5279521934675,0.0,1.0,0.0,0.0,0.0,-5.004497043967893e-08
18585482.4,0.0,1.0,0.0008272051042564485,293.169698556869,294.15,283.15,283.15,293.15,293.15,297.27587251386353,297.26429172408046,297.26042050690074,297.261552881886,297.2515052862459,0.5,297.19741708419934,295.5319430590266,0.0,1.0,0.0,0.0,0.0,-5.004279110575475e-08
18585489.599999998,0.0,1.0,0.0008271917148988619,293.169734881153,294.15,283.15,283.15,293.15,293.15,297.27594533875697,297.2643806830152,297.26049362913756,297.26162039724505,297.2517967746017,0.5,297.20046142879903,295.5359274630495,0.0,1.0,0.0,0.0,0.0,-5.004117108732891e-08
18585496.8,0.0,1.0,0.0008271783255412724,293.16977120543703,294.15,283.15,283.15,293.15,293.15,297.27601816347914,297.2644696418118,297.2605667512279,297.26168791244544,297.2520882626008,0.5,297.2034995006003,295.5399052841353,0.0,1.0,0.0,0.0,0.0,-5.0039551095125965e-08
18585504.0,0.0,1.0,0.0008271588985657806,293.16980811528606,294.15,283.15,283.15,293.15,293.15,297.27609346053345,297.26455996582837,297.2606431122781,297.2617591895622,297.25237063338034,0.5,297.2065312,295.543876400864,0.0,1.0,0.0,0.0,0.0,-5.003720065691055e-08
18585511.2,0.0,1.0,0.0008271356555136323,293.16984539524094,294.15,283.15,283.15,293.15,293.15,297.27617032015377,297.26465115267257,297.26072152044844,297.26183284432716,297.25264724150753,0.5,297.20955642739966,295.54784069180954,0.0,1.0,0.0,0.0,0.0,-5.003438859248511e-08
18585518.4,0.0,1.0,0.0008271124124614796,293.1698826751958,294.15,283.15,283.15,293.15,293.15,297.2762471795946,297.2647423393688,297.26079992846206,297.261906498921,297.25292384929145,0.5,297.21257508319934,295.551798035531,0.0,1.0,0.0,0.0,0.0,-5.0031576607081144e-08
18585525.599999998,0.0,1.0,0.0008270891694044765,293.16991995515076,294.15,283.15,283.15,293.15,293.15,297.276324038856,297.26483352591714,297.26087833631885,297.26198015334387,297.2532004567321,0.5,297.21558706779905,295.555748310575,0.0,1.0,0.0,0.0,0.0,-5.0028764700112404e-08
18585532.8,0.0,1.0,0.0008270659263571615,293.1699572351057,294.15,283.15,283.15,293.15,293.15,297.276400897938,297.2649247123177,297.2609567440189,297.2620538075957,297.2534770638296,0.5,297.2185922816003,295.55969139547756,0.0,1.0,0.0,0.0,0.0,-5.0025952873337686e-08
18585540.0,0.0,1.0,0.0008270426833049966,293.1699945150606,294.15,283.15,283.15,293.15,293.15,297.27647775684045,297.26501589857014,297.26103515156217,297.2621274616764,297.25375367058376,0.5,297.221590625,295.5636271687564,0.0,1.0,0.0,0.0,0.0,-5.0023141124998246e-08
18585547.2,0.0,1.0,0.0008270194402479806,293.1700317950155,294.15,283.15,283.15,293.15,293.15,297.2765546155635,297.26510708467475,297.2611135589487,297.2622011155861,297.2540302769946,0.5,297.2245819983997,295.5675555089229,0.0,1.0,0.0,0.0,0.0,-5.002032945509398e-08
18585554.4,0.0,1.0,0.0008269961971958066,293.1700690749704,294.15,283.15,283.15,293.15,293.15,297.27663147410703,297.26519827063146,297.2611919661784,297.26227476932473,297.25430688306227,0.5,297.22756630219936,295.5714762944741,0.0,1.0,0.0,0.0,0.0,-5.001751786479753e-08
18585561.599999998,0.0,1.0,0.0008269729541484751,293.1701063549253,294.15,283.15,283.15,293.15,293.15,297.2767083324712,297.26528945644026,297.26127037325136,297.26234842289233,297.25458348878664,0.5,297.23054343679905,295.5753894038949,0.0,1.0,0.0,0.0,0.0,-5.001470635410876e-08
18585568.8,0.0,1.0,0.0008269497110914463,293.1701436348802,294.15,283.15,283.15,293.15,293.15,297.27678519065586,297.2653806421012,297.26134878016757,297.2624220762889,297.2548600941679,0.5,297.2335133026003,295.5792947156599,0.0,1.0,0.0,0.0,0.0,-5.0011894921269036e-08
18585576.0,0.0,1.0,0.0008269264680344136,293.17018091483516,294.15,283.15,283.15,293.15,293.15,297.27686204866103,297.26547182761414,297.261427186927,297.2624957295144,297.25513669920576,0.5,297.2364758,295.5831921082257,0.0,1.0,0.0,0.0,0.0,-5.00090835674509e-08
18585583.2,0.0,1.0,0.000826903224987069,293.17021819479004,294.15,283.15,283.15,293.15,293.15,297.2769389064868,297.2655630129792,297.2615055935296,297.26256938256887,297.25541330390035,0.5,297.2394308293997,295.58708146004284,0.0,1.0,0.0,0.0,0.0,-5.0006272293826536e-08
18585590.4,0.0,1.0,0.000826879981934874,293.1702554747449,294.15,283.15,283.15,293.15,293.15,297.27701576413307,297.2656541981964,297.26158399997547,297.2626430354523,297.2556899082517,0.5,297.2423782911994,295.5909626495477,0.0,1.0,0.0,0.0,0.0,-5.000346109863751e-08
18585597.599999998,0.0,1.0,0.0008268567388778284,293.17029275469986,294.15,283.15,283.15,293.15,293.15,297.27709262159993,297.2657453832656,297.2616624062646,297.26271668816463,297.2559665122598,0.5,297.24531808579906,295.594835555165,0.0,1.0,0.0,0.0,0.0,-5.000064998188389e-08
18585604.8,0.0,1.0,0.000826834442220765,293.17032987205533,294.15,283.15,283.15,293.15,293.15,297.2771690931863,297.265836678727,297.26174016528046,297.26278955011946,297.25624642396707,0.5,297.2482501136003,295.5987000553095,0.0,1.0,0.0,0.0,0.0,-4.9997953400684744e-08
18585612.0,0.0,1.0,0.0008268121529597856,293.1703669084491,294.15,283.15,283.15,293.15,293.15,297.2772453749911,297.2659280328778,297.2618176043796,297.26286202072714,297.2565279842231,0.5,297.251174275,295.6025560283781,0.0,1.0,0.0,0.0,0.0,-4.999525778653687e-08
18585619.2,0.0,1.0,0.0008267898636988019,293.1704039448429,294.15,283.15,283.15,293.15,293.15,297.2773216566174,297.2660193868819,297.26189504332376,297.26293449116594,297.2568095441313,0.5,297.25409047039966,295.60640335276213,0.0,1.0,0.0,0.0,0.0,-4.999256224505821e-08
18585626.4,0.0,1.0,0.0008267675744378141,293.17044098123665,294.15,283.15,283.15,293.15,293.15,297.2773979380651,297.2661107407393,297.261972482113,297.2630069614358,297.25709110369144,0.5,297.2569986001994,295.61024190683924,0.0,1.0,0.0,0.0,0.0,-4.998986677624875e-08
18585633.599999998,0.0,1.0,0.0008267452851768222,293.17047801763044,294.15,283.15,283.15,293.15,293.15,297.2774742193343,297.2662020944499,297.2620499207473,297.2630794315368,297.25737266290366,0.5,297.2598985647991,295.61407156897536,0.0,1.0,0.0,0.0,0.0,-4.9987171380108485e-08
18585640.8,0.0,1.0,0.0008267229959109797,293.1705150540243,294.15,283.15,283.15,293.15,293.15,297.277550500425,297.2662934480138,297.26212735922667,297.263151901469,297.25765422176806,0.5,297.26279026460026,295.61789221752696,0.0,1.0,0.0,0.0,0.0,-4.998447605605143e-08
18585648.0,0.0,1.0,0.0008267001140991596,293.1705525178224,294.15,283.15,283.15,293.15,293.15,297.2776274427867,297.26638509916995,297.2622060922134,297.2632259725792,297.2579270145934,0.5,297.26567359999996,295.62170373083336,0.0,1.0,0.0,0.0,0.0,-4.998170915470056e-08
18585655.2,0.0,1.0,0.0008266763078088027,293.1705906484327,294.15,283.15,283.15,293.15,293.15,297.27770541692473,297.2664772146899,297.26228684489996,297.26330254184717,297.2581861313474,0.5,297.2685484713997,295.6255059872281,0.0,1.0,0.0,0.0,0.0,-4.9978830546272584e-08
18585662.4,0.0,1.0,0.0008266525015281343,293.17062877904306,294.15,283.15,283.15,293.15,293.15,297.2777833908824,297.266569330056,297.2623675974255,297.26337911093964,297.25844524777233,0.5,297.2714147791994,295.62929886503167,0.0,1.0,0.0,0.0,0.0,-4.997595202191411e-08
18585669.599999998,0.0,1.0,0.0008266286952426159,293.1706669096534,294.15,283.15,283.15,293.15,293.15,297.2778613646596,297.26666144526814,297.26244834978996,297.26345567985663,297.25870436386816,0.5,297.27427242379906,295.6330822425532,0.0,1.0,0.0,0.0,0.0,-4.99730735798673e-08
18585676.8,0.0,1.0,0.0008266048889522472,293.1707050402637,294.15,283.15,283.15,293.15,293.15,297.27793933825643,297.2667535603265,297.26252910199344,297.2635322485982,297.25896347963516,0.5,297.27712130560025,295.6368559980928,0.0,1.0,0.0,0.0,0.0,-4.9970195220132146e-08
18585684.0,0.0,1.0,0.0008265810826667206,293.170743170874,294.15,283.15,283.15,293.15,293.15,297.2780173116728,297.2668456752309,297.26260985403576,297.26360881716425,297.2592225950729,0.5,297.279961325,295.64062000993357,0.0,1.0,0.0,0.0,0.0,-4.996731694388051e-08
18585691.2,0.0,1.0,0.0008265572763860365,293.17078130148434,294.15,283.15,283.15,293.15,293.15,297.2780952849087,297.2669377899814,297.26269060591704,297.2636853855548,297.25948171018166,0.5,297.2827923823997,295.64437415635336,0.0,1.0,0.0,0.0,0.0,-4.99644387511124e-08
18585698.4,0.0,1.0,0.0008265334700956556,293.1708194320947,294.15,283.15,283.15,293.15,293.15,297.2781732579642,297.267029904578,297.26277135763723,297.26376195376986,297.2597408249614,0.5,297.2856143781994,295.64811831561735,0.0,1.0,0.0,0.0,0.0,-4.996156064007004e-08
18585705.599999998,0.0,1.0,0.0008265096638149634,293.170857562705,294.15,283.15,283.15,293.15,293.15,297.27825123083926,297.2671220190207,297.26285210919633,297.2638385218095,297.25999993941207,0.5,297.2884272127991,295.6518523659798,0.0,1.0,0.0,0.0,0.0,-4.995868261309708e-08
18585712.8,0.0,1.0,0.000826485857529421,293.17089569331534,294.15,283.15,283.15,293.15,293.15,297.278329203534,297.2672141333096,297.26293286059445,297.2639150896737,297.26025905353384,0.5,297.2912307866003,295.6555761856861,0.0,1.0,0.0,0.0,0.0,-4.9955804668435803e-08
18585720.0,0.0,1.0,0.0008264620512438743,293.1709338239256,294.15,283.15,283.15,293.15,293.15,297.27840717604823,297.2673062474446,297.26301361183147,297.2639916573623,297.26051816732644,0.5,297.294025,295.65928965296524,0.0,1.0,0.0,0.0,0.0,-4.9952926806672106e-08
18585727.2,0.0,1.0,0.000826437523903552,293.1709714225076,294.15,283.15,283.15,293.15,293.15,297.2784845465494,297.26739758175916,297.26309329037474,297.2640667872103,297.260789746597,0.5,297.2968097533997,295.6629926460414,0.0,1.0,0.0,0.0,0.0,-4.994996186560201e-08
18585734.4,0.0,1.0,0.0008264135431532543,293.171009021368,294.15,283.15,283.15,293.15,293.15,297.27856191556856,297.26748891415497,297.26317296853915,297.2641419168861,297.2610613169643,0.5,297.2995849471994,295.66668504312617,0.0,1.0,0.0,0.0,0.0,-4.994706308283606e-08
18585741.599999998,0.0,1.0,0.0008263895624029522,293.17104662022837,294.15,283.15,283.15,293.15,293.15,297.27863928440763,297.2675802464014,297.26325264654446,297.2642170463883,297.26133288699197,0.5,297.3023504817991,295.670366722421,0.0,1.0,0.0,0.0,0.0,-4.994416438418719e-08
18585748.8,0.0,1.0,0.000826365581652646,293.1710842190888,294.15,283.15,283.15,293.15,293.15,297.2787166530666,297.2676715784984,297.2633323243907,297.26429217571683,297.2616044566801,0.5,297.30510625760024,295.6740375621187,0.0,1.0,0.0,0.0,0.0,-4.994126576965549e-08
18585756.0,0.0,1.0,0.0008263416009023356,293.1711218179492,294.15,283.15,283.15,293.15,293.15,297.27879402154554,297.267762910446,297.2634120020778,297.2643673048717,297.26187602602846,0.5,297.307852175,295.6776974403962,0.0,1.0,0.0,0.0,0.0,-4.9938367239240824e-08
18585763.2,0.0,1.0,0.0008263178041421935,293.171159608058,294.15,283.15,283.15,293.15,293.15,297.27887144547884,297.2678543995507,297.26349200549026,297.26444287650025,297.2621430372985,0.5,297.3105881343997,295.6813462354257,0.0,1.0,0.0,0.0,0.0,-4.993549103078241e-08
18585770.4,0.0,1.0,0.000826294802627654,293.1711982247377,294.15,283.15,283.15,293.15,293.15,297.27894910968377,297.26794656837683,297.26357341720535,297.26452036106343,297.2623903498185,0.5,297.3133140361994,295.68498382536774,0.0,1.0,0.0,0.0,0.0,-4.993271101922902e-08
18585777.599999998,0.0,1.0,0.0008262718011131112,293.1712368414173,294.15,283.15,283.15,293.15,293.15,297.27902677371003,297.26803873704665,297.26365482875826,297.2645978454505,297.2626376620193,0.5,297.3160297807991,295.6886100883728,0.0,1.0,0.0,0.0,0.0,-4.992993108506328e-08
18585784.8,0.0,1.0,0.0008262487995937182,293.17127545809694,294.15,283.15,283.15,293.15,293.15,297.2791044375576,297.2681309055601,297.263736240149,297.2646753296616,297.2628849739011,0.5,297.3187352686003,295.6922249025832,0.0,1.0,0.0,0.0,0.0,-4.992715122769943e-08
18585792.0,0.0,1.0,0.0008262257980743215,293.17131407477655,294.15,283.15,283.15,293.15,293.15,297.27918210122647,297.2682230739172,297.2638176513775,297.2647528136965,297.2631322854637,0.5,297.3214304,295.69582814612573,0.0,1.0,0.0,0.0,0.0,-4.9924371447723226e-08
18585799.2,0.0,1.0,0.0008262027965597673,293.1713526914562,294.15,283.15,283.15,293.15,293.15,297.2792597647167,297.2683152421179,297.2638990624438,297.2648302975553,297.2633795967071,0.5,297.3241150753997,295.6994196971234,0.0,1.0,0.0,0.0,0.0,-4.9921591745720356e-08
18585806.4,0.0,1.0,0.0008261797950403633,293.1713913081358,294.15,283.15,283.15,293.15,293.15,297.27933742802827,297.2684074101623,297.2639804733479,297.26490778123804,297.2636269076315,0.5,297.3267891951994,295.7029994336874,0.0,1.0,0.0,0.0,0.0,-4.991881212051945e-08
18585813.599999998,0.0,1.0,0.0008261567935258019,293.17142992481547,294.15,283.15,283.15,293.15,293.15,297.2794150911611,297.26849957805035,297.26406188408976,297.26498526474467,297.26387421823665,0.5,297.32945265979913,295.70656723391954,0.0,1.0,0.0,0.0,0.0,-4.9916032573291816e-08
18585820.8,0.0,1.0,0.0008261337920063902,293.17146854149513,294.15,283.15,283.15,293.15,293.15,297.2794927541154,297.2685917457821,297.26414329466945,297.26506274807525,297.2641215285229,0.5,297.33210536960024,295.71012297591386,0.0,1.0,0.0,0.0,0.0,-4.991325310286616e-08
18585828.0,0.0,1.0,0.000826110790486975,293.17150715817473,294.15,283.15,283.15,293.15,293.15,297.2795704168909,297.2686839133574,297.2642247050869,297.26514023122974,297.2643688384899,0.5,297.334747225,295.7136665377497,0.0,1.0,0.0,0.0,0.0,-4.9910473709828165e-08
18585835.2,0.0,1.0,0.0008260877889724026,293.1715457748544,294.15,283.15,283.15,293.15,293.15,297.27964807948774,297.2687760807764,297.2643061153422,297.2652177142081,297.2646161481377,0.5,297.3373781263997,295.7171977975024,0.0,1.0,0.0,0.0,0.0,-4.990769439476342e-08
18585842.4,0.0,1.0,0.000826063916900679,293.17158420543586,294.15,283.15,283.15,293.15,293.15,297.27972582577763,297.26886817425077,297.2643873176139,297.2652948803267,297.2648684993724,0.5,297.33999797419943,295.7207166332366,0.0,1.0,0.0,0.0,0.0,-4.990480997092425e-08
18585849.599999998,0.0,1.0,0.0008260415808752889,293.1716222639747,294.15,283.15,283.15,293.15,293.15,297.2798037300381,297.2689601100415,297.26446809531325,297.26537140423443,297.2651309202057,0.5,297.3426066687992,295.7242229230076,0.0,1.0,0.0,0.0,0.0,-4.99021112192942e-08
18585856.8,0.0,1.0,0.0008260192448450486,293.17166032251356,294.15,283.15,283.15,293.15,293.15,297.2798816341182,297.2690520456797,297.2645488728516,297.2654479279666,297.2653933407065,0.5,297.34520411060026,295.72771654486354,0.0,1.0,0.0,0.0,0.0,-4.98994125400531e-08
18585864.0,0.0,1.0,0.0008259966127612636,293.17169912156055,294.15,283.15,283.15,293.15,293.15,297.27995887926306,297.2691441112454,297.26463039489494,297.2655255700264,297.2656357593645,0.5,297.34779019999996,295.73119737683834,0.0,1.0,0.0,0.0,0.0,-4.989667816641892e-08
18585871.2,0.0,1.0,0.0008259739397251865,293.17173802305484,294.15,283.15,283.15,293.15,293.15,297.2800360330939,297.26923619465026,297.26471201979837,297.26560336665233,297.26587541055255,0.5,297.3503648373997,295.7346652969627,0.0,1.0,0.0,0.0,0.0,-4.9893938920239474e-08
18585878.4,0.0,1.0,0.0008259512666891062,293.1717769245492,294.15,283.15,283.15,293.15,293.15,297.2801131867479,297.26932827789756,297.2647936445394,297.2656811631023,297.2661150614282,0.5,297.35292792319945,295.7381201832565,0.0,1.0,0.0,0.0,0.0,-4.989119974925315e-08
18585885.599999998,0.0,1.0,0.000825928593653022,293.17181582604354,294.15,283.15,283.15,293.15,293.15,297.28019034022503,297.26942036098745,297.2648752691179,297.26575895937646,297.2663547119913,0.5,297.3554793577992,295.7415619137313,0.0,1.0,0.0,0.0,0.0,-4.988846065345989e-08
18585892.8,0.0,1.0,0.000825905920612088,293.1718547275379,294.15,283.15,283.15,293.15,293.15,297.2802674935254,297.2695124439199,297.26495689353396,297.2658367554747,297.26659436224213,0.5,297.35801904160024,295.74499036639185,0.0,1.0,0.0,0.0,0.0,-4.9885721632274276e-08
18585900.0,0.0,1.0,0.0008258832475711508,293.17189362903224,294.15,283.15,283.15,293.15,293.15,297.28034464664887,297.2696045266949,297.2650385177875,297.26591455139703,297.2668340121803,0.5,297.36054687499995,295.748405419229,0.0,1.0,0.0,0.0,0.0,-4.988298268628181e-08
18585907.2,0.0,1.0,0.0008258597940937666,293.1719319866748,294.15,283.15,283.15,293.15,293.15,297.2804224955448,297.2696965388268,297.2651198379855,297.265991792028,297.26708927517706,0.5,297.36306275839974,295.7518069502312,0.0,1.0,0.0,0.0,0.0,-4.988014954135072e-08
18585914.4,0.0,1.0,0.0008258384649966158,293.17197034445076,294.15,283.15,283.15,293.15,293.15,297.2805003377331,297.269788543991,297.26520115217187,297.26606902671114,297.2673445274546,0.5,297.36556659219946,295.7551948373762,0.0,1.0,0.0,0.0,0.0,-4.987757308704943e-08
18585921.599999998,0.0,1.0,0.0008258169303744396,293.17200888134676,294.15,283.15,283.15,293.15,293.15,297.2805778397853,297.26988037369205,297.2652824120901,297.2661462935286,297.26759477802824,0.5,297.3680582767992,295.7585689586344,0.0,1.0,0.0,0.0,0.0,-4.9874971874053274e-08
18585928.8,0.0,1.0,0.0008257945011455721,293.17204819793636,294.15,283.15,283.15,293.15,293.15,297.2806538618622,297.2699714401336,297.2653634363276,297.2662237008168,297.26782325775156,0.5,297.37053771260025,295.7619291919694,0.0,1.0,0.0,0.0,0.0,-4.9872262672799675e-08
18585936.0,0.0,1.0,0.0008257720719118553,293.172087514526,294.15,283.15,283.15,293.15,293.15,297.28072988376584,297.27006250641756,297.2654444604041,297.2663011079312,297.26805173717287,0.5,297.3730048,295.76527541533204,0.0,1.0,0.0,0.0,0.0,-4.986955354454539e-08
18585943.2,0.0,1.0,0.0008257496426829808,293.17212683111563,294.15,283.15,283.15,293.15,293.15,297.2808059054963,297.270153572544,297.26552548431954,297.266378514872,297.26828021629217,0.5,297.3754594393997,295.7686075066706,0.0,1.0,0.0,0.0,0.0,-4.9866844490461076e-08
18585950.4,0.0,1.0,0.0008257272134541033,293.17216614770524,294.15,283.15,283.15,293.15,293.15,297.2808819270536,297.27024463851296,297.2656065080739,297.2664559216391,297.2685086951095,0.5,297.3779015311995,295.77192534392395,0.0,1.0,0.0,0.0,0.0,-4.986413550996143e-08
18585957.599999998,0.0,1.0,0.0008257047842203763,293.17220546429485,294.15,283.15,283.15,293.15,293.15,297.2809579484377,297.2703357043244,297.2656875316672,297.2665333282324,297.2687371736249,0.5,297.3803309757992,295.7752288050233,0.0,1.0,0.0,0.0,0.0,-4.9861426602461146e-08
18585964.8,0.0,1.0,0.0008256815910554079,293.17224433211976,294.15,283.15,283.15,293.15,293.15,297.28103501831924,297.2704273781753,297.2657689185653,297.2666108873756,297.26897882376176,0.5,297.38274767360025,295.7785177678944,0.0,1.0,0.0,0.0,0.0,-4.9858625508147347e-08
18585972.0,0.0,1.0,0.0008256602554566054,293.17228297570966,294.15,283.15,283.15,293.15,293.15,297.2811126053909,297.270519348809,297.2658504808651,297.26668851660816,297.26922704821993,0.5,297.38515152499997,295.78179211045034,0.0,1.0,0.0,0.0,0.0,-4.98560488248543e-08
18585979.2,0.0,1.0,0.0008256389198481069,293.17232161929957,294.15,283.15,283.15,293.15,293.15,297.28119019228416,297.27061131928696,297.2659320430024,297.26676614566446,297.26947527235745,0.5,297.3875424303997,295.7850517106022,0.0,1.0,0.0,0.0,0.0,-4.985347220697456e-08
18585986.4,0.0,1.0,0.0008256167244059967,293.1723610748983,294.15,283.15,283.15,293.15,293.15,297.2812655854406,297.27070198206474,297.26601288756876,297.2668434119463,297.26969994222856,0.5,297.3899202901995,295.7882964462524,0.0,1.0,0.0,0.0,0.0,-4.9850791822104474e-08
18585993.599999998,0.0,1.0,0.0008255943735213509,293.17240067728716,294.15,283.15,283.15,293.15,293.15,297.28134058188766,297.2707924083151,297.2660936022858,297.2669206125072,297.2699203538583,0.5,297.39228500479925,295.7915261952961,0.0,1.0,0.0,0.0,0.0,-4.9848092738556806e-08
18586000.8,0.0,1.0,0.0008255720226318557,293.1724402796761,294.15,283.15,283.15,293.15,293.15,297.28141557816457,297.27088283440827,297.2661743168427,297.2669978128958,297.27014076519407,0.5,297.39463647460025,295.7947408356236,0.0,1.0,0.0,0.0,0.0,-4.984539372749542e-08
18586008.0,0.0,1.0,0.0008255496717472035,293.172479882065,294.15,283.15,283.15,293.15,293.15,297.2814905742713,297.2709732603441,297.2662550312394,297.26707501311216,297.2703611762355,0.5,297.39697459999996,295.7979402451132,0.0,1.0,0.0,0.0,0.0,-4.984269479009073e-08
18586015.2,0.0,1.0,0.0008255273208625478,293.1725194844539,294.15,283.15,283.15,293.15,293.15,297.2815655702079,297.2710636861226,297.2663357454759,297.2671522131562,297.2705815869828,0.5,297.39929928139975,295.8011243016417,0.0,1.0,0.0,0.0,0.0,-4.983999592575746e-08
18586022.4,0.0,1.0,0.000825504969973043,293.1725590868428,294.15,283.15,283.15,293.15,293.15,297.2816405659744,297.27115411174384,297.2664164595522,297.26722941302796,297.27080199743597,0.5,297.4016104191995,295.8042928830778,0.0,1.0,0.0,0.0,0.0,-4.983729713391057e-08
18586029.599999998,0.0,1.0,0.0008254826190883809,293.17259868923173,294.15,283.15,283.15,293.15,293.15,297.28171556157065,297.2712445372078,297.2664971734683,297.26730661272745,297.27102240759496,0.5,297.4039079137993,295.8074458672835,0.0,1.0,0.0,0.0,0.0,-4.983459841572029e-08
18586036.8,0.0,1.0,0.0008254602682037156,293.1726382916207,294.15,283.15,283.15,293.15,293.15,297.2817905569969,297.2713349625145,297.2665778872243,297.2673838122547,297.27124281745995,0.5,297.4061916656002,295.81058313211645,0.0,1.0,0.0,0.0,0.0,-4.983189977060147e-08
18586044.0,0.0,1.0,0.000825437917314201,293.17267789400955,294.15,283.15,283.15,293.15,293.15,297.28186555225295,297.27142538766384,297.26665860082005,297.26746101160967,297.2714632270306,0.5,297.408461575,295.81370455542327,0.0,1.0,0.0,0.0,0.0,-4.982920119796905e-08
18586051.2,0.0,1.0,0.0008254155664295292,293.17271749639843,294.15,283.15,283.15,293.15,293.15,297.2819405473389,297.27151581265593,297.2667393142556,297.26753821079234,297.27168363630716,0.5,297.41071754239977,295.81681001504927,0.0,1.0,0.0,0.0,0.0,-4.982650269899318e-08
18586058.4,0.0,1.0,0.0008253932155497006,293.1727570987874,294.15,283.15,283.15,293.15,293.15,297.2820155422546,297.27160623749074,297.2668200275309,297.2676154098027,297.27190404528955,0.5,297.4129594681995,295.8198993888322,0.0,1.0,0.0,0.0,0.0,-4.982380427367389e-08
18586065.599999998,0.0,1.0,0.0008253708646650225,293.17279670117625,294.15,283.15,283.15,293.15,293.15,297.2820905370003,297.2716966621682,297.2669007406461,297.2676926086408,297.27212445397777,0.5,297.4151872527993,295.82297255460423,0.0,1.0,0.0,0.0,0.0,-4.982110592084099e-08
18586072.8,0.0,1.0,0.0008253485137803408,293.1728363035652,294.15,283.15,283.15,293.15,293.15,297.2821655315758,297.2717870866885,297.26698145360115,297.2677698073067,297.27234486237194,0.5,297.4174007966002,295.8260293901933,0.0,1.0,0.0,0.0,0.0,-4.981840764107952e-08
18586080.0,0.0,1.0,0.0008253261628908098,293.17287590595413,294.15,283.15,283.15,293.15,293.15,297.2822405259812,297.27187751105146,297.267062166396,297.26784700580026,297.2725652704719,0.5,297.41959999999995,295.829069773417,0.0,1.0,0.0,0.0,0.0,-4.981570943380451e-08
18586087.2,0.0,1.0,0.0008253034905503981,293.172915161322,294.15,283.15,283.15,293.15,293.15,297.28231674595037,297.2719686480217,297.2671435246931,297.26792470124315,297.2727970827131,0.5,297.4217847633997,295.83209358209257,0.0,1.0,0.0,0.0,0.0,-4.9812972495510616e-08
18586094.4,0.0,1.0,0.000825281805676752,293.1729544168833,294.15,283.15,283.15,293.15,293.15,297.28239296197756,297.2720597810676,297.2672248800207,297.2680023937786,297.27302888487316,0.5,297.4239549871995,295.8351006940299,0.0,1.0,0.0,0.0,0.0,-4.98103548311243e-08
18586101.599999998,0.0,1.0,0.0008252601207885635,293.1729936724446,294.15,283.15,283.15,293.15,293.15,297.28246917783093,297.27215091395647,297.26730623518665,297.26808008613966,297.2732606867275,0.5,297.4261105717993,295.8380909870342,0.0,1.0,0.0,0.0,0.0,-4.980773723376462e-08
18586108.8,0.0,1.0,0.000825238435905218,293.17303292800585,294.15,283.15,283.15,293.15,293.15,297.28254539351053,297.2722420466885,297.2673875901909,297.26815777832616,297.27349248827613,0.5,297.4282514176002,295.84106433890673,0.0,1.0,0.0,0.0,0.0,-4.980511970577164e-08
18586116.0,0.0,1.0,0.0008252165627213575,293.1730730714481,294.15,283.15,283.15,293.15,293.15,297.2826177344165,297.27233016483507,297.2674666037367,297.26823347963176,297.27369667643933,0.5,297.43037742499996,295.8440206274396,0.0,1.0,0.0,0.0,0.0,-4.980247951894728e-08
18586123.2,0.0,1.0,0.0008251946621160778,293.1731133441875,294.15,283.15,283.15,293.15,293.15,297.2826895109235,297.27241784385194,297.2675452761762,297.26830889087483,297.27389684318297,0.5,297.43248849439976,295.8469597304245,0.0,1.0,0.0,0.0,0.0,-4.97998360924652e-08
18586130.4,0.0,1.0,0.0008251727615011023,293.17315361692704,294.15,283.15,283.15,293.15,293.15,297.2827612872696,297.27250552271425,297.2676239484602,297.2683843019518,297.2740970096529,0.5,297.43458452619956,295.84988152564716,0.0,1.0,0.0,0.0,0.0,-4.9797192734970165e-08
18586137.599999998,0.0,1.0,0.000825150860886124,293.1731938896665,294.15,283.15,283.15,293.15,293.15,297.2828330634547,297.27259320142207,297.2677026205888,297.2684597128627,297.2742971758492,0.5,297.43666542079933,295.8527858908886,0.0,1.0,0.0,0.0,0.0,-4.9794549447632146e-08
