,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18586144.8,0.0,1.0,0.000825128960275989,293.173234162406,294.15,283.15,283.15,293.15,293.15,297.2829048394788,297.2726808799753,297.267781292562,297.2685351236075,297.27449734177185,0.5,297.4387310786002,295.855672703927,0.0,1.0,0.0,0.0,0.0,-4.979190623103598e-08
18586152.0,0.0,1.0,0.0008251070596706971,293.1732744351455,294.15,283.15,283.15,293.15,293.15,297.2829766153419,297.272768558374,297.2678599643797,297.2686105341861,297.27469750742074,0.5,297.4407814,295.85854184253185,0.0,1.0,0.0,0.0,0.0,-4.9789263085181635e-08
18586159.2,0.0,1.0,0.0008250851590605562,293.17331470788497,294.15,283.15,283.15,293.15,293.15,297.283048391044,297.2728562366182,297.2679386360419,297.2686859445987,297.27489767279593,0.5,297.4428162853998,295.86139318447306,0.0,1.0,0.0,0.0,0.0,-4.9786620008899364e-08
18586166.4,0.0,1.0,0.0008250632584504123,293.1733549806245,294.15,283.15,283.15,293.15,293.15,297.28312016658515,297.27294391470787,297.2680173075487,297.26876135484514,297.2750978378974,0.5,297.4448356351996,295.8642266075149,0.0,1.0,0.0,0.0,0.0,-4.978397700277407e-08
18586173.599999998,0.0,1.0,0.0008250413578354191,293.17339525336394,294.15,283.15,283.15,293.15,293.15,297.28319194196524,297.27303159264295,297.2680959789,297.2688367649254,297.2752980027252,0.5,297.44683934979935,295.8670419894179,0.0,1.0,0.0,0.0,0.0,-4.978133406622087e-08
18586180.8,0.0,1.0,0.0008250194572252691,293.17343552610345,294.15,283.15,283.15,293.15,293.15,297.28326371718447,297.27311927042354,297.26817465009594,297.26891217483967,297.27549816727947,0.5,297.4488273296002,295.8698392079403,0.0,1.0,0.0,0.0,0.0,-4.9778691200409474e-08
18586188.0,0.0,1.0,0.0008249975566151163,293.17347579884296,294.15,283.15,283.15,293.15,293.15,297.2833354922426,297.27320694804956,297.26825332113634,297.26898758458776,297.2756983315599,0.5,297.450799475,295.87261814083246,0.0,1.0,0.0,0.0,0.0,-4.977604840475505e-08
18586195.2,0.0,1.0,0.0008249756560001142,293.1735160715824,294.15,283.15,283.15,293.15,293.15,297.2834072671398,297.2732946255211,297.2683319920214,297.2690629941698,297.27589849556665,0.5,297.45275568639977,295.8753786658456,0.0,1.0,0.0,0.0,0.0,-4.9773405678672766e-08
18586202.4,0.0,1.0,0.0008249531888194775,293.1735561825421,294.15,283.15,283.15,293.15,293.15,297.2834798938821,297.2733829731235,297.268411211348,297.26913888815886,297.27610425039364,0.5,297.45469586419955,295.8781206607261,0.0,1.0,0.0,0.0,0.0,-4.977069465877769e-08
18586209.599999998,0.0,1.0,0.0008249314033373032,293.17359597013905,294.15,283.15,283.15,293.15,293.15,297.28355421809425,297.2734726548006,297.2684915223641,297.26921574584344,297.2763211743722,0.5,297.4566199087994,295.8808440032175,0.0,1.0,0.0,0.0,0.0,-4.9768065966376287e-08
18586216.8,0.0,1.0,0.0008249096178551256,293.17363575773606,294.15,283.15,283.15,293.15,293.15,297.28362854213833,297.27356233632156,297.26857183322113,297.2692926033571,297.27653809805923,0.5,297.45852772060016,295.8835485710613,0.0,1.0,0.0,0.0,0.0,-4.976543734339619e-08
18586224.0,0.0,1.0,0.0008248879209004224,293.1736756586366,294.15,283.15,283.15,293.15,293.15,297.283702222269,297.2736514732684,297.2686517073891,297.2693690671389,297.2767512915394,0.5,297.4604192,295.88623424199227,0.0,1.0,0.0,0.0,0.0,-4.976281947114837e-08
18586231.2,0.0,1.0,0.000824866917709004,293.17371644749255,294.15,283.15,283.15,293.15,293.15,297.2837708572367,297.2737363434823,297.2687281603371,297.2694424464357,297.27693525356153,0.5,297.46229424739977,295.8889008937464,0.0,1.0,0.0,0.0,0.0,-4.9760285371826796e-08
18586238.4,0.0,1.0,0.0008248459145224291,293.1737572363485,294.15,283.15,283.15,293.15,293.15,297.28383949205187,297.2738212135453,297.2688046131346,297.2695158255725,297.27711921532705,0.5,297.4641527631996,295.89154840405587,0.0,1.0,0.0,0.0,0.0,-4.975775133761503e-08
18586245.599999998,0.0,1.0,0.0008248249113406979,293.1737980252044,294.15,283.15,283.15,293.15,293.15,297.2839081267145,297.2739060834574,297.26888106578167,297.26958920454933,297.2773031768359,0.5,297.4659946477994,295.89417665065037,0.0,1.0,0.0,0.0,0.0,-4.975521736851304e-08
18586252.8,0.0,1.0,0.0008248039081395787,293.1738388140604,294.15,283.15,283.15,293.15,293.15,297.2839767612247,297.27399095321863,297.2689575182783,297.2696625833662,297.2774871380882,0.5,297.46781980160017,295.89678551125854,0.0,1.0,0.0,0.0,0.0,-4.9752683461597444e-08
18586260.0,0.0,1.0,0.0008247829049529955,293.1738796029163,294.15,283.15,283.15,293.15,293.15,297.2840453955824,297.2740758228289,297.2690339706244,297.269735962023,297.2776710990838,0.5,297.469628125,295.8993748636029,0.0,1.0,0.0,0.0,0.0,-4.975014962096097e-08
18586267.2,0.0,1.0,0.0008247619017664097,293.1739203917723,294.15,283.15,283.15,293.15,293.15,297.2841140297876,297.27416069228815,297.26911042282006,297.2698093405198,297.2778550598228,0.5,297.4714195183998,295.90194458540793,0.0,1.0,0.0,0.0,0.0,-4.9747615844849584e-08
18586274.4,0.0,1.0,0.0008247408985846679,293.1739611806282,294.15,283.15,283.15,293.15,293.15,297.2841826638403,297.2742455615965,297.2691868748652,297.26988271885665,297.27803902030513,0.5,297.4731938821996,295.9044945543951,0.0,1.0,0.0,0.0,0.0,-4.974508213384796e-08
18586281.599999998,0.0,1.0,0.0008247198953932304,293.17400196948415,294.15,283.15,283.15,293.15,293.15,297.28425129774047,297.27433043075393,297.26926332676,297.2699560970335,297.2782229805308,0.5,297.47495111679945,295.90702464828394,0.0,1.0,0.0,0.0,0.0,-4.9742548486202145e-08
18586288.8,0.0,1.0,0.0008246988922066365,293.17404275834014,294.15,283.15,283.15,293.15,293.15,297.2843199314882,297.2744152997605,297.2693397785043,297.27002947505036,297.2784069405,0.5,297.47669112260013,295.9095347447937,0.0,1.0,0.0,0.0,0.0,-4.974001490366605e-08
18586296.0,0.0,1.0,0.0008246778890103474,293.17408354719606,294.15,283.15,283.15,293.15,293.15,297.2843885650834,297.2745001686161,297.2694162300981,297.27010285290726,297.2785909002125,0.5,297.4784138,295.9120247216386,0.0,1.0,0.0,0.0,0.0,-4.9737481384485905e-08
18586303.2,0.0,1.0,0.0008246568858237482,293.174124336052,294.15,283.15,283.15,293.15,293.15,297.2844571985262,297.2745850373208,297.26949268154146,297.2701762306041,297.2787748596683,0.5,297.4801190493998,295.9144944565352,0.0,1.0,0.0,0.0,0.0,-4.973494793100003e-08
18586310.4,0.0,1.0,0.0008246358826322999,293.174165124908,294.15,283.15,283.15,293.15,293.15,297.28452583181644,297.27466990587453,297.26956913283436,297.27024960814094,297.2789588188676,0.5,297.4818067711996,295.91694382719777,0.0,1.0,0.0,0.0,0.0,-4.973241454145467e-08
18586317.599999998,0.0,1.0,0.0008246148794456953,293.1742059137639,294.15,283.15,283.15,293.15,293.15,297.2845944649542,297.27475477427737,297.2696455839768,297.27032298551785,297.27914277781014,0.5,297.48347686579945,295.9193727113396,0.0,1.0,0.0,0.0,0.0,-4.9729881217018994e-08
18586324.8,0.0,1.0,0.0008245925811240987,293.1742463924712,294.15,283.15,283.15,293.15,293.15,297.2846651434873,297.27484129768834,297.26972343651806,297.2703976461478,297.2793381129044,0.5,297.48512923360016,295.92178098667443,0.0,1.0,0.0,0.0,0.0,-4.972719174940243e-08
18586332.0,0.0,1.0,0.0008245724208116204,293.1742867162337,294.15,283.15,283.15,293.15,293.15,297.28473683547827,297.27492863932906,297.2698019812701,297.27047293994883,297.27953912250473,0.5,297.486763775,295.9241685309116,0.0,1.0,0.0,0.0,0.0,-4.972476021488544e-08
18586339.2,0.0,1.0,0.0008245523087293277,293.1743271483012,294.15,283.15,283.15,293.15,293.15,297.2848077872695,297.2750153557466,297.26988001135857,297.2705477589809,297.2797363258449,0.5,297.4883803903998,295.92653522176374,0.0,1.0,0.0,0.0,0.0,-4.972233455673063e-08
18586346.4,0.0,1.0,0.0008245325259179006,293.1743683197851,294.15,283.15,283.15,293.15,293.15,297.2848736865362,297.2750978045569,297.26995452865924,297.2706193376556,297.2799075448209,0.5,297.4899789801996,295.9288809369417,0.0,1.0,0.0,0.0,0.0,-4.971994866924735e-08
18586353.599999998,0.0,1.0,0.0008245127431016251,293.17440949126905,294.15,283.15,283.15,293.15,293.15,297.2849395856575,297.2751802532195,297.27002904581377,297.27069091617545,297.28007876355423,0.5,297.49155944479946,295.9312055541565,0.0,1.0,0.0,0.0,0.0,-4.97175628384242e-08
18586360.8,0.0,1.0,0.0008244929602998857,293.174450662753,294.15,283.15,283.15,293.15,293.15,297.28500548463353,297.2752627017345,297.27010356282204,297.27076249454046,297.2802499820449,0.5,297.4931216846001,295.9335089511201,0.0,1.0,0.0,0.0,0.0,-4.9715177066598924e-08
18586368.0,0.0,1.0,0.0008244731774884512,293.1744918342369,294.15,283.15,283.15,293.15,293.15,297.2850713834642,297.2753451501019,297.2701780796841,297.2708340727505,297.28042120029284,0.5,297.49466559999996,295.9357910055409,0.0,1.0,0.0,0.0,0.0,-4.9712791350849325e-08
18586375.2,0.0,1.0,0.0008244533946915535,293.17453300572083,294.15,283.15,283.15,293.15,293.15,297.2851372821495,297.2754275983215,297.2702525964,297.27090565080573,297.28059241829806,0.5,297.4961910913998,295.9380515951314,0.0,1.0,0.0,0.0,0.0,-4.971040569409754e-08
18586382.4,0.0,1.0,0.000824433611875268,293.1745741772047,294.15,283.15,283.15,293.15,293.15,297.28520318068945,297.27551004639355,297.27032711296965,297.27097722870604,297.28076363606056,0.5,297.49769805919965,295.9402905976032,0.0,1.0,0.0,0.0,0.0,-4.970802009225266e-08
18586389.599999998,0.0,1.0,0.000824413829063826,293.17461534868863,294.15,283.15,283.15,293.15,293.15,297.28526907908406,297.27559249431795,297.2704016293931,297.2710488064515,297.28093485358033,0.5,297.4991864037995,295.94250789066876,0.0,1.0,0.0,0.0,0.0,-4.9705634548236766e-08
18586396.8,0.0,1.0,0.0008243940462572283,293.1746565201726,294.15,283.15,283.15,293.15,293.15,297.2853349773333,297.2756749420947,297.27047614567044,297.2711203840421,297.28110607085756,0.5,297.5006560256001,295.94470335204204,0.0,1.0,0.0,0.0,0.0,-4.970324906204982e-08
18586404.0,0.0,1.0,0.0008243742634457818,293.1746976916565,294.15,283.15,283.15,293.15,293.15,297.28540087543723,297.2757573897238,297.2705506618015,297.27119196147777,297.28127728789195,0.5,297.502106825,295.94687685943495,0.0,1.0,0.0,0.0,0.0,-4.9700863632523014e-08
18586411.2,0.0,1.0,0.0008243544806440252,293.1747388631404,294.15,283.15,283.15,293.15,293.15,297.2854667733958,297.27583983720524,297.27062517778637,297.27126353875855,297.2814485046837,0.5,297.50353870239985,295.9490282905636,0.0,1.0,0.0,0.0,0.0,-4.96984782614095e-08
18586418.4,0.0,1.0,0.0008243346978374201,293.17478003462435,294.15,283.15,283.15,293.15,293.15,297.285532671209,297.275922284539,297.27069969362503,297.2713351158845,297.2816197212327,0.5,297.5049515581997,295.95115752314445,0.0,1.0,0.0,0.0,0.0,-4.969609294695619e-08
18586425.599999998,0.0,1.0,0.0008243149150259662,293.1748212061083,294.15,283.15,283.15,293.15,293.15,297.2855985688769,297.27600473172515,297.27077420931755,297.2714066928555,297.281790937539,0.5,297.50634529279955,295.95326443489523,0.0,1.0,0.0,0.0,0.0,-4.969370768916307e-08
18586432.8,0.0,1.0,0.0008242951322145099,293.1748623775922,294.15,283.15,283.15,293.15,293.15,297.28566446639945,297.27608717876365,297.27084872486387,297.2714782696718,297.2819621536027,0.5,297.5077198066001,295.9553489035365,0.0,1.0,0.0,0.0,0.0,-4.9691322488614564e-08
18586440.0,0.0,1.0,0.0008242753494127434,293.17490354907613,294.15,283.15,283.15,293.15,293.15,297.2857303637766,297.27616962565446,297.2709232402639,297.2715498463331,297.2821333694236,0.5,297.509075,295.9574108067873,0.0,1.0,0.0,0.0,0.0,-4.9688937346479163e-08
18586447.2,0.0,1.0,0.0008242547456177021,293.17494442256964,294.15,283.15,283.15,293.15,293.15,297.2857985637011,297.2762538835052,297.27099937445064,297.27162293142607,297.2823162316167,0.5,297.5104107733998,295.9594500223717,0.0,1.0,0.0,0.0,0.0,-4.968645328129487e-08
18586454.4,0.0,1.0,0.0008242373379282109,293.17498529616995,294.15,283.15,283.15,293.15,293.15,297.2858667530223,297.27633813073095,297.27107549864655,297.2716960065498,297.282499079588,0.5,297.5117270271997,295.96146642801494,0.0,1.0,0.0,0.0,0.0,-4.968435459659471e-08
18586461.599999998,0.0,1.0,0.0008242199120139146,293.17502669054113,294.15,283.15,283.15,293.15,293.15,297.2859307963472,297.2764188274152,297.27114851680847,297.2717661608349,297.2826628058716,0.5,297.5130236617996,295.9634599014447,0.0,1.0,0.0,0.0,0.0,-4.9682253759608664e-08
18586468.8,0.0,1.0,0.000824202477190792,293.1750683392248,294.15,283.15,283.15,293.15,293.15,297.2859928149587,297.27649779016275,297.2712200181064,297.2718348886907,297.2828171941967,0.5,297.5143005776001,295.96543032039165,0.0,1.0,0.0,0.0,0.0,-4.968015189329388e-08
18586476.0,0.0,1.0,0.000824185042367667,293.17510998790846,294.15,283.15,283.15,293.15,293.15,297.2860548334347,297.27657675276737,297.27129151926454,297.2719036163992,297.28297158229793,0.5,297.51555767499997,295.9673775625865,0.0,1.0,0.0,0.0,0.0,-4.967805007144158e-08
18586483.2,0.0,1.0,0.0008241676075396936,293.1751516365921,294.15,283.15,283.15,293.15,293.15,297.28611685177515,297.2766557152291,297.27136302028293,297.27197234396033,297.28312597017555,0.5,297.51679485439985,295.96930150576554,0.0,1.0,0.0,0.0,0.0,-4.96759482934675e-08
18586490.4,0.0,1.0,0.0008241501727214106,293.1751932852757,294.15,283.15,283.15,293.15,293.15,297.2861788699801,297.2767346775479,297.27143452116155,297.2720410713742,297.2832803578294,0.5,297.51801201619975,295.9712020276672,0.0,1.0,0.0,0.0,0.0,-4.967384656112432e-08
18586497.599999998,0.0,1.0,0.0008241327378982793,293.1752349339594,294.15,283.15,283.15,293.15,293.15,297.2862408880496,297.27681363972374,297.2715060219004,297.27210979864077,297.2834347452597,0.5,297.5192090607996,295.97307900603266,0.0,1.0,0.0,0.0,0.0,-4.967174487265937e-08
18586504.8,0.0,1.0,0.0008241129497020743,293.1752762414551,294.15,283.15,283.15,293.15,293.15,297.28630577822315,297.27689501859965,297.2715796984976,297.27218058243636,297.2836021942104,0.5,297.5203858886001,295.97493231860796,0.0,1.0,0.0,0.0,0.0,-4.966935955066067e-08
18586512.0,0.0,1.0,0.000824097030313897,293.1753173784526,294.15,283.15,283.15,293.15,293.15,297.2863720886698,297.27697758997414,297.27165444778535,297.2722523792818,297.2837761549271,0.5,297.5215424,295.97676184313923,0.0,1.0,0.0,0.0,0.0,-4.9667440624560814e-08
18586519.2,0.0,1.0,0.0008240804812766299,293.17535900302516,294.15,283.15,283.15,293.15,293.15,297.2864342604691,297.27705662665636,297.27172608260014,297.2723212376861,297.2839315315156,0.5,297.5226784953999,295.9785674573794,0.0,1.0,0.0,0.0,0.0,-4.966544584068344e-08
18586526.4,0.0,1.0,0.0008240637485040724,293.17540076987297,294.15,283.15,283.15,293.15,293.15,297.28649522451207,297.2771346318098,297.27179680850986,297.27238923854696,297.28408148507265,0.5,297.52379407519976,295.9803490390843,0.0,1.0,0.0,0.0,0.0,-4.9663428950760705e-08
18586533.599999998,0.0,1.0,0.0008240470157315127,293.17544253672077,294.15,283.15,283.15,293.15,293.15,297.28655618842214,297.2772126368217,297.2718675342815,297.2724572392624,297.2842314384112,0.5,297.52488903979963,295.98210646601365,0.0,1.0,0.0,0.0,0.0,-4.966141210179178e-08
18586540.8,0.0,1.0,0.0008240302829637976,293.17548430356857,294.15,283.15,283.15,293.15,293.15,297.2866171521993,297.277290641692,297.27193825991503,297.2725252398325,297.2843813915315,0.5,297.5259632896001,295.9838396159324,0.0,1.0,0.0,0.0,0.0,-4.9659395294360796e-08
18586548.0,0.0,1.0,0.0008240135501912341,293.17552607041637,294.15,283.15,283.15,293.15,293.15,297.28667811584364,297.2773686464206,297.2720089854104,297.2725932402571,297.2845313444332,0.5,297.52701672499995,295.985548366607,0.0,1.0,0.0,0.0,0.0,-4.9657378527299504e-08
18586555.2,0.0,1.0,0.0008239968174138224,293.17556783726417,294.15,283.15,283.15,293.15,293.15,297.2867390793551,297.27744665100766,297.2720797107677,297.27266124053637,297.28468129711655,0.5,297.52804924639986,295.9872325958116,0.0,1.0,0.0,0.0,0.0,-4.965536180060792e-08
18586562.4,0.0,1.0,0.0008239778373198939,293.1756094838268,294.15,283.15,283.15,293.15,293.15,297.2868011270668,297.27752556953226,297.2721512661398,297.272730027705,297.284836055535,0.5,297.52906075419975,295.98889218132354,0.0,1.0,0.0,0.0,0.0,-4.9653074265738096e-08
18586569.599999998,0.0,1.0,0.0008239610989574578,293.1756508899174,294.15,283.15,283.15,293.15,293.15,297.28686532322365,297.2776062959582,297.27222446215416,297.2728003692994,297.28500040233865,0.5,297.53005114879966,295.9905270009256,0.0,1.0,0.0,0.0,0.0,-4.9651056952501384e-08
18586576.8,0.0,1.0,0.000823945402381903,293.1756926748037,294.15,283.15,283.15,293.15,293.15,297.286926103522,297.2776841395147,297.27229514520275,297.2728683312615,297.2851500672481,0.5,297.5310203306001,295.9921369324065,0.0,1.0,0.0,0.0,0.0,-4.964916523326579e-08
18586584.0,0.0,1.0,0.0008239301639252521,293.1757346262664,294.15,283.15,283.15,293.15,293.15,297.28698538161996,297.2777607152459,297.27236472309494,297.2729352466976,297.2852932756498,0.5,297.5319682,295.9937218535574,0.0,1.0,0.0,0.0,0.0,-4.964732876017902e-08
18586591.2,0.0,1.0,0.0008239149254831381,293.17577657772904,294.15,283.15,283.15,293.15,293.15,297.28704465958924,297.27783729083745,297.27243430085144,297.27300216199114,297.285436483841,0.5,297.5328946573999,295.99528164217776,0.0,1.0,0.0,0.0,0.0,-4.9645492322810023e-08
18586598.4,0.0,1.0,0.0008238996870313297,293.1758185291917,294.15,283.15,283.15,293.15,293.15,297.2871039374298,297.27791386628934,297.2725038784723,297.27306907714217,297.2855796918218,0.5,297.5337996031998,295.9968161760718,0.0,1.0,0.0,0.0,0.0,-4.9643655918238637e-08
18586605.599999998,0.0,1.0,0.0008238844485843659,293.17586048065436,294.15,283.15,283.15,293.15,293.15,297.2871632151416,297.2779904416017,297.2725734559575,297.2731359921506,297.28572289959214,0.5,297.5346829377997,295.9983253330495,0.0,1.0,0.0,0.0,0.0,-4.964181954821695e-08
18586612.8,0.0,1.0,0.000823869210127708,293.1759024321171,294.15,283.15,283.15,293.15,293.15,297.2872224927247,297.27806701677434,297.272643033307,297.27320290701664,297.2858661071521,0.5,297.5355445616001,295.99980899092793,0.0,1.0,0.0,0.0,0.0,-4.963998321099296e-08
18586620.0,0.0,1.0,0.0008238539716758941,293.17594438357975,294.15,283.15,283.15,293.15,293.15,297.28728177017905,297.2781435918074,297.27271261052084,297.27326982174003,297.28600931450154,0.5,297.53638437499995,296.00126702752766,0.0,1.0,0.0,0.0,0.0,-4.9638146908318624e-08
18586627.2,0.0,1.0,0.0008238387332289254,293.1759863350424,294.15,283.15,283.15,293.15,293.15,297.28734104750464,297.2782201667008,297.272782187599,297.27333673632086,297.28615252164053,0.5,297.5372022783999,296.00269932067846,0.0,1.0,0.0,0.0,0.0,-4.9636310640194015e-08
18586634.4,0.0,1.0,0.0008238234947771081,293.1760282865051,294.15,283.15,283.15,293.15,293.15,297.28740032470154,297.2782967414546,297.27285176454143,297.2734036507592,297.28629572856903,0.5,297.5379981721998,296.0041057482157,0.0,1.0,0.0,0.0,0.0,-4.963447440545102e-08
18586641.599999998,0.0,1.0,0.0008238082563301358,293.17607023796774,294.15,283.15,283.15,293.15,293.15,297.2874596017697,297.2783733160687,297.2729213413482,297.27347056505494,297.28643893528715,0.5,297.53877195679974,296.0054861879815,0.0,1.0,0.0,0.0,0.0,-4.963263820525775e-08
18586648.8,0.0,1.0,0.0008237930178783151,293.17611218943046,294.15,283.15,283.15,293.15,293.15,297.2875188787091,297.27844989054324,297.27299091801933,297.2735374792082,297.28658214179484,0.5,297.53952353260007,296.00684051782594,0.0,1.0,0.0,0.0,0.0,-4.963080203844617e-08
18586656.0,0.0,1.0,0.0008237777794264929,293.1761541408931,294.15,283.15,283.15,293.15,293.15,297.2875781555198,297.27852646487815,297.2730604945547,297.2736043932189,297.286725348092,0.5,297.54025279999996,296.0081686156039,0.0,1.0,0.0,0.0,0.0,-4.962896590560028e-08
18586663.2,0.0,1.0,0.0008237625409746685,293.1761960923558,294.15,283.15,283.15,293.15,293.15,297.28763743220173,297.2786030390734,297.2731300709545,297.27367130708706,297.28686855417874,0.5,297.5409596593999,296.00947035918,0.0,1.0,0.0,0.0,0.0,-4.962712980672005e-08
18586670.4,0.0,1.0,0.0008237473025276893,293.17623804381844,294.15,283.15,283.15,293.15,293.15,297.28769670875494,297.27867961312904,297.2731996472186,297.2737382208127,297.287011760055,0.5,297.5416440111998,296.01074562642566,0.0,1.0,0.0,0.0,0.0,-4.962529374238945e-08
18586677.599999998,0.0,1.0,0.0008237320640807076,293.1762799952811,294.15,283.15,283.15,293.15,293.15,297.28775598517944,297.2787561870451,297.273269223347,297.27380513439573,297.28715496572084,0.5,297.54230575579976,296.01199429522006,0.0,1.0,0.0,0.0,0.0,-4.962345771202447e-08
18586684.8,0.0,1.0,0.0008237185325447832,293.17632201315456,294.15,283.15,283.15,293.15,293.15,297.2878145681775,297.2788321727374,297.27333838509463,297.27387165628784,297.28729547349303,0.5,297.54294479360004,296.0132162434511,0.0,1.0,0.0,0.0,0.0,-4.96218273697303e-08
18586692.0,0.0,1.0,0.0008237067678644892,293.1763640644538,294.15,283.15,283.15,293.15,293.15,297.2878727994507,297.27890785963694,297.27340733543275,297.273937978184,297.2874346202765,0.5,297.543561025,296.01441134901285,0.0,1.0,0.0,0.0,0.0,-4.9620409927293e-08
18586699.2,0.0,1.0,0.0008236950031793476,293.17640611575314,294.15,283.15,283.15,293.15,293.15,297.28793103059775,297.278983546398,297.27347628563655,297.2740042999392,297.28757376685445,0.5,297.54415435039994,296.0155794898097,0.0,1.0,0.0,0.0,0.0,-4.961899250451695e-08
18586706.4,0.0,1.0,0.0008236832385038973,293.17644816705246,294.15,283.15,283.15,293.15,293.15,297.28798926161863,297.2790592330207,297.27354523570597,297.2740706215534,297.2877129132269,0.5,297.54472467019986,296.01672054375393,0.0,1.0,0.0,0.0,0.0,-4.961757510315373e-08
18586713.599999998,0.0,1.0,0.0008236726350308645,293.17649053490965,294.15,283.15,283.15,293.15,293.15,297.2880446617108,297.2791320831659,297.27361163320046,297.27413451442044,297.2878414983868,0.5,297.54527188479983,296.0178343887668,0.0,1.0,0.0,0.0,0.0,-4.9616297619704324e-08
18586720.8,0.0,1.0,0.000823664552425132,293.176533589979,294.15,283.15,283.15,293.15,293.15,297.2880939163325,297.27919877580376,297.27367248950577,297.27419313492385,297.2879471565921,0.5,297.5457958946,296.0189209027789,0.0,1.0,0.0,0.0,0.0,-4.9615323854881374e-08
18586728.0,0.0,1.0,0.0008236564698193991,293.1765766450483,294.15,283.15,283.15,293.15,293.15,297.2881431708494,297.2792654683162,297.27373334569324,297.274251755305,297.2880528146334,0.5,297.5462966,296.0199799637286,0.0,1.0,0.0,0.0,0.0,-4.961435009961414e-08
18586735.2,0.0,1.0,0.0008236483872136651,293.17661970011767,294.15,283.15,283.15,293.15,293.15,297.2881924252616,297.2793321607033,297.2737942017629,297.2743103755638,297.2881584725105,0.5,297.54677390139994,296.0210114495649,0.0,1.0,0.0,0.0,0.0,-4.961337635390263e-08
18586742.4,0.0,1.0,0.0008236403046030842,293.176662755187,294.15,283.15,283.15,293.15,293.15,297.288241679569,297.279398852965,297.2738550577147,297.27436899570023,297.2882641302235,0.5,297.5472276991999,296.0220152382463,0.0,1.0,0.0,0.0,0.0,-4.961240261716303e-08
18586749.599999998,0.0,1.0,0.0008236322220021949,293.17670581025635,294.15,283.15,283.15,293.15,293.15,297.2882909337717,297.27946554510135,297.27391591354865,297.2744276157144,297.2883697877724,0.5,297.54765789379985,296.0229912077409,0.0,1.0,0.0,0.0,0.0,-4.961142889114683e-08
18586756.8,0.0,1.0,0.0008236241394013046,293.17674886532575,294.15,283.15,283.15,293.15,293.15,297.28834018786966,297.2795322371123,297.2739767692649,297.2744862356062,297.2884754451573,0.5,297.5480643856,296.0239392360272,0.0,1.0,0.0,0.0,0.0,-4.9610455174686326e-08
18586764.0,0.0,1.0,0.0008236160567858746,293.1767919203951,294.15,283.15,283.15,293.15,293.15,297.2883894418629,297.27959892899787,297.2740376248632,297.2745448553757,297.28858110237803,0.5,297.54844707499996,296.0248592010928,0.0,1.0,0.0,0.0,0.0,-4.960948146603007e-08
18586771.2,0.0,1.0,0.0008236079741801364,293.17683497546443,294.15,283.15,283.15,293.15,293.15,297.2884386957513,297.27966562075807,297.2740984803437,297.2746034750229,297.28868675943465,0.5,297.54880586239994,296.0257509809368,0.0,1.0,0.0,0.0,0.0,-4.960850776809718e-08
18586778.4,0.0,1.0,0.000823599891569551,293.17687803053377,294.15,283.15,283.15,293.15,293.15,297.28848794953507,297.2797323123929,297.2741593357064,297.27466209454775,297.2887924163272,0.5,297.5491406481999,296.02661445356864,0.0,1.0,0.0,0.0,0.0,-4.960753407913621e-08
18586785.599999998,0.0,1.0,0.0008235918089638109,293.1769210856031,294.15,283.15,283.15,293.15,293.15,297.288537203214,297.2797990039024,297.27422019095127,297.2747207139503,297.28889807305563,0.5,297.5494513327999,296.02744949700866,0.0,1.0,0.0,0.0,0.0,-4.960656040031478e-08
18586792.8,0.0,1.0,0.0008235837263580702,293.17696414067245,294.15,283.15,283.15,293.15,293.15,297.28858645678827,297.27986569528656,297.27428104607833,297.27477933323047,297.28900372962,0.5,297.5497378166,296.0282559892885,0.0,1.0,0.0,0.0,0.0,-4.960558673104909e-08
18586800.0,0.0,1.0,0.0008235756437571747,293.1770071957418,294.15,283.15,283.15,293.15,293.15,297.2886357102577,297.2799323865452,297.2743419010875,297.2748379523884,297.28910938602024,0.5,297.54999999999995,296.02903380845,0.0,1.0,0.0,0.0,0.0,-4.9604613071922877e-08
18586800.0,0.0,1.0,0.0008235756437571747,293.1770071957418,294.15,283.15,283.15,293.15,293.15,297.2886357102577,297.2799323865452,297.2743419010875,297.2748379523884,297.28910938602024,0.5,297.54999999999995,296.02903380845,0.0,1.0,0.0,0.0,0.0,-4.9604613071922877e-08
18586807.2,0.0,1.0,0.0008235656291827741,293.1770497235397,294.15,283.15,283.15,293.15,293.15,297.2886897808744,297.28000387726865,297.274407194667,297.2749007997845,297.28923288316514,0.5,297.5502503732499,296.02979519993465,0.0,1.0,0.0,0.0,0.0,-4.960340669495696e-08
18586814.4,0.0,1.0,0.0008235598709291778,293.17709225143,294.15,283.15,283.15,293.15,293.15,297.28874383769477,297.2800753543043,297.2744724748334,297.2749636337901,297.2893563634963,0.5,297.5505014859999,296.0305524948142,0.0,1.0,0.0,0.0,0.0,-4.960271304717648e-08
18586821.599999998,0.0,1.0,0.0008235523687306683,293.17713543588656,294.15,283.15,283.15,293.15,293.15,297.2887920322006,297.2801409318532,297.27453223148984,297.27502120654316,297.2894583478249,0.5,297.5507533277499,296.0313056995819,0.0,1.0,0.0,0.0,0.0,-4.960180933091698e-08
18586828.8,0.0,1.0,0.000823544828299294,293.177178634738,294.15,283.15,283.15,293.15,293.15,297.28884009807877,297.2802063799383,297.27459186693363,297.27507866382916,297.2895598607099,0.5,297.551005888,296.03205482072724,0.0,1.0,0.0,0.0,0.0,-4.960090101745606e-08
18586836.0,0.0,1.0,0.0008235372878679191,293.1772218335895,294.15,283.15,283.15,293.15,293.15,297.28888816385495,297.2802718278998,297.274651502262,297.27513612099557,297.2896613734361,0.5,297.55125915624996,296.03279986473393,0.0,1.0,0.0,0.0,0.0,-4.959999271231191e-08
18586843.2,0.0,1.0,0.0008235297474413899,293.1772650324409,294.15,283.15,283.15,293.15,293.15,297.28893622952916,297.2803372757378,297.274711137475,297.2751935780423,297.28976288600336,0.5,297.55151312199996,296.03354083808256,0.0,1.0,0.0,0.0,0.0,-4.9599084416068294e-08
18586850.4,0.0,1.0,0.0008235222070148597,293.1773082312924,294.15,283.15,283.15,293.15,293.15,297.2889842951014,297.2804027234522,297.27477077257254,297.2752510349695,297.28986439841185,0.5,297.5517677747499,296.03427774724884,0.0,1.0,0.0,0.0,0.0,-4.9598176128141396e-08
18586857.599999998,0.0,1.0,0.0008235146665786362,293.17735143014386,294.15,283.15,283.15,293.15,293.15,297.28903236057164,297.28046817104314,297.27483040755476,297.275308491777,297.2899659106615,0.5,297.5520231039999,296.0350105987042,0.0,1.0,0.0,0.0,0.0,-4.959726784736377e-08
18586864.8,0.0,1.0,0.0008235071261521042,293.17739462899533,294.15,283.15,283.15,293.15,293.15,297.28908042593997,297.2805336185106,297.27489004242165,297.27536594846504,297.29006742275243,0.5,297.55227909925,296.0357393989163,0.0,1.0,0.0,0.0,0.0,-4.9596359576070325e-08
18586872.0,0.0,1.0,0.0008234995857207253,293.17743782784675,294.15,283.15,283.15,293.15,293.15,297.2891284912063,297.28059906585446,297.27494967717314,297.2754234050334,297.2901689346844,0.5,297.55253574999995,296.03646415434713,0.0,1.0,0.0,0.0,0.0,-4.95954513125099e-08
18586879.2,0.0,1.0,0.0008234920452941916,293.1774810266982,294.15,283.15,283.15,293.15,293.15,297.28917655637076,297.2806645130748,297.2750093118092,297.27548086148215,297.2902704464576,0.5,297.5527930457499,296.037184871456,0.0,1.0,0.0,0.0,0.0,-4.959454305784992e-08
18586886.4,0.0,1.0,0.0008234845048676575,293.17752422554963,294.15,283.15,283.15,293.15,293.15,297.28922462143316,297.2807299601716,297.27506894632995,297.2755383178113,297.29037195807194,0.5,297.5530509759999,296.0379015566974,0.0,1.0,0.0,0.0,0.0,-4.9593634811506754e-08
18586893.599999998,0.0,1.0,0.00082347696443143,293.1775674244011,294.15,283.15,283.15,293.15,293.15,297.2892726863937,297.2807954071449,297.27512858073527,297.2755957740208,297.2904734695275,0.5,297.5533095302499,296.038614216522,0.0,1.0,0.0,0.0,0.0,-4.959272657231284e-08
18586900.8,0.0,1.0,0.0008234694240048942,293.1776106232526,294.15,283.15,283.15,293.15,293.15,297.2893207512522,297.28086085399474,297.27518821502525,297.2756532301108,297.29057498082426,0.5,297.553568698,296.03932285737636,0.0,1.0,0.0,0.0,0.0,-4.959181834260313e-08
18586908.0,0.0,1.0,0.0008234618835735114,293.17765382210405,294.15,283.15,283.15,293.15,293.15,297.2893688160088,297.280926300721,297.27524784919984,297.27571068608114,297.29067649196213,0.5,297.55382846875,296.04002748570235,0.0,1.0,0.0,0.0,0.0,-4.959091012062642e-08
18586915.2,0.0,1.0,0.0008234543431421276,293.17769702095546,294.15,283.15,283.15,293.15,293.15,297.2894168806634,297.2809917473237,297.2753074832591,297.27576814193185,297.29077800294124,0.5,297.55408883199993,296.0407281079388,0.0,1.0,0.0,0.0,0.0,-4.959000190696647e-08
18586922.4,0.0,5.0,0.0008234361542765355,293.1777401600117,294.15,268.15,273.15,283.08428873091856,293.17268911183237,297.2894655119958,297.28105779943945,297.2753677271319,297.2758261797808,297.2908815221249,0.4999950346507407,297.5543497772499,296.04142473052013,1.0,1.0,19131.643330100032,1512.0320880691925,-0.0002931027369150257,-4.9587811175258624e-08
18586929.599999998,0.0,5.0,0.0008234303988378724,293.1777832015825,294.15,268.15,273.15,277.66343816063005,293.2297303176806,297.28951496231105,297.2811247685198,297.27542890619145,297.27588510535105,297.29098818151186,0.4999884517887141,297.55461129399987,296.042117359877,1.0,1.0,18514.58497852866,1512.0320880691925,-0.0002931027369150257,-4.958711797617635e-08
18586936.8,0.0,5.0,0.0008234247630112768,293.1778262741788,294.15,268.15,273.15,276.4858556648887,293.27322093008314,297.28956410077814,297.28119145231557,297.2754898123542,297.2759437704891,297.29109369737773,0.4999837851868736,297.55487337175,296.0428060024367,1.0,1.0,17833.0932700962,1512.0320880691925,-0.0002931027369150257,-4.958643918805878e-08
18586944.0,0.0,5.0,0.0008234192462250502,293.1778693661742,294.15,268.15,273.15,275.3530192674358,293.3061843844508,297.2896129313787,297.2812578487988,297.2755504427808,297.2760021726372,297.2911980886964,0.49998074410435817,297.55513599999995,296.0434906646213,1.0,1.0,17117.554896941478,1512.0320880691925,-0.0002931027369150257,-4.9585774741754976e-08
18586951.2,0.0,5.0,0.0008234138478928926,293.17791244815294,294.15,268.15,273.15,274.26631448276413,293.3308350469259,297.2896614579948,297.28132395615296,297.2756107947144,297.2760603093272,297.2913013741349,0.4999792666414641,297.55539916824995,296.04417135285047,1.0,1.0,16389.629303872498,1512.0320880691925,-0.0002931027369150257,-4.9585124566363435e-08
18586958.4,0.0,5.0,0.0008234085674963188,293.1779554686893,294.15,268.15,273.15,276.85926497910833,293.3487110848978,297.2897096774885,297.2813897658656,297.27567085880656,297.2761181718296,297.2914035471008,0.49998002365984284,297.5556628659999,296.0448480735397,1.0,2.0,15723.28588923626,1865.6869352951362,-0.0002931027369150257,-4.9584488599158164e-08
18586965.599999998,0.0,5.0,0.0008234034043859603,293.17799834964825,294.15,268.15,273.15,273.61400521994824,293.3609393229562,297.28975760729696,297.2814552900686,297.2757306455015,297.27617577028167,297.2915046754395,0.4999855484801498,297.5559270827499,296.04552083310085,1.0,1.0,13856.729691105791,1512.0320880691925,-0.0002931027369150257,-4.9583866761657717e-08
18586972.8,0.0,5.0,0.0008233983580432833,293.1780409786468,294.15,268.15,273.15,275.53830688194455,293.36783894569874,297.2898052442581,297.281520520962,297.27579014580283,297.276233096334,297.29160475252564,0.4999927241859001,297.556191808,296.0461896379423,1.0,1.0,14609.6049005307,1512.0320880691925,-0.0002931027369150257,-4.9583258991145754e-08
18586980.0,0.0,5.0,0.0008233934278334336,293.1780832167868,294.15,268.15,273.15,283.55735631500306,293.3694907314819,297.28985259159913,297.2815854571785,297.27584935681864,297.2762901474783,297.2917037949431,0.5000004212271636,297.55645703125,296.046854494468,1.0,2.0,16124.199340855937,1865.6869352951362,-0.0002931027369150257,-4.9582665210904795e-08
18586987.2,0.0,5.0,0.0008233886133202513,293.1781249021119,294.15,268.15,273.15,278.88637083119454,293.3657084347223,297.28989965286905,297.2816500979163,297.27590827605354,297.2763469216142,297.29180182045656,0.5000034158142737,297.5567227419999,296.0475154090793,1.0,2.0,15764.59327147785,1865.6869352951362,-0.0002931027369150257,-4.9582085368154186e-08
18586994.4,0.0,5.0,0.000823383913781639,293.1781658524556,294.15,268.15,273.15,273.85977983379547,293.3561177140813,297.2899464312302,297.28171444216946,297.2759669006488,297.27640341633463,297.2918988454604,0.5000105067061615,297.55698892974993,296.0481723881738,1.0,1.0,13730.046818450674,1512.0320880691925,-0.0002931027369150257,-4.9581519375684486e-08
18587001.599999998,0.0,5.0,0.0008233793287232757,293.17820587066075,294.15,268.15,273.15,281.36172431751555,293.3402435285332,297.28999292993194,297.28177848921075,297.2760252278278,297.27645962935844,297.2919948866484,0.5000218950348021,297.5572555839999,296.0488254381454,1.0,2.0,16084.029343970595,1865.6869352951362,-0.0002931027369150257,-4.9580967173725344e-08
18587008.8,0.0,5.0,0.0008233748575442162,293.178244748184,294.15,268.15,273.15,277.24500056541046,293.31757004391903,297.29003915212587,297.2818422383939,297.27608325465087,297.2765155583177,297.29208996034043,0.500024993869246,297.55752269425,296.04947456538497,1.0,2.0,15711.608158063578,1865.6869352951362,-0.0002931027369150257,-4.958042868967293e-08
18587016.0,0.0,5.0,0.0008233704996677503,293.1782822662534,294.15,268.15,273.15,279.70423186423284,293.2875790149544,297.29008510057366,297.2819056887926,297.27614097757623,297.27657120037736,297.29218408146215,0.500039702698766,297.55779025,296.05011977627913,1.0,2.0,16057.015844535386,1865.6869352951362,-0.0002931027369150257,-4.957990385384895e-08
18587023.2,0.0,5.0,0.0008233662545413958,293.178318205444,294.15,268.15,273.15,273.3026888313747,293.24981773270633,297.29013077878744,297.28196884045224,297.27619839359176,297.27662655337036,297.2922772674888,0.5000410361087556,297.55805824075,296.0507610772119,1.0,1.0,12858.34805528187,1512.0320880691925,-0.0002931027369150257,-4.957939259950029e-08
18587030.4,0.0,5.0,0.0008233621215642073,293.17835233908147,294.15,268.15,273.15,278.17991473864225,293.2038777383534,297.2901761894471,297.28203169263224,297.2762554981267,297.27668161398213,297.2923695329604,0.5000610248386571,297.5583266559999,296.0513984745639,1.0,2.0,15764.404311432014,1865.6869352951362,-0.0002931027369150257,-4.957889485404433e-08
18587037.599999998,0.0,5.0,0.0008233581001691632,293.17838441336767,294.15,268.15,273.15,277.38989074537886,293.1493307194888,297.29022133220525,297.2820942412266,297.2763122814366,297.2767363749008,297.29246088210203,0.5000815827214832,297.5585954852499,296.05203197471224,1.0,2.0,15742.708451329136,1865.6869352951362,-0.0002931027369150257,-4.9578410548991e-08
18587044.8,0.0,5.0,0.000823354189765011,293.17841422755026,294.15,268.15,273.15,276.6633344291865,293.0860226230458,297.29026621228076,297.28215649100287,297.2763687388846,297.27679083632927,297.29255134090494,0.5001057975096549,297.558864718,296.0526615840312,1.0,2.0,15613.934297277054,1865.6869352951362,-0.0002931027369150257,-4.957793961293862e-08
18587052.0,0.0,5.0,0.0008233503897944242,293.1784416038433,294.15,268.15,273.15,276.01124012649905,293.0139495199971,297.2903108364528,297.28221845276954,297.27642488511424,297.2768450008574,297.2926409457105,0.5001389264816587,297.55913434375,296.0532873088911,1.0,2.0,15415.09135825381,1865.6869352951362,-0.0002931027369150257,-4.9577481978578036e-08
18587059.2,0.0,5.0,0.0008233466996709944,293.1784663402047,294.15,268.15,273.15,275.42954466111905,292.93297634741214,297.2903552046629,297.28228012297484,297.2764807283696,297.2768988644707,297.29272970107434,0.5001840596108295,297.55940435199994,296.0539091556596,1.0,2.0,15168.127159269368,1865.6869352951362,-0.0002931027369150257,-4.9577037575104636e-08
18587066.4,0.0,5.0,0.0008233431188228539,293.1784882519246,294.15,268.15,273.15,274.9130575616175,292.84310653978605,297.29039931918277,297.2823414995839,297.27653627556776,297.2769524368366,297.29281761871954,0.5002432420636219,297.5596747322499,296.0545271307013,1.0,2.0,14891.857953658136,1865.6869352951362,-0.0002931027369150257,-4.957660633347137e-08
18587073.599999998,0.0,5.0,0.0008233396466490575,293.178507159731,294.15,268.15,273.15,274.45612531136277,292.7444284239418,297.2904431828392,297.28240258065495,297.27659153246697,297.27700572584166,297.29290471215154,0.5003175630906685,297.5599454739999,296.05514124037757,1.0,2.0,14601.275460295265,1865.6869352951362,-0.0002931027369150257,-4.9576188181135905e-08
18587080.8,0.0,5.0,0.0008233362825971223,293.17852289608453,294.15,268.15,273.15,274.0533061807151,292.63708574065396,297.29048679841287,297.2824633638788,297.27664650368615,297.27705873724415,297.29299099442414,0.5004073416181746,297.56021656675,296.0557514910471,1.0,2.0,14307.26769305148,1865.6869352951362,-0.0002931027369150257,-4.9575783051398496e-08
18587088.0,0.0,5.0,0.0008233330260661024,293.1785352956481,294.15,268.15,273.15,273.69927840173324,292.521266269209,297.2905301687019,297.282523846093,297.27670119327064,297.2771114758306,297.2930764785416,0.5005123985777684,297.56048799999996,296.0563578890645,1.0,2.0,13780.341886658936,1865.6869352951362,-0.0002931027369150257,-4.9575390871729474e-08
18587095.2,0.0,5.0,0.0008233298764550527,293.17854420454773,294.15,268.15,273.15,273.3892520853042,292.397193526179,297.2905732963227,297.2825840225574,297.2767556045981,297.277163945466,297.2931611766109,0.5006322295005388,297.56075976324996,296.0569604407825,1.0,2.0,12788.19827708244,1865.6869352951362,-0.0002931027369150257,-4.9575011569605397e-08
18587102.4,0.0,5.0,0.0008233268332744917,293.1785494195667,294.15,268.15,273.15,273.1186207822487,292.26525541438656,297.29061618181873,297.28264388402556,297.27680973842666,297.2772161474227,297.29324509432877,0.5007661863277502,297.56103184599993,296.0575591525505,1.0,2.0,11944.766467035348,1865.6869352951362,-0.0002931027369150257,-4.9574645085932235e-08
18587109.599999998,0.0,5.0,0.0008233238958410881,293.17855083653245,294.15,268.15,273.15,272.88185895717294,292.1265815638984,297.29065883274023,297.2827034434377,297.27686360326965,297.2772680903703,297.2933282600338,0.500912985000446,297.5613042377499,296.05815403071495,1.0,2.0,11224.622467900574,1865.6869352951362,-0.0002931027369150257,-4.957429133827701e-08
18587116.8,0.0,5.0,0.0008233210636023557,293.17854810628637,294.15,268.15,273.15,272.6780882445176,291.9818927131433,297.2907012407846,297.28276269717765,297.2769171891448,297.2773197650563,297.29341065073294,0.5010720508733656,297.561576928,296.0587450816199,1.0,2.0,10622.239004438448,1865.6869352951362,-0.0002931027369150257,-4.9573950259970494e-08
18587124.0,0.0,5.0,0.0008233183359724512,293.17854134506706,294.15,268.15,273.15,272.507127913153,291.83238672572253,297.2907434254182,297.2828216727292,297.27697051786146,297.2773711927806,297.2934923321469,0.5012406126864253,297.56184990624996,296.0593323116055,1.0,2.0,10134.657090474919,1865.6869352951362,-0.0002931027369150257,-4.9573621780331385e-08
18587131.2,0.0,5.0,0.000823315712371155,293.17853027478,294.15,268.15,273.15,272.3663040751756,291.67842029411435,297.29078538203817,297.28288036592585,297.2770235835048,297.2774223681265,297.29357329268817,0.5014170958797683,297.5621231619999,296.0599157270101,1.0,2.0,9743.333090495882,1865.6869352951362,-0.0002931027369150257,-4.957330582936199e-08
18587138.4,0.0,5.0,0.000823313192254038,293.17851473436275,294.15,268.15,273.15,272.2506249097987,291.52038560802504,297.2908271126202,297.2829387801671,297.2770763876228,297.2774732928238,297.2936535416077,0.501599951231208,297.5623966847499,296.060495334169,1.0,2.0,9428.366305065714,1865.6869352951362,-0.0002931027369150257,-4.957300234138011e-08
18587145.599999998,0.0,5.0,0.0008233107749945858,293.17849455390683,294.15,268.15,273.15,272.155393583236,291.35866472754026,297.2908686197406,297.2829969192473,297.2771289323031,297.2775239691247,297.2937330902594,0.5017877800795884,297.5626704639999,296.06107113941476,1.0,2.0,9173.106409131546,1865.6869352951362,-0.0002931027369150257,-4.957271124082415e-08
18587152.8,0.0,5.0,0.0008233084599936759,293.178469574199,294.15,268.15,273.15,272.07702943773387,291.1936214848118,297.29090990593824,297.28305478652373,297.277181219568,297.27757439918634,297.2938119496053,0.5019795461436762,297.56294448925,296.06164314907755,1.0,2.0,8965.33022162014,1865.6869352951362,-0.0002931027369150257,-4.95724324554367e-08
18587160.0,0.0,5.0,0.0008233062467106173,293.1784396446463,294.15,268.15,273.15,272.0126749215167,291.0256191252365,297.290950973611,297.28311238495263,297.2772332512795,297.27762458498927,297.2938901299215,0.5021744522223309,297.56321875,296.06221136948403,1.0,2.0,8795.689054440461,1865.6869352951362,-0.0002931027369150257,-4.957216592000206e-08
18587167.2,0.0,5.0,0.0008233041345586956,293.1784040944617,294.15,268.15,273.15,271.96049331501484,290.85486218829885,297.290991804758,297.28316969738154,297.2772850108338,297.2776745107468,297.29396758479186,0.5023719389668027,297.56349323574995,296.06277580695905,1.0,2.0,8658.06148512859,1865.6869352951362,-0.0002931027369150257,-4.957191156376849e-08
18587174.4,0.0,5.0,0.0008233021228128556,293.1783636368032,294.15,268.15,273.15,271.91655332557997,290.6821866789571,297.29103243886453,297.28322677459175,297.2773365464197,297.27772422259284,297.2940444422754,0.5025710918339131,297.5637679359999,296.06333646782485,1.0,2.0,8541.757521208436,1865.6869352951362,-0.0002931027369150257,-4.95716692993279e-08
18587181.599999998,0.0,5.0,0.0008233002109349651,293.1783177024039,294.15,268.15,273.15,271.879542967355,290.5078612990523,297.29107286490836,297.28328360207297,297.2773878436322,297.2777737070297,297.29412067177145,0.5027715731732221,297.5640428402499,296.0638933584008,1.0,2.0,8442.953997593844,1865.6869352951362,-0.0002931027369150257,-4.9571439061789166e-08
18587188.8,0.0,5.0,0.0008232983986690355,293.17826625380496,294.15,268.15,273.15,271.8491569290208,290.33195119316747,297.29111308358165,297.28334018037,297.2774389028997,297.2778229645124,297.294196275904,0.5029733120765295,297.564317938,296.0644464850042,1.0,2.0,8360.525880210522,1865.6869352951362,-0.0002931027369150257,-4.957122082024184e-08
18587196.0,0.0,5.0,0.0008232966850269267,293.17820907926404,294.15,268.15,273.15,271.8240933752845,290.15473008900557,297.2911530965474,297.283396510154,297.2774897244512,297.27787199546975,297.2942712621368,0.5031760064525347,297.56459321874996,296.0649958539492,1.0,2.0,8290.995138890388,1865.6869352951362,-0.0002931027369150257,-4.9571014455613244e-08
18587203.2,0.0,5.0,0.0008232950695533243,293.1781460057131,294.15,268.15,273.15,271.8033615391866,289.976396910362,297.2911929059842,297.2834525928106,297.2775403092713,297.2779208010227,297.29434563921745,0.5033794366212696,297.56486867199993,296.06554147154804,1.0,2.0,8231.769543639926,1865.6869352951362,-0.0002931027369150257,-4.9570819912999694e-08
18587210.4,0.0,5.0,0.000823293551665372,293.17807687121996,294.15,268.15,273.15,271.78616299387113,289.79709774794765,297.2912325143358,297.2835084300565,297.2775906586807,297.2779693826016,297.29441941662077,0.503583434596798,297.5651442872499,296.06608334411055,1.0,2.0,8180.808314057958,1865.6869352951362,-0.0002931027369150257,-4.957063712214317e-08
18587217.599999998,0.0,5.0,0.0008232921307578203,293.17800152469795,294.15,268.15,273.15,271.7718809598552,289.6169303860047,297.29127192399045,297.2835640235944,297.2776407740205,297.27801774164004,297.29449260349503,0.5037878773449425,297.5654200539999,296.06662147794407,1.0,2.0,8136.563549257385,1865.6869352951362,-0.0002931027369150257,-4.957046601009402e-08
18587224.8,0.0,5.0,0.0008232908062784061,293.17791982667654,294.15,268.15,273.15,271.7600341013457,289.43595966113367,297.2913111371792,297.2836193750236,297.2776906565578,297.27806587948504,297.29456520833355,0.5039926731679034,297.56569596175,296.06715587935383,1.0,2.0,8097.846070353373,1865.6869352951362,-0.0002931027369150257,-4.957030651028774e-08
18587232.0,0.0,5.0,0.0008232895775970812,293.1778316366157,294.15,268.15,273.15,271.75021968171563,289.25422930336316,297.2913501561699,297.2836744859639,297.2777403075877,297.2781137975062,297.29463723970315,0.5041977491801648,297.565972,296.06768655464214,1.0,2.0,8063.679375787626,1865.6869352951362,-0.0002931027369150257,-4.9570158546797484e-08
18587239.2,0.0,5.0,0.0008232884441271273,293.1777368193952,294.15,268.15,273.15,271.74208710088703,289.0717734675973,297.29138898315296,297.28372935798916,297.2777897283682,297.27816149703,297.2947087058384,0.5044030435598702,297.56624815824995,296.0682135101096,1.0,2.0,8033.226273062321,1865.6869352951362,-0.0002931027369150257,-4.9570022048918773e-08
18587246.4,0.0,5.0,0.0008232874052866186,293.17763522903095,294.15,268.15,273.15,271.73534742111,288.88861242913345,297.2914276205278,297.28378399284117,297.27783892029584,297.2782089795188,297.2947796156371,0.5046085094384909,297.56652442599994,296.0687367520547,1.0,2.0,8005.811096874953,1865.6869352951362,-0.0002931027369150257,-4.956989694652851e-08
18587253.599999998,0.0,5.0,0.0008232864604943993,293.17752673285514,294.15,268.15,273.15,271.72983005461543,288.7047538880021,297.2914660705246,297.28383839216076,297.27788788469206,297.27825624634363,297.29484997718754,0.5048141235709364,297.5668007927499,296.06925628677334,1.0,2.0,7981.041975279754,1865.6869352951362,-0.0002931027369150257,-4.956978316960062e-08
18587260.8,0.0,5.0,0.0008232856091394142,293.17741118864063,294.15,268.15,273.15,271.72518709416596,288.5202291126941,297.29150433545476,297.28389255761226,297.27793662288815,297.27830329890617,297.29491979915787,0.5050198257030102,297.56707724800003,296.06977212055966,1.0,2.0,7958.117668791531,1865.6869352951362,-0.0002931027369150257,-4.956968064451284e-08
18587268.0,0.0,5.0,0.000823284850649994,293.1772884767628,294.15,268.15,273.15,271.7213566124961,288.33504576238226,297.29154241741196,297.28394649077813,297.27798513616324,297.27835013851717,297.29498908875365,0.5052256128835887,297.56735378124995,296.070284259705,1.0,2.0,7936.907328400617,1865.6869352951362,-0.0002931027369150257,-4.9569589302389834e-08
18587275.2,0.0,5.0,0.0008232841844203779,293.1771584700011,294.15,268.15,273.15,271.71818652403726,288.1492182401656,297.29158031856485,297.2840001932707,297.2780334258162,297.27839676651956,297.29505785367434,0.5054314642245487,297.56763038199995,296.07079271049923,1.0,2.0,7917.073448365604,1865.6869352951362,-0.0002931027369150257,-4.9569509070255155e-08
18587282.4,0.0,5.0,0.0008232836112064068,293.1770204032436,294.15,268.15,273.15,271.7154374255045,287.962719639238,297.2916180265745,297.28405364899703,297.2780814760714,297.27844316811166,297.2951260613292,0.5056373375638479,297.5679070397499,296.07129747923005,1.0,2.0,7898.068535751746,1865.6869352951362,-0.0002931027369150257,-4.95694400391002e-08
