,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18587289.599999998,0.0,5.0,0.0008232831318321203,293.17687340222136,294.15,268.15,273.15,271.71310987835955,287.7755236217761,297.291655527789,297.28410684493815,297.27812927487537,297.2784893318953,297.29519368033914,0.5058432397640655,297.5681837439999,296.071798572183,1.0,2.0,7879.907403255215,1865.6869352951362,-0.0002931027369150257,-4.956938230813251e-08
18587296.8,0.0,5.0,0.0008232827333724116,293.17671998564475,294.15,268.15,273.15,271.7110884388438,287.5878621907815,297.29169288422105,297.2841598591097,297.27817689777123,297.27853532936234,297.29526088826503,0.5060491688378456,297.56846048425,296.072295995642,1.0,2.0,7862.38202136994,1865.6869352951362,-0.0002931027369150257,-4.9569334320895414e-08
18587304.0,0.0,5.0,0.0008232824301918324,293.17655920028017,294.15,268.15,273.15,271.70937542296133,287.3996998461141,297.2917300773723,297.2842126673899,297.2782243212735,297.27858113837783,297.29532763174075,0.5062551239970893,297.56873724999997,296.0727897558881,1.0,2.0,7845.491554579556,1865.6869352951362,-0.0002931027369150257,-4.956929780714691e-08
18587311.2,0.0,5.0,0.0008232822164311493,293.1763906993959,294.15,268.15,273.15,271.70793369912775,287.2110600962475,297.2917671035585,297.28426526387045,297.2782715394977,297.2786267534731,297.2953938984727,0.5064611009442161,297.56901403074994,296.07327985920125,1.0,2.0,7829.157854843328,1865.6869352951362,-0.0002931027369150257,-4.9569272061308807e-08
18587318.4,0.0,5.0,0.0008232820909708059,293.176214110429,294.15,268.15,273.15,271.70668850208347,287.02203201174257,297.2918039630184,297.28431764616914,297.2783185498162,297.2786721723518,297.2954596914249,0.5066670919755482,297.5692908159999,296.07376631185934,1.0,2.0,7813.23173078695,1865.6869352951362,-0.0002931027369150257,-4.9569256948556385e-08
18587325.599999998,0.0,5.0,0.0008232820542566851,293.1760296212191,294.15,268.15,273.15,271.7056693625809,286.83258275559365,297.2918406564821,297.2843698162901,297.27836535430083,297.2787173968962,297.2955250119945,0.5068731001956124,297.5695675952499,296.0742491201383,1.0,2.0,7797.769571525954,1865.6869352951362,-0.0002931027369150257,-4.956925252257778e-08
18587332.8,0.0,5.0,0.0008232821045053303,293.1758368886622,294.15,268.15,273.15,271.704792856384,286.6428496983027,297.29187718718805,297.2844217748075,297.2784119532153,297.2787624275833,297.2955898835699,0.5070791175822376,297.569844358,296.0747282903124,1.0,2.0,7782.610063383998,1865.6869352951362,-0.0002931027369150257,-4.95692585686085e-08
18587340.0,0.0,5.0,0.0008232822421141424,293.1756359909153,294.15,268.15,273.15,271.7040779869702,286.4528015478919,297.29191355439906,297.28447352159117,297.2784583465002,297.2788072643051,297.2956543008244,0.5072851459627179,297.57012109375,296.07520382865346,1.0,2.0,7767.788258534218,1865.6869352951362,-0.0002931027369150257,-4.956927513450538e-08
18587347.2,0.0,5.0,0.0008232824656243564,293.17542669206586,294.15,268.15,273.15,271.7034708764705,286.2625888016972,297.29194976251927,297.2845250590444,297.2785045363406,297.27885190931187,297.29571828718394,0.5074911807550343,297.57039779199994,296.0756757414323,1.0,2.0,7753.2058520116125,1865.6869352951362,-0.0002931027369150257,-4.956930204460982e-08
18587354.4,0.0,5.0,0.0008232827747354966,293.17520894266073,294.15,268.15,273.15,271.7029601748928,286.0722421102868,297.2919858124373,297.2845763876393,297.278550523163,297.278896363045,297.2957818474422,0.5076972209836641,297.5706744422499,296.0761440349177,1.0,2.0,7738.841435976482,1865.6869352951362,-0.0002931027369150257,-4.956933926274706e-08
18587361.599999998,0.0,5.0,0.0008232831694184843,293.17498273736567,294.15,268.15,273.15,271.70254465800315,285.8817647796734,297.2920217042495,297.28462750742705,297.27859630701386,297.2789406255527,297.2958449821171,0.507903266543409,297.5709510339999,296.0766087153767,1.0,2.0,7724.691988158072,1865.6869352951362,-0.0002931027369150257,-4.9569386785427026e-08
18587368.8,0.0,5.0,0.0008232836491692987,293.1747480120086,294.15,268.15,273.15,271.70221221633307,285.6912046948949,297.2920574393028,297.28467841919854,297.27864188863566,297.2789846975865,297.29590769777525,0.5081093164872241,297.57122755675,296.0770697890749,1.0,2.0,7710.7361376701365,1865.6869352951362,-0.0002931027369150257,-4.9569444551970576e-08
18587376.0,0.0,5.0,0.0008232842121414949,293.17450456809763,294.15,268.15,273.15,271.7019358425009,285.5007423412549,297.29209302253486,297.28472912610937,297.2786872710783,297.2790285821835,297.29597001610864,0.5083153691565985,297.571504,296.07752726227574,1.0,2.0,7696.933331182044,1865.6869352951362,-0.0002931027369150257,-4.9569512340046945e-08
18587383.2,0.0,5.0,0.0008232848585095345,293.1742524064647,294.15,268.15,273.15,271.7017106368489,285.31036143236884,297.2921284535547,297.28477962780556,297.2787324539675,297.279072278989,297.29603193636393,0.5085214239486165,297.57178035324995,296.0779811412413,1.0,2.0,7683.271838335563,1865.6869352951362,-0.0002931027369150257,-4.9569590170685386e-08
18587390.4,0.0,5.0,0.0008232855877306267,293.17399145683777,294.15,268.15,273.15,271.70152381332684,285.12011587535346,297.29216373387214,297.2848299251852,297.2787774381503,297.2791157888584,297.2960934657947,0.5087274798838136,297.57205660599993,296.0784314322323,1.0,2.0,7669.729801317284,1865.6869352951362,-0.0002931027369150257,-4.9569677978546644e-08
18587397.599999998,0.0,5.0,0.0008232863991117491,293.17372163903735,294.15,268.15,273.15,271.7013721385037,284.9300990699932,297.2921988657753,297.28488001984715,297.2788222252027,297.27915911333594,297.29615461345963,0.5089335370284233,297.5723327477499,296.0788781415077,1.0,2.0,7656.307499244014,1865.6869352951362,-0.0002931027369150257,-4.9569775680203374e-08
18587404.8,0.0,5.0,0.000823287292909753,293.1734406826069,294.15,268.15,273.15,271.70124582467923,284.74048000210786,297.2922338163672,297.2849298679169,297.27886677295703,297.2792022128043,297.29621530401874,0.5091395944828864,297.572608768,296.0793212753251,1.0,2.0,7643.002207849535,1865.6869352951362,-0.0002931027369150257,-4.956988330661593e-08
18587412.0,0.0,5.0,0.0008232882928862502,293.17314593267986,294.15,268.15,273.15,271.70113981311164,284.55160505177594,297.2922685516782,297.2849794241677,297.27891103907194,297.2792450475116,297.29627546629524,0.5093456520819998,297.57288465625,296.07976083994004,1.0,2.0,7629.834015641817,1865.6869352951362,-0.0002931027369150257,-4.9570003719198176e-08
18587419.2,0.0,5.0,0.0008232893450384605,293.17284483850835,294.15,268.15,273.15,271.70104523830196,284.36309983837526,297.29230318877666,297.2850288469717,297.2789551765006,297.27928776125134,297.2963353882334,0.5095517100187568,297.5731604019999,296.08019684160706,1.0,2.0,7616.743986791193,1865.6869352951362,-0.0002931027369150257,-4.957013041495311e-08
18587426.4,0.0,5.0,0.0008232904538734827,293.1725371744195,294.15,268.15,273.15,271.7009616579714,284.17500209157834,297.2923377251123,297.2850781323759,297.2789991814356,297.27933035046345,297.29639506441424,0.5097577682737288,297.5734359947499,296.08062928657944,1.0,2.0,7603.733770949968,1865.6869352951362,-0.0002931027369150257,-4.957026393665248e-08
18587433.599999998,0.0,5.0,0.0008232916661924476,293.17221952849303,294.15,268.15,273.15,271.7008891730623,283.98768576759653,297.2923721146071,297.2851272142951,297.27904299017996,297.2793727554083,297.2964543879144,0.509963826804666,297.5737114239999,296.08105818110863,1.0,2.0,7590.833879819538,1865.6869352951362,-0.0002931027369150257,-4.957040992015492e-08
18587440.8,0.0,5.0,0.0008232929577006395,293.17189367149916,294.15,268.15,273.15,271.70082773118605,283.8009567848422,297.29240638117597,297.28517612702797,297.27908663579285,297.27941500709125,297.2965134142276,0.5101698856336029,297.57398667925,296.0814835314451,1.0,2.0,7578.028013417037,1865.6869352951362,-0.0002931027369150257,-4.957056543992088e-08
18587448.0,0.0,5.0,0.0008232943275741798,293.17155918498776,294.15,268.15,273.15,271.7007759147181,283.61491616684634,297.2924405213725,297.2852248642565,297.27913011227116,297.279457099928,297.2965721372109,0.5103759447084024,297.57426175,296.08190534383726,1.0,2.0,7565.320175792356,1865.6869352951362,-0.0002931027369150257,-4.9570730396782963e-08
18587455.2,0.0,5.0,0.0008232957739133011,293.17121512287844,294.15,268.15,273.15,271.70073051853245,283.4297923184626,297.2924745274041,297.2852734116959,297.2791734060416,297.2794990212922,297.2966305429752,0.5105820039118198,297.57453662574994,296.0823236245328,1.0,2.0,7552.719765978078,1865.6869352951362,-0.0002931027369150257,-4.957090456201569e-08
18587462.4,0.0,5.0,0.0008232972978617406,293.1708620548133,294.15,268.15,273.15,271.7006934724599,283.2454477153248,297.29250840396355,297.285321777948,297.27921652527755,297.27954077878735,297.2966886398842,0.5107880633145154,297.5748112959999,296.0827383797781,1.0,2.0,7540.220600324641,1865.6869352951362,-0.0002931027369150257,-4.957108807339826e-08
18587469.599999998,0.0,5.0,0.0008232988973404184,293.17049953686603,294.15,268.15,273.15,271.70066123265167,283.06212773416854,297.2925421528084,297.2853699609642,297.27925946825684,297.27958237094214,297.29674643835403,0.510994122810347,297.5750857502499,296.0831496158182,1.0,2.0,7527.831767162011,1865.6869352951362,-0.0002931027369150257,-4.957128068061575e-08
18587476.8,0.0,5.0,0.0008233005712007506,293.17012732189914,294.15,268.15,273.15,271.70063182621874,282.87996897812326,297.2925757749172,297.2854179596043,297.279302234021,297.27962379693787,297.29680394418375,0.5112001823403028,297.575359978,296.08355733889675,1.0,2.0,7515.558144663475,1865.6869352951362,-0.0002931027369150257,-4.9571482245406166e-08
18587484.0,0.0,5.0,0.0008233023209790282,293.1697457387487,294.15,268.15,273.15,271.70060787824576,282.69878968602484,297.29260926898894,297.2854657753865,297.2793448238465,297.2796650578652,297.2968611496586,0.5114062419828131,297.57563396874997,296.08396155525605,1.0,2.0,7503.392410522211,1865.6869352951362,-0.0002931027369150257,-4.957169295282805e-08
18587491.2,0.0,5.0,0.0008233041466752505,293.16935478741453,294.15,268.15,273.15,271.70058938873257,282.5185898577787,297.2926426350239,297.28551340831143,297.27938723773383,297.27970615372465,297.29691805477927,0.5116123017379846,297.57590771199995,296.08436227113765,1.0,2.0,7491.3342232842915,1865.6869352951362,-0.0002931027369150257,-4.957191280293958e-08
18587498.4,0.0,5.0,0.0008233060466416625,293.168954326761,294.15,268.15,273.15,271.7005748183412,282.3395072959775,297.29267587596763,297.2855608598737,297.27942947725984,297.27974708607627,297.29697467010965,0.5118183615660196,297.5761811972499,296.0847594927816,1.0,2.0,7479.388910364479,1865.6869352951362,-0.0002931027369150257,-4.957214159737401e-08
18587505.599999998,0.0,5.0,0.0008233080166667934,293.16854399450636,294.15,268.15,273.15,271.700560215734,282.1618957270881,297.29270899938007,297.28560813390897,297.27947154647086,297.2797878589236,297.29703102276545,0.5120244213647119,297.5764544139999,296.0851532264269,1.0,2.0,7467.570642316278,1865.6869352951362,-0.0002931027369150257,-4.957237882903417e-08
18587512.8,0.0,5.0,0.0008233100600219234,293.16812407169374,294.15,268.15,273.15,271.70054864619647,281.9854807445562,297.29274199939715,297.2856552274426,297.2795134422287,297.2798284691619,297.2970870917124,0.5122304812134496,297.57672735175,296.08554347831176,1.0,2.0,7455.867757109508,1865.6869352951362,-0.0002931027369150257,-4.957262489191986e-08
18587520.0,0.0,5.0,0.000823312176707053,293.1676945583236,294.15,268.15,273.15,271.7005401097286,281.8102623485643,297.29277487601934,297.285702140475,297.27955516453386,297.2798689167915,297.29714287695106,0.5124365411120195,297.577,296.08593025467263,1.0,2.0,7444.279892781935,1865.6869352951362,-0.0002931027369150257,-4.957287978609686e-08
18587527.2,0.0,5.0,0.0008233143766523247,293.16725025729363,294.15,268.15,273.15,271.7005357326029,281.63695213012306,297.2928075643382,297.28574878346075,297.279596628642,297.27990912226016,297.2971982378136,0.5126426010786571,297.57727234824995,296.08631356174544,1.0,2.0,7432.866251678605,1865.6869352951362,-0.0002931027369150257,-4.957314470746384e-08
18587534.4,0.0,5.0,0.0008233166590338707,293.1667932042797,294.15,268.15,273.15,271.70053210787023,281.4656139154454,297.29284010279395,297.28579520601176,297.2796378832917,297.27994913144255,297.29725327263725,0.5128486610401849,297.57754438599994,296.08669340576495,1.0,2.0,7421.617872252943,1865.6869352951362,-0.0002931027369150257,-4.957341955688621e-08
18587541.599999998,0.0,5.0,0.0008233189840147612,293.166329598459,294.15,268.15,273.15,271.700528869468,281.2952890978138,297.2928725642093,297.2858415152449,297.27967903027024,297.27998903972207,297.29730813987857,0.5130547209991045,297.5778161027499,296.08706979296494,1.0,2.0,7410.460455087177,1865.6869352951362,-0.0002931027369150257,-4.957369953709001e-08
18587548.8,0.0,5.0,0.0008233213516046894,293.16585943983125,294.15,268.15,273.15,271.70052601739604,281.125977677141,297.2929049485845,297.28588771116057,297.27972006957805,297.28002884709906,297.2973628395378,0.5132607809555226,297.578087488,296.0874427295783,1.0,2.0,7399.3937316854735,1865.6869352951362,-0.0002931027369150257,-4.9573984649285965e-08
18587556.0,0.0,5.0,0.0008233238172797419,293.1653780238771,294.15,268.15,273.15,271.7005235026776,280.95855491355314,297.2929372071701,297.28593371770603,297.2797609290152,297.2800684860348,297.29741726970053,0.513466840909881,297.57835853125,296.0878122218366,1.0,2.0,7388.478293883154,1865.6869352951362,-0.0002931027369150257,-4.957428157425533e-08
18587563.2,0.0,5.0,0.0008233263520684816,293.16488780775575,294.15,268.15,273.15,271.7005213508932,280.79256366075197,297.29296936542835,297.285979574604,297.2798016462921,297.2801079918053,297.29747148359706,0.5136729008619707,297.57862922199996,296.0881782759709,1.0,2.0,7377.681921625496,1865.6869352951362,-0.0002931027369150257,-4.957458682319267e-08
18587570.4,0.0,5.0,0.0008233289557576689,293.16438880875927,294.15,268.15,273.15,271.70051956222284,280.6280007016417,297.2930014235388,297.2860252821347,297.2798422216747,297.28014736465923,297.2975254816025,0.5138789608117712,297.5788995497499,296.08854089821114,1.0,2.0,7367.004033631305,1865.6869352951362,-0.0002931027369150257,-4.9574900370495255e-08
18587577.599999998,0.0,5.0,0.0008233316255606555,293.1638798472963,294.15,268.15,273.15,271.7005179810912,280.4651761731454,297.29303337404633,297.28607082502197,297.2798826408655,297.28018659131175,297.2975792509835,0.5140850207605431,297.5791695039999,296.08890009478654,1.0,2.0,7356.463345225948,1865.6869352951362,-0.0002931027369150257,-4.9575221880655185e-08
18587584.8,0.0,5.0,0.0008233343617149119,293.1633610233537,294.15,268.15,273.15,271.7005166206855,280.30406378665896,297.2930652175834,297.2861162045614,297.2799229050767,297.28022567288946,297.29763279281997,0.5142910807083203,297.57943907425,296.0892558719255,1.0,2.0,7346.0578294054885,1865.6869352951362,-0.0002931027369150257,-4.957555138234778e-08
18587592.0,0.0,5.0,0.0008233371649086196,293.1628326302055,294.15,268.15,273.15,271.7005155196854,280.1445864351674,297.29309695600375,297.2861614245513,297.27996301786374,297.28026461269576,297.2976861102781,0.5144971406545541,297.57970824999995,296.0896082358552,1.0,2.0,7335.782353094303,1865.6869352951362,-0.0002931027369150257,-4.957588895852863e-08
18587599.2,0.0,5.0,0.0008233400332420123,293.1622943835217,294.15,268.15,273.15,271.7005145943448,279.9868646017518,297.29312859024645,297.2862064836129,297.2800029780792,297.2803034097239,297.2977392076154,0.5147032005999774,297.57997702074994,296.08995719280244,1.0,2.0,7325.643255311954,1865.6869352951362,-0.0002931027369150257,-4.957623438049529e-08
18587606.4,0.0,5.0,0.000823342965261188,293.1617460654286,294.15,268.15,273.15,271.70051378049175,279.83099060897337,297.29316012103095,297.2862513806897,297.28004278484406,297.28034206320234,297.2977920880943,0.5149092605451198,297.58024537599994,296.09030274899317,1.0,2.0,7315.645281946634,1865.6869352951362,-0.0002931027369150257,-4.957658747323862e-08
18587613.599999998,0.0,5.0,0.0008233459623231222,293.1611878789347,294.15,268.15,273.15,271.70051313792004,279.67687843319055,297.29319154768757,297.2862961167669,297.28008243897824,297.2803805738508,297.29784474867574,0.515115320489503,297.5805133052499,296.09064491065243,1.0,2.0,7305.783233725645,1865.6869352951362,-0.0002931027369150257,-4.957694840025959e-08
18587620.8,0.0,5.0,0.0008233490235167025,293.16061976403813,294.15,268.15,273.15,271.7005126342098,279.5245690257272,297.2932228715358,297.28634069256935,297.280121941235,297.28041894240386,297.29789719322315,0.5153213804334039,297.580780798,296.09098368400487,1.0,2.0,7296.058790150911,1865.6869352951362,-0.0002931027369150257,-4.957731705191913e-08
18587628.0,0.0,5.0,0.0008233521460262051,293.16004152981776,294.15,268.15,273.15,271.7005121662038,279.37419269113684,297.293254096774,297.2863851104017,297.28016129401004,297.28045717119767,297.2979494340285,0.5155274403772426,297.58104784374996,296.09131907527393,1.0,2.0,7286.478138644274,1865.6869352951362,-0.0002931027369150257,-4.957769308920646e-08
18587635.2,0.0,5.0,0.0008233553316253908,293.15945329680676,294.15,268.15,273.15,271.7005117990277,279.2256671650041,297.29328522075207,297.2864293688096,297.28020049579163,297.2804952587581,297.2980014633323,0.5157335003207304,297.58131443199994,296.09165109068266,1.0,2.0,7277.03672388899,1865.6869352951362,-0.0002931027369150257,-4.9578076725820044e-08
18587642.4,0.0,5.0,0.0008233585849376667,293.1588528946631,294.15,268.15,273.15,271.7005115523796,279.07940740665765,297.29331622232314,297.2864734356091,297.28023951643127,297.28053317686033,297.29805323924256,0.5159395602639146,297.58158055224993,296.09197973645365,1.0,2.0,7267.763026057647,1865.6869352951362,-0.0002931027369150257,-4.957846851864816e-08
18587649.599999998,0.0,5.0,0.0008233619063749704,293.1582378977967,294.15,268.15,273.15,271.70051138645806,278.93594287785953,297.29334708274297,297.28651728252106,297.2802783306403,297.28057090181665,297.2981047315183,0.5161456202068764,297.5818461939999,296.09230501880853,1.0,2.0,7258.6915615217495,1865.6869352951362,-0.0002931027369150257,-4.957886851739792e-08
18587656.8,0.0,5.0,0.000823365291192737,293.1576113775511,294.15,268.15,273.15,271.70051123392005,278.79472340428134,297.29337783478155,297.28656095899146,297.28031698535466,297.2806084775752,297.298156008457,0.5163516801499384,297.58211134675,296.0926269439687,1.0,2.0,7249.78243349172,1865.6869352951362,-0.0002931027369150257,-4.957927615077247e-08
18587664.0,0.0,5.0,0.0008233687131044075,293.1569781156581,294.15,268.15,273.15,271.70051108921194,278.65481737990757,297.29340852338674,297.28660453571064,297.28035554672755,297.2806459660158,297.29820715937666,0.5165577400928894,297.58237599999995,296.09294551815424,1.0,2.0,7240.971525338731,1865.6869352951362,-0.0002931027369150257,-4.9579688253119866e-08
18587671.2,0.0,5.0,0.0008233721754927288,293.15633775683716,294.15,268.15,273.15,271.7005109536348,278.5162955903303,297.2934391455762,297.28664800770207,297.2803940101105,297.28068336279756,297.2982581784735,0.516763800035835,297.58264014324993,296.09326074758553,1.0,2.0,7232.263167852183,1865.6869352951362,-0.0002931027369150257,-4.958010523188889e-08
18587678.4,0.0,5.0,0.0008233757214756141,293.15568579976565,294.15,268.15,273.15,271.7005108436739,278.38005487464,297.29346966356127,297.2866913119108,297.28043231660524,297.2807206129163,297.29830899221116,0.5169698599787779,297.5829037659999,296.09357263848193,1.0,2.0,7223.715119670074,1865.6869352951362,-0.0002931027369150257,-4.958053227996556e-08
18587685.599999998,0.0,5.0,0.000823379326205863,293.1550248390207,294.15,268.15,273.15,271.700510749827,278.2455782918512,297.29350009912383,297.28673448468237,297.28047050016147,297.2807577480772,297.29835964297683,0.5171759199217165,297.5831668577499,296.0938811970625,1.0,2.0,7215.293549332541,1865.6869352951362,-0.0002931027369150257,-4.9580966405041045e-08
18587692.8,0.0,5.0,0.0008233829896834761,293.15435487460195,294.15,268.15,273.15,271.70051067209425,278.1128658418956,297.29353045226424,297.2867775260174,297.2805085607796,297.28079476828054,297.2984101307708,0.5173819798647576,297.58342940800003,296.0941864295457,1.0,2.0,7206.998135529261,1865.6869352951362,-0.0002931027369150257,-4.9581407607208274e-08
18587700.0,0.0,5.0,0.0008233867092187339,293.15367487357867,294.15,268.15,273.15,271.70051060873647,277.98212319538544,297.2935607175158,297.28682042396525,297.28054648746723,297.28083166332647,297.29846044588794,0.5175880398076849,297.58369140624995,296.09448834214925,1.0,2.0,7198.8405710695715,1865.6869352951362,-0.0002931027369150257,-4.958185556262621e-08
18587707.2,0.0,5.0,0.000823390488916484,293.1529809670192,294.15,268.15,273.15,271.7005105465441,277.85411419679684,297.29359085779305,297.28686312038644,297.28058422595757,297.2808683824493,297.29851051420405,0.5177940997507173,297.583952842,296.094786941091,1.0,2.0,7190.8729009006265,1865.6869352951362,-0.0002931027369150257,-4.958231076575559e-08
18587714.4,0.0,5.0,0.0008233943263729439,293.1522768781822,294.15,268.15,273.15,271.7005105004788,277.72810782466445,297.2936209104778,297.28690567230643,297.280621829735,297.28090497571674,297.29856041071986,0.5180001596936439,297.5842137047499,296.0950822325879,1.0,2.0,7183.044205212752,1865.6869352951362,-0.0002931027369150257,-4.9582772927193765e-08
18587721.599999998,0.0,5.0,0.0008233982046598398,293.15156569332913,294.15,268.15,273.15,271.70051046433724,277.60349622208093,297.293650902268,297.2869481236642,297.2806593397587,297.28094148139564,297.29861018787005,0.5182062196365856,297.5844739839999,296.09537422285683,1.0,2.0,7175.313986141154,1865.6869352951362,-0.0002931027369150257,-4.958324000825721e-08
18587728.8,0.0,5.0,0.0008234021456826413,293.150844324893,294.15,268.15,273.15,271.70051043111704,277.4808784857601,297.2936808082064,297.2869904322453,297.2806967166183,297.2809778626933,297.2986597972762,0.5184122795796184,297.58473366925,296.0956629181141,1.0,2.0,7167.720640935042,1865.6869352951362,-0.0002931027369150257,-4.958371464724417e-08
18587736.0,0.0,5.0,0.0008234061411637952,293.15011384925225,294.15,268.15,273.15,271.70051040341883,277.36004484899684,297.29371063711665,297.2870326128821,297.28073397416387,297.2810141325418,297.2987092560775,0.5186183395225598,297.58499274999997,296.0959483245755,1.0,2.0,7160.250289704202,1865.6869352951362,-0.0002931027369150257,-4.9584195847334665e-08
18587743.2,0.0,5.0,0.0008234101894506973,293.14937319510057,294.15,268.15,273.15,271.70051038112445,277.2411899732261,297.29374038212063,297.28707465259714,297.28077110032064,297.28105027969895,297.29875855145,0.5188243994654858,297.58525121574996,296.09623044845677,1.0,2.0,7152.914540710204,1865.6869352951362,-0.0002931027369150257,-4.9584683409587756e-08
18587750.4,0.0,5.0,0.0008234142910134434,293.14862272422346,294.15,268.15,273.15,271.7005103640949,277.12424584274186,297.29377004573445,297.2871165559633,297.2808080993493,297.2810863081352,297.2988076881528,0.5190304594084385,297.5855090559999,296.0965092959732,1.0,2.0,7145.708867710184,1865.6869352951362,-0.0002931027369150257,-4.9585177390714915e-08
18587757.599999998,0.0,5.0,0.0008234184428376095,293.1478618328706,294.15,268.15,273.15,271.70051034827065,277.009271310372,297.2937996283941,297.28715831990576,297.28084496852085,297.2811222153849,297.2988566685151,0.5192365193513644,297.5857662602499,296.0967848733399,1.0,2.0,7138.635072921361,1865.6869352951362,-0.0002931027369150257,-4.9585677427756606e-08
18587764.8,0.0,5.0,0.000823422652226629,293.14708762399107,294.15,268.15,273.15,271.7005103312792,276.8968884654815,297.2938291008358,297.28719990237227,297.2808816691269,297.28115796513765,297.2989054377118,0.5194425792944218,297.586022818,296.0970571867716,1.0,2.0,7131.734993193687,1865.6869352951362,-0.0002931027369150257,-4.9586184400430317e-08
18587772.0,0.0,5.0,0.0008234269139561469,293.14630189791075,294.15,268.15,273.15,271.70051031742474,276.7867166532132,297.2938584807024,297.2872413335304,297.280918230109,297.2811935843972,297.29895403380164,0.5196486392373497,297.58627871874995,296.0973262424826,1.0,2.0,7124.982866077283,1865.6869352951362,-0.0002931027369150257,-4.9586697679617764e-08
18587779.2,0.0,5.0,0.000823431215978158,293.14550819796943,294.15,268.15,273.15,271.7005103083419,276.6780601579103,297.2938877978416,297.2872826612786,297.28095469579347,297.2812291146089,297.29900251315,0.5198546991802754,297.58653395199997,296.0975920466873,1.0,2.0,7118.333078413537,1865.6869352951362,-0.0002931027369150257,-4.9587215814339565e-08
18587786.4,0.0,5.0,0.0008234355670693903,293.14470552410233,294.15,268.15,273.15,271.70051030071636,276.5710932345942,297.29391704542655,297.2873238732997,297.2809910549171,297.2812645452781,297.29905086295815,0.5200607591232034,297.58678850724993,296.0978546055996,1.0,2.0,7111.796150591003,1865.6869352951362,-0.0002931027369150257,-4.9587739861757344e-08
18587793.599999998,0.0,5.0,0.0008234399719598751,293.14389317323435,294.15,268.15,273.15,271.7005102937148,276.4659444314928,297.2939462182628,297.28736496068916,297.2810272993016,297.28129986877263,297.2990990735276,0.520266819066129,297.5870423739999,296.0981139254334,1.0,2.0,7105.379952215084,1865.6869352951362,-0.0002931027369150257,-4.958827039166166e-08
18587800.8,0.0,5.0,0.0008234444254301,293.14307122037167,294.15,268.15,273.15,271.70051028801316,276.36258501060064,297.293975317773,297.2874059249328,297.28106343042236,297.2813350864944,297.2991471473888,0.5204728790091635,297.58729554175,296.0983700124025,1.0,2.0,7099.082124873967,1865.6869352951362,-0.0002931027369150257,-4.958880677550193e-08
18587808.0,0.0,5.0,0.0008234489267288802,293.1422391997522,294.15,268.15,273.15,271.7005102835445,276.26108771544875,297.29400434123335,297.2874467605742,297.2810994433595,297.28137019387253,297.29919507935256,0.520678938952089,297.58754799999997,296.09862287272006,1.0,2.0,7092.906760108543,1865.6869352951362,-0.0002931027369150257,-4.958934892289757e-08
18587815.2,0.0,5.0,0.0008234534749644903,293.1413971437459,294.15,268.15,273.15,271.7005102799031,276.1614099934929,297.29403329051667,297.287487469269,297.2811353397763,297.28140519250036,297.2992428727618,0.5208849988949965,297.58779973824994,296.0988725125996,1.0,2.0,7086.85046721863,1865.6869352951362,-0.0002931027369150257,-4.958989672653957e-08
18587822.4,0.0,5.0,0.0008234580687702628,293.1405447968445,294.15,268.15,273.15,271.70051027662794,276.0635529652061,297.29406216586995,297.2875280493438,297.2811711183406,297.28144008118966,297.2992905278542,0.5210910588379221,297.5880507459999,296.0991189382543,1.0,2.0,7080.91244204498,1865.6869352951362,-0.0002931027369150257,-4.9590450021913014e-08
18587829.599999998,0.0,5.0,0.0008234627095419436,293.1396824189275,294.15,268.15,273.15,271.70051027418793,275.96751549093653,297.29409096704245,297.2875685025013,297.281206780408,297.28147486114966,297.29933804438866,0.5212971187808476,297.5883010127499,296.09936215589744,1.0,2.0,7075.09304356731,1865.6869352951362,-0.0002931027369150257,-4.959100897722164e-08
18587836.8,0.0,5.0,0.0008234673972843786,293.1388100099946,294.15,268.15,273.15,271.7005102725832,275.87329757063594,297.2941196940344,297.2876088287419,297.281242325979,297.2815095323807,297.2993854223654,0.5215031787238797,297.588550528,296.099602171742,1.0,2.0,7069.392050423429,1865.6869352951362,-0.0002931027369150257,-4.959157359314477e-08
18587844.0,0.0,5.0,0.0008234721313675435,293.13792755372265,294.15,268.15,273.15,271.7005102715931,275.7808861834373,297.29414834737975,297.28764902839333,297.28127775540855,297.2815440952299,297.2994326627094,0.5217092386667871,297.58879928125,296.0998389920008,1.0,2.0,7063.808262549392,1865.6869352951362,-0.0002931027369150257,-4.9592143793894356e-08
18587851.2,0.0,5.0,0.0008234769058595165,293.13703489389,294.15,268.15,273.15,271.70051026910704,275.69015671735707,297.2941769321856,297.28768910458956,297.2813130720919,297.28157855301623,297.29947977427213,0.5219152986097126,297.58904726199995,296.1000726228869,1.0,2.0,7058.332066670276,1865.6869352951362,-0.0002931027369150257,-4.959271886507873e-08
18587858.4,0.0,5.0,0.0008234817247197582,293.13613213481807,294.15,268.15,273.15,271.7005102665344,275.6011923857112,297.294205445042,297.2877290552384,297.2813482737624,297.2816129035239,297.2995267511433,0.5221213585526382,297.5892944597499,296.1003030706131,1.0,2.0,7052.969548025105,1865.6869352951362,-0.0002931027369150257,-4.959329928369434e-08
18587865.599999998,0.0,5.0,0.0008234865879579616,293.13521927650675,294.15,268.15,273.15,271.70051026387534,275.5139931884997,297.294233885949,297.2877688803402,297.2813833604202,297.2816471467533,297.29957359332315,0.5223274184955637,297.5895408639999,296.1005303413925,1.0,2.0,7047.72050945955,1865.6869352951362,-0.0002931027369150257,-4.95938850510025e-08
18587872.8,0.0,5.0,0.0008234914955644339,293.1342963189557,294.15,268.15,273.15,271.70051026112975,275.42855912567876,297.294262254907,297.2878085798954,297.2814183320658,297.28168128270465,297.299620300812,0.5225334784385959,297.58978646425,296.100754441438,1.0,2.0,7042.584757875055,1865.6869352951362,-0.0002931027369150257,-4.959447616593042e-08
18587880.0,0.0,5.0,0.0008234964423390508,293.1333632494957,294.15,268.15,273.15,271.7005102598093,275.3447341726283,297.2942905573771,297.28784815910916,297.28145319364677,297.28171531612014,297.2996668832028,0.5227395383815032,297.59003125,296.10097537696237,1.0,2.0,7037.5511115901445,1865.6869352951362,-0.0002931027369150257,-4.959507200221444e-08
18587887.2,0.0,5.0,0.0008235014338502545,293.13241520107385,294.15,268.15,273.15,271.7005102594093,275.2635134308089,297.2943187537433,297.2878875576682,297.2814878911796,297.2817491963839,297.2997132727888,0.522945598324492,297.59027521074995,296.1011931541786,1.0,2.0,7032.682685069382,1865.6869352951362,-0.0002931027369150257,-4.9595673230667514e-08
18587894.4,0.0,5.0,0.0008235064703936776,293.1314561078469,294.15,268.15,273.15,271.7005102590941,275.18407310966904,297.29434687648774,297.2879268291914,297.28152247392205,297.2817829695437,297.2997595300465,0.5231516582674175,297.59051833599995,296.10140777929985,1.0,2.0,7027.926870120285,1865.6869352951362,-0.0002931027369150257,-4.9596279886996586e-08
18587901.599999998,0.0,5.0,0.0008235115345661028,293.1304902792318,294.15,268.15,273.15,271.70051025883026,275.1057185080642,297.2943749543139,297.2879660232145,297.2815569866367,297.2818166773628,297.29980570657455,0.5233577182103429,297.5907606152499,296.10161925853913,1.0,2.0,7023.240605064122,1865.6869352951362,-0.0002931027369150257,-4.9596889875031666e-08
18587908.8,0.0,5.0,0.0008235166404073865,293.12951504103967,294.15,268.15,273.15,271.70051025857543,275.02884617491543,297.29440297030436,297.2880051099616,297.28159140215087,297.2818502945296,297.29985177148757,0.5235637781534174,297.591002038,296.1018275981098,1.0,2.0,7018.647870052983,1865.6869352951362,-0.0002931027369150257,-4.9597504885987065e-08
18587916.0,0.0,5.0,0.0008235217883536997,293.1285303090165,294.15,268.15,273.15,271.70051025832817,274.9534686043429,297.2944309239262,297.2880440884947,297.28162571960877,297.2818838202468,297.2998977238126,0.5237698380963427,297.59124259375,296.1020328042251,1.0,2.0,7014.149283136468,1865.6869352951362,-0.0002931027369150257,-4.959812497249499e-08
18587923.2,0.0,5.0,0.0008235269747799779,293.1275361312745,294.15,268.15,273.15,271.7005102581253,274.87955769180456,297.2944588160634,297.28808295968474,297.2816599398857,297.28191725535333,297.2999435647785,0.5239758980393103,297.59148227199995,296.1022348830984,1.0,2.0,7009.742822710321,1865.6869352951362,-0.0002931027369150257,-4.959874969799249e-08
18587930.4,0.0,5.0,0.000823532198605485,293.1265319009786,294.15,268.15,273.15,271.7005102580031,274.8071766272357,297.2944866436174,297.2881217172032,297.28169405730915,297.28195059459523,297.299989288237,0.5241819579822355,297.5917210622499,296.1024338409434,1.0,2.0,7005.431961165879,1865.6869352951362,-0.0002931027369150257,-4.9599378932386e-08
18587937.599999998,0.0,5.0,0.0008235374598786851,293.1255178778604,294.15,268.15,273.15,271.7005102579259,274.736277274783,297.29451440842934,297.2881603641451,297.28172807471293,297.2819838406182,297.30003489744905,0.5243880179251753,297.5919589539999,296.1026296839738,1.0,2.0,7001.2136274587665,1865.6869352951362,-0.0002931027369150257,-4.960001268159911e-08
18587944.8,0.0,5.0,0.0008235427553670693,293.124493546956,294.15,268.15,273.15,271.70051025780634,274.6667899183492,297.2945421108792,297.288198897397,297.28176198965514,297.2820169912827,297.30008039087676,0.5245940778682072,297.59219593675,296.10282241840383,1.0,2.0,6997.082607430587,1865.6869352951362,-0.0002931027369150257,-4.9600650556338025e-08
18587952.0,0.0,5.0,0.0008235480874453447,293.12345928668583,294.15,268.15,273.15,271.70051025770863,274.59876578864885,297.2945697506882,297.28823731924746,297.28179580393066,297.2820500481615,297.3001257696507,0.5248001378111327,297.592432,296.10301205044726,1.0,2.0,6993.042517592378,1865.6869352951362,-0.0002931027369150257,-4.960129284273559e-08
18587959.2,0.0,5.0,0.0008235534561232036,293.12241509704927,294.15,268.15,273.15,271.7005102576328,274.5322048856456,297.2945973278563,297.2882756296967,297.2818295175398,297.2820830112549,297.30017103377116,0.525006197754058,297.59266713324996,296.10319858631857,1.0,2.0,6989.0932365063445,1865.6869352951362,-0.0002931027369150257,-4.9601939542044904e-08
18587966.4,0.0,5.0,0.0008235588613909535,293.12136097804637,294.15,268.15,273.15,271.70051025757874,274.46710720933953,297.2946248423839,297.2883138287451,297.28186313048286,297.2821158805631,297.3002161832384,0.5252122576969834,297.59290132599995,296.10338203223233,1.0,2.0,6985.234645412961,1865.6869352951362,-0.0002931027369150257,-4.9602590653184725e-08
18587973.599999998,0.0,5.0,0.0008235643008981186,293.120296892274,294.15,268.15,273.15,271.7005102575294,274.4034031785755,297.2946522957779,297.2883519174254,297.2818966438739,297.28214865718587,297.3002612197089,0.5254183176399234,297.5931345677499,296.1035623944034,1.0,2.0,6981.462093771972,1865.6869352951362,-0.0002931027369150257,-4.960324589310171e-08
18587980.8,0.0,5.0,0.0008235697699825172,293.11922276637034,294.15,268.15,273.15,271.7005102574513,274.3409563188035,297.29467969099386,297.28838989776307,297.2819300598979,297.28218134327983,297.3003061464316,0.5256243775829555,297.593366848,296.1037396790469,1.0,2.0,6977.7665837819095,1865.6869352951362,-0.0002931027369150257,-4.960390470026415e-08
18587988.0,0.0,5.0,0.0008235752727586946,293.1181386653265,294.15,268.15,273.15,271.70051025737416,274.27988753143796,297.2947070254138,297.28842776796427,297.28196337661973,297.282213936935,297.30035096052876,0.525830437525881,297.59359815625,296.103913892378,1.0,2.0,6974.1558933623055,1865.6869352951362,-0.0002931027369150257,-4.960456757039072e-08
18587995.2,0.0,5.0,0.0008235808092314966,293.1170445891419,294.15,268.15,273.15,271.70051025729794,274.2201968164464,297.294734299038,297.28846552802946,297.2819965940397,297.2822464381516,297.30039566200065,0.5260364974688065,297.59382848199994,296.10408504061235,1.0,2.0,6970.629920537822,1865.6869352951362,-0.0002931027369150257,-4.960523450414649e-08
18588002.4,0.0,5.0,0.0008235863831229142,293.1159377819986,294.15,268.15,273.15,271.7005102572464,274.16225672368404,297.29476149520303,297.28850314943884,297.28202968684957,297.2822788233228,297.3004402218461,0.5262425574116745,297.59405781474993,296.104253129966,1.0,2.0,6967.211060381805,1865.6869352951362,-0.0002931027369150257,-4.960590594997904e-08
18588009.599999998,0.0,5.0,0.0008235919844397872,293.1148189603966,294.15,268.15,273.15,271.7005102572427,274.1059165783631,297.2947886192932,297.2885406442791,297.2820626668825,297.2823111034024,297.30048465296596,0.5264486173546115,297.5942861439999,296.10441816665514,1.0,2.0,6963.889977490636,1865.6869352951362,-0.0002931027369150257,-4.9606580704156535e-08
18588016.8,0.0,5.0,0.0008235976181641588,293.1136894496347,294.15,268.15,273.15,271.70051025723933,274.0509065400451,297.2948156812776,297.2885780288172,297.28209554924,297.2823432925172,297.30052897256996,0.5266546772976436,297.59451345925,296.1045801568964,1.0,2.0,6960.650006871536,1865.6869352951362,-0.0002931027369150257,-4.9607259366910726e-08
18588024.0,0.0,5.0,0.0008236032720153946,293.1125533004769,294.15,268.15,273.15,271.70051025723615,273.99672255154417,297.29484270467117,297.2886153448249,297.28212837091326,297.28237542511533,297.30057322288707,0.5268607372405691,297.59473975,296.1047391069066,1.0,2.0,6957.460806480331,1865.6869352951362,-0.0002931027369150257,-4.9607940458917955e-08
18588031.2,0.0,5.0,0.0008236089586036804,293.11140745522084,294.15,268.15,273.15,271.70051025723296,273.9437016521736,297.2948696725821,297.2886525610741,297.2821611044328,297.2824074756702,297.30061737229533,0.5270667971835061,297.59496500574994,296.104895022903,1.0,2.0,6954.342334721124,1865.6869352951362,-0.0002931027369150257,-4.9608625499342136e-08
18588038.4,0.0,5.0,0.0008236146761358689,293.11025234920083,294.15,268.15,273.15,271.70051025722995,273.89179585663067,297.2948965874155,297.2886896820112,297.28219375371,297.2824394478164,297.30066142529716,0.5272728571264317,297.59518921599994,296.1050479111034,1.0,2.0,6951.291669462103,1865.6869352951362,-0.0002931027369150257,-4.960931427224809e-08
18588045.599999998,0.0,5.0,0.0008236204221694042,293.10908806976306,294.15,268.15,273.15,271.7005102572273,273.84097962499794,297.2949234499745,297.28872670866787,297.2822263197229,297.2824713424826,297.3007053829264,0.5274789170693686,297.5954123702499,296.10519777772555,1.0,2.0,6948.3071609466,1865.6869352951362,-0.0002931027369150257,-4.961000648346136e-08
18588052.8,0.0,5.0,0.0008236261950226054,293.10791380193257,294.15,268.15,273.15,271.7005102572258,273.7913043857981,297.2949502565301,297.2887636330578,297.2822587956172,297.2825031533466,297.30074923706997,0.5276849770124007,297.595634458,296.1053446289882,1.0,2.0,6945.391636731626,1865.6869352951362,-0.0002931027369150257,-4.961070193046212e-08
18588060.0,0.0,5.0,0.000823631995596892,293.1067299831503,294.15,268.15,273.15,271.7005102572251,273.74274253466916,297.2949770090841,297.28880045946806,297.2822911850723,297.2825348838022,297.3007929920828,0.5278910369553262,297.59585546874996,296.10548847110994,1.0,2.0,6942.543476398408,1865.6869352951362,-0.0002931027369150257,-4.961140072191291e-08
18588067.2,0.0,5.0,0.000823637819724409,293.1055360534712,294.15,268.15,273.15,271.7005102572236,273.695179449935,297.2950037078368,297.28883718438834,297.28232348554326,297.2825665316737,297.30083664374246,0.528097096898248,297.59607539199993,296.10562931031006,1.0,2.0,6939.755304608906,1865.6869352951362,-0.0002931027369150257,-4.961210235577654e-08
18588074.4,0.0,5.0,0.0008236436693000765,293.1043322694123,294.15,268.15,273.15,271.700510257222,273.6486676410948,297.2950303526968,297.2888738094272,297.2823556981962,297.2825980979581,297.3008801939837,0.5283031568411735,297.5962942172499,296.1057671528084,1.0,2.0,6937.030413164965,1865.6869352951362,-0.0002931027369150257,-4.96128070603988e-08
18588081.599999998,0.0,5.0,0.0008236495450556927,293.10311872663004,294.15,268.15,273.15,271.7005102572206,273.60322668921305,297.2950569436299,297.28891033518465,297.28238782346637,297.2826295830275,297.3009236435281,0.528509216784099,297.5965119339999,296.10590200482505,1.0,2.0,6934.369992058733,1865.6869352951362,-0.0002931027369150257,-4.961351492400691e-08
18588088.8,0.0,5.0,0.0008236554469718716,293.10189542512387,294.15,268.15,273.15,271.7005102572194,273.55885659426696,297.29508348063644,297.28894676166107,297.28241986135396,297.2826609868821,297.30096699237595,0.5287152767271311,297.59672853175,296.10603387258055,1.0,2.0,6931.773983360898,1865.6869352951362,-0.0002931027369150257,-4.961422594433301e-08
18588096.0,0.0,5.0,0.0008236613750631527,293.10066236489496,294.15,268.15,273.15,271.70051025721835,273.51555735630257,297.29510996371647,297.28898308885664,297.2824518118591,297.28269230952213,297.3010102405273,0.5289213366700567,297.59694399999995,296.10616276229604,1.0,2.0,6929.242330531769,1865.6869352951362,-0.0002931027369150257,-4.961494012319638e-08
18588103.2,0.0,5.0,0.0008236673275218496,293.09941953222216,294.15,268.15,273.15,271.70051025721756,273.4732804436187,297.2951363936799,297.28901931735015,297.2824836756405,297.28272355161005,297.3010533882035,0.5291273966129785,297.59715832825,296.1062886801931,1.0,2.0,6926.772006272331,1865.6869352951362,-0.0002931027369150257,-4.961565724288278e-08
18588110.4,0.0,5.0,0.0008236732962158004,293.098166865315,294.15,268.15,273.15,271.70051025721756,273.43180729685076,297.2951627741733,297.289055449747,297.2825154556635,297.2827547161282,297.30109643639923,0.5293334565559039,297.59737150599994,296.1064116324937,1.0,2.0,6924.3495781123265,1865.6869352951362,-0.0002931027369150257,-4.9616376323720104e-08
18588117.599999998,0.0,5.0,0.0008236792877311842,293.09690441425147,294.15,268.15,273.15,271.7005102572179,273.39131504691437,297.2951891022417,297.2890914839362,297.2825471495252,297.28278580065995,297.3011393843087,0.5295395164988295,297.5975835227499,296.10653162542053,1.0,2.0,6921.9858486079065,1865.6869352951362,-0.0002931027369150257,-4.9617098159237514e-08
18588124.8,0.0,5.0,0.0008236853099966167,293.0956269837032,294.15,268.15,273.15,271.7005102572175,273.3524226188161,297.2952153482534,297.2891273701065,297.28257871412575,297.28281676497164,297.3011821823193,0.5297455764418049,297.597794368,296.10664866519664,1.0,2.0,6919.717533702099,1865.6869352951362,-0.0002931027369150257,-4.961782370472186e-08
18588132.0,0.0,5.0,0.0008236913554081864,293.09433556018354,294.15,268.15,273.15,271.7005102572169,273.31486051017106,297.2952415204584,297.28916312268206,297.2826101636154,297.2828476223104,297.30122484430075,0.5299516363846855,297.59800403124996,296.1067627580457,1.0,2.0,6917.528373579075,1865.6869352951362,-0.0002931027369150257,-4.961855204414086e-08
18588139.2,0.0,5.0,0.0008236974239077389,293.0930307140701,294.15,268.15,273.15,271.7005102572166,273.2784768246246,297.29526762358904,297.28919874835657,297.2826415042388,297.28287837858517,297.3012673763751,0.530157696327611,297.59821250199997,296.1068739101919,1.0,2.0,6915.409186581484,1865.6869352951362,-0.0002931027369150257,-4.961928317054909e-08
18588146.4,0.0,5.0,0.0008237035035829608,293.09171937042004,294.15,268.15,273.15,271.7005102572165,273.24266358376974,297.2952936932554,297.28923431256476,297.2826727921316,297.282909085906,297.3013098455237,0.5303637562705366,297.5984197697499,296.1069821278599,1.0,2.0,6913.324112686083,1865.6869352951362,-0.0002931027369150257,-4.96200156488001e-08
18588153.599999998,0.0,5.0,0.0008237095944338522,293.0904015292334,294.15,268.15,273.15,271.7005102572165,273.2074207876065,297.2953197294577,297.28926981530685,297.282704027294,297.2829397442731,297.3013522517467,0.5305698162134621,297.5986258239999,296.10708741727507,1.0,2.0,6911.273127801369,1865.6869352951362,-0.0002931027369150257,-4.9620749478923685e-08
18588160.8,0.0,5.0,0.0008237156964604128,293.08907719050956,294.15,268.15,273.15,271.7005102572167,273.1727484361171,297.29534573219587,297.2893052565831,297.2827352097262,297.28297035368666,297.30139459504437,0.5307758761564942,297.59883065425,296.1071897846633,1.0,2.0,6909.256208223067,1865.6869352951362,-0.0002931027369150257,-4.962148466094976e-08
18588168.0,0.0,5.0,0.0008237218181388992,293.08774354709277,294.15,268.15,273.15,271.7005102572168,273.1388281720845,297.29537168795696,297.289340610158,297.2827663172093,297.28300089361807,297.30143684713676,0.5309819360993748,297.59903425,296.107289236251,1.0,2.0,6907.283873674659,1865.6869352951362,-0.0002931027369150257,-4.962222221615904e-08
18588175.2,0.0,5.0,0.0008237279650522989,293.08639875130785,294.15,268.15,273.15,271.7005102572168,273.1057795529173,297.2953975878467,297.28937585876383,297.28279733511926,297.28303135055563,297.30147898941027,0.5311879960423004,297.59923660075,296.10738577826527,1.0,2.0,6905.363032096748,1865.6869352951362,-0.0002931027369150257,-4.962296281726857e-08
18588182.4,0.0,5.0,0.000823734129557928,293.08504532985654,294.15,268.15,273.15,271.7005102572168,273.0734390833497,297.29542344402836,297.2894110260151,297.2828282834552,297.2830617429772,297.30152104731974,0.5313940559852259,297.59943769599994,296.1074794169337,1.0,2.0,6903.484164130136,1865.6869352951362,-0.0002931027369150257,-4.962370554351357e-08
18588189.599999998,0.0,5.0,0.0008237403116703249,293.0836832827388,294.15,268.15,273.15,271.7005102572168,273.0418067633817,297.2954492565021,297.28944611191207,297.2828591622174,297.28309207088313,297.3015630208653,0.5316001159281514,297.59963752524993,296.10757015848475,1.0,2.0,6901.647242867293,1865.6869352951362,-0.0002931027369150257,-4.962445039669336e-08
18588196.8,0.0,5.0,0.0008237465113846435,293.0823126099538,294.15,268.15,273.15,271.7005102572168,273.0108825929975,297.295475025268,297.289481116455,297.28288997140595,297.28312233427346,297.3016049100472,0.5318061758711835,297.599836078,296.1076580091472,1.0,2.0,6899.852241994878,1865.6869352951362,-0.0002931027369150257,-4.962519737627177e-08
18588204.0,0.0,5.0,0.000823752725269673,293.0809325495098,294.15,268.15,273.15,271.7005102572168,272.98065843568196,297.2955007474928,297.2895160329818,297.2829207056315,297.28315252825433,297.30164670634895,0.5320122358140642,297.60003334375,296.10774297515064,1.0,2.0,6898.098565401313,1865.6869352951362,-0.0002931027369150257,-4.9625946068876146e-08
18588211.2,0.0,5.0,0.0008237589498602782,293.0795423245501,294.15,268.15,273.15,271.7005102572168,272.95112599616107,297.29552642028773,297.2895508547005,297.28295135939953,297.2831826478364,297.30168840108803,0.5322182957569898,297.60022931199995,296.1078250627253,1.0,2.0,6896.385606893121,1865.6869352951362,-0.0002931027369150257,-4.962669605703375e-08
18588218.4,0.0,5.0,0.0008237651890529185,293.0781428063735,294.15,268.15,273.15,271.7005102572169,272.9222945781485,297.2955520468931,297.2895855892294,297.28298193887304,297.283212698616,297.30173000400305,0.5324243556999152,297.6004239722499,296.107904278102,1.0,2.0,6894.713994563338,1865.6869352951362,-0.0002931027369150257,-4.9627447810258574e-08
18588225.599999998,0.0,5.0,0.0008237714428572871,293.0767339949799,294.15,268.15,273.15,271.7005102572169,272.8941641816442,297.2955776273089,297.2896202365686,297.28301244405213,297.2832426805934,297.30177151509423,0.5326304156428407,297.6006173139999,296.10798062751235,1.0,2.0,6893.083704736509,1865.6869352951362,-0.0002931027369150257,-4.962820132975859e-08
18588232.8,0.0,5.0,0.0008237777112491523,293.0753158903687,294.15,268.15,273.15,271.7005102572169,272.86673480663416,297.2956031615353,297.28965479671865,297.28304287493705,297.2832725937688,297.30181293436175,0.5328364755858729,297.60080932675,296.10805411718843,1.0,2.0,6891.494714317238,1865.6869352951362,-0.0002931027369150257,-4.962895661265412e-08
18588240.0,0.0,5.0,0.0008237839882190481,293.0738881908562,294.15,268.15,273.15,271.7005102572169,272.83985750386347,297.29562865030005,297.2896892690374,297.2830732315881,297.2833024384317,297.30185425613223,0.5330425355288178,297.601,296.10812475336326,1.0,2.0,6889.93812637851,1865.6869352951362,-0.0002931027369150257,-4.962971293488768e-08
18588247.2,0.0,5.0,0.0008237902832803479,293.0724422723484,294.15,268.15,273.15,271.7005102572168,272.81437409002046,297.29565404829185,297.2897235767072,297.28310344971237,297.2833321545493,297.30189540644704,0.5332485954717026,297.60118932324997,296.1081925422703,1.0,2.0,6888.463311605827,1865.6869352951362,-0.0002931027369150257,-4.963047144278479e-08
