,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18588254.4,0.0,5.0,0.0008237965873170786,293.0709854961001,294.15,268.15,273.15,271.7005102572168,272.7895537189054,297.2956793944679,297.2897577883491,297.28313358822334,297.28336179702075,297.30193645251734,0.5334546554146407,297.60137728599994,296.1082574901438,1.0,2.0,6887.027359941325,1865.6869352951362,-0.0002931027369150257,-4.963123103796951e-08
18588261.599999998,0.0,5.0,0.0008238029034502863,293.0695152393774,294.15,268.15,273.15,271.7005102572168,272.7655564359574,297.2957046763235,297.28979188078023,297.28316362790156,297.28339134806816,297.30197736917484,0.5336607153575661,297.6015638777499,296.10831960321883,1.0,2.0,6885.639570883357,1865.6869352951362,-0.0002931027369150257,-4.9631992096538715e-08
18588268.8,0.0,5.0,0.0008238092252585645,293.06803863468133,294.15,268.15,273.15,271.7005102572168,272.74194674626324,297.29572992786353,297.28982591703874,297.2831936210086,297.28342085603305,297.30201822485105,0.5338667753005982,297.601749088,296.10837888773113,1.0,2.0,6884.274568336828,1865.6869352951362,-0.0002931027369150257,-4.963275384476909e-08
18588276.0,0.0,5.0,0.0008238155527709906,293.06655568201336,294.15,268.15,273.15,271.7005102572168,272.7187246498473,297.29575514908817,297.28985989712487,297.2832235675446,297.2834503209155,297.3020590195461,0.5340728352435238,297.60193290625,296.108435349917,1.0,2.0,6882.9323416397165,1865.6869352951362,-0.0002931027369150257,-4.9633516286180045e-08
18588283.2,0.0,5.0,0.00082382188596818,293.0650663813728,294.15,268.15,273.15,271.7005102572169,272.69589014669725,297.29578033999746,297.2898938210388,297.2832534675096,297.28347974271566,297.3020997532602,0.5342788951864493,297.602115322,296.10848899601365,1.0,2.0,6881.6128803041875,1865.6869352951362,-0.0002931027369150257,-4.963427941845163e-08
18588290.4,0.0,5.0,0.0008238282249325201,293.0635706365136,294.15,268.15,273.15,271.70051025721693,272.67344730955534,297.2958055001498,297.2899276879208,297.28328332020396,297.2835091207901,297.30214042497886,0.5344849551293873,297.60229632474994,296.1085398322589,1.0,2.0,6880.316408896277,1865.6869352951362,-0.0002931027369150257,-4.963504325152729e-08
18588297.599999998,0.0,5.0,0.0008238345745103565,293.0620618286167,294.15,268.15,273.15,271.700510257222,272.65167622033385,297.2958305991666,297.2899614386449,297.28331307749477,297.28353841088426,297.30218096492956,0.5346910150723101,297.6024759039999,296.1085878648915,1.0,2.0,6879.059067269474,1865.6869352951362,-0.0002931027369150257,-4.963580836940856e-08
18588304.8,0.0,5.0,0.0008238409365481458,293.0605391245554,294.15,268.15,273.15,271.70051025722347,272.6307344878385,297.29585563226254,297.28999506636416,297.2833427328751,297.28356760675445,297.3022213711795,0.5348970750154195,297.60265404925,296.1086331001509,1.0,2.0,6877.850139530452,1865.6869352951362,-0.0002931027369150257,-4.963657499462519e-08
18588312.0,0.0,5.0,0.0008238473019347601,293.05901145499894,294.15,268.15,273.15,271.7005102572227,272.6100906957292,297.29588064180876,297.29002865012666,297.2833723517978,297.28359676891125,297.3022617298855,0.5351031349583811,297.60283074999995,296.108675544277,1.0,2.0,6876.658710705853,1865.6869352951362,-0.0002931027369150257,-4.963734202930241e-08
18588319.2,0.0,5.0,0.0008238536760108744,293.0574627500118,294.15,268.15,273.15,271.7005102572219,272.59050838315284,297.29590555370885,297.290062047645,297.2834018174487,297.2836257897674,297.3023018780918,0.535309194901306,297.60300599575,296.10871520351094,1.0,2.0,6875.528988754372,1865.6869352951362,-0.0002931027369150257,-4.963811011701641e-08
18588326.4,0.0,5.0,0.0008238600526991693,293.05590777653606,294.15,268.15,273.15,271.70051025722114,272.57124238794745,297.2959304364755,297.29009538961634,297.28343123738506,297.2836547684762,297.3023419635167,0.535515254844231,297.60317977599993,296.1087520840943,1.0,2.0,6874.4177516116415,1865.6869352951362,-0.0002931027369150257,-4.96388785254509e-08
18588333.599999998,0.0,5.0,0.0008238664319705677,293.0543465345719,294.15,268.15,273.15,271.7005102572204,272.5522927101131,297.29595529010874,297.29012867604075,297.2834606116069,297.28368370503773,297.3023819861605,0.5357213147871561,297.6033520802499,296.10878619226963,1.0,2.0,6873.324992206732,1865.6869352951362,-0.0002931027369150257,-4.9639647251109346e-08
18588340.8,0.0,5.0,0.0008238728138299156,293.05277902411837,294.15,268.15,273.15,271.7005102572197,272.5336593496401,297.2959801146087,297.2901619069185,297.2834899401146,297.2837125994522,297.3024219460234,0.5359273747301879,297.603522898,296.10881753428015,1.0,2.0,6872.250703584847,1865.6869352951362,-0.0002931027369150257,-4.964041629458287e-08
18588348.0,0.0,5.0,0.0008238791982917516,293.05120524517713,294.15,268.15,273.15,271.70051025721904,272.5153423065479,297.2960049099755,297.2901950822496,297.283519222908,297.2837414517196,297.3024618431054,0.536133434673113,297.60369221875,296.10884611636993,1.0,2.0,6871.194878909543,1865.6869352951362,-0.0002931027369150257,-4.964118565763078e-08
18588355.2,0.0,5.0,0.0008238855850313717,293.0496241957874,294.15,268.15,273.15,271.7005102572184,272.49737536823454,297.29602967163027,297.29022819322716,297.283548452858,297.28377025530045,297.3025016663396,0.5363394946160753,297.60386003199994,296.10887194478374,1.0,2.0,6870.159457292958,1865.6869352951362,-0.0002931027369150257,-4.9641955301131003e-08
18588362.4,0.0,5.0,0.0008238919744074061,293.0480270389866,294.15,268.15,273.15,271.700510257218,272.480123339243,297.29605435885725,297.29026116466673,297.2835775694498,297.2837989544687,297.30254132552795,0.5365455545589493,297.6040263272499,296.10889502576725,1.0,2.0,6869.165512176613,1865.6869352951362,-0.0002931027369150257,-4.9642725268307663e-08
18588369.599999998,0.0,5.0,0.0008238983676944437,293.0464201080898,294.15,268.15,273.15,271.7005102572178,272.4633698663657,297.29607900056106,297.2902940549997,297.28360662083026,297.28382759330947,297.30258089372205,0.5367516145018747,297.60419109399993,296.10891536556704,1.0,2.0,6868.2005722892145,1865.6869352951362,-0.0002931027369150257,-4.964349571276858e-08
18588376.8,0.0,5.0,0.0008239047600316009,293.0448022848474,294.15,268.15,273.15,271.7005102572176,272.4470679109225,297.29610359227337,297.29032685326047,297.28363559869445,297.283856164442,297.3026203525366,0.5369576744449168,297.60435432175,296.1089329704303,1.0,2.0,6867.261842798583,1865.6869352951362,-0.0002931027369150257,-4.964426604873722e-08
18588384.0,0.0,5.0,0.0008239111510554024,293.0431694177619,294.15,268.15,273.15,271.70051025721745,272.4313895639171,297.2961281149595,297.2903595243822,297.28366447504413,297.2838846420818,297.3026596603116,0.5371637343878423,297.604516,296.1089478466051,1.0,2.0,6866.359262861009,1865.6869352951362,-0.0002931027369150257,-4.964503623240785e-08
18588391.2,0.0,5.0,0.000823917541546108,293.0415303642616,294.15,268.15,273.15,271.70051025721733,272.41596766070177,297.2961526092313,297.29039214318254,297.28369330961544,297.28391308124185,297.30269890593155,0.5373697943307678,297.60467611825,296.10896000034035,1.0,2.0,6865.471599458607,1865.6869352951362,-0.0002931027369150257,-4.964580635780795e-08
18588398.4,0.0,5.0,0.0008239239314891789,293.03988512434654,294.15,268.15,273.15,271.7005102572172,272.4008022012766,297.2961770750888,297.2904247096618,297.28372210240855,297.2839414819223,297.3027380893967,0.5375758542736933,297.60483466599993,296.10896943788583,1.0,2.0,6864.598848016312,1865.6869352951362,-0.0002931027369150257,-4.9646576423183945e-08
18588405.599999998,0.0,5.0,0.0008239303209039999,293.03823369801677,294.15,268.15,273.15,271.7005102572171,272.3858931856415,297.2962015125321,297.29045722382,297.2837508534235,297.28396984412325,297.30277721070723,0.5377819142166187,297.60499163274994,296.10897616549215,1.0,2.0,6863.7410040353825,1865.6869352951362,-0.0002931027369150257,-4.964734643087041e-08
18588412.8,0.0,5.0,0.0008239367097711864,293.0365760852714,294.15,268.15,273.15,271.70051025721705,272.37124061378904,297.2962259215614,297.29048968565735,297.2837795626606,297.2839981678448,297.3028162698633,0.5379879741596508,297.605147008,296.10898018941066,1.0,2.0,6862.8980630931255,1865.6869352951362,-0.0002931027369150257,-4.964811637852972e-08
18588420.0,0.0,5.0,0.0008239430967143762,293.0349112898804,294.15,268.15,273.15,271.7005102572167,272.35687082519155,297.2962502976194,297.29052208643407,297.2838082233038,297.2840264468576,297.3028552552884,0.5381940341025866,297.60530078125,296.1089815158937,1.0,2.0,6862.071534499079,1865.6869352951362,-0.0002931027369150257,-4.964888610028654e-08
18588427.2,0.0,5.0,0.0008239494736934864,293.0332336043797,294.15,268.15,273.15,271.70051025721443,272.34293471997006,297.2962746145971,297.2905543760787,297.28383679630525,297.2840546454724,297.3028941006599,0.5384000940455135,297.60545294199994,296.1089801511942,1.0,2.0,6861.270084552429,1865.6869352951362,-0.0002931027369150257,-4.96496546271686e-08
18588434.4,0.0,5.0,0.0008239558473237751,293.03154772326195,294.15,268.15,273.15,271.70051025721165,272.3293081800138,297.29629889396995,297.2905865957764,297.28386531378294,297.2840827930446,297.30293286052995,0.5386061539884407,297.60560347974996,296.1089761015664,1.0,2.0,6860.486574868106,1865.6869352951362,-0.0002931027369150257,-4.965042275640535e-08
18588441.599999998,0.0,5.0,0.0008239622175858571,293.0298536465273,294.15,268.15,273.15,271.7005102572083,272.31599120532275,297.29632313573796,297.29061874552735,297.283893775737,297.2841108895743,297.3029715348987,0.5388122139313682,297.6057523839999,296.1089693732648,1.0,2.0,6859.721000572922,1865.6869352951362,-0.0002931027369150257,-4.9651190485651244e-08
18588448.8,0.0,5.0,0.0008239685844845789,293.02815137417474,294.15,268.15,273.15,271.70051025720437,272.30298379589027,297.2963473399014,297.29065082533174,297.2839221821677,297.2841389350617,297.30301012376646,0.5390182738744028,297.60589964425,296.10895997254534,1.0,2.0,6858.973356904461,1865.6869352951362,-0.0002931027369150257,-4.965195781548092e-08
18588456.0,0.0,5.0,0.0008239749480344795,293.0264409062061,294.15,268.15,273.15,271.7005102571999,272.29028595172986,297.2963715064602,297.29068283518984,297.2839505330751,297.2841669295069,297.3030486271334,0.5392243338173311,297.60604524999997,296.1089479056644,1.0,2.0,6858.243639212575,1865.6869352951362,-0.0002931027369150257,-4.965272474763719e-08
18588463.2,0.0,5.0,0.0008239813082161732,293.02472224262056,294.15,268.15,273.15,271.7005102571949,272.2778976728346,297.2963956354146,297.2907147751018,297.2839788284594,297.2841948729101,297.30308704499976,0.5394303937602598,297.60618919074994,296.1089331788794,1.0,2.0,6857.531842957073,1865.6869352951362,-0.0002931027369150257,-4.965349127977437e-08
18588470.4,0.0,5.0,0.0008239876544307059,293.0229936497386,294.15,268.15,273.15,271.7005102571933,272.26578093923445,297.29641971878334,297.2907466287566,297.28400705622613,297.28422275447093,297.3031253487481,0.5396364537031977,297.60633145599996,296.10891579844855,1.0,2.0,6856.835741996034,1865.6869352951362,-0.0002931027369150257,-4.965425613446956e-08
18588477.599999998,0.0,5.0,0.0008239939911560992,293.02125585799,294.15,268.15,273.15,271.70051025719346,272.25395176941066,297.2964437599291,297.2907784030267,297.2840352214712,297.28425057874006,297.3031635504358,0.5398425136461251,297.6064720352499,296.108895770631,1.0,2.0,6856.156268509709,1865.6869352951362,-0.0002931027369150257,-4.9655019851390687e-08
18588484.8,0.0,5.0,0.0008240003209560716,293.01949916366965,294.15,268.15,273.15,271.70051025719573,272.24279143479663,297.29646771456373,297.29081002171813,297.2840632652666,297.2842782912791,297.30320155890706,0.540048573589143,297.606610918,296.10887310168687,1.0,2.0,6855.515422798907,1865.6869352951362,-0.0002931027369150257,-4.96557827395018e-08
18588492.0,0.0,5.0,0.0008240066480227079,293.0177359244957,294.15,268.15,273.15,271.70051025719863,272.2318677118634,297.29649163924654,297.2908415875669,297.2840912680425,297.28430596602743,297.30323950227387,0.5402546335320708,297.60674809374996,296.1088477978769,1.0,2.0,6854.888272863474,1865.6869352951362,-0.0002931027369150257,-4.965654530403705e-08
18588499.2,0.0,5.0,0.0008240129602740739,293.0159604900289,294.15,268.15,273.15,271.7005102572013,272.2212838138415,297.2965155081331,297.29087305235174,297.2841191932255,297.28433356967156,297.3032773127179,0.5404606934750081,297.60688355199994,296.10881986546275,1.0,2.0,6854.280730260531,1865.6869352951362,-0.0002931027369150257,-4.96573060887975e-08
18588506.4,0.0,5.0,0.000824019254346806,293.0141700741003,294.15,268.15,273.15,271.7005102572035,272.2111173780313,297.2965393084872,297.29090439299813,297.2841470231009,297.2843610859796,297.3033149598883,0.5406667534179351,297.60701728224996,296.1087893107073,1.0,2.0,6853.697259649843,1865.6869352951362,-0.0002931027369150257,-4.9658064688365294e-08
18588513.599999998,0.0,5.0,0.0008240255410918684,293.0123736354375,294.15,268.15,273.15,271.7005102572056,272.20111876723286,297.29656308126187,297.2909356837018,297.28417481462924,297.2843885671449,297.3033525413781,0.540872813360862,297.60714927399994,296.10875613987383,1.0,2.0,6853.12348796751,1865.6869352951362,-0.0002931027369150257,-4.9658822410536916e-08
18588520.8,0.0,5.0,0.0008240318205431843,293.01057117403934,294.15,268.15,273.15,271.7005102572076,272.19128798144123,297.29658682645714,297.2909669244629,297.28420256781055,297.28441601316763,297.3033900571875,0.5410788733038954,297.60727951675,296.1087203592269,1.0,2.0,6852.559413280446,1865.6869352951362,-0.0002931027369150257,-4.965957925938086e-08
18588528.0,0.0,5.0,0.0008240380926765225,293.00876268990777,294.15,268.15,273.15,271.7005102572094,272.18162502066656,297.2966105440732,297.29099811528164,297.28423028264496,297.2844434240479,297.30342750731677,0.5412849332468219,297.60740799999996,296.1086819750316,1.0,2.0,6852.005033688998,1865.6869352951362,-0.0002931027369150257,-4.966033523195651e-08
18588535.2,0.0,5.0,0.0008240443574967291,293.0069481830419,294.15,268.15,273.15,271.700510257211,272.17212988490365,297.29663423411,297.29102925615814,297.28425795913256,297.28447079978577,297.30346489176594,0.5414909931897482,297.60753471324995,296.1086409935542,1.0,2.0,6851.460347325187,1865.6869352951362,-0.0002931027369150257,-4.966109032882776e-08
18588542.4,0.0,5.0,0.000824050615013497,293.00512765344166,294.15,268.15,273.15,271.7005102572125,272.1628025741526,297.2966578965677,297.2910603470925,297.28428559727354,297.28449814038134,297.30350221053527,0.5416970531326745,297.60765964599995,296.1085974210618,1.0,2.0,6850.925352353837,1865.6869352951362,-0.0002931027369150257,-4.9661844551142853e-08
18588549.599999998,0.0,5.0,0.0008240568508719557,293.0032967011441,294.15,268.15,273.15,271.7005102572141,272.1537164487879,297.2966815105236,297.2910913492025,297.28431316793854,297.2845254193667,297.3035394060036,0.5419031130756101,297.60778278774995,296.1085512638222,1.0,2.0,6850.404244887152,1865.6869352951362,-0.0002931027369150257,-4.966259616865013e-08
18588556.8,0.0,5.0,0.0008240630647425531,293.0014552193532,294.15,268.15,273.15,271.7005102572158,272.14487328939674,297.2967050754701,297.2911222615445,297.2843406704208,297.2845526360994,297.3035764767727,0.5421091730186425,297.607904128,296.1085025281042,1.0,2.0,6849.897124290715,1865.6869352951362,-0.0002931027369150257,-4.966334514156817e-08
18588564.0,0.0,5.0,0.0008240692649513086,292.9996057658505,294.15,268.15,273.15,271.70051025721745,272.13623045024684,297.29672860356993,297.29115310672194,297.28436812165387,297.2845798059662,297.30361345633924,0.5423152329615679,297.60802365625,296.1084512201777,1.0,2.0,6849.401548053441,1865.6869352951362,-0.0002931027369150257,-4.966409247340992e-08
18588571.2,0.0,5.0,0.0008240754514933756,292.99774834063516,294.15,268.15,273.15,271.70051025721904,272.12778793133344,297.2967520948234,297.29118388473506,297.2843955216379,297.28460692896715,297.3036503447034,0.5425212929044931,297.60814136199997,296.1083973463131,1.0,2.0,6848.917514183358,1865.6869352951362,-0.0002931027369150257,-4.966483816355406e-08
18588578.4,0.0,5.0,0.000824081624378447,292.99588294370704,294.15,268.15,273.15,271.7005102572206,272.11954573265666,297.2967755492305,297.291214595584,297.2844228703731,297.2846340051024,297.30368714186545,0.5427273528474182,297.60825723474994,296.10834091278196,1.0,2.0,6848.445020735035,1865.6869352951362,-0.0002931027369150257,-4.96655822131318e-08
18588585.599999998,0.0,5.0,0.0008240877836065226,292.99400957506623,294.15,268.15,273.15,271.7005102572221,272.1115038542164,297.29679896679147,297.29124523926896,297.2844501678595,297.28466103437216,297.30372384782567,0.5429334127903431,297.60837126399997,296.1082819258567,1.0,2.0,6847.984065809299,1865.6869352951362,-0.0002931027369150257,-4.966632462210612e-08
18588592.8,0.0,5.0,0.0008240939291727562,292.99212823471174,294.15,268.15,273.15,271.7005102572236,272.10366229600874,297.29682234750635,297.2912758157902,297.28447741409735,297.2846880167765,297.30376046258436,0.5431394727333744,297.60848343925,296.10822039181045,1.0,2.0,6847.534647553088,1865.6869352951362,-0.0002931027369150257,-4.966706538985595e-08
18588600.0,0.0,5.0,0.0008241000509434414,292.9902374614179,294.15,268.15,273.15,271.7005102572244,272.09599266971543,297.2968456833865,297.29130631022895,297.2845045983496,297.284714942779,297.30379695693546,0.543345532676309,297.60859374999995,296.10815631691736,1.0,2.0,6847.095119151915,1865.6869352951362,-0.0002931027369150257,-4.966780329483739e-08
18588607.2,0.0,5.0,0.0008241061405198663,292.9883201079505,294.15,268.15,273.15,271.7005102572234,272.08893581183935,297.2968688962785,297.2913365901327,297.2845316224656,297.2847417221953,297.3038331537197,0.5435515926192298,297.60870218574996,296.1080897074526,1.0,2.0,6846.690820452901,1865.6869352951362,-0.0002931027369150257,-4.966853732460593e-08
18588614.4,0.0,5.0,0.0008241122295098843,292.9864027221922,294.15,268.15,273.15,271.70051025722245,272.08187962250486,297.2968921089747,297.2913668697157,297.28455864633634,297.28476850138276,297.3038693500636,0.5437576525621547,297.60880873599996,296.1080205696921,1.0,2.0,6846.286579178978,1865.6869352951362,-0.0002931027369150257,-4.966927128911257e-08
18588621.599999998,0.0,5.0,0.0008241182982712627,292.98447679640327,294.15,268.15,273.15,271.70051025722154,272.0749802607694,297.2969152813503,297.29139707830313,297.2845856176433,297.2847952326594,297.3039054425495,0.5439637125050443,297.60891339024994,296.10794890991247,1.0,2.0,6845.891355119097,1865.6869352951362,-0.0002931027369150257,-4.967000282064735e-08
18588628.8,0.0,5.0,0.0008241243198050191,292.9825309268245,294.15,268.15,273.15,271.70051025722086,272.068447143179,297.2969383596267,297.29142712117385,297.2846124662671,297.28482185211953,297.3039412925847,0.544169772448076,297.609016138,296.1078747343916,1.0,2.0,6845.517162053248,1865.6869352951362,-0.0002931027369150257,-4.967072866462899e-08
18588636.0,0.0,5.0,0.0008241303274830787,292.98057920517846,294.15,268.15,273.15,271.70051025722023,272.0620214919219,297.296961410259,297.2914571153762,297.28463927885525,297.2848484387324,297.3039770714302,0.5443758323910011,297.60911696874996,296.1077980494079,1.0,2.0,6845.1491507820765,1865.6869352951362,-0.0002931027369150257,-4.967145284370029e-08
18588643.2,0.0,5.0,0.0008241363212909025,292.9786216314643,294.15,268.15,273.15,271.7005102572196,272.0557033069947,297.29698443324736,297.29148706091036,297.2846660554079,297.28487499249815,297.3040127790863,0.5445818923339263,297.60921587199994,296.107718861241,1.0,2.0,6844.787320512643,1865.6869352951362,-0.0002931027369150257,-4.967217535607214e-08
18588650.4,0.0,5.0,0.0008241423012430287,292.9766582056819,294.15,268.15,273.15,271.7005102572191,272.0494925883973,297.2970074285918,297.2915169577764,297.2846927959252,297.28490151341686,297.30404841555304,0.5447879522768514,297.60931283724995,296.1076371761712,1.0,2.0,6844.431670465458,1865.6869352951362,-0.0002931027369150257,-4.9672896203460613e-08
18588657.599999998,0.0,5.0,0.0008241482673394583,292.97468892783127,294.15,268.15,273.15,271.70051025721864,272.0433893361298,297.2970303962925,297.2915468059746,297.2847195004071,297.28492800148854,297.3040839808308,0.5449940122197767,297.6094078539999,296.1075530004796,1.0,2.0,6844.0821998743795,1865.6869352951362,-0.0002931027369150257,-4.967361538582938e-08
18588664.8,0.0,5.0,0.0008241542195704981,292.9727137979114,294.15,268.15,273.15,271.7005102572182,272.0373935501891,297.2970533363495,297.291576605505,297.28474616885387,297.2849544567134,297.3041194749197,0.5452000721628086,297.60950091175,296.10746634044835,1.0,2.0,6843.738907986299,1865.6869352951362,-0.0002931027369150257,-4.967433290197376e-08
18588672.0,0.0,5.0,0.000824160157945841,292.97073281592435,294.15,268.15,273.15,271.70051025721784,272.0315052305814,297.2970762487629,297.2916063563677,297.2847728012655,297.28498087909156,297.30415489781984,0.545406132105734,297.60959199999996,296.10737720236045,1.0,2.0,6843.401794061976,1865.6869352951362,-0.0002931027369150257,-4.967504875302597e-08
18588679.2,0.0,5.0,0.000824166068968418,292.96874355029814,294.15,268.15,273.15,271.7005102572176,272.02574821321934,297.2970991210185,297.2916360362626,297.28479938156966,297.28500725410703,297.30419021256097,0.5456121920486241,297.60968110824996,296.1072855924998,1.0,2.0,6843.072219625592,1865.6869352951362,-0.0002931027369150257,-4.967576131189589e-08
18588686.4,0.0,5.0,0.0008241719292061538,292.9667417730254,294.15,268.15,273.15,271.70051025721773,272.02016394389534,297.29712193135686,297.2916656064141,297.28482588182,297.2850335565195,297.30422535485894,0.5458182519915492,297.60976822599997,296.1071915171511,1.0,2.0,6842.752552397763,1865.6869352951362,-0.0002931027369150257,-4.967646775378653e-08
18588693.599999998,0.0,5.0,0.0008241777651346282,292.96473226095816,294.15,268.15,273.15,271.7005102572179,272.01470559666393,297.2971447043624,297.2916951106318,297.284852333591,297.28505981484625,297.3042603973434,0.5460243119344742,297.60985334274994,296.1070949825998,1.0,2.0,6842.44011531113,1865.6869352951362,-0.0002931027369150257,-4.967717127020899e-08
18588700.8,0.0,5.0,0.0008241835767683797,292.96271501409535,294.15,268.15,273.15,271.70051025721824,272.00937317152244,297.29716744003525,297.2917245489159,297.2848787368829,297.2850860290872,297.30429534001473,0.5462303718775058,297.609936448,296.1069959951324,1.0,2.0,6842.134907577109,1865.6869352951362,-0.0002931027369150257,-4.9677871862853576e-08
18588708.0,0.0,5.0,0.0008241893641025624,292.96069003243906,294.15,268.15,273.15,271.7005102572187,272.0041666684764,297.2971901383755,297.2917539212666,297.28490509169575,297.2851121992426,297.30433018287306,0.5464364318204308,297.61001753125,296.1068945610363,1.0,2.0,6841.836928425756,1865.6869352951362,-0.0002931027369150257,-4.9678569531074176e-08
18588715.2,0.0,5.0,0.0008241951271323294,292.95865731598826,294.15,268.15,273.15,271.70051025721926,271.999086087523,297.29721279938343,297.29178322768416,297.28493139802976,297.2851383253126,297.30436492591883,0.5466424917633558,297.610096582,296.1067906865996,1.0,2.0,6841.546177104938,1865.6869352951362,-0.0002931027369150257,-4.967926427422484e-08
18588722.4,0.0,5.0,0.0008242008533395726,292.95660850404545,294.15,268.15,273.15,271.70051025721966,271.9942545901959,297.29723538255695,297.29181240074337,297.28495760739884,297.28516436313055,297.3043994645662,0.5468485517062786,297.61017358974993,296.10668437811137,1.0,2.0,6841.269712516559,1865.6869352951362,-0.0002931027369150257,-4.967995458313854e-08
18588729.599999998,0.0,5.0,0.0008242065416193251,292.9545403412356,294.15,268.15,273.15,271.70051025721926,271.9897120964215,297.29725787201454,297.291841416527,297.2849837033126,297.28519029762407,297.3044337600767,0.5470546116492038,297.61024854399994,296.1065756418614,1.0,2.0,6841.009821826739,1865.6869352951362,-0.0002931027369150257,-4.968064032451494e-08
18588736.8,0.0,5.0,0.0008242122299039243,292.9524721784247,294.15,268.15,273.15,271.7005102572189,271.98516960264465,297.2972803614271,297.2918704322525,297.28500979917544,297.2852162320662,297.3044680555222,0.5472606715922357,297.61032143424995,296.1064644841404,1.0,2.0,6840.749939010491,1865.6869352951362,-0.0002931027369150257,-4.968132607120829e-08
18588744.0,0.0,5.0,0.0008242179134584919,292.9504027556053,294.15,268.15,273.15,271.7005102572186,271.9806422274169,297.29730284447993,297.2918994371819,297.285035887291,297.2852421594787,297.30450233354685,0.5474667315351178,297.61039224999996,296.10635091124004,1.0,2.0,6840.490929843535,1865.6869352951362,-0.0002931027369150257,-4.96820112523994e-08
18588751.2,0.0,5.0,0.0008242234903304798,292.9483048932042,294.15,268.15,273.15,271.7005102572183,271.97645609161685,297.2973251849607,297.2919281996877,297.28506180164385,297.285267929332,297.30453621977176,0.5476727914780433,297.61046098074996,296.1062349294527,1.0,2.0,6840.251469274543,1865.6869352951362,-0.0002931027369150257,-4.9682683576973456e-08
18588758.4,0.0,5.0,0.000824229045902784,292.9462013516937,294.15,268.15,273.15,271.70051025721807,271.9723380980309,297.2973474969354,297.2919569137379,297.28508768125755,297.2852936676816,297.30457002770686,0.5478788514209686,297.61052761599996,296.1061165450716,1.0,2.0,6840.015917391727,1865.6869352951362,-0.0002931027369150257,-4.9683353338251496e-08
18588765.599999998,0.0,5.0,0.0008242345801608659,292.9440921310739,294.15,268.15,273.15,271.70051025721784,271.96828824665903,297.2973697804042,297.29198557933273,297.28511352613225,297.2853193745275,297.30460375735237,0.5480849113638939,297.61059214524994,296.1059957643907,1.0,2.0,6839.784273873596,1865.6869352951362,-0.0002931027369150257,-4.968402053442879e-08
18588772.8,0.0,5.0,0.0008242400931241107,292.94197723134357,294.15,268.15,273.15,271.7005102572177,271.9643065374992,297.2973920353672,297.29201419647217,297.285139336268,297.2853450498698,297.3046374087086,0.548290971306926,297.61065455799996,296.105872593705,1.0,2.0,6839.5565384038155,1865.6869352951362,-0.0002931027369150257,-4.968468516779069e-08
18588780.0,0.0,5.0,0.0008242455847779795,292.939856652505,294.15,268.15,273.15,271.7005102572175,271.9603929705555,297.2974142618245,297.2920427651565,297.2851651116649,297.2853706937087,297.3046709817757,0.5484970312498514,297.61071484375,296.1057470393103,1.0,2.0,6839.332710671786,1865.6869352951362,-0.0002931027369150257,-4.9685347236532805e-08
18588787.2,0.0,5.0,0.0008242510551321647,292.9377303945571,294.15,268.15,273.15,271.70051025721733,271.9565475458259,297.2974364597761,297.2920712853859,297.28519085232307,297.2853963060443,297.3047044765539,0.5487030911927768,297.61077299199997,296.105619107503,1.0,2.0,6839.112790371827,1865.6869352951362,-0.0002931027369150257,-4.968600674177239e-08
18588794.4,0.0,5.0,0.0008242565041769744,292.93559845749985,294.15,268.15,273.15,271.70051025721716,271.9527702633104,297.29745862922215,297.2920997571604,297.28521655824255,297.2854218868765,297.30473789304347,0.5489091511357023,297.61082899224994,296.10548880458043,1.0,2.0,6838.896777203745,1865.6869352951362,-0.0002931027369150257,-4.968666368228976e-08
18588801.599999998,0.0,5.0,0.0008242619319172539,292.9334608413332,294.15,268.15,273.15,271.70051025721705,271.949061123009,297.2974807701628,297.2921281804802,297.28524222942355,297.2854474362056,297.3047712312446,0.5491152110786278,297.61088283399994,296.1053561368409,1.0,2.0,6838.684670872661,1865.6869352951362,-0.0002931027369150257,-4.968731805861819e-08
18588808.8,0.0,5.0,0.0008242673383626967,292.9313175460561,294.15,268.15,273.15,271.70051025721693,271.9454201249198,297.2975028825981,297.29215655534546,297.28526786586605,297.2854729540316,297.3048044911576,0.5493212710216598,297.61093450674997,296.1052211105831,1.0,2.0,6838.476471088886,1865.6869352951362,-0.0002931027369150257,-4.968796987187561e-08
18588816.0,0.0,5.0,0.000824272676397138,292.9291623538096,294.15,268.15,273.15,271.7005102572169,271.9418816333697,297.29752493072357,297.2921848209555,297.2852934251932,297.28549840227663,297.3048375616261,0.5495273309645422,297.610984,296.105083732107,1.0,2.0,6838.2741394636,1865.6869352951362,-0.0002931027369150257,-4.9688613441485075e-08
18588823.2,0.0,5.0,0.0008242779596291139,292.9269970597508,294.15,268.15,273.15,271.70051025721676,271.9384357270301,297.2975469248766,297.2922129948645,297.2853189196399,297.28552379193434,297.3048704747426,0.5497333909074676,297.61103130324994,296.1049440077131,1.0,2.0,6838.077109175522,1865.6869352951362,-0.0002931027369150257,-4.9689250408000216e-08
18588830.4,0.0,5.0,0.0008242832078074802,292.92482427223234,294.15,268.15,273.15,271.7005102572167,271.93506799029376,297.2975688800771,297.29224110257815,297.2853443669831,297.28554913897835,297.304903277137,0.5499394508503931,297.61107640599994,296.1048019437026,1.0,2.0,6837.88455689461,1865.6869352951362,-0.0002931027369150257,-4.968988315233078e-08
18588837.599999998,0.0,5.0,0.0008242884209322361,292.9226439912542,294.15,268.15,273.15,271.70051025721665,271.93177842316084,297.29759079632515,297.2922691440968,297.2853697672231,297.28557444340885,297.3049359688096,0.5501455107933186,297.61111929774995,296.10465754637767,1.0,2.0,6837.6964823194385,1865.6869352951362,-0.0002931027369150257,-4.9690511674396e-08
18588844.8,0.0,5.0,0.000824293565238898,292.92043832734356,294.15,268.15,273.15,271.70051025721665,271.9287542304171,297.2976125827114,297.29229697419134,297.2853950185383,297.28559961273623,297.30496830735405,0.5503515707362883,297.611159968,296.1045108220411,1.0,2.0,6837.523600175615,1865.6869352951362,-0.0002931027369150257,-4.969113190322177e-08
18588852.0,0.0,5.0,0.0008242986806516536,292.9182224178777,294.15,268.15,273.15,271.7005102572167,271.9258371437612,297.2976343168592,297.2923247201672,297.2854202107594,297.2856247284126,297.3050005054474,0.5505576306792137,297.61119840624997,296.1043617769966,1.0,2.0,6837.356851660207,1865.6869352951362,-0.0002931027369150257,-4.9691748652236616e-08
18588859.2,0.0,5.0,0.0008243037960741029,292.91600650841184,294.15,268.15,273.15,271.7005102572167,271.9229200571053,297.29765605096355,297.29235246608755,297.28544540293126,297.28564984403926,297.3050327034799,0.5507636906221393,297.61123460199997,296.10421041754853,1.0,2.0,6837.190106388905,1865.6869352951362,-0.0002931027369150257,-4.9692365406247536e-08
18588866.4,0.0,5.0,0.0008243089114965525,292.91379059894604,294.15,268.15,273.15,271.70051025721676,271.9200029704494,297.2976777850244,297.29238021195243,297.2854705950538,297.2856749596163,297.30506490145154,0.5509697505650648,297.61126854475,296.104056750002,1.0,2.0,6837.02336436175,1865.6869352951362,-0.0002931027369150257,-4.9692982164085947e-08
18588873.599999998,0.0,5.0,0.0008243139302925792,292.9115561629666,294.15,268.15,273.15,271.7005102572168,271.9172303239417,297.29769941802874,297.2924077923925,297.28549567174076,297.2856999709766,297.30509680778465,0.5511758105080176,297.611300224,296.1039007806628,1.0,2.0,6836.864886501764,1865.6869352951362,-0.0002931027369150257,-4.9693587275473715e-08
18588880.8,0.0,5.0,0.0008243188583989557,292.9093043383852,294.15,268.15,273.15,271.7005102572168,271.91459324596065,297.29772095618114,297.29243521756536,297.2855206400794,297.28572488451863,297.305128440389,0.5513818704510497,297.61132962925,296.1037425158375,1.0,2.0,6836.714164967249,1865.6869352951362,-0.0002931027369150257,-4.969418145600081e-08
18588888.0,0.0,5.0,0.00082432375779074,292.9070470089522,294.15,268.15,273.15,271.7005102572168,271.9119990860268,297.29774246427615,297.2924625935467,297.2855455740841,297.2857497670599,297.3051599862962,0.5515879303939752,297.61135674999997,296.1035819618336,1.0,2.0,6836.565900598125,1865.6869352951362,-0.0002931027369150257,-4.9694772177911584e-08
18588895.2,0.0,5.0,0.0008243286284727774,292.9047841746665,294.15,268.15,273.15,271.7005102572169,271.9094478441388,297.29776394231385,297.29248992033666,297.28557047375494,297.2857746186005,297.30519144550647,0.5517939903369008,297.61138157575,296.1034191249591,1.0,2.0,6836.42009326686,1865.6869352951362,-0.0002931027369150257,-4.969535944172869e-08
18588902.4,0.0,5.0,0.0008243334776903475,292.9025098134318,294.15,268.15,273.15,271.7005102572169,271.9069876747009,297.2977853587362,297.292517146467,297.2855953018646,297.2857994054915,297.3052227299064,0.5520000502798493,297.611404096,296.10325401152267,1.0,2.0,6836.2794971128005,1865.6869352951362,-0.0002931027369150257,-4.969594412097236e-08
18588909.599999998,0.0,5.0,0.0008243382761860703,292.9002215058142,294.15,268.15,273.15,271.7005102572168,271.90463862410616,297.2978067017849,297.2925442527821,297.2856200437774,297.2858241144944,297.305253808232,0.5522061102227749,297.61142430024995,296.1030866278337,1.0,2.0,6836.1452586613905,1865.6869352951362,-0.0002931027369150257,-4.969652268793285e-08
18588916.8,0.0,5.0,0.0008243430746866397,292.89793319819546,294.15,268.15,273.15,271.7005102572168,271.9022895735102,297.2978280447911,297.292571359043,297.28564478564186,297.2858488234485,297.30528488649895,0.552412170165807,297.61144217799995,296.10291698020245,1.0,2.0,6836.011022312974,1865.6869352951362,-0.0002931027369150257,-4.9697101258845514e-08
18588924.0,0.0,5.0,0.000824347873192056,292.89564489057796,294.15,268.15,273.15,271.7005102572168,271.8999405229155,297.29784938775464,297.29259846524974,297.2856695274579,297.2858735323537,297.3053159647072,0.5526182301087326,297.61145771875,296.1027450749399,1.0,2.0,6835.876788067689,1865.6869352951362,-0.0002931027369150257,-4.9697679833710455e-08
18588931.2,0.0,5.0,0.000824352671702319,292.8933565829604,294.15,268.15,273.15,271.70051025721676,271.8975914723207,297.2978707306756,297.2926255714023,297.2856942692256,297.28589824121013,297.30534704285674,0.5528242900516581,297.61147091199996,296.1025709183573,1.0,2.0,6835.742555925466,1865.6869352951362,-0.0002931027369150257,-4.9698258412527626e-08
18588938.4,0.0,5.0,0.0008243572928363609,292.8910413633713,294.15,268.15,273.15,271.7005102572168,271.8954132649685,297.29789191982013,297.2926524263736,297.28571883577206,297.28592279228485,297.305377663619,0.5530303499945599,297.61148174724997,296.10239451676694,1.0,2.0,6835.6180922780795,1865.6869352951362,-0.0002931027369150257,-4.9698815607279905e-08
18588945.599999998,0.0,5.0,0.000824361843480317,292.88871544534845,294.15,268.15,273.15,271.70051025721676,271.8933029736744,297.29791304780804,297.2926791814597,297.2857433326334,297.2859472806069,297.30540810251983,0.5532364099374854,297.61149021399996,296.1022158764817,1.0,2.0,6835.497512861816,1865.6869352951362,-0.0002931027369150257,-4.9699364305649984e-08
18588952.8,0.0,5.0,0.0008243663584018659,292.88638410664265,294.15,268.15,273.15,271.70051025721676,271.89122709408485,297.2979341447884,297.29270588590975,297.28576779416306,297.2859717371096,297.3054384492471,0.5534424698805175,297.61149630175,296.1020350038149,1.0,2.0,6835.3789022614665,1865.6869352951362,-0.0002931027369150257,-4.969990869971333e-08
18588960.0,0.0,5.0,0.0008243708375913142,292.8840473472562,294.15,268.15,273.15,271.70051025721676,271.889185626202,297.29795521076136,297.292732539724,297.28579222036126,297.28599616179315,297.305468703801,0.553648529823443,297.6115,296.1018519050809,1.0,2.0,6835.262260395467,1865.6869352951362,-0.0002931027369150257,-4.9700448788230384e-08
18588967.2,0.0,5.0,0.0008243752616341881,292.8816871651207,294.15,268.15,273.15,271.70051025721676,271.8872957980602,297.2979761469094,297.29275899686286,297.28581651227967,297.2860204648436,297.30549859938185,0.5538545897663075,297.61150129825,296.1016665865943,1.0,2.0,6835.15428900378,1865.6869352951362,-0.0002931027369150257,-4.970098223014416e-08
18588974.4,0.0,5.0,0.0008243796538850462,292.8793269269945,294.15,268.15,273.15,271.70051025721676,271.8854063129844,297.2979970827871,297.29278545353776,297.28584080390004,297.28604476762905,297.3055284940668,0.5540606497092331,297.611500186,296.10147905467056,1.0,2.0,6835.046338582544,1865.6869352951362,-0.0002931027369150257,-4.97015118414476e-08
18588981.599999998,0.0,5.0,0.0008243840461407512,292.8769666888684,294.15,268.15,273.15,271.70051025721676,271.8835168279085,297.29801801862317,297.2928119101599,297.285865095473,297.2860690703664,297.3055583886954,0.5542667096521586,297.61149665274996,296.1012893156256,1.0,2.0,6834.938389521687,1865.6869352951362,-0.0002931027369150257,-4.970204145615716e-08
18588988.8,0.0,5.0,0.0008243884383964568,292.874606450741,294.15,268.15,273.15,271.7005102572168,271.88162734283173,297.2980389544175,297.29283836672926,297.28588938699846,297.2860933730559,297.3055882832677,0.5544727695951908,297.611490688,296.101097375776,1.0,2.0,6834.830441821149,1865.6869352951362,-0.0002931027369150257,-4.9702571073688575e-08
18588996.0,0.0,5.0,0.0008243928306473163,292.87224621261487,294.15,268.15,273.15,271.7005102572168,271.87973785775586,297.29805989017007,297.29286482324585,297.2859136784764,297.2861176756973,297.30561817778363,0.5546788295381162,297.61148228125,296.1009032414391,1.0,2.0,6834.722495481047,1865.6869352951362,-0.0002931027369150257,-4.970310069345735e-08
18589003.2,0.0,5.0,0.000824396973859043,292.8698512387385,294.15,268.15,273.15,271.7005102572168,271.87802605718105,297.29808061642683,297.29289094884376,297.2859377449666,297.28614177585723,297.30564744534274,0.5548848894810516,297.61147142199997,296.1007069189324,1.0,2.0,6834.624704493898,1865.6869352951362,-0.0002931027369150257,-4.9703600286295e-08
18589010.4,0.0,5.0,0.0008244010746022486,292.86745034183826,294.15,268.15,273.15,271.7005102572168,271.876344554773,297.298101306927,297.2929170179715,297.2859617730537,297.28616584145124,297.30567660594994,0.5550909494239771,297.61145809975,296.10050841457456,1.0,2.0,6834.528646029513,1865.6869352951362,-0.0002931027369150257,-4.9704094760659624e-08
18589017.599999998,0.0,5.0,0.0008244051371271773,292.8650441129326,294.15,268.15,273.15,271.7005102572168,271.8746903272826,297.2981219652344,297.29294303625875,297.28598576656515,297.2861898759239,297.305705670272,0.5552970093669026,297.611442304,296.1003077346842,1.0,2.0,6834.4341472662045,1865.6869352951362,-0.0002931027369150257,-4.970458462898469e-08
18589024.8,0.0,5.0,0.0008244091614241367,292.8626325520203,294.15,268.15,273.15,271.7005102572169,271.8730633747091,297.2981425913491,297.2929690037058,297.28600972550106,297.2862138792753,297.3057346383092,0.5555030693099348,297.61142402424997,296.1001048855807,1.0,2.0,6834.341208152338,1865.6869352951362,-0.0002931027369150257,-4.970506989003334e-08
18589032.0,0.0,5.0,0.0008244131474834341,292.8602156591038,294.15,268.15,273.15,271.7005102572169,271.871463697054,297.29816318527133,297.2929949203128,297.28603364986145,297.28623785150546,297.3057635100619,0.5557091292528603,297.61140324999997,296.0998998735843,1.0,2.0,6834.249828637272,1865.6869352951362,-0.0002931027369150257,-4.970555054256932e-08
18589039.2,0.0,5.0,0.0008244170953196082,292.8577934341818,294.15,268.15,273.15,271.7005102572169,271.8698912943167,297.29818374700113,297.2930207860798,297.2860575396465,297.2862617926146,297.3057922855303,0.5559151891957859,297.61137997074997,296.0996927050154,1.0,2.0,6834.160008671066,1865.6869352951362,-0.0002931027369150257,-4.970602658827886e-08
18589046.4,0.0,5.0,0.0008244210049278132,292.8553658772544,294.15,268.15,273.15,271.7005102572169,271.8683461664971,297.29820427653857,297.29304660100706,297.28608139485624,297.28628570260264,297.3058209647147,0.5561212491387113,297.61135417599996,296.09948338619495,1.0,2.0,6834.071748204686,1865.6869352951362,-0.0002931027369150257,-4.9706498026511385e-08
18589053.599999998,0.0,5.0,0.0008244248763080486,292.8529329883216,294.15,268.15,273.15,271.7005102572169,271.8668283135951,297.2982247738838,297.2930723650947,297.2861052154908,297.2863095814698,297.3058495476155,0.5563273090816369,297.61132585524996,296.09927192344446,1.0,2.0,6833.985047189942,1865.6869352951362,-0.0002931027369150257,-4.9706964857201305e-08
18589060.8,0.0,5.0,0.0008244287094651611,292.8504947673821,294.15,268.15,273.15,271.7005102572169,271.86533773561,297.298245239037,297.29309807834295,297.28612900155036,297.28633342921626,297.3058780342328,0.556533369024669,297.61129499799995,296.09905832308584,1.0,2.0,6833.899905579457,1865.6869352951362,-0.0002931027369150257,-4.970742708086808e-08
18589068.0,0.0,5.0,0.0008244325043894578,292.8480512144383,294.15,268.15,273.15,271.70051025721693,271.8638744325434,297.2982656719981,297.29312374075187,297.28615275303497,297.2863572458419,297.30590642456707,0.5567394289675945,297.61126159375,296.09884259144184,1.0,2.0,6833.816323326838,1865.6869352951362,-0.0002931027369150257,-4.970788469627861e-08
18589075.2,0.0,5.0,0.0008244362610857848,292.8456023294892,294.15,268.15,273.15,271.70051025721693,271.86243840439454,297.2982860727673,297.2931493523216,297.2861764699447,297.28638103134693,297.30593471861846,0.5569454889105201,297.61122563199996,296.0986247348352,1.0,2.0,6833.734300386401,1865.6869352951362,-0.0002931027369150257,-4.970833770395363e-08
18589082.4,0.0,5.0,0.0008244399032484259,292.8431331653243,294.15,268.15,273.15,271.70051025721693,271.86109049090044,297.29830634696543,297.2931747704326,297.28620005611174,297.2864046991057,297.3059626365842,0.5571515488534556,297.61118710224997,296.09840475958936,1.0,2.0,6833.657312568394,1865.6869352951362,-0.0002931027369150257,-4.9708776902220605e-08
18589089.599999998,0.0,5.0,0.0008244433625196746,292.8406322434345,294.15,268.15,273.15,271.7005102572169,271.8598736987748,297.2983264211521,297.29319988554744,297.2862234378808,297.2864281827568,297.30598996124434,0.5573576087963812,297.61114599399997,296.09818267202814,1.0,2.0,6833.5878165945005,1865.6869352951362,-0.0002931027369150257,-4.9709194047698153e-08
18589096.8,0.0,5.0,0.0008244468218006159,292.8381313215435,294.15,268.15,273.15,271.70051025721676,271.85865690664843,297.298346495299,297.2932250006124,297.2862468196041,297.28645166636164,297.30601728585333,0.5575636687394133,297.61110229674995,296.0979584784757,1.0,2.0,6833.51832118457,1865.6869352951362,-0.0002931027369150257,-4.9709611196094796e-08
18589104.0,0.0,5.0,0.0008244502810864043,292.8356303996537,294.15,268.15,273.15,271.7005102572167,271.8574401145227,297.2983665694059,297.2932501156273,297.2862702012818,297.28647514992014,297.30604461041105,0.5577697286823389,297.61105599999996,296.09773218525686,1.0,2.0,6833.448826338678,1865.6869352951362,-0.0002931027369150257,-4.97100283468262e-08
18589111.2,0.0,5.0,0.0008244537403673462,292.833129477764,294.15,268.15,273.15,271.70051025721665,271.85622332239706,297.298386643473,297.29327523059237,297.2862935829138,297.28649863343236,297.30607193491755,0.5579757886252643,297.61100709325,296.0975037986967,1.0,2.0,6833.379332056788,1865.6869352951362,-0.0002931027369150257,-4.971044549872347e-08
18589118.4,0.0,5.0,0.0008244571996434424,292.8306285558742,294.15,268.15,273.15,271.7005102572166,271.85500653027134,297.2984067175002,297.2933003455075,297.2863169645001,297.2865221168983,297.30609925937284,0.5581818485681899,297.610955566,296.09727332512057,1.0,2.0,6833.309838338898,1865.6869352951362,-0.0002931027369150257,-4.971086265178671e-08
18589125.599999998,0.0,5.0,0.0008244605620750184,292.828116329346,294.15,268.15,273.15,271.70051025721654,271.85382710229413,297.2984267152344,297.29332534417426,297.2863402679709,297.2865455302062,297.3061263504378,0.5583879085111311,297.61090140775,296.0970407708544,1.0,2.0,6833.242479287237,1865.6869352951362,-0.0002931027369150257,-4.9711268127950475e-08
18589132.8,0.0,5.0,0.0008244636667585607,292.8255740171618,294.15,268.15,273.15,271.7005102572165,271.85274711357806,297.29844650999235,297.2933500335466,297.2863633636251,297.28656875687574,297.30615282045426,0.5585939684541632,297.610844608,296.0968061422241,1.0,2.0,6833.18080032689,1865.6869352951362,-0.0002931027369150257,-4.971164252336247e-08
18589140.0,0.0,5.0,0.0008244667272822038,292.82302654881994,294.15,268.15,273.15,271.7005102572164,271.85168416702567,297.29846626993134,297.29337466987073,297.2863864236259,297.2865919515209,297.306179183993,0.5588000283970888,297.61078515624996,296.09656944555667,1.0,2.0,6833.120095182476,1865.6869352951362,-0.0002931027369150257,-4.971201159482531e-08
18589147.2,0.0,5.0,0.0008244697436265627,292.8204739243191,294.15,268.15,273.15,271.70051025721637,271.8506382626365,297.29848599505135,297.2933992531469,297.28640944797337,297.2866151141418,297.30620544105443,0.5590060883400143,297.61072304199996,296.09633068717864,1.0,2.0,6833.060363833258,1865.6869352951362,-0.0002931027369150257,-4.971237533994202e-08
18589154.4,0.0,5.0,0.0008244727157964831,292.8179161436593,294.15,268.15,273.15,271.7005102572163,271.8496094004104,297.2985056853526,297.29342378337526,297.2864324366676,297.28663824473847,297.3062315916389,0.5592121482829397,297.61065825475,296.0960898734173,1.0,2.0,6833.001606258866,1865.6869352951362,-0.0002931027369150257,-4.971273375923847e-08
18589161.599999998,0.0,5.0,0.0008244756437968119,292.8153532068406,294.15,268.15,273.15,271.7005102572163,271.8485975803475,297.29852534083517,297.2934482605559,297.2864553897087,297.2866613433111,297.3062576357466,0.5594182082258653,297.610590784,296.09584701060015,1.0,2.0,6832.94382243926,1865.6869352951362,-0.0002931027369150257,-4.971308685324156e-08
18589168.8,0.0,5.0,0.0008244785276227023,292.81278511386154,294.15,268.15,273.15,271.70051025721625,271.84760280244717,297.29854496149915,297.29347268468916,297.2864783070968,297.28668440985973,297.306283573378,0.5596242681688974,297.61052061925,296.09560210505487,1.0,2.0,6832.887012354704,1865.6869352951362,-0.0002931027369150257,-4.971343462131004e-08
18589176.0,0.0,5.0,0.0008244813672790012,292.81021186472486,294.15,268.15,273.15,271.7005102572162,271.8466250667106,297.2985645473447,297.29349705577505,297.286501188832,297.2867074443845,297.3063094045333,0.559830328111823,297.61044775,296.09535516310956,1.0,2.0,6832.831175985883,1865.6869352951362,-0.0002931027369150257,-4.9713777063972523e-08
18589183.2,0.0,5.0,0.0008244841627560156,292.80763345942927,294.15,268.15,273.15,271.70051025721614,271.8456643731371,297.2985840983719,297.2935213738138,297.28652403491435,297.2867304468855,297.3063351292129,0.5600363880547485,297.61037216575,296.09510619109255,1.0,2.0,6832.776313313722,1865.6869352951362,-0.0002931027369150257,-4.9714114180005024e-08
18589190.4,0.0,5.0,0.0008244869140634381,292.8050498979747,294.15,268.15,273.15,271.7005102572161,271.8447207217268,297.2986036145809,297.29354563880554,297.2865468453441,297.2867534173628,297.30636074741705,0.560242447997674,297.610293856,296.0948551953324,1.0,2.0,6832.722424319511,1865.6869352951362,-0.0002931027369150257,-4.9714445970522275e-08
18589197.599999998,0.0,5.0,0.0008244896211964226,292.80246118036115,294.15,268.15,273.15,271.7005102572161,271.8437941124796,297.2986230959718,297.2935698507505,297.2865696201212,297.28677635581647,297.3063862591461,0.5604485079405995,297.61021281025,296.0946021821578,1.0,2.0,6832.66950898487,1865.6869352951362,-0.0002931027369150257,-4.9714772434886474e-08
18589204.8,0.0,5.0,0.0008244921766241984,292.79983727747543,294.15,268.15,273.15,271.70051025721625,271.84296696269934,297.29864233536466,297.29359370900625,297.28659215527045,297.28679907849556,297.30641104897114,0.5606545678837054,297.61012901799995,296.0943471578977,1.0,2.0,6832.622273901065,1865.6869352951362,-0.0002931027369150257,-4.9715080605219796e-08
18589212.0,0.0,5.0,0.0008244945791788552,292.7971974146062,294.15,268.15,273.15,271.70051025721654,271.8421840949187,297.2986614649965,297.29361740743724,297.28661458212525,297.28682170365636,297.3064355117336,0.5608606278266309,297.61004246874995,296.0940901288814,1.0,2.0,6832.577567893393,1865.6869352951362,-0.0002931027369150257,-4.971537034052431e-08
