,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18589219.2,0.0,5.0,0.0008244969817335121,292.794557551737,294.15,268.15,273.15,271.7005102572169,271.841401227138,297.29868059459045,297.2936411058213,297.2866370089363,297.28684432877264,297.3064599744505,0.5610666877695565,297.609953152,296.0938311014383,1.0,2.0,6832.532862119177,1865.6869352951362,-0.0002931027369150257,-4.971566007667309e-08
18589226.4,0.0,5.0,0.000824499384297862,292.79191768886784,294.15,268.15,273.15,271.70051025721716,271.84061835935734,297.2986997241466,297.2936648041584,297.28665943570354,297.2868669538444,297.30648443712187,0.5612727477124819,297.60986105725,296.0935700818977,1.0,2.0,6832.488156578411,1865.6869352951362,-0.0002931027369150257,-4.971594981483506e-08
18589233.599999998,0.0,5.0,0.0008245017868525193,292.7892778259986,294.15,268.15,273.15,271.7005102572175,271.83983549157665,297.2987188536649,297.2936885024486,297.28668186242703,297.28688957887164,297.30650889974766,0.5614788076554075,297.609766174,296.0933070765895,1.0,2.0,6832.443451271097,1865.6869352951362,-0.0002931027369150257,-4.9716239552672415e-08
18589240.8,0.0,5.0,0.0008245041894168693,292.78663796312804,294.15,268.15,273.15,271.7005102572178,271.83905262379557,297.29873798314543,297.2937122006919,297.2867042891068,297.2869122038544,297.306533362328,0.5616848675984396,297.60966849174997,296.0930420918432,1.0,2.0,6832.39874619721,1865.6869352951362,-0.0002931027369150257,-4.9716529292522954e-08
18589248.0,0.0,5.0,0.0008245065919715274,292.7839981002588,294.15,268.15,273.15,271.7005102572181,271.8382697560149,297.29875711258813,297.2937358988883,297.2867267157427,297.2869348287927,297.30655782486275,0.5618909275413652,297.60956799999997,296.09277513398894,1.0,2.0,6832.354041356797,1865.6869352951362,-0.0002931027369150257,-4.971681903204891e-08
18589255.2,0.0,5.0,0.0008245088864623806,292.78135058684614,294.15,268.15,273.15,271.70051025721824,271.8375044387827,297.2987761838807,297.29375951009683,297.2867490863244,297.28695740344733,297.30658210468505,0.5620969874842976,297.60946468825,296.09250620935677,1.0,2.0,6832.31033873415,1865.6869352951362,-0.0002931027369150257,-4.971709574005155e-08
18589262.4,0.0,5.0,0.0008245108112401004,292.7786768978896,294.15,268.15,273.15,271.7005102572178,271.83679916893857,297.2987950563106,297.2937828237996,297.28677126522837,297.2869798061697,297.3066057594865,0.5623030474272235,297.609358546,296.09223532427666,1.0,2.0,6832.270064503757,1865.6869352951362,-0.0002931027369150257,-4.9717327861744556e-08
18589269.599999998,0.0,5.0,0.0008245126716486632,292.77599865146027,294.15,268.15,273.15,271.7005102572173,271.83610435405757,297.2988138940856,297.29380608566515,297.28679341072336,297.28700217892043,297.30662930542854,0.5625091073701494,297.60924956275,296.09196248507874,1.0,2.0,6832.23038734511,1865.6869352951362,-0.0002931027369150257,-4.971755222109951e-08
18589276.8,0.0,5.0,0.0008245144676735311,292.77331584755655,294.15,268.15,273.15,271.7005102572166,271.83541999413933,297.29883269720557,297.29382929569374,297.2868155228095,297.28702452169955,297.3066527425114,0.5627151673131819,297.60913772799995,296.0916876980931,1.0,2.0,6832.19130724991,1865.6869352951362,-0.0002931027369150257,-4.971776881631051e-08
18589284.0,0.0,5.0,0.000824516199338935,292.7706284861813,294.15,268.15,273.15,271.70051025721585,271.8347460891846,297.2988514656708,297.2938524538854,297.2868376014868,297.2870468345071,297.30667607073536,0.5629212272561079,297.60902303125,296.0914109696503,1.0,2.0,6832.152824209999,1865.6869352951362,-0.0002931027369150257,-4.971797765024907e-08
18589291.2,0.0,5.0,0.0008245178666254898,292.7679365673331,294.15,268.15,273.15,271.700510257215,271.83408263919296,297.29887019948137,297.29387556024034,297.28685964675543,297.28706911734326,297.3066992901008,0.5631272871990339,297.608905462,296.0911323060803,1.0,2.0,6832.114938217316,1865.6869352951362,-0.0002931027369150257,-4.9718178720528556e-08
18589298.4,0.0,5.0,0.0008245194695380419,292.765240091012,294.15,268.15,273.15,271.70051025721403,271.8334296441644,297.29888889863736,297.2938986147588,297.28688165861547,297.28709137020803,297.30672240060807,0.5633333471419599,297.60878500975,296.0908517137134,1.0,2.0,6832.0776492639625,1865.6869352951362,-0.0002931027369150257,-4.971837202768622e-08
18589305.599999998,0.0,5.0,0.0008245210080814377,292.76253905721796,294.15,268.15,273.15,271.70051025721295,271.83278710409905,297.29890756313887,297.2939216174409,297.28690363706704,297.2871135931016,297.30674540225743,0.563539407084886,297.608661664,296.09056919887973,1.0,2.0,6832.040957342087,1865.6869352951362,-0.0002931027369150257,-4.97185575722613e-08
18589312.8,0.0,5.0,0.0008245224822411379,292.7598334659496,294.15,268.15,273.15,271.7005102572118,271.83215501899645,297.2989261929861,297.2939445682868,297.2869255821102,297.287135786024,297.3067682950492,0.5637454670279188,297.60853541424996,296.0902847679093,1.0,2.0,6832.004862444038,1865.6869352951362,-0.0002931027369150257,-4.971873535245693e-08
18589320.0,0.0,5.0,0.0008245238920413742,292.75712331720973,294.15,268.15,273.15,271.7005102572105,271.8315333888573,297.2989447881791,297.2939674672966,297.2869474937451,297.28715794897533,297.30679107898374,0.563951526970845,297.60840625,296.0899984271325,1.0,2.0,6831.9693645622765,1865.6869352951362,-0.0002931027369150257,-4.971890537115378e-08
18589327.2,0.0,5.0,0.0008245252427838098,292.7543530198844,294.15,268.15,273.15,271.7005102572114,271.8310230694786,297.2989629241192,297.2939897155093,297.28696895836214,297.2871797094805,297.30681248475094,0.5641575869137955,297.60827416075,296.0897101828793,1.0,2.0,6831.940221818505,1865.6869352951362,-0.0002931027369150257,-4.9719068267703974e-08
18589334.4,0.0,5.0,0.0008245264346340156,292.7515826387549,294.15,268.15,273.15,271.7005102572123,271.830512902519,297.29898105983915,297.2940119632107,297.2869904227799,297.2872014698484,297.3068338889458,0.5643636468567212,297.608139136,296.08942004147934,1.0,2.0,6831.911087875694,1865.6869352951362,-0.0002931027369150257,-4.971921200191924e-08
18589341.599999998,0.0,5.0,0.0008245276264939141,292.74881225762545,294.15,268.15,273.15,271.7005102572131,271.8300027355594,297.29899919552344,297.29403421086823,297.2870118871559,297.2872232301736,297.30685529310114,0.5645697067996469,297.60800116525,296.08912800926265,1.0,2.0,6831.881954032017,1865.6869352951362,-0.0002931027369150257,-4.971935573751119e-08
18589348.8,0.0,5.0,0.0008245288183538126,292.74604187649453,294.15,268.15,273.15,271.700510257214,271.8294925685995,297.299017331172,297.2940564584819,297.2870333514901,297.2872449904561,297.306876697217,0.5647757667426793,297.60786023799994,296.0888340925585,1.0,2.0,6831.8528202875095,1865.6869352951362,-0.0002931027369150257,-4.9719499473310934e-08
18589356.0,0.0,5.0,0.0008245300102137114,292.74327149536504,294.15,268.15,273.15,271.7005102572148,271.8289824016399,297.29903546678497,297.2940787060518,297.2870548157824,297.28726675069595,297.3068981012933,0.564981826685605,297.60771634375,296.08853829769686,1.0,2.0,6831.823686642154,1865.6869352951362,-0.0002931027369150257,-4.9719643209318424e-08
18589363.2,0.0,5.0,0.0008245312020687637,292.7405011142356,294.15,268.15,273.15,271.7005102572156,271.8284722346803,297.2990536023622,297.2941009535778,297.287076280033,297.28728851089306,297.30691950533014,0.5651878866285308,297.60756947199997,296.0882406310067,1.0,2.0,6831.794553095977,1865.6869352951362,-0.0002931027369150257,-4.971978694494921e-08
18589370.4,0.0,5.0,0.0008245323939238165,292.7377307331061,294.15,268.15,273.15,271.7005102572165,271.8279620677207,297.2990717379038,297.29412320106,297.2870977442417,297.2873102710475,297.3069409093274,0.5653939465714565,297.60741961225,296.0879410988173,1.0,2.0,6831.7654196489575,1865.6869352951362,-0.0002931027369150257,-4.971993068078779e-08
18589377.599999998,0.0,5.0,0.0008245335857837155,292.73496035197667,294.15,268.15,273.15,271.70051025721733,271.8274519007611,297.2990898734097,297.29414544849834,297.2871192084086,297.2873320311592,297.3069623132852,0.5656000065143822,297.607266754,296.08763970745736,1.0,2.0,6831.7362863010785,1865.6869352951362,-0.0002931027369150257,-4.972007441741859e-08
18589384.8,0.0,5.0,0.0008245342191604164,292.73214501131594,294.15,268.15,273.15,271.7005102572173,271.8270098754443,297.29910764039124,297.29416716324744,297.2871403176004,297.28735347253746,297.30698257473705,0.5658060664573935,297.60711088675,296.0873364632555,1.0,2.0,6831.711042201169,1865.6869352951362,-0.0002931027369150257,-4.9720150799760984e-08
18589392.0,0.0,5.0,0.0008245346656620231,292.72931462677695,294.15,268.15,273.15,271.7005102572168,271.8265906509591,297.29912528403827,297.2941886997258,297.2871613079873,297.2873748072368,297.30700245387203,0.5660121264003186,297.606952,296.08703137254025,1.0,2.0,6831.687099517885,1865.6869352951362,-0.0002931027369150257,-4.9720204644542564e-08
18589399.2,0.0,5.0,0.0008245351121684762,292.7264842422379,294.15,268.15,273.15,271.7005102572164,271.8261714264739,297.2991429276507,297.29421023616186,297.2871822983333,297.28739614189436,297.30702233297046,0.5662181863432438,297.60679008325,296.0867244416397,1.0,2.0,6831.663156901555,1865.6869352951362,-0.0002931027369150257,-4.972025848993779e-08
18589406.4,0.0,5.0,0.0008245355586749293,292.7236538576989,294.15,268.15,273.15,271.700510257216,271.8257522019887,297.29916057122847,297.2942317725556,297.28720328863847,297.28741747651014,297.3070422120324,0.5664242462861689,297.60662512600004,296.08641567688164,1.0,2.0,6831.639214352198,1865.6869352951362,-0.0002931027369150257,-4.9720312335362146e-08
18589413.599999998,0.0,5.0,0.0008245360051765361,292.72082347315984,294.15,268.15,273.15,271.7005102572156,271.8253329775035,297.29917821477164,297.294253308907,297.2872242789028,297.2874388110841,297.3070620910578,0.5666303062290942,297.60645711775004,296.08610508459344,1.0,2.0,6831.615271869835,1865.6869352951362,-0.0002931027369150257,-4.9720366180231176e-08
18589420.8,0.0,5.0,0.0008245364516878355,292.7179930886193,294.15,268.15,273.15,271.70051025721517,271.82491375301805,297.2991958582802,297.29427484521614,297.2872452691263,297.28746014561625,297.3070819700466,0.5668363661721258,297.60628604799996,296.0857926711022,1.0,2.0,6831.591329454409,1865.6869352951362,-0.0002931027369150257,-4.9720420026298314e-08
18589428.0,0.0,5.0,0.0008245368981894424,292.7151627040803,294.15,268.15,273.15,271.7005102572148,271.82449452853285,297.2992135017542,297.2942963814829,297.287266259309,297.2874814801066,297.30710184899897,0.5670424261150511,297.60611190624996,296.0854784427348,1.0,2.0,6831.567387105972,1865.6869352951362,-0.0002931027369150257,-4.9720473871225684e-08
18589435.2,0.0,5.0,0.0008245373446910491,292.71233231954125,294.15,268.15,273.15,271.7005102572144,271.82407530404765,297.2992311451935,297.29431791770736,297.2872872494508,297.2875028145552,297.30712172791476,0.5672484860579762,297.605934682,296.08516240581775,1.0,2.0,6831.543444824526,1865.6869352951362,-0.0002931027369150257,-4.9720527716182196e-08
18589442.4,0.0,5.0,0.0008245374773772146,292.70947724681037,294.15,268.15,273.15,271.7005102572148,271.8236880425503,297.29924857522246,297.2943391493987,297.2873080401032,297.2875239696745,297.30714094307734,0.5674545460008898,297.60575436475,296.08484456667674,1.0,2.0,6831.521326755418,1865.6869352951362,-0.0002931027369150257,-4.9720543714083776e-08
18589449.599999998,0.0,5.0,0.0008245373162730614,292.70660225958824,294.15,268.15,273.15,271.7005102572153,271.8233275000828,297.2992658329286,297.29436013806094,297.2873286767263,297.28754498594475,297.30715962474636,0.5676606059438152,297.605570944,296.08452493163753,1.0,2.0,6831.5007336503895,1865.6869352951362,-0.0002931027369150257,-4.972052428000177e-08
18589456.8,0.0,5.0,0.0008245371551640619,292.70372727236463,294.15,268.15,273.15,271.7005102572158,271.8229669576152,297.29928309060097,297.294381126682,297.28734931330933,297.2875660021739,297.30717830638116,0.5678666658868472,297.60538440924995,296.0842035070249,1.0,2.0,6831.480140594879,1865.6869352951362,-0.0002931027369150257,-4.972050484533907e-08
18589464.0,0.0,5.0,0.0008245369940696009,292.70085228514245,294.15,268.15,273.15,271.7005102572163,271.82260641514773,297.29930034823957,297.29440211526196,297.28736994985223,297.2875870183618,297.30719698798174,0.5680727258297725,297.60519474999995,296.08388029916387,1.0,2.0,6831.459547588929,1865.6869352951362,-0.0002931027369150257,-4.9720485412433554e-08
18589471.2,0.0,5.0,0.000824536832965448,292.6979772979203,294.15,268.15,273.15,271.7005102572168,271.8222458726803,297.29931760584435,297.29442310380074,297.28739058635506,297.28760803450865,297.3072156695481,0.5682787857726979,297.60500195574997,296.08355531437843,1.0,2.0,6831.438954632522,1865.6869352951362,-0.0002931027369150257,-4.9720465978362954e-08
18589478.4,0.0,5.0,0.0008245366718612945,292.6951023106982,294.15,268.15,273.15,271.70051025721733,271.8218853302128,297.29933486341537,297.29444409229836,297.28741122281775,297.2876290506144,297.3072343510803,0.5684848457156232,297.604806016,296.08322855899206,1.0,2.0,6831.418361725683,1865.6869352951362,-0.0002931027369150257,-4.9720446544296094e-08
18589485.599999998,0.0,5.0,0.0008245363267268276,292.69221295504104,294.15,268.15,273.15,271.70051025721773,271.8215390543528,297.2993519865009,297.29446489105106,297.28743173402006,297.28764995416077,297.30725261226974,0.5686909056585789,297.60460692025003,296.08290003932797,1.0,2.0,6831.398582901581,1865.6869352951362,-0.0002931027369150257,-4.972040491566049e-08
18589492.8,0.0,5.0,0.0008245355073676694,292.6892865735118,294.15,268.15,273.15,271.70051025721773,271.8212295419667,297.299368763086,297.29448520091773,297.287451922504,297.2876705677197,297.30726979033824,0.568896965601611,297.60440465799996,296.0825697617084,1.0,2.0,6831.380901792488,1865.6869352951362,-0.0002931027369150257,-4.972030609425965e-08
18589500.0,0.0,5.0,0.0008245346281270544,292.6863555168861,294.15,268.15,273.15,271.7005102572177,271.820924671547,297.29938549589156,297.29450544902033,297.2874720702055,297.28769114462807,297.30728683161874,0.5691030255445364,297.60419921874995,296.08223773245555,1.0,2.0,6831.363485583114,1865.6869352951362,-0.0002931027369150257,-4.9720200051100587e-08
18589507.2,0.0,5.0,0.000824533782180647,292.68339258003255,294.15,268.15,273.15,271.7005102572172,271.8206547029351,297.2994019475617,297.29452528675415,297.2874919534684,297.2877114835728,297.30730306081773,0.569309085487419,297.603990592,296.08190395789063,1.0,2.0,6831.348061463921,1865.6869352951362,-0.0002931027369150257,-4.972009802341979e-08
18589514.4,0.0,5.0,0.0008245328099918277,292.68042954446224,294.15,268.15,273.15,271.7005102572167,271.82038483353296,297.29941839865836,297.29454512350435,297.28751183621443,297.2877318220858,297.30731928757024,0.5695151454303445,297.60377876725,296.08156844433427,1.0,2.0,6831.332643033954,1865.6869352951362,-0.0002931027369150257,-4.971998077073211e-08
18589521.599999998,0.0,5.0,0.0008245318377981621,292.67746650889194,294.15,268.15,273.15,271.70051025721614,271.8201149641308,297.2994348497229,297.2945649602159,297.28753171892197,297.287752160559,297.3073355142932,0.56972120537327,297.60356373400003,296.08123119810654,1.0,2.0,6831.317224631744,1865.6869352951362,-0.0002931027369150257,-4.971986351759824e-08
18589528.8,0.0,5.0,0.0008245308656093423,292.6745034733201,294.15,268.15,273.15,271.7005102572156,271.8198450947285,297.2994513007555,297.29458479688867,297.28755160159096,297.2877724989926,297.30735174098675,0.5699272653163021,297.60334548174995,296.08089222552644,1.0,2.0,6831.301806257322,1865.6869352951362,-0.0002931027369150257,-4.971974626518706e-08
18589536.0,0.0,5.0,0.0008245298934205228,292.6715404377498,294.15,268.15,273.15,271.70051025721506,271.8195752253264,297.29946775175597,297.29460463352274,297.2875714842214,297.28779283738646,297.30736796765075,0.5701333252592276,297.603124,296.0805515329131,1.0,2.0,6831.286387910684,1865.6869352951362,-0.0002931027369150257,-4.971962901291418e-08
18589543.2,0.0,5.0,0.0008245289212317028,292.6685774021795,294.15,268.15,273.15,271.70051025721455,271.81930535592426,297.2994842027244,297.29462447011815,297.2875913668133,297.2878131757406,297.3073841942853,0.5703393852021531,297.60289927825,296.0802091265841,1.0,2.0,6831.270969591822,1865.6869352951362,-0.0002931027369150257,-4.9719511760779494e-08
18589550.4,0.0,5.0,0.000824527949038037,292.6656143666092,294.15,268.15,273.15,271.700510257214,271.8190354865221,297.29950065366074,297.29464430667474,297.2876112493666,297.2878335140551,297.3074004208903,0.5705454451450785,297.60267130600005,296.0798650128567,1.0,2.0,6831.255551300737,1865.6869352951362,-0.0002931027369150257,-4.971939450819867e-08
18589557.599999998,0.0,5.0,0.0008245269768540635,292.6626513310389,294.15,268.15,273.15,271.70051025721347,271.81876561712,297.2995171045651,297.2946641431927,297.28763113188137,297.28785385232976,297.3074166474659,0.5707515050880041,297.60244007275,296.0795191980471,1.0,2.0,6831.240133037428,1865.6869352951362,-0.0002931027369150257,-4.9719277256925014e-08
18589564.8,0.0,5.0,0.0008245254099264603,292.65965032375135,294.15,268.15,273.15,271.70051025721284,271.8185264510537,297.29953319664565,297.29468349530663,297.2876506786825,297.2878738876765,297.30743175041323,0.5709575650309847,297.60220556799993,296.0791716884708,1.0,2.0,6831.226466145041,1865.6869352951362,-0.0002931027369150257,-4.971908827897816e-08
18589572.0,0.0,5.0,0.00082452352317393,292.6566302236396,294.15,268.15,273.15,271.700510257212,271.8183027269927,297.29954910834834,297.29470260383243,297.2876700567476,297.2878937707722,297.3074462884283,0.5711636249739106,297.60196778125,296.0788224904428,1.0,2.0,6831.213680098188,1865.6869352951362,-0.0002931027369150257,-4.971886073018796e-08
18589579.2,0.0,5.0,0.0008245216364213997,292.65361012352776,294.15,268.15,273.15,271.7005102572111,271.81807900293177,297.29956502002017,297.2947217123211,297.28768943477513,297.2879136538291,297.3074608264171,0.5713696849168365,297.601726702,296.07847161027684,1.0,2.0,6831.200894070444,1865.6869352951362,-0.0002931027369150257,-4.971863318191852e-08
18589586.4,0.0,5.0,0.0008245197496640229,292.65059002341593,294.15,268.15,273.15,271.7005102572102,271.81785527887075,297.29958093166107,297.29474082077263,297.2877088127652,297.2879335368473,297.3074753643796,0.5715757448597624,297.60148231975,296.0781190542858,1.0,2.0,6831.188108061793,1865.6869352951362,-0.0002931027369150257,-4.97184056335853e-08
18589593.599999998,0.0,5.0,0.0008245178629114922,292.6475699233041,294.15,268.15,273.15,271.7005102572094,271.8176315548098,297.29959684327105,297.2947599291869,297.28772819071776,297.28795341982675,297.30748990231587,0.5717818048026883,297.601234624,296.07776482878194,1.0,2.0,6831.17532207225,1865.6869352951362,-0.0002931027369150257,-4.9718178086357285e-08
18589600.8,0.0,5.0,0.0008245159761541152,292.64454982319074,294.15,268.15,273.15,271.70051025720846,271.8174078307487,297.29961275485016,297.29477903756407,297.2877475686328,297.28797330276745,297.3075044402259,0.5719878647457207,297.60098360424996,296.0774089400761,1.0,2.0,6831.162536101782,1865.6869352951362,-0.0002931027369150257,-4.97179505390655e-08
18589608.0,0.0,5.0,0.0008245140893967378,292.6415297230789,294.15,268.15,273.15,271.7005102572076,271.81718410668776,297.29962866639835,297.29479814590405,297.28776694651043,297.2879931856695,297.3075189781096,0.5721939246886466,297.60072925,296.0770513944788,1.0,2.0,6831.149750150439,1865.6869352951362,-0.0002931027369150257,-4.971772299229444e-08
18589615.2,0.0,5.0,0.0008245122026490529,292.63850962296715,294.15,268.15,273.15,271.70051025720676,271.81696038262675,297.29964457791567,297.2948172542068,297.2877863243505,297.28801306853273,297.30753351596707,0.5723999846315725,297.60047155075,296.07669219829916,1.0,2.0,6831.136964218202,1865.6869352951362,-0.0002931027369150257,-4.9717495447213044e-08
18589622.4,0.0,5.0,0.0008245103158868289,292.6354895228553,294.15,268.15,273.15,271.7005102572059,271.8167366585658,297.29966048940213,297.29483636247244,297.2878057021531,297.28803295135725,297.30754805379826,0.5726060445744984,297.60021049600005,296.0763313578454,1.0,2.0,6831.124178305067,1865.6869352951362,-0.0002931027369150257,-4.971726790089896e-08
18589629.599999998,0.0,5.0,0.0008245084291342973,292.6324694227435,294.15,268.15,273.15,271.700510257205,271.81651293450483,297.2996764008576,297.2948554707009,297.2878250799182,297.28805283414306,297.3075625916032,0.5728121045174243,297.59994607525005,296.0759688794246,1.0,2.0,6831.111392411032,1865.6869352951362,-0.0002931027369150257,-4.971704035627449e-08
18589636.8,0.0,5.0,0.000824506115031022,292.6294294238069,294.15,268.15,273.15,271.7005102572055,271.8163027070888,297.2996921000913,297.2948742793063,297.2878442685706,297.2880725469565,297.30757645001773,0.5730181644604441,297.59967827799994,296.07560476934265,1.0,2.0,6831.099376333662,1865.6869352951362,-0.0002931027369150257,-4.9716761274345754e-08
18589644.0,0.0,5.0,0.0008245033315010311,292.62636756737254,294.15,268.15,273.15,271.7005102572074,271.81610730481617,297.29970756621753,297.2948927588009,297.2878632494999,297.28809207307137,297.30758956217284,0.5732242244033701,297.59940709374996,296.075239033905,1.0,2.0,6831.088205842157,1865.6869352951362,-0.0002931027369150257,-4.9716425581269206e-08
18589651.2,0.0,5.0,0.000824500459670626,292.6233015992154,294.15,268.15,273.15,271.7005102572095,271.81591469137487,297.29972298846855,297.294911176356,297.2878821913237,297.2881115640347,297.3076025339266,0.5734302843462961,297.599132512,296.0748716794154,1.0,2.0,6831.077194429207,1865.6869352951362,-0.0002931027369150257,-4.971607924051064e-08
18589658.4,0.0,5.0,0.0008244974995349595,292.6202315193354,294.15,268.15,273.15,271.70051025721193,271.815724866765,297.2997383668445,297.29492953197166,297.2879010940422,297.28813101984656,297.3076153652795,0.5736363442892222,297.59885452225,296.07450271217664,1.0,2.0,6831.066342094223,1865.6869352951362,-0.0002931027369150257,-4.971572225159687e-08
18589665.599999998,0.0,5.0,0.0008244944510988781,292.6171573277326,294.15,268.15,273.15,271.7005102572146,271.8155378309865,297.2997537013456,297.2949478256482,297.28791995765545,297.28815044050714,297.3076280562318,0.5738424042321482,297.5985731140001,296.07413213849014,1.0,2.0,6831.055648836593,1865.6869352951362,-0.0002931027369150257,-4.971535461522702e-08
18589672.8,0.0,5.0,0.0008244913143478431,292.6140790244054,294.15,268.15,273.15,271.70051025721756,271.8153535840393,297.2997689919719,297.29496605738575,297.28793878216356,297.28816982601654,297.30764060678405,0.5740484641751809,297.59828827674994,296.07375996465623,1.0,2.0,6831.045114655697,1865.6869352951362,-0.0002931027369150257,-4.971497632976594e-08
18589680.0,0.0,5.0,0.000824488089306086,292.61099660935696,294.15,268.15,273.15,271.7005102572208,271.8151721259236,297.2997842387236,297.29498422718444,297.28795756756676,297.28818917637483,297.3076530169365,0.574254524118107,297.59799999999996,296.07338619697435,1.0,2.0,6831.034739550964,1865.6869352951362,-0.0002931027369150257,-4.971458739825737e-08
18589687.2,0.0,5.0,0.000824485312560486,292.60787951779815,294.15,268.15,273.15,271.7005102572196,271.81501272603083,297.29979912400967,297.29500188357144,297.287976033653,297.28820823737317,297.30766440745026,0.5744605840610979,297.59770827325,296.07301084174236,1.0,2.0,6831.025623717839,1865.6869352951362,-0.0002931027369150257,-4.97142525306933e-08
18589694.4,0.0,5.0,0.000824482254891717,292.6047623538361,294.15,268.15,273.15,271.70051025721847,271.8148533705364,297.29981400930393,297.295019539605,297.28799449984774,297.2882272985455,297.3076757963673,0.5746666440040238,297.597413086,296.0726339052568,1.0,2.0,6831.016510428181,1865.6869352951362,-0.0002931027369150257,-4.971388378638336e-08
18589701.599999998,0.0,5.0,0.0008244791972181011,292.6016451898741,294.15,268.15,273.15,271.7005102572173,271.814694015042,297.29982889456954,297.2950371956045,297.2880129660069,297.28824635968084,297.3076871852639,0.5748727039469497,297.59711442775006,296.072255393813,1.0,2.0,6831.007397148227,1865.6869352951362,-0.0002931027369150257,-4.971351504285654e-08
18589708.8,0.0,5.0,0.0008244761395541778,292.59852802591047,294.15,268.15,273.15,271.70051025721614,271.8145346595475,297.2998437798064,297.2950548515699,297.2880314321304,297.2882654207792,297.3076985741402,0.5750787638899821,297.59681228799997,296.07187531370477,1.0,2.0,6830.998283877973,1865.6869352951362,-0.0002931027369150257,-4.9713146301866135e-08
18589716.0,0.0,5.0,0.0008244730818805615,292.59541086194844,294.15,268.15,273.15,271.70051025721494,271.8143753040531,297.29985866501454,297.2950725075011,297.28804989821833,297.2882844818406,297.3077099629961,0.5752848238329079,297.59650665624997,296.071493671225,1.0,2.0,6830.989170617427,1865.6869352951362,-0.0002931027369150257,-4.971277756107447e-08
18589723.2,0.0,5.0,0.0008244700242166375,292.59229369798646,294.15,268.15,273.15,271.7005102572138,271.8142159485587,297.299873550194,297.29509016339824,297.28806836427066,297.288303542865,297.3077213518317,0.5754908837758338,297.596197522,296.07111047266494,1.0,2.0,6830.980057366588,1865.6869352951362,-0.0002931027369150257,-4.971240882281918e-08
18589730.4,0.0,5.0,0.0008244669665430209,292.58917653402443,294.15,268.15,273.15,271.7005102572126,271.81405659306427,297.29988843534466,297.29510781926126,297.2880868302874,297.28832260385235,297.30773274064694,0.5756969437187597,297.59588487475,296.07072572431423,1.0,2.0,6830.970944125452,1865.6869352951362,-0.0002931027369150257,-4.9712040084762635e-08
18589737.599999998,0.0,5.0,0.0008244635180212245,292.58603708996344,294.15,268.15,273.15,271.7005102572112,271.81390696972767,297.29990307733004,297.2951251519995,297.28810506589616,297.2883414568573,297.3077433720096,0.5759030036617195,297.5955687040001,296.0703394324612,1.0,2.0,6830.962385718601,1865.6869352951362,-0.0002931027369150257,-4.971162421484658e-08
18589744.8,0.0,5.0,0.0008244585144569662,292.582809001422,294.15,268.15,273.15,271.7005102572086,271.8137960671386,297.29991675193537,297.29514119924437,297.28812238490195,297.28835948248656,297.3077509898066,0.5761090636047518,297.5952489992499,296.06995160339255,1.0,2.0,6830.956034765334,1865.6869352951362,-0.0002931027369150257,-4.971102082174307e-08
18589752.0,0.0,5.0,0.0008244535108927078,292.5795809128822,294.15,268.15,273.15,271.70051025720596,271.8136851645495,297.29993042651455,297.2951572464585,297.2881397038745,297.28837750808094,297.30775860759013,0.5763151235476773,297.59492574999996,296.06956224339405,1.0,2.0,6830.949683816807,1865.6869352951362,-0.0002931027369150257,-4.971041743230157e-08
18589759.2,0.0,5.0,0.0008244485073381409,292.5763528243424,294.15,268.15,273.15,271.70051025720335,271.81357426196047,297.2999441010675,297.2951732936418,297.28815702281383,297.28839553364054,297.30776622536024,0.5765211834906029,297.59459894575,296.0691713587493,1.0,2.0,6830.94333287297,1865.6869352951362,-0.0002931027369150257,-4.970981404769084e-08
18589766.4,0.0,5.0,0.0008244435037690354,292.5731247358026,294.15,268.15,273.15,271.70051025720073,271.81346335937144,297.29995777559435,297.2951893407944,297.28817434172004,297.28841355916535,297.30777384311693,0.5767272434335285,297.59426857600005,296.06877895574047,1.0,2.0,6830.936981933869,1865.6869352951362,-0.0002931027369150257,-4.9709210664988996e-08
18589773.599999998,0.0,5.0,0.0008244385002144682,292.5698966472628,294.15,268.15,273.15,271.7005102571981,271.8133524567824,297.29997145009503,297.2952053879162,297.288191660593,297.28843158465537,297.30778146086016,0.5769333033764541,297.5939346302501,296.0683850406483,1.0,2.0,6830.93063099948,1865.6869352951362,-0.0002931027369150257,-4.970860728770233e-08
18589780.8,0.0,5.0,0.0008244334966502079,292.56666855872135,294.15,268.15,273.15,271.7005102571955,271.81324155419327,297.29998512456956,297.29522143500725,297.2882089794328,297.2884496101106,297.30778907858996,0.5771393633194863,297.5935970979999,296.0679896197515,1.0,2.0,6830.924280069783,1865.6869352951362,-0.0002931027369150257,-4.97080039129089e-08
18589788.0,0.0,5.0,0.0008244284930907934,292.56344047018155,294.15,268.15,273.15,271.70051025719295,271.81313065160424,297.2999987990179,297.29523748206753,297.28822629823935,297.28846763553105,297.30779669630635,0.5773454232624119,297.59325596875,296.06759269932786,1.0,2.0,6830.917929144819,1865.6869352951362,-0.0002931027369150257,-4.970740054236185e-08
18589795.2,0.0,5.0,0.0008244234895265324,292.56021238164175,294.15,268.15,273.15,271.70051025719033,271.8130197490152,297.3000124734401,297.295253529097,297.28824361701277,297.28848566091665,297.30780431400933,0.5775514832053374,297.592911232,296.06719428565276,1.0,2.0,6830.911578224569,1865.6869352951362,-0.0002931027369150257,-4.970679717489248e-08
18589802.4,0.0,5.0,0.0008244192002795418,292.5569914295634,294.15,268.15,273.15,271.7005102571919,271.8129060531908,297.3000262225389,297.29526966923225,297.2882610122434,297.28850375469864,297.30781219265214,0.5777575431482324,297.59256287725003,296.0667943850002,1.0,2.0,6830.905068440621,1865.6869352951362,-0.0002931027369150257,-4.970627994742679e-08
18589809.599999998,0.0,5.0,0.0008244154667387889,292.5537846927217,294.15,268.15,273.15,271.70051025720045,271.8127867978182,297.30004012283234,297.29528599705793,297.2882785623615,297.2885219873031,297.30782059354124,0.577963603091158,297.59221089400006,296.0663930036423,1.0,2.0,6830.898242462004,1865.6869352951362,-0.0002931027369150257,-4.9705829732615026e-08
18589816.8,0.0,5.0,0.0008244117332028818,292.55057795587834,294.15,268.15,273.15,271.700510257209,271.8126675424456,297.3000540230991,297.29530232485223,297.28829611244583,297.28854021987235,297.3078289944155,0.5781696630341902,297.5918552717499,296.0659901478493,1.0,2.0,6830.891416488831,1865.6869352951362,-0.0002931027369150257,-4.970537952042657e-08
18589824.0,0.0,5.0,0.0008244079996718211,292.54737121903656,294.15,268.15,273.15,271.7005102572175,271.812548287073,297.30006792333927,297.29531865261515,297.28831366249653,297.2885584524063,297.30783739527493,0.5783757229771158,297.59149599999995,296.06558582389005,1.0,2.0,6830.8845905211065,1865.6869352951362,-0.0002931027369150257,-4.970492931086145e-08
18589831.2,0.0,5.0,0.0008244042661359133,292.54416448219484,294.15,268.15,273.15,271.70051025722603,271.81242903170045,297.3000818235528,297.29533498034675,297.2883312125135,297.288576684905,297.30784579611947,0.5785817829200415,297.59113306825003,296.06518003803126,1.0,2.0,6830.877764558846,1865.6869352951362,-0.0002931027369150257,-4.970447910275088e-08
18589838.4,0.0,5.0,0.000824398998692625,292.54089935014616,294.15,268.15,273.15,271.7005102572297,271.81232866227924,297.30009503512804,297.2953503887053,297.2883481206987,297.288594336905,297.3078520451545,0.578787842862956,297.59076646600005,296.0647727965375,1.0,2.0,6830.872014435194,1865.6869352951362,-0.0002931027369150257,-4.970384393379899e-08
18589845.599999998,0.0,5.0,0.0008243921578830045,292.5375743206695,294.15,268.15,273.15,271.7005102572286,271.81224766465175,297.30010754035277,297.29536485404344,297.28836437054383,297.28861139347566,297.30785608703087,0.5789939028058816,297.5903961827501,296.0643641056719,1.0,2.0,6830.867367823898,1865.6869352951362,-0.0002931027369150257,-4.970301904952333e-08
18589852.8,0.0,5.0,0.0008243853170830759,292.53424929119103,294.15,268.15,273.15,271.70051025722745,271.81216666702426,297.30012004555374,297.29537931935414,297.288380620358,297.28862845001356,297.30786012890013,0.5791999627489137,297.59002220799994,296.0639539716952,1.0,2.0,6830.862721215104,1865.6869352951362,-0.0002931027369150257,-4.970219417326141e-08
18589860.0,0.0,5.0,0.0008243784762831467,292.53092426171435,294.15,268.15,273.15,271.70051025722626,271.81208566939677,297.300132550731,297.2953937846373,297.2883968701411,297.2886455065187,297.3078641707624,0.5794060226918393,297.58964453125,296.0635424008667,1.0,2.0,6830.858074608853,1865.6869352951362,-0.0002931027369150257,-4.9701369303844533e-08
18589867.2,0.0,5.0,0.0008243716354783706,292.5275992322376,294.15,268.15,273.15,271.7005102572251,271.8120046717693,297.3001450558845,297.29540824989306,297.2884131198934,297.28866256299114,297.3078682126176,0.5796120826347648,297.589263142,296.0631293994433,1.0,2.0,6830.853428005123,1865.6869352951362,-0.0002931027369150257,-4.9700544440688316e-08
18589874.4,0.0,5.0,0.0008243647946735941,292.5242742027609,294.15,268.15,273.15,271.700510257224,271.8119236741418,297.3001575610143,297.2954227151212,297.2884293696146,297.2886796194308,297.30787225446585,0.5798181425776903,297.58887802975005,296.06271497368004,1.0,2.0,6830.848781403903,1865.6869352951362,-0.0002931027369150257,-4.9699719584377084e-08
18589881.599999998,0.0,5.0,0.0008243579538736637,292.5209491732842,294.15,268.15,273.15,271.7005102572228,271.8118426765143,297.3001700661205,297.2954371803219,297.2884456193049,297.28869667583774,297.30787629630703,0.5800242025206158,297.5884891840001,296.06229912982957,1.0,2.0,6830.84413480522,1865.6869352951362,-0.0002931027369150257,-4.969889473549524e-08
18589888.8,0.0,5.0,0.0008243511130737324,292.5176241438058,294.15,268.15,273.15,271.70051025722165,271.8117616788868,297.3001825712028,297.2954516454951,297.28846186896425,297.2887137322119,297.3078803381412,0.5802302624636481,297.5880965942499,296.0618818741426,1.0,2.0,6830.839488209059,1865.6869352951362,-0.0002931027369150257,-4.969806989345839e-08
18589896.0,0.0,5.0,0.0008243442722641079,292.51429911432905,294.15,268.15,273.15,271.7005102572205,271.8116806812593,297.3001950762615,297.29546611064086,297.2884781185926,297.2887307885533,297.30788437996836,0.5804363224065735,297.58770024999995,296.0614632128682,1.0,2.0,6830.834841615402,1865.6869352951362,-0.0002931027369150257,-4.969724505709788e-08
18589903.2,0.0,5.0,0.0008243374314593292,292.51097408485236,294.15,268.15,273.15,271.7005102572193,271.8115996836318,297.30020758129643,297.29548057575903,297.28849436819,297.288747844862,297.30788842178845,0.580642382349499,297.58730014075,296.0610431522525,1.0,2.0,6830.830195024289,1865.6869352951362,-0.0002931027369150257,-4.969642022816672e-08
18589910.4,0.0,5.0,0.0008243305906642426,292.5076490553756,294.15,268.15,273.15,271.7005102572182,271.8115186860043,297.30022008630766,297.29549504084974,297.28851061775646,297.2887649011379,297.30789246360155,0.5808484422924246,297.58689625600005,296.0606216985399,1.0,2.0,6830.825548435698,1865.6869352951362,-0.0002931027369150257,-4.9695595407249236e-08
18589917.599999998,0.0,5.0,0.0008243237498594629,292.50432402589894,294.15,268.15,273.15,271.70051025721705,271.8114376883768,297.3002325912952,297.29550950591295,297.2885268672919,297.2887819573811,297.3078965054076,0.5810545022353502,297.5864885852501,296.0601988579723,1.0,2.0,6830.820901849612,1865.6869352951362,-0.0002931027369150257,-4.9694770592008084e-08
18589924.8,0.0,5.0,0.0008243182189149918,292.5010066034955,294.15,268.15,273.15,271.70051025721887,271.811354491239,297.30024517165606,297.2955240459886,297.2885432032191,297.2887990904886,297.3079008556288,0.581260562178429,297.58607711799993,296.05977463678926,1.0,2.0,6830.816130610143,1865.6869352951362,-0.0002931027369150257,-4.969410371449971e-08
18589932.0,0.0,5.0,0.000824312583405895,292.4976929356342,294.15,268.15,273.15,271.7005102572212,271.81127021077435,297.3002577912828,297.29553862477576,297.288559584049,297.28881626378427,297.307905360267,0.5814666221213546,297.58566184374996,296.05934904122864,1.0,2.0,6830.811297982748,1865.6869352951362,-0.0002931027369150257,-4.969342423416644e-08
18589939.2,0.0,5.0,0.000824306947891951,292.4943792677729,294.15,268.15,273.15,271.7005102572235,271.81118593030976,297.3002704108855,297.2955532035352,297.2885759648476,297.2888334370469,297.30790986489734,0.5816726820642801,297.585242752,296.0589220775253,1.0,2.0,6830.806465358077,1865.6869352951362,-0.0002931027369150257,-4.969274475789428e-08
18589946.4,0.0,5.0,0.0008243013123876993,292.4910655999116,294.15,268.15,273.15,271.70051025722586,271.81110164984517,297.3002830304643,297.2955677822668,297.28859234561503,297.2888506102765,297.3079143695198,0.5818787420072057,297.58481983225005,296.05849375191207,1.0,2.0,6830.801632736138,1865.6869352951362,-0.0002931027369150257,-4.96920652874362e-08
18589953.599999998,0.0,5.0,0.000824295676878601,292.48775193205034,294.15,268.15,273.15,271.7005102572282,271.8110173693805,297.3002956500191,297.29558236097074,297.28860872635113,297.2888677834731,297.30791887413443,0.5820848019501312,297.5843930740001,296.0580640706191,1.0,2.0,6830.7968001169265,1865.6869352951362,-0.0002931027369150257,-4.969138582103927e-08
18589960.8,0.0,5.0,0.0008242878796566012,292.4843629373578,294.15,268.15,273.15,271.7005102572273,271.8109502009245,297.3003072987284,297.295595651076,297.28862421109744,297.28888414461414,297.30792032818954,0.5822908618931398,297.58396246674994,296.057633039874,1.0,2.0,6830.792941435551,1865.6869352951362,-0.0002931027369150257,-4.96904457288897e-08
18589968.0,0.0,5.0,0.0008242787363279081,292.4809270360343,294.15,268.15,273.15,271.70051025722444,271.81089368825604,297.3003183428778,297.29560813875327,297.28863913789417,297.2889000000713,297.30791988264036,0.5824969218360654,297.583528,296.05720066590277,1.0,2.0,6830.789689233042,1865.6869352951362,-0.0002931027369150257,-4.9689343351991744e-08
18589975.2,0.0,5.0,0.0008242695929992145,292.4774911347108,294.15,268.15,273.15,271.7005102572216,271.81083717558755,297.3003293870065,297.29562062640707,297.28865406466264,297.28891585549826,297.3079194370919,0.5827029817789909,297.58308966325,296.0567669549278,1.0,2.0,6830.78643703179,1865.6869352951362,-0.0002931027369150257,-4.968824098732215e-08
18589982.4,0.0,5.0,0.0008242604496705202,292.47405523338733,294.15,268.15,273.15,271.70051025721875,271.8107806629191,297.3003404311145,297.29563311403746,297.2886689914029,297.288931710895,297.3079189915443,0.5829090417219165,297.58264744600007,296.05633191316963,1.0,2.0,6830.783184831753,1865.6869352951362,-0.0002931027369150257,-4.968713863488087e-08
18589989.599999998,0.0,5.0,0.0008242513063418252,292.47061933206385,294.15,268.15,273.15,271.7005102572159,271.8107241502507,297.3003514752018,297.2956456016443,297.288683918115,297.28894756626147,297.3079185459974,0.5831151016648419,297.5822013377501,296.0558955468459,1.0,2.0,6830.779932632951,1865.6869352951362,-0.0002931027369150257,-4.968603629466799e-08
18589996.8,0.0,5.0,0.0008242421630131292,292.4671834307386,294.15,268.15,273.15,271.700510257213,271.8106676375822,297.3003625192684,297.29565808922774,297.2886988447989,297.28896342159777,297.3079181004512,0.5833211616078741,297.58175132799994,296.05545786217135,1.0,2.0,6830.776680435403,1865.6869352951362,-0.0002931027369150257,-4.9684933966683385e-08
18590004.0,0.0,5.0,0.0008242330196795867,292.4637475294151,294.15,268.15,273.15,271.70051025721017,271.8106111249137,297.3003735633142,297.29567057678776,297.2887137714546,297.28897927690383,297.30791765490585,0.5835272215507996,297.58129740625,296.05501886535905,1.0,2.0,6830.773428239075,1865.6869352951362,-0.0002931027369150257,-4.96838316503429e-08
18590011.2,0.0,5.0,0.0008242238763508897,292.46031162809163,294.15,268.15,273.15,271.7005102572073,271.81055461224526,297.3003846073394,297.29568306432424,297.288728698082,297.2889951321797,297.3079172093612,0.5837332814937252,297.58083956200005,296.05457856261853,1.0,2.0,6830.77017604398,1865.6869352951362,-0.0002931027369150257,-4.968272934681503e-08
18590018.4,0.0,5.0,0.0008242147330270384,292.45687572676815,294.15,268.15,273.15,271.7005102572045,271.81049809957676,297.3003956513438,297.29569555183724,297.2887436246813,297.28901098742534,297.30791676381733,0.5839393414366507,297.58037778475006,296.0541369601566,1.0,2.0,6830.766923850143,1865.6869352951362,-0.0002931027369150257,-4.9681627056099744e-08
18590025.599999998,0.0,5.0,0.0008242055897031861,292.45343982544466,294.15,268.15,273.15,271.70051025720164,271.8104415869083,297.3004066953276,297.2957080393268,297.2887585512523,297.28902684264074,297.30791631827424,0.5841454013795762,297.5799120640001,296.0536940641777,1.0,2.0,6830.763671657522,1865.6869352951362,-0.0002931027369150257,-4.968052477761278e-08
18590032.8,0.0,5.0,0.0008241964463696406,292.4500039241194,294.15,268.15,273.15,271.70051025719874,271.81038507423983,297.30041773929065,297.29572052679293,297.28877347779513,297.28904269782595,297.3079158727319,0.5843514613226084,297.57944238924995,296.053249880883,1.0,2.0,6830.760419466136,1865.6869352951362,-0.0002931027369150257,-4.967942251018568e-08
18590040.0,0.0,5.0,0.0008241873030409411,292.44656802279593,294.15,268.15,273.15,271.7005102571959,271.8103285615714,297.300428783233,297.29573301423557,297.28878840430974,297.289058552981,297.3079154271903,0.5845575212655338,297.57896875,296.0528044164716,1.0,2.0,6830.757167276006,1865.6869352951362,-0.0002931027369150257,-4.967832025557119e-08
18590047.2,0.0,5.0,0.0008241808597319935,292.44315501690494,294.15,268.15,273.15,271.70051025720926,271.8102673769219,297.30044010782825,297.2957458373186,297.28880360720893,297.2890746563512,297.30791599295384,0.5847635812084575,297.57849113575,296.05235767713884,1.0,2.0,6830.753650221577,1865.6869352951362,-0.0002931027369150257,-4.967754350220562e-08
18590054.4,0.0,5.0,0.000824173583031213,292.4397419717056,294.15,268.15,273.15,271.7005102572208,271.81020620192004,297.30045143430203,297.2957586619226,297.2888188121072,297.2890907617607,297.30791655939447,0.5849696411513831,297.5780095360001,296.0519096690777,1.0,2.0,6830.75013371922,1865.6869352951362,-0.0002931027369150257,-4.967666628975868e-08
18590061.599999998,0.0,5.0,0.0008241663063207395,292.43632892650623,294.15,268.15,273.15,271.70051025723234,271.8101450269182,297.30046276075456,297.2957714865026,297.28883401697664,297.28910686713937,297.3079171258342,0.5851757010943086,297.5775239402501,296.051460398478,1.0,2.0,6830.746617218289,1865.6869352951362,-0.0002931027369150257,-4.967578908388846e-08
18590068.8,0.0,5.0,0.0008241590296151118,292.43291588130506,294.15,268.15,273.15,271.7005102572439,271.81008385191626,297.30047408718576,297.29578431105836,297.28884922181726,297.2891229724874,297.3079176922729,0.5853817610373407,297.5770343379999,296.05100987152645,1.0,2.0,6830.7431007188225,1865.6869352951362,-0.0002931027369150257,-4.9674911886347586e-08
18590076.0,0.0,5.0,0.0008241501727679229,292.42945750321235,294.15,268.15,273.15,271.70051025725076,271.8100301231714,297.3004847767529,297.2957962940803,297.28886384605136,297.2891385504497,297.3079162589136,0.5855878209802275,297.57654071875,296.0505580944072,1.0,2.0,6830.740007447907,1865.6869352951362,-0.0002931027369150257,-4.96738442161304e-08
18590083.2,0.0,5.0,0.0008241386511377636,292.42592267415233,294.15,268.15,273.15,271.70051025724985,271.80998895205283,297.3004943923074,297.29580685793013,297.28887749115233,297.28915323903357,297.3079114530325,0.5857938809231531,297.576043072,296.050105073301,1.0,2.0,6830.7376279228165,1865.6869352951362,-0.0002931027369150257,-4.96724553315974e-08
18590090.4,0.0,5.0,0.0008241271295076036,292.4223878450924,294.15,268.15,273.15,271.70051025724894,271.80994778093435,297.3005040078441,297.2958174217603,297.28889113622773,297.2891679275896,297.3079066471594,0.5859999408660787,297.5755413872501,296.0496508143855,1.0,2.0,6830.735248398387,1865.6869352951362,-0.0002931027369150257,-4.967106646648159e-08
18590097.599999998,0.0,5.0,0.0008241156078725963,292.41885301603236,294.15,268.15,273.15,271.70051025724797,271.8099066098158,297.300513623363,297.2958279855709,297.2889047812776,297.2891826161179,297.3079018412944,0.5862060008090041,297.57503565400015,296.0491953238351,1.0,2.0,6830.73286887462,1865.6869352951362,-0.0002931027369150257,-4.966967762019874e-08
18590104.8,0.0,5.0,0.0008241044286469959,292.4153523264476,294.15,268.15,273.15,271.7005102572418,271.8098607548838,297.3005237509121,297.2958392495323,297.28891888079585,297.2891977179022,297.3078985450449,0.5864120607520806,297.5745258617499,296.04873860782106,1.0,2.0,6830.730222058391,1865.6869352951362,-0.0002931027369150257,-4.966833006722873e-08
18590112.0,0.0,5.0,0.0008240935546832386,292.4118686321717,294.15,268.15,273.15,271.7005102572318,271.8098125723637,297.3005341330597,297.2958508617123,297.2889332062715,297.28921302512276,297.30789599974366,0.5866181206950062,297.574012,296.0482806725121,1.0,2.0,6830.727442407864,1865.6869352951362,-0.0002931027369150257,-4.966701932810728e-08
18590119.2,0.0,5.0,0.0008240826807194806,292.4083849378958,294.15,268.15,273.15,271.7005102572218,271.8097643898435,297.30054451518805,297.29586247387067,297.2889475317202,297.2892283323143,297.30789345444674,0.5868241806379316,297.57349405825005,296.0478215240727,1.0,2.0,6830.72466275826,1865.6869352951362,-0.0002931027369150257,-4.9665708606281384e-08
18590126.4,0.0,5.0,0.0008240718067557216,292.4049012436199,294.15,268.15,273.15,271.7005102572118,271.8097162073234,297.300554897297,297.2958740860073,297.288961857142,297.28924363947675,297.3078909091541,0.5870302405808571,297.57297202600006,296.0473611686645,1.0,2.0,6830.7218831095415,1865.6869352951362,-0.0002931027369150257,-4.9664397901750996e-08
18590133.599999998,0.0,5.0,0.0008240609327919619,292.401417549344,294.15,268.15,273.15,271.70051025720187,271.8096680248033,297.30056527938655,297.2958856981222,297.28897618253677,297.2892589466101,297.30788836386574,0.5872363005237826,297.5724458927501,296.0468996124459,1.0,2.0,6830.719103461743,1865.6869352951362,-0.0002931027369150257,-4.9663087214516193e-08
18590140.8,0.0,5.0,0.0008240500588282015,292.3979338550663,294.15,268.15,273.15,271.70051025719187,271.8096198422831,297.3005756614568,297.2958973102155,297.2889905079046,297.2892742537145,297.3078858185817,0.5874423604668148,297.5719156479999,296.04643686157146,1.0,2.0,6830.716323814825,1865.6869352951362,-0.0002931027369150257,-4.966177654457691e-08
18590148.0,0.0,5.0,0.0008240391848692867,292.3944501607904,294.15,268.15,273.15,271.70051025718186,271.809571659763,297.3005860435076,297.29590892228697,297.28900483324543,297.2892895607897,297.307883273302,0.5876484204097402,297.57138128124996,296.0459729221932,1.0,2.0,6830.713544168835,1865.6869352951362,-0.0002931027369150257,-4.966046589251729e-08
18590155.2,0.0,5.0,0.0008240283108958318,292.3909664665145,294.15,268.15,273.15,271.7005102571719,271.8095234772428,297.30059642553914,297.29592053433686,297.2890191585593,297.28930486783594,297.3078807280266,0.5878544803526656,297.57084278200006,296.04550780045895,1.0,2.0,6830.7107645237265,1865.6869352951362,-0.0002931027369150257,-4.965915525600087e-08
18590162.4,0.0,5.0,0.0008240166706758648,292.3874446476552,294.15,268.15,273.15,271.7005102571601,271.80948043426173,297.3006062229686,297.295931333345,297.28903297489325,297.28931971213876,297.3078763962563,0.5880605402955613,297.5703001397501,296.0450415025132,1.0,2.0,6830.7082778748545,1865.6869352951362,-0.0002931027369150257,-4.965775228355398e-08
18590169.599999998,0.0,5.0,0.0008240047953356008,292.38392412478254,294.15,268.15,273.15,271.70051025716856,271.80943836237833,297.30061602918806,297.2959421029793,297.2890468269097,297.28933458855744,297.3078720542516,0.5882666002384868,297.56975334400016,296.04457403449703,1.0,2.0,6830.7058470007605,1865.6869352951362,-0.0002931027369150257,-4.9656320993014405e-08
18590176.8,0.0,5.0,0.0008239929199953356,292.38040360190803,294.15,268.15,273.15,271.70051025717703,271.80939629049493,297.3006258353893,297.29595287259366,297.2890606789003,297.2893494649479,297.30786771225416,0.5884726601815189,297.56920238424993,296.04410540254764,1.0,2.0,6830.703416127353,1865.6869352951362,-0.0002931027369150257,-4.9654889723102456e-08
