,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18590184.0,0.0,5.0,0.0008239810446453769,292.3768830790354,294.15,268.15,273.15,271.70051025718556,271.8093542186115,297.30063564157234,297.295963642188,297.2890745308648,297.2893643413102,297.30786337026404,0.5886787201244444,297.56864724999997,296.0436356127993,1.0,2.0,6830.700985254636,1865.6869352951362,-0.0002931027369150257,-4.9653458472650064e-08
18590191.2,0.0,5.0,0.0008239691693051102,292.3733625561627,294.15,268.15,273.15,271.700510257194,271.8093121467281,297.30064544773717,297.29597441176224,297.28908838280336,297.28937921764435,297.30785902828114,0.5888847800673699,297.56808793075004,296.04316467138204,1.0,2.0,6830.698554382613,1865.6869352951362,-0.0002931027369150257,-4.9652027243993484e-08
18590198.4,0.0,5.0,0.0008239572939551498,292.36984203329007,294.15,268.15,273.15,271.7005102572025,271.8092700748447,297.3006552538838,297.29598518131655,297.2891022347159,297.28939409395036,297.30785468630563,0.5890908400102954,297.5675244160001,296.04269258442235,1.0,2.0,6830.696123511302,1865.6869352951362,-0.0002931027369150257,-4.965059603479646e-08
18590205.599999998,0.0,5.0,0.0008239446452779379,292.36627664010473,294.15,268.15,273.15,271.7005102571966,271.809232567713,297.300664364447,297.2959950287408,297.28911545455355,297.2894083944135,297.3078482436898,0.5892968999532008,297.56695669525016,296.042219358043,1.0,2.0,6830.693952131408,1865.6869352951362,-0.0002931027369150257,-4.9649071647755195e-08
18590212.8,0.0,5.0,0.0008239301664735097,292.3626050599103,294.15,268.15,273.15,271.7005102571566,271.80920586321,297.3006718289182,297.29600269394666,297.2891271786042,297.2894213321674,297.30783682984014,0.5895029598962329,297.5663847579999,296.04174499836273,1.0,2.0,6830.692394845001,1865.6869352951362,-0.0002931027369150257,-4.964732672784818e-08
18590220.0,0.0,5.0,0.0008239156876545417,292.35893347971785,294.15,268.15,273.15,271.7005102571166,271.809179158707,297.3006792933759,297.29601035913856,297.28913890263317,297.28943426989724,297.30782541600905,0.5897090198391585,297.56580859375,296.0412695114972,1.0,2.0,6830.690837558876,1865.6869352951362,-0.0002931027369150257,-4.964558183685264e-08
18590227.2,0.0,5.0,0.0008239012088452658,292.35526189952543,294.15,268.15,273.15,271.70051025707664,271.8091524542041,297.30068675781996,297.29601802431654,297.2891506266405,297.2894472076029,297.30781400219644,0.5899150797820839,297.56522819200006,296.0407929035576,1.0,2.0,6830.689280273036,1865.6869352951362,-0.0002931027369150257,-4.964383697768881e-08
18590234.4,0.0,5.0,0.0008238867300311419,292.35159031933296,294.15,268.15,273.15,271.7005102570366,271.8091257497011,297.3006942222505,297.2960256894806,297.2891623506262,297.2894601452844,297.3078025884023,0.5901211397250095,297.5646435422501,296.04031518065125,1.0,2.0,6830.687722987459,1865.6869352951362,-0.0002931027369150257,-4.9642092148604524e-08
18590241.599999998,0.0,5.0,0.0008238722512170175,292.3479187391405,294.15,268.15,273.15,271.70051025699667,271.8090990451981,297.3007016866675,297.29603335463065,297.2891740745903,297.2894730829418,297.3077911746267,0.590327199667935,297.5640546340002,296.03983634888175,1.0,2.0,6830.6861657021855,1865.6869352951362,-0.0002931027369150257,-4.9640347350183916e-08
18590248.8,0.0,5.0,0.0008238577724028922,292.3442471589461,294.15,268.15,273.15,271.70051025695665,271.8090723406951,297.30070915107086,297.2960410197668,297.28918579853274,297.28948602057505,297.3077797608696,0.5905332596109671,297.5634614567499,296.0393564143483,1.0,2.0,6830.684608417194,1865.6869352951362,-0.0002931027369150257,-4.963860258242692e-08
18590256.0,0.0,5.0,0.0008238432935936121,292.34057557875366,294.15,268.15,273.15,271.7005102569167,271.80904563619214,297.3007166154607,297.296048684889,297.2891975224535,297.28949895818414,297.307768347131,0.5907393195538927,297.562864,296.0388753831469,1.0,2.0,6830.683051132488,1865.6869352951362,-0.0002931027369150257,-4.963685784591755e-08
18590263.2,0.0,5.0,0.0008238288147843313,292.3369039985612,294.15,268.15,273.15,271.70051025687667,271.80901893168914,297.300724079837,297.29605634999723,297.28920924635264,297.2895118957691,297.30775693341093,0.5909453794968181,297.56226225325,296.03839326136875,1.0,2.0,6830.681493848045,1865.6869352951362,-0.0002931027369150257,-4.9635113140071794e-08
18590270.4,0.0,5.0,0.0008238143359605106,292.3332324183687,294.15,268.15,273.15,271.7005102568367,271.80899222718614,297.30073154419966,297.29606401509153,297.2892209702302,297.28952483332995,297.3077455197094,0.5911514394397437,297.5616562060001,296.03791005510124,1.0,2.0,6830.679936563905,1865.6869352951362,-0.0002931027369150257,-4.9633368463137733e-08
18590277.599999998,0.0,5.0,0.000823799857151228,292.32956083817623,294.15,268.15,273.15,271.7005102567967,271.80896552268314,297.3007390085488,297.2960716801719,297.2892326940861,297.2895377708667,297.3077341060263,0.5913574993826692,297.56104584775017,296.03742577042743,1.0,2.0,6830.678379280049,1865.6869352951362,-0.0002931027369150257,-4.9631623818619213e-08
18590284.8,0.0,5.0,0.000823795500426825,292.3259405994344,294.15,268.15,273.15,271.70051025724047,271.80893390286025,297.3007472572545,297.2960803928862,297.2892451193547,297.2895513432961,297.30772528804334,0.591563559325679,297.5604311679999,296.0369404134262,1.0,2.0,6830.676543999178,1865.6869352951362,-0.0002931027369150257,-4.9631098852243326e-08
18590292.0,0.0,5.0,0.0008237931982330481,292.32234600946487,294.15,268.15,273.15,271.700510257898,271.80889982831724,297.30075590652666,297.2960896375261,297.2892579038115,297.2895652416786,297.3077177754952,0.5917696192686044,297.55981215624996,296.0364539901727,1.0,2.0,6830.67456989169,1865.6869352951362,-0.0002931027369150257,-4.963082144763258e-08
18590299.2,0.0,5.0,0.0008237879792909686,292.31873350478526,294.15,268.15,273.15,271.70051025838507,271.8088674787501,297.3007642720933,297.2960984957771,297.2892704375165,297.28957891204226,297.30770933560916,0.5919756792115167,297.55918880200005,296.0359665067372,1.0,2.0,6830.672693382143,1865.6869352951362,-0.0002931027369150257,-4.9630192594315304e-08
18590306.4,0.0,5.0,0.0008237711903843468,292.3150499373992,294.15,268.15,273.15,271.700510258196,271.80884197168575,297.30077151232774,297.29610582138235,297.2892819766304,297.2895916779969,297.30769721719764,0.5921817391544423,297.55856109475013,296.03547796918593,1.0,2.0,6830.671204015288,1865.6869352951362,-0.0002931027369150257,-4.96281696594784e-08
18590313.599999998,0.0,5.0,0.0008237544014680315,292.3113663700131,294.15,268.15,273.15,271.70051025800694,271.8088164646214,297.300778752549,297.2961131469744,297.28929351572305,297.28960444392783,297.3076850988057,0.5923877990973678,297.55792902400015,296.0349883835805,1.0,2.0,6830.669714648693,1865.6869352951362,-0.0002931027369150257,-4.962614676470257e-08
18590320.8,0.0,5.0,0.0008237376125468686,292.3076828026251,294.15,268.15,273.15,271.7005102578178,271.80879095755705,297.30078599275714,297.2961204725531,297.2893050547944,297.28961720983494,297.3076729804333,0.5925938590404,297.5572925792499,296.0344977559783,1.0,2.0,6830.668225282356,1865.6869352951362,-0.0002931027369150257,-4.962412391057181e-08
18590328.0,0.0,5.0,0.0008237208236402437,292.303999235239,294.15,268.15,273.15,271.70051025762876,271.8087654504927,297.3007932329521,297.2961277981186,297.2893165938445,297.28962997571824,297.3076608620805,0.5927999189833254,297.55665174999996,296.03400609243266,1.0,2.0,6830.6667359162575,1865.6869352951362,-0.0002931027369150257,-4.9622101099421784e-08
18590335.2,0.0,5.0,0.0008237040347190787,292.30031566785294,294.15,268.15,273.15,271.7005102574397,271.80873994342835,297.30080047313396,297.2961351236707,297.28932813287327,297.2896427415778,297.30764874374734,0.593005978926251,297.55600652575004,296.0335133989917,1.0,2.0,6830.6652465504385,1865.6869352951362,-0.0002931027369150257,-4.962007832774902e-08
18590342.4,0.0,5.0,0.0008236872457979129,292.29663210046687,294.15,268.15,273.15,271.7005102572506,271.80871443636397,297.3008077133027,297.2961424492096,297.28933967188084,297.28965550741356,297.30763662543376,0.5932120388691765,297.5553568960001,296.0330196816995,1.0,2.0,6830.663757184878,1865.6869352951362,-0.0002931027369150257,-4.96180555973053e-08
18590349.599999998,0.0,5.0,0.0008236704568912847,292.2929485330808,294.15,268.15,273.15,271.7005102570615,271.80868892929965,297.30081495345826,297.2961497747351,297.2893512108671,297.28966827322546,297.30762450713974,0.5934180988121021,297.5547028502502,296.03252494659523,1.0,2.0,6830.66226781958,1865.6869352951362,-0.0002931027369150257,-4.961603290984213e-08
18590356.8,0.0,5.0,0.0008236536679749632,292.2892649656928,294.15,268.15,273.15,271.70051025687246,271.80866342223527,297.3008221936007,297.2961571002474,297.2893627498321,297.28968103901366,297.3076123888653,0.5936241587551342,297.5540443779999,296.0320291997134,1.0,2.0,6830.660778454538,1865.6869352951362,-0.0002931027369150257,-4.961401026244023e-08
18590364.0,0.0,5.0,0.0008236368790586403,292.2855813983067,294.15,268.15,273.15,271.70051025668334,271.8086379151709,297.3008294337301,297.2961644257463,297.28937428877583,297.289693804778,297.30760027061046,0.5938302186980596,297.55338146875,296.03153244708466,1.0,2.0,6830.6592890897555,1865.6869352951362,-0.0002931027369150257,-4.9611987656267264e-08
18590371.2,0.0,5.0,0.0008236200901471628,292.2818978309206,294.15,268.15,273.15,271.7005102564943,271.80861240810657,297.3008366738462,297.296171751232,297.2893858276983,297.2897065705186,297.3075881523752,0.5940362786409852,297.55271411200005,296.0310346947339,1.0,2.0,6830.657799725233,1865.6869352951362,-0.0002931027369150257,-4.9609965091907136e-08
18590378.4,0.0,5.0,0.000823603301230838,292.27821426353455,294.15,268.15,273.15,271.70051025630517,271.80858690104225,297.3008439139493,297.29617907670433,297.2893973665995,297.28971933623535,297.3075760341596,0.5942423385839107,297.5520422972501,296.03053594868175,1.0,2.0,6830.65631036095,1865.6869352951362,-0.0002931027369150257,-4.960794256819219e-08
18590385.599999998,0.0,5.0,0.0008235865123145123,292.2745306961485,294.15,268.15,273.15,271.7005102561161,271.80856139397787,297.3008511540392,297.2961864021634,297.28940890547943,297.2897321019284,297.3075639159635,0.5944483985268362,297.55136601400017,296.03003621494395,1.0,2.0,6830.654820996945,1865.6869352951362,-0.0002931027369150257,-4.960592008570621e-08
18590392.8,0.0,5.0,0.0008235697233933388,292.27084712876047,294.15,268.15,273.15,271.70051025592704,271.8085358869135,297.30085839411595,297.2961937276092,297.2894204443381,297.28974486759756,297.307551797787,0.5946544584698683,297.5506852517499,296.0295354995312,1.0,2.0,6830.6533316332,1865.6869352951362,-0.0002931027369150257,-4.960389764386542e-08
18590400.0,0.0,5.0,0.0008235529344818572,292.2671635613744,294.15,268.15,273.15,271.7005102557379,271.80851037984917,297.3008656341796,297.29620105304167,297.28943198317546,297.28975763324297,297.3075396796301,0.5948605184127939,297.54999999999995,296.02903380845,1.0,2.0,6830.6518422697145,1865.6869352951362,-0.0002931027369150257,-4.9601875244421197e-08
18590400.0,0.0,5.0,0.0008235529344818572,292.2671635613744,294.15,268.15,273.15,271.7005102557379,271.80851037984917,297.3008656341796,297.29620105304167,297.28943198317546,297.28975763324297,297.3075396796301,0.5948605184127939,297.54999999999995,296.02903380845,1.0,2.0,6830.6518422697145,1865.6869352951362,-0.0002931027369150257,-4.9601875244421197e-08
18590407.2,0.0,5.0,0.0008235359693316353,292.26342468866966,294.15,268.15,273.15,271.700510255402,271.80848899091484,297.3008719287547,297.29620714067687,297.2894426856144,297.2897696325464,297.3075245802255,0.5950665783556851,297.5493103439773,296.02853723872215,1.0,2.0,6830.650588504097,1865.6869352951362,-0.0002931027369150257,-4.95998316572784e-08
18590414.4,0.0,5.0,0.0008235190128369804,292.2596857261314,294.15,268.15,273.15,271.7005102549906,271.80846760896287,297.3008782217471,297.29621322617754,297.28945338667586,297.2897816305843,297.3075094759409,0.5952726382986105,297.5486163881819,296.02805185533634,1.0,2.0,6830.649335140396,1865.6869352951362,-0.0002931027369150257,-4.9597789154804066e-08
18590421.599999998,0.0,5.0,0.000823502056337478,292.2559467635932,294.15,268.15,273.15,271.7005102545793,271.80844622701085,297.3008845147282,297.29621931166724,297.2894640877178,297.28979362859997,297.3074943716803,0.5954786982415361,297.54791815102294,296.0275776162219,1.0,2.0,6830.648081776859,1865.6869352951362,-0.0002931027369150257,-4.95957466938021e-08
18590428.8,0.0,5.0,0.0008234850998379748,292.25220780105303,294.15,268.15,273.15,271.7005102541679,271.8084248450589,297.3008908076979,297.29622539714603,297.2894747887401,297.2898056265934,297.3074792674438,0.5956847581845681,297.547215650909,296.027114479278,1.0,2.0,6830.646828413506,1865.6869352951362,-0.0002931027369150257,-4.9593704274856314e-08
18590436.0,0.0,5.0,0.0008234681433481633,292.2484688385148,294.15,268.15,273.15,271.7005102537566,271.8084034631069,297.30089710065636,297.2962314826138,297.28948548974284,297.2898176245646,297.30746416323143,0.5958908181274937,297.54650890625,296.02666240237556,1.0,2.0,6830.645575050353,1865.6869352951362,-0.0002931027369150257,-4.959166189913413e-08
18590443.2,0.0,5.0,0.000823451186848658,292.2447298759766,294.15,268.15,273.15,271.7005102533452,271.80838208115495,297.30090339360345,297.2962375680707,297.28949619072597,297.2898296225136,297.30744905904317,0.5960968780704191,297.5457979354546,296.02622134335564,1.0,2.0,6830.64432168737,1865.6869352951362,-0.0002931027369150257,-4.9589619564300646e-08
18590450.4,0.0,5.0,0.000823434230349152,292.24099091343834,294.15,268.15,273.15,271.7005102529339,271.8083606992029,297.3009096865393,297.29624365351657,297.28950689168954,297.28984162044037,297.30743395487895,0.5963029380133446,297.54508275693195,296.0257912600313,1.0,2.0,6830.643068324565,1865.6869352951362,-0.0002931027369150257,-4.9587577271523354e-08
18590457.599999998,0.0,5.0,0.0008234172738544908,292.23725195090014,294.15,268.15,273.15,271.7005102525225,271.80833931725095,297.30091597946375,297.2962497389516,297.28951759263344,297.2898536183449,297.3074188507388,0.5965089979562701,297.54436338909113,296.0253721101876,1.0,2.0,6830.641814961966,1865.6869352951362,-0.0002931027369150257,-4.958553502138586e-08
18590464.8,0.0,5.0,0.0008234003173501361,292.23351298835996,294.15,268.15,273.15,271.7005102521112,271.808317935299,297.3009222723769,297.2962558243756,297.28952829355785,297.2898656162273,297.3074037466228,0.5967150578993021,297.5436398503408,296.02496385158196,1.0,2.0,6830.640561599531,1865.6869352951362,-0.0002931027369150257,-4.958349281213717e-08
18590472.0,0.0,5.0,0.0008233833608554734,292.22977402582177,294.15,268.15,273.15,271.7005102516998,271.808296553347,297.30092856527875,297.29626190978865,297.28953899446265,297.2898776140874,297.3073886425309,0.5969211178422277,297.54291215909086,296.02456644194535,1.0,2.0,6830.6393082372815,1865.6869352951362,-0.0002931027369150257,-4.958145064611203e-08
18590479.2,0.0,5.0,0.0008233664043608098,292.2260350632835,294.15,268.15,273.15,271.70051025128845,271.808275171395,297.3009348581693,297.2962679951908,297.28954969534783,297.2898896119253,297.3073735384631,0.5971271777851531,297.54218033375,296.0241798389818,1.0,2.0,6830.638054875231,1865.6869352951362,-0.0002931027369150257,-4.9579408522143006e-08
18590486.4,0.0,5.0,0.0008233494193597935,292.22229034877745,294.15,268.15,273.15,271.70051025059655,271.80825407633216,297.30094105495147,297.29627395918766,297.28956030836054,297.2899015289994,297.3073581564578,0.5973332377280723,297.5414443927274,296.02380400036935,1.0,2.0,6830.636820918061,1865.6869352951362,-0.0002931027369150257,-4.957736300725056e-08
18590493.599999998,0.0,5.0,0.0008233316821100005,292.2183938101292,294.15,268.15,273.15,271.7005102424997,271.8082405537549,297.3009447152281,297.29627671895446,297.2895686024655,297.2899113148671,297.30733543764165,0.5975392976709978,297.540704354432,296.02343888376026,1.0,2.0,6830.636099151691,1865.6869352951362,-0.0002931027369150257,-4.957522694421058e-08
18590500.8,0.0,5.0,0.000823313944865053,292.214497271479,294.15,268.15,273.15,271.70051023440294,271.80822703117764,297.30094837549836,297.29627947871643,297.2895768965556,297.289921100717,297.30731271886077,0.5977453576140299,297.5399602372726,296.0230844467817,1.0,2.0,6830.635377385365,1865.6869352951362,-0.0002931027369150257,-4.957309092777242e-08
18590508.0,0.0,5.0,0.0008232962076104121,292.21060073283076,294.15,268.15,273.15,271.7005102263061,271.8082135086004,297.30095203576224,297.2962822384735,297.2895851906309,297.2899308865491,297.30729000011513,0.5979514175569555,297.53921205965906,296.0227406470364,1.0,2.0,6830.6346556191165,1865.6869352951362,-0.0002931027369150257,-4.957095495618526e-08
18590515.2,0.0,5.0,0.0008232784703654628,292.2067041941825,294.15,268.15,273.15,271.7005102182093,271.80819998602317,297.3009556960197,297.29628499822576,297.28959348469124,297.28994067236346,297.30726728140473,0.598157477499881,297.53845984000003,296.0224074421025,1.0,2.0,6830.63393385291,1865.6869352951362,-0.0002931027369150257,-4.956881903178346e-08
18590522.4,0.0,4.0,0.0008232631013555269,292.2028518348585,294.15,283.15,283.15,271.7276475555011,271.80145232547216,297.3009600994498,297.2962886983488,297.28960244290823,297.28995106773505,297.30724674976193,0.598362603301631,297.53770359670466,296.02208478953446,1.0,2.0,3.9994815341023874e-05,1860.8874828774858,443.5839105595708,-4.956696832770568e-08
18590529.599999998,0.0,4.0,0.0008232457239600253,292.1990842349628,294.15,283.15,283.15,271.9360729799656,271.7620992786819,297.3009659438854,297.2962942109816,297.2896126964974,297.2899626535723,297.30723039979955,0.5985460093317552,297.53694334818204,296.0217726468633,1.0,2.0,4.13048919161311e-05,1860.9305367554089,429.00156388485095,-4.9564875819700455e-08
18590536.8,0.0,4.0,0.0008232283099984974,292.1953112473868,294.15,283.15,283.15,272.1177434195956,271.74952914548135,297.30097168902483,297.2962995908717,297.28962286920745,297.28997416499914,297.3072137314553,0.5987017518245231,297.5361791128408,296.02147097159695,1.0,2.0,4.2317446319781516e-05,1860.9724375040682,415.23102686589095,-4.956277895291085e-08
18590544.0,0.0,4.0,0.0008232108594559606,292.191532893041,294.15,283.15,283.15,272.2670014986959,271.77489602359634,297.30097733495694,297.29630483933914,297.2896329608364,297.2899856018528,297.30719674651755,0.5988346476581715,297.5354109090909,296.0211797212215,1.0,2.0,4.3110907682579746e-05,1861.0132102637497,402.2175728371705,-4.956067772581235e-08
18590551.2,0.0,4.0,0.0008231933723620801,292.18774920307936,294.15,283.15,283.15,272.39057908568645,271.8373980020631,297.3009828818061,297.2963099576434,297.2896429712263,297.28999696400297,297.3071794467986,0.5989486130601702,297.53463875534095,296.02089885320015,1.0,2.0,4.3742467733866825e-05,1861.0528806086616,389.9106878036781,-4.9558572142256957e-08
18590558.4,0.0,4.0,0.0008231758487142322,292.18396022103707,294.15,283.15,283.15,272.4942791749942,271.9264177758792,297.30098832973914,297.29631494706837,297.2896529002538,297.29000825134483,297.3071618342498,0.5990469518545085,297.53386267000013,296.0206283249751,1.0,2.0,4.42547528845135e-05,1861.09147862338,378.26245738185133,-4.9556462202209177e-08
18590565.599999998,0.0,4.0,0.0008231582884661905,292.1801659962173,294.15,283.15,283.15,272.58199575736995,272.027957766692,297.3009936789474,297.2963198087546,297.2896627478468,297.2900194638132,297.307143910723,0.5991320222141576,297.5330826714775,296.02036809396714,1.0,2.0,4.46753253527307e-05,1861.129029699855,367.23003786422134,-4.955434790038446e-08
18590572.8,0.0,4.0,0.000823140691666313,292.1763665819659,294.15,283.15,283.15,272.6567110376153,272.1319961136113,297.30099892964733,297.29632454379674,297.28967251396,297.29003060136415,297.30712567809707,0.5992057937212302,297.5322987781817,296.02011811757626,1.0,2.0,4.5024203347828906e-05,1861.1655599082187,356.7736161379845,-4.955222924288707e-08
18590580.0,0.0,4.0,0.0008231230583101447,292.1725620336375,294.15,283.15,283.15,272.7207344464622,272.23245105116064,297.3010040820732,297.29632915325107,297.2896821985731,297.2900416639733,297.30710713825977,0.5992699148519691,297.5315110085227,296.01987835318255,1.0,2.0,4.531620011363539e-05,1861.201095428887,346.8562963242351,-4.9550106229462825e-08
18590587.2,0.0,4.0,0.000823105388373611,292.1687524071395,294.15,283.15,283.15,272.77585135015033,272.32586917695653,297.30100913647817,297.29633363811416,297.28969180168747,297.2900526516346,297.30708829309856,0.5993257580577805,297.53071938090915,296.01964875814576,1.0,2.0,4.5562370982522e-05,1861.235662123179,337.44395402113855,-4.954797885749625e-08
18590594.4,0.0,4.0,0.0008230876818566874,292.16493775791423,294.15,283.15,283.15,272.82352612768096,272.41036173687064,297.3010140931281,297.2963379993391,297.28970132332086,297.29006356435553,297.30706914449786,0.5993745119921073,297.52992391375017,296.01942928980657,1.0,2.0,4.5771352218689544e-05,1861.2692859198662,328.50488700718466,-4.954584712726799e-08
18590601.599999998,0.0,4.0,0.0008230699387691159,292.1611181402993,294.15,283.15,283.15,272.8647982101959,272.48613110949987,297.30101895230706,297.29634223781716,297.28971076351394,297.29007440216316,297.3070496943391,0.5994171153617561,297.52912462545476,296.01921990548635,1.0,2.0,4.59492766230109e-05,1861.3019915548748,320.0099284098481,-4.954371104023511e-08
18590608.8,0.0,4.0,0.00082305215908669,292.1572936063624,294.15,283.15,283.15,272.90053907538055,272.55405086182606,297.3010237143109,297.2963463543918,297.28972012232214,297.29008516509776,297.30702994449865,0.599454375330622,297.5283215344317,296.0190205624881,1.0,2.0,4.6101131262248566e-05,1861.3338032826216,311.9320429252624,-4.954157059376827e-08
18590616.0,0.0,4.0,0.0008230343428239178,292.15346420561906,294.15,283.15,283.15,272.9315174365646,272.61528141438464,297.301028379445,297.2963503498682,297.2897293998142,297.2900958532114,297.30700989684715,0.5994869936945593,297.5275146590909,296.01883121809675,1.0,2.0,4.623110892114964e-05,1861.3647449359091,304.24612988354016,-4.953942578989949e-08
18590623.2,0.0,4.0,0.0008230164899614103,292.14962998493894,294.15,283.15,283.15,272.958410551455,272.67075313159233,297.30103294802353,297.2963542250139,297.2897385960707,297.2901064665676,297.306989553249,0.5995155791756509,297.526704017841,296.01865182957937,1.0,2.0,4.63427223278093e-05,1861.3948399084331,296.9288649437391,-4.95372766265807e-08
18590630.4,0.0,4.0,0.0008229986004943191,292.1457909885239,294.15,283.15,283.15,272.9818080389894,272.721006033004,297.30103742036897,297.2963579805616,297.2897477111845,297.2901170052406,297.30696891556266,0.5995406569037397,297.52588962909107,296.0184823541857,1.0,2.0,4.6438903258890906e-05,1861.4241111040067,289.9585649907295,-4.953512310351499e-08
18590637.599999998,0.0,4.0,0.0008229806744274984,292.1419472579604,294.15,283.15,283.15,273.00221366505525,272.76595145201827,297.3010417968114,297.29636161721186,297.2897567452586,297.2901274693147,297.3069479856403,0.5995626840523639,297.52507151125025,296.0183227491487,1.0,2.0,4.6522062787595184e-05,1861.452581006785,283.3150378223248,-4.953296522157408e-08
18590644.8,0.0,4.0,0.000822962710927359,292.1380981318405,294.15,283.15,283.15,273.01970202830904,272.80477620739043,297.30104606334123,297.29636511750175,297.28976568573876,297.29013784707854,297.306926721529,0.5995817154675833,297.52424968272715,296.0181729716847,1.0,2.0,4.6592783250415715e-05,1861.4801356882856,277.0102773254703,-4.95308028807071e-08
18590652.0,0.0,4.0,0.0008229447124316435,292.1342448316763,294.15,283.15,283.15,273.0352280987097,272.84014778721,297.3010502444238,297.2963685111442,297.2897745524232,297.2901481565196,297.3069051974403,0.5995987240384454,297.5234241619318,296.0180329789943,1.0,2.0,4.665516434381647e-05,1861.5070323389693,270.972620558004,-4.952863637463587e-08
18590659.2,0.0,4.0,0.0008229266764832445,292.13038706994354,294.15,283.15,283.15,273.04891656371353,272.87217250945855,297.3010543338107,297.29637179048666,297.2897833397391,297.29015839248797,297.306883395005,0.5996138191661684,297.52259496727277,296.01790272826213,1.0,2.0,4.67098479439111e-05,1861.5332293022896,265.2006873966965,-4.952646540788251e-08
18590666.4,0.0,4.0,0.000822908603915727,292.12652473206134,294.15,283.15,283.15,273.0610766454476,272.90122319202266,297.3010583286806,297.29637495223193,297.28979204493317,297.29016855245294,297.30686130682193,0.5996272992496183,297.52176211715926,296.01778217665793,1.0,2.0,4.6758176294589904e-05,1861.5587354981058,259.6821508062118,-4.952429008107576e-08
18590673.599999998,0.0,4.0,0.00082289049469517,292.1226578669509,294.15,283.15,283.15,273.0716244207023,272.92720238277207,297.3010622301758,297.2963779977389,297.2898006690849,297.2901786374084,297.3068389360216,0.5996390838003463,297.52092563000025,296.0176712813363,1.0,2.0,4.679991399821065e-05,1861.5835350122063,254.4106062179971,-4.952211039042298e-08
18590680.8,0.0,4.0,0.0008228723488167244,292.11878647799597,294.15,283.15,283.15,273.0808447548845,272.9504971040309,297.30106603801397,297.29638092681984,297.2898092116821,297.2901886468949,297.30681628275977,0.5996494526492294,297.52008552420443,296.0175699994375,1.0,2.0,4.6836259873161046e-05,1861.6076539781104,249.3712303841391,-4.95199263356321e-08
18590688.0,0.0,4.0,0.0008228541662900826,292.1149105844237,294.15,283.15,283.15,273.0889296660674,272.9713973778317,297.30106975237373,297.2963837398025,297.2898176726839,297.290198580884,297.30679334834815,0.5996585972483426,297.5192418181818,296.0174782880881,1.0,2.0,4.686802337050922e-05,1861.6311127275972,244.55124234151359,-4.951773791816143e-08
18590695.2,0.0,4.0,0.0008228359470861662,292.1110302087881,294.15,283.15,283.15,273.09603234326977,272.9901545433082,297.3010733735638,297.2963864371464,297.2898260521861,297.29020843947205,297.3067701344272,0.599666672650182,297.51839453034097,296.01739610440086,1.0,2.0,4.6895845852165075e-05,1861.6539301524417,239.93886929337367,-4.95155451348038e-08
18590702.4,0.0,4.0,0.0008228176907494107,292.107145120382,294.15,283.15,283.15,273.10223045633126,273.0068789671398,297.30107689666926,297.2963890128132,297.2898343457126,297.290218218524,297.3067466269887,0.5996737549682908,297.5175436790911,296.0173234054753,1.0,2.0,4.6920063151363084e-05,1861.6760826143814,235.5313838606844,-4.9513347931025544e-08
18590709.599999998,0.0,4.0,0.0008227993985980161,292.10325518158845,294.15,283.15,283.15,273.10762037633714,273.02173045149044,297.3010803187826,297.29639146324524,297.2898425504593,297.2902279154499,297.3067228182508,0.5996799421073182,297.5166892828411,296.0172601483982,1.0,2.0,4.694107685113348e-05,1861.6975645472237,231.32264186252348,-4.951114646576859e-08
18590716.8,0.0,4.0,0.0008227810693768068,292.09936127644494,294.15,283.15,283.15,273.11245109958116,273.0352424011344,297.30108365825936,297.2963938112084,297.2898506824332,297.2902375450634,297.30669876362015,0.5996855035328166,297.5158313599999,296.0172062902441,1.0,2.0,4.695987263694465e-05,1861.7185322015303,227.27581229445818,-4.9508940588261534e-08
18590724.0,0.0,4.0,0.0008227627034007859,292.09546311851153,294.15,283.15,283.15,273.1167449575536,273.0474447078288,297.30108690909697,297.2963960492698,297.2898587362691,297.2902471024047,297.30667444576966,0.5996904608812494,297.5149699289772,296.0171617880754,1.0,2.0,4.6976550211102305e-05,1861.7389532848083,223.39174235350475,-4.950673033671229e-08
18590731.2,0.0,4.0,0.0008227443007135647,292.0915605968463,294.15,283.15,283.15,273.1205921479987,273.058521149086,297.30109006900966,297.29639817457434,297.28986670977025,297.290256585446,297.30664985896425,0.5996949104527635,297.5141050081819,296.017126598943,1.0,2.0,4.6991469037791385e-05,1861.7588390074052,219.6630778299232,-4.9504515716665875e-08
18590738.4,0.0,4.0,0.0008227258613199924,292.08765375564354,294.15,283.15,283.15,273.123964181776,273.0684143205432,297.3010931389141,297.2964001882634,297.289874603803,297.2902659949872,297.3066250055904,0.5996988219323167,297.5132366160229,296.0171006798864,1.0,2.0,4.7004528087997437e-05,1861.7781778197034,216.0870071758426,-4.9502296729002e-08
18590745.599999998,0.0,4.0,0.0008227073851716029,292.0837425856377,294.15,283.15,283.15,273.12699281280214,273.0774046541554,297.3010961187456,297.296402090179,297.2898824180517,297.290275330741,297.3065998870064,0.5997023379872339,297.51236477090936,296.01708398793477,1.0,2.0,4.70162427892269e-05,1861.7970116224124,212.6511515477424,-4.950007336818584e-08
18590752.8,0.0,4.0,0.0008226888723023215,292.0798270901628,294.15,283.15,283.15,273.12963158294593,273.0853932802917,297.301099008529,297.2964038803791,297.2898901526294,297.29028459281034,297.3065745027396,0.5997054083138085,297.5114894912499,296.01707648010637,1.0,2.0,4.70264396965309e-05,1861.8153171814479,209.35540317478495,-4.949784563859755e-08
18590760.0,0.0,4.0,0.0008226703226782233,292.0759072974837,294.15,283.15,283.15,273.1320067528147,273.09265654932864,297.301101809095,297.29640555978415,297.2898978080112,297.29029378163784,297.30654885699164,0.5997081710328693,297.5106107954545,296.0170781134096,1.0,2.0,4.7035609411911376e-05,1861.833146145048,206.18641405391773,-4.9495613536453316e-08
18590767.2,0.0,4.0,0.0008226517334350786,292.0719819854623,294.15,283.15,283.15,273.133982001126,273.09885652114536,297.30110449492366,297.29640709532606,297.2899053600849,297.2903028745834,297.30652287268174,0.5997104717542565,297.50972870193186,296.0170888448434,1.0,2.0,4.704323058106057e-05,1861.85031215208,203.17300577481546,-4.9493376717412474e-08
18590774.4,0.0,4.0,0.0008226331131122083,292.0680530807453,294.15,283.15,283.15,273.13577555983323,273.1045386518603,297.301107106282,297.2964085368046,297.289912844247,297.2903119043727,297.3064966692607,0.5997125582607912,297.5088432290911,296.01710863139726,1.0,2.0,4.705014626020927e-05,1861.8670990826308,200.2615523115815,-4.9491136209279825e-08
18590781.599999998,0.0,4.0,0.0008226144532381897,292.0641201798466,294.15,283.15,283.15,273.137384799624,273.10969006490114,297.3011096348795,297.29640987370914,297.2899202529291,297.29032086398587,297.3064702226394,0.5997144267023412,297.5079543953412,296.01713743005183,1.0,2.0,4.705634733847655e-05,1861.8834660715734,197.45627614490408,-4.948889099301471e-08
18590788.8,0.0,4.0,0.0008225957565269699,292.0601831471879,294.15,283.15,283.15,273.1388253125964,273.1143485985962,297.3011120780228,297.29641110261116,297.28992758362176,297.29032975111005,297.3064435254866,0.5997160946824401,297.5070622190908,296.0171751977794,1.0,2.0,4.7061895197663836e-05,1861.8994086963487,194.75505227132982,-4.948664139548106e-08
18590796.0,0.0,4.0,0.0008225770230270097,292.0562419282972,294.15,283.15,283.15,273.1401196218463,273.1185735544285,297.3011144348089,297.2964122223059,297.2899348354198,297.2903385649278,297.30641657596345,0.5997175881601826,297.50616671874997,296.01722189154395,1.0,2.0,4.7066877522700724e-05,1861.914937377434,192.15337026246854,-4.948438742281196e-08
18590803.2,0.0,4.0,0.0008225582527383082,292.05229649801424,294.15,283.15,283.15,273.1412757557445,273.1223859658753,297.30111670479766,297.2964132322146,297.2899420078926,297.2903473050478,297.3063893730728,0.5997189163760438,297.50526791272733,296.0172774683019,1.0,2.0,4.707132606948457e-05,1861.9300529111467,189.6484985190866,-4.948212907530986e-08
18590810.4,0.0,4.0,0.0008225394456414807,292.0483468822726,294.15,283.15,283.15,273.1422970066656,273.1257952469401,297.3011188885834,297.2964141330763,297.2899491015786,297.2903559719729,297.3063619187065,0.5997200832296066,297.504365819432,296.0173418850023,1.0,2.0,4.7075254304418593e-05,1861.9447576286925,187.23757013682024,-4.947986635094551e-08
18590817.599999998,0.0,4.0,0.0008225206017365257,292.0443930690111,294.15,283.15,283.15,273.1432195793735,273.1288985034792,297.301120986358,297.29641492502253,297.28995611654614,297.2903645658035,297.30633421485305,0.599721130711183,297.503460457273,296.017415098587,1.0,2.0,4.707880179852666e-05,1861.9590811423425,184.91343509703367,-4.947759925002266e-08
18590824.8,0.0,4.0,0.0008225017210234436,292.04043506412233,294.15,283.15,283.15,273.14402577946254,273.13164827680987,297.30112299802795,297.29641560798933,297.2899630527621,297.2903730864909,297.3063062605415,0.5997220382987885,297.50255184465897,296.0174970659916,1.0,2.0,4.7081901165133305e-05,1861.9730039395126,182.677085541035,-4.947532777284565e-08
18590832.0,0.0,4.0,0.0008224828034731564,292.03647288907683,294.15,283.15,283.15,273.1447508203482,273.1341396009026,297.30112492462524,297.29641618315816,297.28996991110705,297.29038153489046,297.3062780604964,0.5997228470186823,297.50163999999995,296.0175877441451,1.0,2.0,4.708468793561654e-05,1861.986562836149,180.5205642575746,-4.947305191622135e-08
18590839.2,0.0,4.0,0.0008224638490905097,292.0325065423028,294.15,283.15,283.15,273.14539212592786,273.1363655233718,297.3011267660746,297.29641665044284,297.28997669151676,297.2903899109398,297.3062496143728,0.5997235538695126,297.5007249417046,296.01768708997093,1.0,2.0,4.708715253040325e-05,1861.9997519973504,178.44291130219568,-4.94707716810385e-08
18590846.4,0.0,4.0,0.0008224448578755039,292.02853602560083,294.15,283.15,283.15,273.1459526502733,273.13833401666653,297.3011285224628,297.29641700994273,297.28998339406525,297.2903982147108,297.30622092256743,0.5997241622929936,297.499806688182,296.01779506038673,1.0,2.0,4.708930654527022e-05,1862.0125719645262,176.44221818150217,-4.9468487067603555e-08
18590853.599999998,0.0,4.0,0.0008224258298232925,292.02456134709774,294.15,283.15,283.15,273.1464412477688,273.1400915505917,297.30113019415217,297.2964172620812,297.2899900190858,297.2904064465225,297.3061919866545,0.5997246817776213,297.49888525784115,296.0179116123052,1.0,2.0,4.7091184687950406e-05,1862.0250314946027,174.51538961831497,-4.946619807564039e-08
18590860.8,0.0,4.0,0.000822406764933875,292.02058253774055,294.15,283.15,283.15,273.1468839208535,273.14183315112916,297.301131782472,297.2964174084279,297.2899965678461,297.29041460758,297.3061628122557,0.5997251380412919,297.4979606690908,296.01803670263433,1.0,2.0,4.709288977965303e-05,1862.0371653156335,172.65548611790226,-4.946390470545652e-08
18590868.0,0.0,4.0,0.0008223876632120979,292.01659959263,294.15,283.15,283.15,273.14727973264854,273.1435204648993,297.3011332872323,297.29641744875164,297.29000304014573,297.29042269769616,297.306133398634,0.599725531305775,297.4970329403409,296.01817028827736,1.0,2.0,4.70944174693116e-05,1862.0489679399477,170.86190079386094,-4.9461606957943153e-08
18590875.2,0.0,4.0,0.0008223685246531145,292.01261251992094,294.15,283.15,283.15,273.1476375598231,273.1452001547623,297.30113470879655,297.29641738347715,297.29000943631917,297.29043071719104,297.30610374736864,0.5997258710806574,297.4961020900001,296.01831232613364,1.0,2.0,4.709580239871367e-05,1862.0604487366156,169.13182568706878,-4.945930483282601e-08
18590882.4,0.0,4.0,0.0008223493477545394,292.0086207937315,294.15,283.15,283.15,273.1479651114177,273.1468477183639,297.3011360370612,297.2964171992637,297.2900157467078,297.2904386570365,297.3060738303708,0.5997261619157996,297.49516813647745,296.01846277309886,1.0,2.0,4.709707083054101e-05,1862.0715829767303,167.4676297147013,-4.945699814970551e-08
18590889.599999998,0.0,4.0,0.00082233013506068,292.0046238138704,294.15,283.15,283.15,273.1482673170165,273.14830861270104,297.3011372606812,297.2964168795216,297.2900219586915,297.29044650516425,297.30604361489316,0.5997264057184398,297.49423109818207,296.01862158606536,1.0,2.0,4.7098237639293974e-05,1862.082345344467,165.87170557330825,-4.94546872149366e-08
18590896.8,0.0,4.0,0.0008223108873954588,292.00062279936014,294.15,283.15,283.15,273.1485443214845,273.14962933513124,297.3011384041365,297.2964164556217,297.2900280948671,297.29045428258684,297.3060131707461,0.5997266108240911,297.4932909935226,296.0187887219225,1.0,2.0,4.709930757091524e-05,1862.0928273934971,164.32925739842497,-4.9452372127915095e-08
18590904.0,0.0,4.0,0.0008222915961808287,291.99661728068423,294.15,283.15,283.15,273.1487971645393,273.1508587744472,297.3011394584833,297.29641591594697,297.29003414696973,297.2904619816378,297.3059824732918,0.5997267774111673,297.4923478409091,296.01896413755674,1.0,2.0,4.710028481786854e-05,1862.103005769415,162.84266545050505,-4.945005185721793e-08
18590911.2,0.0,4.0,0.0008222722780543509,291.99260899922206,294.15,283.15,283.15,273.149035420347,273.1520346207017,297.30114045819477,297.2964153052871,297.29004014753343,297.290469632646,297.3059516205992,0.5997269206475426,297.4914016587501,296.0191477898524,1.0,2.0,4.710120606987667e-05,1862.113004701443,161.3929290200164,-4.944772840423386e-08
18590918.4,0.0,4.0,0.0008222529192378271,291.988596786437,294.15,283.15,283.15,273.14925583909354,273.153130547059,297.30114138053284,297.2964145942178,297.2900460754277,297.29047721595845,297.30592054901757,0.5997270349801737,297.4904524654547,296.019339635692,1.0,2.0,4.7102058209366456e-05,1862.1227530419442,159.98962011125016,-4.9445400112108e-08
18590925.599999998,0.0,4.0,0.0008222335227263077,291.9845808998507,294.15,283.15,283.15,273.1494591645555,273.1541523208559,297.3011422305122,297.2964137892296,297.2900519353157,297.2904847359128,297.30588927259396,0.5997271216736789,297.4895002794321,296.01953963195615,1.0,2.0,4.710284425027284e-05,1862.132265039974,158.62988083134618,-4.94430673413876e-08
18590932.8,0.0,4.0,0.0008222140893533447,291.9805608741508,294.15,283.15,283.15,273.14964814266955,273.15509249928004,297.301143000024,297.29641287999107,297.29005772016956,297.29049218604644,297.3058577711026,0.5997271860838629,297.48854511909076,296.01974773552456,1.0,2.0,4.7103574448705854e-05,1862.14153769452,157.31337799047282,-4.9440730192641463e-08
18590940.0,0.0,4.0,0.0008221946191383315,291.97653689710194,294.15,283.15,283.15,273.14982188600703,273.15595424624775,297.30114369239186,297.29641187074674,297.2900634329006,297.2904995690416,297.30582605298343,0.599727226461708,297.4875870028409,296.0199639032755,1.0,2.0,4.710424553164448e-05,1862.1505719191184,156.03924297745604,-4.9438388668515116e-08
18590947.2,0.0,4.0,0.0008221751120085751,291.9725090219674,294.15,283.15,283.15,273.1499824542307,273.1567382838994,297.30114430847857,297.29641076257803,297.29006907421405,297.29050688553986,297.3057941201943,0.5997272416844541,297.486625949091,296.020188092087,1.0,1.0,4.710485531356401e-05,1508.50451762843,154.80716335623845,-4.943604276058128e-08
18590954.4,0.0,4.0,0.0008221555644310057,291.9684746016365,294.15,283.15,283.15,273.1504387868554,273.1574033469489,297.30114479724375,297.29640948942404,297.29007459621914,297.2905140909834,297.3057618312404,0.599727240854313,297.4856619762502,296.0204202588368,1.0,1.0,4.7105437149294916e-05,1508.5129111646033,153.63839266795017,-4.943369204429959e-08
18590961.599999998,0.0,4.0,0.0008221359666983498,291.9644331049101,294.15,283.15,283.15,273.15092756283923,273.1580085275418,297.3011451507403,297.29640804104594,297.29007999180726,297.2905211788728,297.30572916945823,0.5997272387646,297.4846951027275,296.0206603604026,1.0,1.0,4.7106022005828596e-05,1508.5209186186737,152.5300334125887,-4.9431335352702996e-08
18590968.8,0.0,4.0,0.0008221163565444473,291.96038986216286,294.15,283.15,283.15,273.1514232365693,273.15859910697117,297.3011454708644,297.29640654944006,297.2900853562003,297.2905282377515,297.30569641574226,0.5997272363640487,297.4837253469317,296.0209083536628,1.0,1.0,4.710660755347367e-05,1508.5288388575602,151.4401018607685,-4.9428977223651335e-08
18590976.0,0.0,4.0,0.0008220966976312937,291.9563413706892,294.15,283.15,283.15,273.1519204725741,273.15917393488655,297.3011456914977,297.2964049294094,297.2900906282571,297.2905352108139,297.3056633901284,0.5997272330252742,297.4827527272727,296.02116419549594,1.0,1.0,4.7107193410130334e-05,1508.5364911301224,150.39301994466976,-4.942661328776702e-08
18590983.2,0.0,4.0,0.000822077006693378,291.95228943037665,294.15,283.15,283.15,273.1524187351196,273.15973841278634,297.3011458467576,297.2964032249943,297.2900958396386,297.29054212748406,297.30563018587327,0.5997272290700113,297.48177726215914,296.0214278427822,1.0,1.0,4.710777945625316e-05,1508.5439700791392,149.37529986607484,-4.94242455576699e-08
18590990.4,0.0,4.0,0.0008220572828971248,291.9482339716013,294.15,283.15,283.15,273.15291708770593,273.160299488809,297.30114593593123,297.29640143537017,297.2901009901545,297.2905489876232,297.30559680265753,0.5997272244808972,297.4807989700002,296.021699252403,1.0,1.0,4.710836544012969e-05,1508.551281881369,148.38569435499218,-4.9421873933407835e-08
18590997.599999998,0.0,4.0,0.0008220375111606548,291.9441733789471,294.15,283.15,283.15,273.153415571673,273.1608556010668,297.30114592867716,297.29639952141406,297.29010605186437,297.2905557652823,297.30556315829295,0.5997272189669146,297.47981786920485,296.02197838124135,1.0,1.0,4.710895135131993e-05,1508.558344600666,147.43481807842343,-4.941949660186717e-08
18591004.8,0.0,4.0,0.0008220176956711404,291.9401069025685,294.15,283.15,283.15,273.1539137653672,273.16140903926197,297.3011458121414,297.29639746185023,297.2901110081421,297.2905624443529,297.3055292163573,0.5997272123886762,297.4788339781817,296.02226518618255,1.0,1.0,4.710953686389796e-05,1508.565139428599,146.52464162778674,-4.9417114066909424e-08
18591012.0,0.0,4.0,0.0008219978549805109,291.93603746813494,294.15,283.15,283.15,273.15441181314975,273.1619611323597,297.30114564067276,297.2963953290947,297.29011591142074,297.29056907386354,297.30549512485084,0.5997272052753831,297.4778473153409,296.0225596241139,1.0,1.0,4.711012215658026e-05,1508.5718030253927,145.63643711188826,-4.941472855942995e-08
18591019.2,0.0,4.0,0.0008219780142947271,291.9319680337013,294.15,283.15,283.15,273.1549098609323,273.1625132254575,297.30114546920436,297.2963931963429,297.29012081469085,297.29057570336255,297.30546103339634,0.59972719816209,297.476857899091,296.0228616519256,1.0,1.0,4.711070740984686e-05,1508.5784742414016,144.75155649946174,-4.941234311011294e-08
18591026.4,0.0,4.0,0.0008219580864229175,291.9278905588524,294.15,283.15,283.15,273.1554068919197,273.16306115313216,297.3011451501527,297.2963908703956,297.29012558006923,297.2905822043596,297.30542655012425,0.5997271895881977,297.4758657478411,296.0231712265109,1.0,1.0,4.7111291370387456e-05,1508.5848049377041,143.91584150287997,-4.940994723640759e-08
18591033.599999998,0.0,4.0,0.0008219381266329768,291.923810140463,294.15,283.15,283.15,273.1559035506655,273.1636075558744,297.30114477707235,297.2963884737236,297.2901302949613,297.2905886583059,297.3053919234442,0.5997271804795901,297.4748708800003,296.0234883047663,1.0,1.0,4.711187483288368e-05,1508.5910149035983,143.0998319617365,-4.940754758351493e-08
18591040.8,0.0,4.0,0.0008219181387680693,291.91972713356927,294.15,283.15,283.15,273.15639988206823,273.1641526176158,297.30114435648017,297.29638601485794,297.29013496545565,297.2905950708752,297.3053571706599,0.5997271709007623,297.47387331397715,296.023812843592,1.0,1.0,4.711245785276284e-05,1508.5971191426327,142.30133780435378,-4.940514461373766e-08
18591048.0,0.0,4.0,0.0008218981228378875,291.9156415381754,294.15,283.15,283.15,273.15689588612736,273.1646963383557,297.3011438883763,297.2963834937989,297.2901395915524,297.2906014420677,297.30532229177174,0.5997271608517146,297.4728730681818,296.0241447998918,1.0,1.0,4.711304043010548e-05,1508.6031173084787,141.5202039353839,-4.940273832848722e-08
18591055.2,0.0,4.0,0.0008218780788424316,291.91155335427936,294.15,283.15,283.15,273.1573915628432,273.1652387180945,297.30114337276086,297.29638091054653,297.2901441732517,297.2906077718835,297.30528728678007,0.5997271503324468,297.4718701610228,296.0244841305742,1.0,1.0,4.7113622564993164e-05,1508.6090090608093,140.756278390516,-4.9400328728010185e-08
18591062.4,0.0,4.0,0.0008218579975299937,291.9074616792573,294.15,283.15,283.15,273.1578864445632,273.16577879217647,297.30114279413493,297.29637824596915,297.2901486978218,297.2906140486043,297.3052521235122,0.599727139177342,297.4708646109093,296.02483079255205,1.0,1.0,4.7114203698351104e-05,1508.6147694488634,140.01258365981835,-4.9397914700399774e-08
18591069.599999998,0.0,4.0,0.0008218378662612584,291.90336527516195,294.15,283.15,283.15,273.15837988990313,273.16631523757883,297.3011421312419,297.29637547382777,297.2901531478012,297.2906202561586,297.3052167578436,0.5997271271592566,297.46985643625027,296.02518474274285,1.0,1.0,4.711478306354257e-05,1508.620364280057,139.2932791982233,-4.939549472664201e-08
18591076.8,0.0,4.0,0.0008218176983976498,291.89926545052845,294.15,283.15,283.15,273.1588725768206,273.16684945276614,297.30114140655076,297.296372621858,297.29015754164743,297.2906264115347,297.3051812364157,0.5997271145182862,297.4688456554544,296.02554593806997,1.0,1.0,4.7115361471416315e-05,1508.6258288238525,138.59358417802795,-4.939307041328453e-08
18591084.0,0.0,4.0,0.0008217974939488602,291.89516220536103,294.15,283.15,283.15,273.15936450531507,273.16738143773796,297.3011406200618,297.29636969006015,297.29016187936065,297.2906325147327,297.3051455592289,0.599727101254431,297.4678322869318,296.0259143354612,1.0,1.0,4.711593892215534e-05,1508.6311627068974,137.91333465014165,-4.9390641761816275e-08
18591091.2,0.0,4.0,0.0008217772529294288,291.89105553965766,294.15,283.15,283.15,273.1598556753867,273.1679111924945,297.3011397717751,297.2963666784343,297.29016616094106,297.29063856575283,297.30510972628343,0.5997270873676908,297.466816349091,296.02628989185087,1.0,1.0,4.7116515415943324e-05,1508.6363655647535,137.25237099955243,-4.93882087743092e-08
18591098.4,0.0,4.0,0.0008217569753199701,291.88694545341826,294.15,283.15,283.15,273.1603460870357,273.1684387170357,297.3011388616909,297.2963635869808,297.29017038638875,297.29064456459525,297.3050737375797,0.5997270728580657,297.46579786034107,296.026672564179,1.0,1.0,4.7117090952963304e-05,1508.641437041913,136.61053792714088,-4.9385771448758035e-08
18591105.599999998,0.0,4.0,0.000821736661828003,291.8828310336327,294.15,283.15,283.15,273.1608340571438,273.1689631850755,297.301137880397,297.2963604154506,297.2901745588657,297.2906505152849,297.30503754764163,0.5997270575618907,297.4647768390912,296.0270623093923,1.0,1.0,4.711766358610273e-05,1508.6464157049897,135.9827868904824,-4.938332987053284e-08
18591112.8,0.0,4.0,0.0008217163121143063,291.8787127270785,294.15,283.15,283.15,273.1613204093438,273.1694850009567,297.3011368324994,297.29635716396575,297.2901786768249,297.2906564158523,297.3050011787235,0.5997270415592552,297.46375330374985,296.02745908444405,1.0,1.0,4.7118234268774056e-05,1508.651282253895,135.3714017032321,-4.93808839991797e-08
18591120.0,0.0,4.0,0.0008216959259947313,291.87459076735183,294.15,283.15,283.15,273.16180557425616,273.17000437608164,297.30113572040653,297.29635383259034,297.29018273945746,297.290662265268,297.3049646424607,0.5997270248920322,297.46272727272725,296.02786284629394,1.0,1.0,4.7118803499498854e-05,1508.6560264329744,134.7775050924742,-4.937843381288831e-08
18591127.2,0.0,4.0,0.0008216754592217688,291.87045494838605,294.15,283.15,283.15,273.16228686546594,273.1705142000403,297.30113436113743,297.29635017067073,297.2901865652467,297.2906678932406,297.30492748389855,0.5997270056996685,297.4616987644319,296.0282735519094,1.0,1.0,4.711936803922437e-05,1508.6602557920812,134.24981141023974,-4.937597399417106e-08
18591134.4,0.0,4.0,0.000821654992603888,291.8663191119152,294.15,283.15,283.15,273.1627681492846,273.1710240114465,297.301133001569,297.29634650837204,297.29019039075683,297.29067352094995,297.30489032457933,0.5997269865041189,297.4606677972729,296.02869115826536,1.0,1.0,4.711993253364183e-05,1508.6644876188611,133.72346154265207,-4.937351425536293e-08
