,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18591141.599999998,0.0,4.0,0.0008216345259860065,291.8621832754443,294.15,283.15,283.15,273.1632494331032,273.1715338228526,297.30113164200276,297.2963428460795,297.2901942162604,297.2906791486495,297.3048531653165,0.5997269673085693,297.4596343896594,296.0291156223444,1.0,1.0,4.712049699131203e-05,1508.6687224517361,133.19838732052403,-4.93710545778249e-08
18591148.8,0.0,4.0,0.0008216139913640196,291.8580426658081,294.15,283.15,283.15,273.1637286228761,273.17204066977484,297.301130201606,297.2963390869377,297.2901979739499,297.2906847138323,297.30481577516326,0.5997269472470708,297.45859855999987,296.0295469011375,1.0,1.0,4.712105894613466e-05,1508.6728254929478,132.69122360668234,-4.936858678915855e-08
18591156.0,0.0,4.0,0.0008215933888978561,291.85389729524564,294.15,283.15,283.15,273.16420572397095,273.17254455981214,297.30112868058603,297.2963352311951,297.2902016639994,297.290690216659,297.3047781547122,0.5997269263218431,297.45756032670454,296.0299849516433,1.0,1.0,4.712161840491028e-05,1508.6767968116535,132.2018092199537,-4.936611090919573e-08
18591163.2,0.0,4.0,0.0008215727556524682,291.8497497642423,294.15,283.15,283.15,273.16468187725366,273.17304710805746,297.3011271229819,297.29633133162014,297.29020532335153,297.29069569118417,297.3047404297867,0.5997269050046675,297.4565197081819,296.03042973086957,1.0,1.0,4.7122176711508796e-05,1508.68070967688,131.72100680493824,-4.9363631392609276e-08
18591170.4,0.0,4.0,0.0008215520916133163,291.84560007279816,294.15,283.15,283.15,273.1651570827243,273.17354831451087,297.3011255287937,297.2963273882129,297.2902089520063,297.2907011374079,297.304702600387,0.5997268832955441,297.4554767228411,296.0308811958332,1.0,1.0,4.712273386614583e-05,1508.684563969806,131.24876488667843,-4.9361148237930756e-08
18591177.599999998,0.0,4.0,0.0008215313967949398,291.84144822091315,294.15,283.15,283.15,273.1656313403829,273.17404817917236,297.3011238980215,297.2963234009735,297.29021254996377,297.29070655533025,297.30466466651325,0.5997268611944727,297.4544313890912,296.0313393035599,1.0,1.0,4.712328986903672e-05,1508.6883595733843,130.78503285585623,-4.935866144718643e-08
18591184.8,0.0,4.0,0.0008215106711828,291.8372942085852,294.15,283.15,283.15,273.16610465022967,273.17454670204216,297.30112223066544,297.296319369902,297.29021611722413,297.29071194495134,297.3046266281658,0.5997268387014535,297.45338372534076,296.0318040110851,1.0,1.0,4.712384472039655e-05,1508.6920963723487,130.32976096572733,-4.9356171018908846e-08
18591192.0,0.0,4.0,0.0008214899148932072,291.8331379914727,294.15,283.15,283.15,273.1665769916797,273.17504386532914,297.3011205260227,297.29631529446203,297.29021965333993,297.29071730588,297.30458848315544,0.5997268158085434,297.45233375,296.0322752754536,1.0,1.0,4.712439839644933e-05,1508.695773350844,129.88300981731078,-4.935367696735379e-08
18591199.2,0.0,4.0,0.00082146913656709,291.8289752561227,294.15,283.15,283.15,273.1670463625625,273.17553793859076,297.3011187157306,297.29631112247034,297.2902231147921,297.29072260005677,297.30455001852806,0.5997267917431495,297.45128148147734,296.03275305372046,1.0,1.0,4.712494856414786e-05,1508.6993025730244,129.45535823432485,-4.935118033106615e-08
18591206.4,0.0,4.0,0.0008214483297831196,291.82480920554633,294.15,283.15,283.15,273.16751424961717,273.1760302067908,297.301116850553,297.29630689267657,297.2902265338966,297.2907278557434,297.3045113924165,0.5997267670789713,297.450226938182,296.0332373029512,1.0,1.0,4.7125496956643155e-05,1508.7027490257012,129.03881827759804,-4.93486803387007e-08
18591213.599999998,0.0,4.0,0.0008214274945364491,291.8206398397437,294.15,283.15,283.15,273.1679806528438,273.17652066992935,297.3011149304902,297.2963026050809,297.2902299106536,297.29073307294004,297.30447260482094,0.5997267418160086,297.449170138523,296.03372798022156,1.0,1.0,4.7126043574265685e-05,1508.7061125637035,128.63332815655139,-4.9346176989934937e-08
18591220.8,0.0,4.0,0.0008214066308222325,291.81646715871256,294.15,283.15,283.15,273.1684455722426,273.17700932800653,297.3011129555422,297.2962982596834,297.290233245063,297.29073825164676,297.30443365574183,0.5997267159542615,297.44811110090893,296.03422504261846,1.0,1.0,4.712658841734539e-05,1508.7093930453532,128.23882766739692,-4.934367028444687e-08
18591228.0,0.0,4.0,0.0008213857386453161,291.8122911624573,294.15,283.15,283.15,273.1689090078131,273.1774961810219,297.3011109257092,297.2962938564843,297.29023653712517,297.2907433918637,297.30439454517955,0.5997266894937301,297.44704984375,296.0347284472393,1.0,1.0,4.712713148621011e-05,1508.7125903324606,127.85525818908545,-4.934116022307935e-08
18591235.2,0.0,4.0,0.0008213648180057,291.8081118509757,294.15,283.15,283.15,273.1693709595555,273.17798122897574,297.30110884099133,297.2962893954836,297.29023978684006,297.29074849359097,297.3043552731345,0.5997266624344142,297.4459863854546,296.03523815119314,1.0,1.0,4.712767278118763e-05,1508.7157042903452,127.48256267733059,-4.933864680609333e-08
18591242.4,0.0,4.0,0.000821343824350695,291.8039237333007,294.15,283.15,283.15,273.16982898770607,273.17846180022696,297.3011066165149,297.29628479471535,297.29024294020525,297.29075351094383,297.304315572638,0.5997266337965906,297.444920744432,296.03575411160085,1.0,1.0,4.712820944475349e-05,1508.71862939861,127.1332566571032,-4.9336124681400835e-08
18591249.599999998,0.0,4.0,0.0008213227449875805,291.7997237492909,294.15,283.15,283.15,273.17028173770984,273.17893645490847,297.3011042061472,297.29628001158295,297.2902459669276,297.2907584180079,297.3042752951202,0.5997266030366635,297.44385293909124,296.0362762855948,1.0,1.0,4.7128739891643437e-05,1508.721313405218,126.8134115784609,-4.9333592324877005e-08
18591256.8,0.0,4.0,0.0008213016656244656,291.7955237652789,294.15,283.15,283.15,273.17073448771384,273.1794111095902,297.30110179578344,297.2962752284585,297.2902489936448,297.2907633250635,297.30423501766336,0.5997265722767364,297.44278298784076,296.03680463031986,1.0,1.0,4.7129270306019323e-05,1508.7239986050242,126.49406428834423,-4.93310600333469e-08
18591264.0,0.0,4.0,0.0008212805862565038,291.7913237812691,294.15,283.15,283.15,273.1711872377176,273.17988576427166,297.3010993854237,297.29627044534203,297.29025202035695,297.2907682321106,297.3041947402676,0.5997265415168093,297.4417109090909,296.0373391029325,1.0,1.0,4.7129800687880726e-05,1508.7266849983494,126.17521452143396,-4.932852780622833e-08
18591271.2,0.0,4.0,0.0008212594897517997,291.78712217347163,294.15,283.15,283.15,273.17163926907017,273.1803596198691,297.3010969506931,297.2962656283697,297.2902550365947,297.2907731284997,297.30415438436955,0.5997265104685691,297.4406367212501,296.0378796606024,1.0,1.0,4.713033019541233e-05,1508.72934438963,125.86019858317535,-4.932599358558537e-08
18591278.4,0.0,4.0,0.0008212382774093124,291.78290959261074,294.15,283.15,283.15,273.17208644399904,273.1808280755022,297.30109435124905,297.2962605825642,297.2902579820796,297.29077795291374,297.30411349762664,0.5997264774719978,297.4395604427275,296.03842626051204,1.0,1.0,4.71308539821495e-05,1508.7318143306727,125.56818337727111,-4.9323445515609976e-08
18591285.599999998,0.0,4.0,0.0008212170401225906,291.77869464860066,294.15,283.15,283.15,273.17253257305276,273.18129536820373,297.30109171633586,297.2962554874841,297.2902609123233,297.2907827618208,297.3040724966103,0.5997264440558358,297.43848209193214,296.03897885985674,1.0,1.0,4.713137651219659e-05,1508.7342442120917,125.28142935068165,-4.932089451522775e-08
18591292.8,0.0,4.0,0.0008211957778964814,291.7744773414393,294.15,283.15,283.15,273.1729776562316,273.1817614979739,297.30108904595363,297.2962503431294,297.29026382732593,297.29078755522096,297.3040313813207,0.5997264102200828,297.4374016872726,296.0395374158456,1.0,1.0,4.713189778577601e-05,1508.7366339847063,124.99991576168475,-4.931834058525326e-08
18591300.0,0.0,4.0,0.0008211744907261383,291.77025767113093,294.15,283.15,283.15,273.173421693535,273.1822264648123,297.3010863401025,297.29624514950035,297.29026672708744,297.29079233311427,297.3039901517582,0.5997263759647389,297.4363192471591,296.04010188570044,1.0,1.0,4.713241780310869e-05,1508.7389836001446,124.72362223552086,-4.931578372533712e-08
18591307.2,0.0,4.0,0.0008211531535604203,291.766026541389,294.15,283.15,283.15,273.1738606731883,273.18268578278514,297.30108346385066,297.2962397229174,297.29026955708997,297.2907970417349,297.30394838043145,0.5997263396780532,297.4352347900001,296.04067222665765,1.0,1.0,4.713293186694146e-05,1508.7411408103246,124.47038063893166,-4.93132209269136e-08
18591314.4,0.0,4.0,0.0008211317966119251,291.76179538907127,294.15,283.15,283.15,273.17429964287584,273.1831450897003,297.30108058732844,297.2962342959115,297.29027238701076,297.29080175022074,297.303906608147,0.5997263033873703,297.43414833420474,296.0412483959675,1.0,1.0,4.713344588854968e-05,1508.7432984185991,124.21750044168607,-4.931065581907857e-08
18591321.599999998,0.0,4.0,0.0008211104396682759,291.75756423675347,294.15,283.15,283.15,273.1747386125634,273.18360439661546,297.30107771081094,297.2962288689146,297.2902752169268,297.29080645869857,297.3038648359257,0.5997262670966873,297.43305989818214,296.04183035089443,1.0,1.0,4.7133959879592725e-05,1508.7454567939865,123.96493817069522,-4.930809077854227e-08
18591328.8,0.0,4.0,0.0008210890827246264,291.7533330844335,294.15,283.15,283.15,273.17517758225114,273.1840637035309,297.30107483429816,297.2962234419267,297.29027804683807,297.2908111671683,297.30382306376765,0.5997262308060043,297.43196950034076,296.04241804871776,1.0,1.0,4.7134473840070886e-05,1508.747615936655,123.71269368840511,-4.93055258047227e-08
18591336.0,0.0,4.0,0.0008210676691900113,291.74909716646283,294.15,283.15,283.15,273.17561446674347,273.18452070996074,297.3010718903934,297.2962179022422,297.29028081379283,297.2908158115934,297.30378106859666,0.599726193677991,297.43087715909087,296.0430114467307,1.0,1.0,4.713498532880891e-05,1508.7497103346743,123.4684020483531,-4.9302954101324404e-08
18591343.2,0.0,4.0,0.0008210461277889894,291.7448504798555,294.15,283.15,283.15,273.1760466394567,273.18497251813454,297.30106879420174,297.2962121078937,297.2902834384952,297.29082031131156,297.3037385694191,0.5997261546579168,297.429782892841,296.04361050224225,1.0,1.0,4.7135491271432784e-05,1508.7516573726466,123.24164168324279,-4.9300367109275104e-08
18591350.4,0.0,4.0,0.0008210245590496408,291.7406014907576,294.15,283.15,283.15,273.1764778047232,273.1854232148458,297.30106566545294,297.29620625910206,297.2902860327785,297.2908247800833,297.3036959625284,0.5997261152332926,297.4286867200002,296.04421517257634,1.0,1.0,4.713599600513297e-05,1508.753573362383,123.01881967368695,-4.9297776902074416e-08
18591357.599999998,0.0,4.0,0.0008210029629671195,291.7363501991693,294.15,283.15,283.15,273.17690796254305,273.1858728000945,297.3010625041471,297.2962003558673,297.2902885966429,297.2908292179087,297.30365324792484,0.5997260754041182,297.4275886589776,296.0448254150724,1.0,1.0,4.7136499530116236e-05,1508.755458274079,122.79992355848984,-4.929518347939911e-08
18591364.8,0.0,4.0,0.0008209813451823543,291.73209158819293,294.15,283.15,283.15,273.1773349155275,273.1863188287722,297.3010592379585,297.29619427431635,297.2902910642834,297.29083355548937,297.30361018047734,0.5997260342871544,297.42648872818165,296.0454411870857,1.0,1.0,4.7136999274825264e-05,1508.757239335391,122.59337134750601,-4.9292587518907565e-08
18591372.0,0.0,4.0,0.0008209596862083862,291.72783005823067,294.15,283.15,283.15,273.1777605902063,273.1867634367197,297.30105592992186,297.29618812121123,297.29029349366226,297.29083785296706,297.3035669714011,0.5997259926564432,297.4253869460227,296.0460624459867,1.0,1.0,4.713749749458839e-05,1508.7589788931762,122.39189814834646,-4.928998668080656e-08
18591379.2,0.0,4.0,0.0008209380272441103,291.72356852826834,294.15,283.15,283.15,273.1781862648851,273.18720804466716,297.30105262189056,297.2961819681162,297.29029592303704,297.29084215043747,297.30352376239017,0.5997259510257321,297.4242833309092,296.04668914916255,1.0,1.0,4.713799568560971e-05,1508.7607189477837,122.19062988681198,-4.9287385912486416e-08
18591386.4,0.0,4.0,0.0008209163682798346,291.7193069983061,294.15,283.15,283.15,273.17861193956384,273.18765265261464,297.3010493138647,297.29617581503123,297.2902983524078,297.2908464479005,297.3034805534446,0.5997259093950209,297.4231779012502,296.0473212540166,1.0,1.0,4.713849384788917e-05,1508.7624594993,121.98956649109539,-4.92847852127833e-08
18591393.599999998,0.0,4.0,0.0008208947093010193,291.71504546834376,294.15,283.15,283.15,273.1790376142426,273.18809726056213,297.3010460058443,297.29616966195647,297.29030078177453,297.2908507453562,297.30343734456443,0.5997258677643097,297.42207067545485,296.0479587179688,1.0,1.0,4.713899198142689e-05,1508.76420054781,121.78870788934906,-4.928218457995143e-08
18591400.8,0.0,4.0,0.0008208729278547271,291.7107757784579,294.15,283.15,283.15,273.1794597508538,273.18853800051335,297.301042588262,297.2961632976628,297.29030306263144,297.2908548966019,297.3033937582446,0.5997258247125438,297.42096167193165,296.04860149845604,1.0,1.0,4.7139485946217724e-05,1508.7658506203295,121.59858665180923,-4.9279569311475455e-08
18591408.0,0.0,4.0,0.0008208510235726348,291.7064979046833,294.15,283.15,283.15,273.17987833900435,273.18897486110603,297.3010390607964,297.2961567215304,297.2903051945428,297.2908589012086,297.30334979337715,0.599725780235549,297.4198509090909,296.04924955293126,1.0,1.0,4.7139975730811954e-05,1508.7674093739624,121.41920307299709,-4.927693936430369e-08
18591415.2,0.0,4.0,0.0008208290855162712,291.7022177813573,294.15,283.15,283.15,273.1802959517699,273.189410655358,297.3010355031308,297.2961500871766,297.29030728551015,297.29086286550296,297.30330572450464,0.5997257353667937,297.418738405341,296.0499028388655,1.0,1.0,4.714046434641367e-05,1508.768943295519,121.24288177480256,-4.9274305432364854e-08
18591422.4,0.0,4.0,0.0008208071137001743,291.6979354084801,294.15,283.15,283.15,273.18071258915046,273.1898453832693,297.3010319152652,297.29614339460164,297.2903093355337,297.2908667894851,297.30326155162726,0.599725690106278,297.4176241790911,296.05056131374675,1.0,1.0,4.714095179321674e-05,1508.7704523660427,121.0696148865087,-4.927166751772949e-08
18591429.599999998,0.0,4.0,0.0008207851081194984,291.6936507860514,294.15,283.15,283.15,273.18112825114605,273.1902790448399,297.3010282971997,297.29613664380554,297.2903113446135,297.29087067315515,297.3032172747453,0.5997256444540016,297.41650824875035,296.05122493508094,1.0,1.0,4.714143807141448e-05,1508.7719365668856,120.89939467075966,-4.9269025620141336e-08
18591436.8,0.0,4.0,0.0008207630687693969,291.68936391406925,294.15,283.15,283.15,273.1815429377569,273.19071164007,297.30102464893446,297.29612983478853,297.29031331274956,297.2908745165132,297.3031728938589,0.5997255984099646,297.4153906327271,296.0518936603916,1.0,1.0,4.714192318120017e-05,1508.7733958797069,120.73221352328191,-4.926637973934457e-08
18591444.0,0.0,4.0,0.0008207409956547164,291.68507479253793,294.15,283.15,283.15,273.1819566489825,273.1911431689592,297.30102097046944,297.29612296755073,297.2903152399421,297.29087831955934,297.30312840896846,0.5997255519741671,297.4142713494318,296.05256744721976,1.0,1.0,4.714240712276577e-05,1508.774830286471,120.56806397303899,-4.92637298762476e-08
18591451.2,0.0,4.0,0.0008207188887803033,291.6807834214553,294.15,283.15,283.15,273.1823693848232,273.1915736315076,297.30101726180476,297.2961160420922,297.29031712619127,297.2908820822937,297.30308382007405,0.5997255051466092,297.41315041727285,296.0532462531254,1.0,1.0,4.7142889896303535e-05,1508.7762397694526,120.40693868152684,-4.9261076031759287e-08
18591458.4,0.0,4.0,0.0008206967481364643,291.6764898008214,294.15,283.15,283.15,273.18278114527885,273.1920030277154,297.3010135229405,297.29610905841315,297.290318971497,297.2908858047164,297.303039127176,0.5997254579272906,297.4120278546593,296.05393003568634,1.0,1.0,4.714337150200499e-05,1508.7776243112337,120.24883044293814,-4.9258418205043526e-08
18591465.599999998,0.0,4.0,0.0008206745737280464,291.67219393063607,294.15,283.15,283.15,273.18319193034955,273.19243135758245,297.30100975387666,297.2961020165137,297.2903207758596,297.29088948682755,297.3029943302745,0.5997254103162114,297.41090368000033,296.0546187524993,1.0,1.0,4.714385194006132e-05,1508.7789838947047,120.09373218389392,-4.925575639701016e-08
18591472.8,0.0,4.0,0.0008206523655550494,291.6678958108972,294.15,283.15,283.15,273.1836017400355,273.19285862110905,297.30100595461334,297.296094916394,297.290322539279,297.29089312862726,297.30294942936973,0.5997253623133717,297.4097779117044,296.05531236118014,1.0,1.0,4.714433121066338e-05,1508.7803185030634,119.94163696318847,-4.9253090607987795e-08
18591480.0,0.0,4.0,0.0008206301236174734,291.66359544160923,294.15,283.15,283.15,273.18401057433624,273.1932848182947,297.3010021251507,297.2960877580541,297.29032426175536,297.29089673011555,297.302904424462,0.5997253139187715,297.40865056818177,296.0560108193624,1.0,1.0,4.714480931400094e-05,1508.781628119817,119.79253797192948,-4.925042083830538e-08
18591487.2,0.0,4.0,0.0008206076465391987,291.65927474998,294.15,283.15,283.15,273.1844106778372,273.19370152203044,297.30099803718,297.2960800423318,297.2903255475302,297.2908999045744,297.30285850013627,0.5997252620146654,297.407521667841,296.05671408470005,1.0,1.0,4.7145277182026656e-05,1508.782751604611,119.66474681434683,-4.924772291757369e-08
18591494.4,0.0,4.0,0.0008205851550333564,291.6549540306257,294.15,283.15,283.15,273.18481076943374,273.1941182128334,297.3009939489064,297.29607232589933,297.2903268327404,297.2909030784794,297.30281257466856,0.5997252101057744,297.4063912290911,296.05742211486586,1.0,1.0,4.714574501074072e-05,1508.7838750458864,119.53706841706678,-4.924502333907574e-08
18591501.599999998,0.0,4.0,0.0008205626635226678,291.6506333112713,294.15,283.15,283.15,273.18521086103027,273.19453490363634,297.3009898606394,297.29606460947934,297.29032811794843,297.29090625237905,297.3027666492702,0.5997251581968833,297.4052592703412,296.0581348675522,1.0,1.0,4.7146212814063944e-05,1508.78499869318,119.40947436775002,-4.9242323833989565e-08
18591508.8,0.0,4.0,0.0008205401720119791,291.6463125919147,294.15,283.15,283.15,273.18561095262703,273.19495159443943,297.300985772379,297.2960568930719,297.2903294031544,297.2909094262733,297.3027207239412,0.5997251062879924,297.40412580999987,296.05885230047164,1.0,1.0,4.714668059199654e-05,1508.7861225465158,119.28196464707811,-4.923962440289685e-08
18591516.0,0.0,4.0,0.0008205176805061362,291.64199187256037,294.15,283.15,283.15,273.18601104422356,273.19536828524235,297.3009816841252,297.29604917667706,297.2903306883582,297.2909126001622,297.30267479868155,0.5997250543791013,297.40299086647724,296.05957437135544,1.0,1.0,4.7147148344538e-05,1508.7872466059146,119.15453923592462,-4.923692504637918e-08
18591523.2,0.0,4.0,0.0008204951889954472,291.637671153206,294.15,283.15,283.15,273.18641113582004,273.1957849760453,297.30097759587795,297.2960414602947,297.29033197355994,297.2909157740458,297.3026288734913,0.5997250024702103,297.4018544581819,296.0603010379561,1.0,1.0,4.714761607168859e-05,1508.7883708713998,119.02719811495693,-4.923422576327334e-08
18591530.4,0.0,4.0,0.0008204724126741046,291.6333356148953,294.15,283.15,283.15,273.18680491843514,273.19619487483334,297.3009733344253,297.296033328683,297.2903329116423,297.2909186104089,297.3025823159238,0.5997249480253799,297.40071660352294,296.0610322580459,1.0,1.0,4.7148076398524974e-05,1508.7893869197678,118.91220687366004,-4.923149237456222e-08
18591537.599999998,0.0,4.0,0.0008204495591793878,291.6289960617687,294.15,283.15,283.15,273.1871969917942,273.19660293349995,297.30096902605214,297.2960250845855,297.29033375568076,297.29092135532625,297.3025355870816,0.5997248928935021,297.39957732090943,296.06176798941766,1.0,1.0,4.714853470282507e-05,1508.790373757417,118.800605620073,-4.922874980055592e-08
18591544.8,0.0,4.0,0.0008204266645633399,291.6246543687952,294.15,283.15,283.15,273.187588154142,273.19701001140567,297.3009646926743,297.2960167805408,297.29033454959443,297.2909240515022,297.3024887669853,0.5997248373954367,297.39843662874983,296.06250818988514,1.0,1.0,4.7148991917922253e-05,1508.7913450926912,118.69083837403618,-4.922600236832514e-08
18591552.0,0.0,4.0,0.0008204037288211144,291.62031053597923,294.15,283.15,283.15,273.1879784054781,273.19741610855004,297.3009603342918,297.29600841654917,297.2903352933835,297.29092669893686,297.3024418556351,0.599724781531184,297.39729454545454,296.06325281728186,1.0,1.0,4.7149448043985626e-05,1508.7923009181686,118.58290208538907,-4.922325007770143e-08
18591559.2,0.0,4.0,0.0008203807519527106,291.6159645633185,294.15,283.15,283.15,273.1883677458027,273.1978212249333,297.30095595090467,297.29599999261063,297.29033598704814,297.2909292976303,297.3023948530312,0.5997247253007437,297.3961510894319,296.0640018294632,1.0,1.0,4.7149903081184614e-05,1508.7932412265475,118.47679375395187,-4.922049292909862e-08
18591566.4,0.0,4.0,0.0008203577339532835,291.6116164508132,294.15,283.15,283.15,273.1887561751158,273.1982253605555,297.30095154251296,297.2959915087254,297.2903366305884,297.2909318475828,297.30234775917387,0.5997246687041161,297.39500627909115,296.06475518430557,1.0,1.0,4.715035702968803e-05,1508.7941660106446,118.3725104297035,-4.921773092235001e-08
18591573.599999998,0.0,4.0,0.0008203346748228324,291.60726619846315,294.15,283.15,283.15,273.18914369341746,273.19862851541666,297.3009471091168,297.2959829648936,297.2903372240044,297.2909343487943,297.30230057406317,0.5997246117413009,297.39386013284127,296.06551283970634,1.0,1.0,4.715080988966419e-05,1508.7950752633933,118.27004921268079,-4.921496405787093e-08
18591580.8,0.0,4.0,0.0008203115745662034,291.60291380626614,294.15,283.15,283.15,273.1895303007078,273.19903068951686,297.3009426507162,297.2959743611153,297.2903377672963,297.290936801265,297.30225329769945,0.5997245544122983,297.39271266909077,296.06627475358505,1.0,1.0,4.71512616612814e-05,1508.795968977848,118.16940725287999,-4.921219233665907e-08
18591588.0,0.0,4.0,0.0008202884331882432,291.5985592742267,294.15,283.15,283.15,273.18991599698643,273.1994318828558,297.3009381673112,297.2959656973908,297.29033826046424,297.2909392049951,297.3022059300828,0.5997244967171083,297.39156390625,296.0670408838814,1.0,1.0,4.715171234470671e-05,1508.7968471471797,118.07058175041868,-4.9209415759712755e-08
18591595.2,0.0,4.0,0.0008202652506792592,291.5942026023426,294.15,283.15,283.15,273.19030078225364,273.1998320954336,297.30093365890184,297.29595697372,297.29033870350827,297.29094155998456,297.3021584712135,0.5997244386557307,297.39041386272737,296.0678111885583,1.0,1.0,4.715216194010767e-05,1508.7977097646806,117.97356995518156,-4.9206634326286734e-08
18591602.4,0.0,4.0,0.0008202420110993936,291.5898390629654,294.15,283.15,283.15,273.19068265512175,273.200229176879,297.30092907207694,297.29594805071656,297.2903389754553,297.2909437483266,297.3021107192219,0.5997243794232797,297.389262556932,296.0685856256,1.0,1.0,4.715260810940432e-05,1508.7985261801828,117.88181213374834,-4.9203846124435326e-08
18591609.599999998,0.0,4.0,0.0008202186012669674,291.58546532054606,294.15,283.15,283.15,273.19106020696256,273.2006216150295,297.3009243700727,297.29593882830505,297.2903389882154,297.290945684097,297.30206253202255,0.5997243184531313,297.38811000727304,296.069364153013,1.0,1.0,4.7153049207506384e-05,1508.7992759667873,117.79759246727902,-4.920103757623163e-08
18591616.8,0.0,4.0,0.000820195191434541,291.58109157812453,294.15,283.15,283.15,273.1914377588036,273.20101405318013,297.300919668076,297.2959296059084,297.29033900097545,297.29094761986414,297.30201434489584,0.599724257482983,297.3869562321589,296.0701467288263,1.0,1.0,4.715349028299811e-05,1508.80002584483,117.71341006403475,-4.919822910818695e-08
18591624.0,0.0,4.0,0.0008201717815972682,291.5767178357052,294.15,283.15,283.15,273.1918153106444,273.20140649133054,297.3009149660868,297.29592038352655,297.29033901373555,297.29094955562806,297.3019661578418,0.5997241965128347,297.38580125,296.0709333110902,1.0,1.0,4.715393133587897e-05,1508.8007758143171,117.62926491839598,-4.919542071971999e-08
18591631.2,0.0,4.0,0.000820148371764842,291.5723440932859,294.15,283.15,283.15,273.1921928624853,273.201798929481,297.3009102641051,297.2959111611595,297.2903390264956,297.2909514913888,297.30191797086036,0.5997241355426863,297.38464507920463,296.0717238578787,1.0,1.0,4.715437236614922e-05,1508.8015258752553,117.54515702461063,-4.91926124119935e-08
18591638.4,0.0,4.0,0.0008201249619275693,291.5679703508666,294.15,283.15,283.15,273.1925704143261,273.2021913676314,297.3009055621308,297.29590193880733,297.29033903925557,297.2909534271463,297.30186978395153,0.599724074572538,297.38348773818205,296.0725183272882,1.0,1.0,4.715481337380887e-05,1508.8022760276515,117.46108637696885,-4.918980418384468e-08
18591645.599999998,0.0,4.0,0.0008201014430958568,291.5635933989076,294.15,283.15,283.15,273.19294661402876,273.2025823655205,297.30090082766685,297.29589262051684,297.2903389666935,297.29095527998504,297.30182146778174,0.5997240130588553,297.3823292453412,296.07331667743773,1.0,1.0,4.715525277958855e-05,1508.8030086932151,117.37902133858063,-4.9186982961536446e-08
18591652.8,0.0,4.0,0.0008200776263540864,291.55920767548287,294.15,283.15,283.15,273.19331911842374,273.2029694272671,297.30089600439766,297.29588304000777,297.29033866095216,297.2909569062183,297.30177279822436,0.5997239500597275,297.38116961909077,296.0741188664701,1.0,1.0,4.715568784709561e-05,1508.803693400186,117.3023690135134,-4.9184126085667496e-08
18591660.0,0.0,4.0,0.0008200537482526631,291.5548201451137,294.15,283.15,283.15,273.19369086157457,273.20335567815687,297.30089116284046,297.2958734054932,297.29033830717566,297.29095848576816,297.30172405592657,0.599723886754594,297.3800088778409,296.0749248525496,1.0,1.0,4.715612200356512e-05,1508.804368284701,117.22685498078917,-4.918126193286121e-08
18591667.2,0.0,4.0,0.0008200298087818936,291.5504308077979,294.15,283.15,283.15,273.1940618434815,273.20374111819,297.3008863029953,297.2958637169733,297.2903379053642,297.29096001863473,297.30167524088847,0.5997238231434545,297.3788470400001,296.0757345938653,1.0,1.0,4.715655524913187e-05,1508.805033343509,117.1524779113771,-4.917839050259789e-08
18591674.4,0.0,4.0,0.0008200058079417783,291.54603966353545,294.15,283.15,283.15,273.1944320641445,273.20412574736656,297.3008814248622,297.2958539744482,297.29033745551783,297.2909615048181,297.30162635311024,0.5997237592263092,297.3776841239775,296.07654804862926,1.0,1.0,4.715698758393035e-05,1508.8056885734072,117.0792364960749,-4.917551179552222e-08
18591681.599999998,0.0,4.0,0.0008199817457420095,291.5416467123263,294.15,283.15,283.15,273.1948015235636,273.2045095656865,297.3008765284412,297.29584417791807,297.2903369576367,297.2909629443184,297.301577392592,0.5997236950031579,297.3765201481822,296.07736517507703,1.0,1.0,4.71574190080946e-05,1508.8063339712385,117.00712944545643,-4.917262581344304e-08
18591688.8,0.0,4.0,0.0008199576221583564,291.53725195416825,294.15,283.15,283.15,273.195170221739,273.20489257315006,297.30087161373234,297.2958343273829,297.29033641172106,297.2909643371358,297.30152835933393,0.5997236304740008,297.37535513102256,296.0781859314682,1.0,1.0,4.7157849521758735e-05,1508.8069695338959,116.936155489821,-4.9169732554102124e-08
18591696.0,0.0,4.0,0.0008199334372150498,291.53285538906584,294.15,283.15,283.15,273.1955381586702,273.20527476975684,297.3008666807357,297.2958244228429,297.29033581777077,297.2909656832703,297.30147925333614,0.5997235656388379,297.37418909090906,296.07901027608517,1.0,1.0,4.715827912505574e-05,1508.807595258316,116.8663133793286,-4.9166832021055266e-08
18591703.2,0.0,4.0,0.0008199091909023971,291.5284570170167,294.15,283.15,283.15,273.1959053343575,273.20565615550703,297.30086172945124,297.29581446429825,297.29033517578614,297.2909669827221,297.3014300745989,0.599723500497669,297.37302204625007,296.0798381672354,1.0,1.0,4.715870781811929e-05,1508.8082111414867,116.79760188376609,-4.9163924213791233e-08
18591710.4,0.0,4.0,0.0008198848832252454,291.5240568380209,294.15,283.15,283.15,273.19627174880094,273.2060367304006,297.3008567598791,297.29580445174895,297.29033448576723,297.2909682354914,297.3013808231222,0.5997234350504943,297.37185401545474,296.08066956324984,1.0,1.0,4.7159135601082324e-05,1508.80881718044,116.73001979268267,-4.9161009133544265e-08
18591717.599999998,0.0,4.0,0.0008198605141787476,291.5196548520785,294.15,283.15,283.15,273.1966374020004,273.2064164944376,297.30085177201914,297.29579438519517,297.29033374771416,297.2909694415781,297.30133149890634,0.5997233692973136,297.37068501693216,296.08150442248404,1.0,1.0,4.715956247407758e-05,1508.8094133722573,116.6635659153403,-4.915808678038762e-08
18591724.8,0.0,4.0,0.0008198361686312168,291.51523461899785,294.15,283.15,283.15,273.19699544654264,273.20678815733936,297.3008466154952,297.29578376571527,297.2903325039715,297.2909701553092,297.30128148344085,0.5997233004809442,297.36951506909077,296.08234270331815,1.0,1.0,4.715998044423274e-05,1508.8099299087794,116.60601487062712,-4.915516733207397e-08
18591732.0,0.0,4.0,0.0008198116606871011,291.5108058309992,294.15,283.15,283.15,273.1973499264754,273.20715602504606,297.3008413810084,297.29577288733,297.2903310230198,297.2909706380697,297.30123114596506,0.5997232302293392,297.3683441903409,296.08318436415533,1.0,1.0,4.716039423326596e-05,1508.8104097910254,116.55256781918109,-4.9152228497271916e-08
18591739.2,0.0,4.0,0.0008197871527429852,291.5063770430005,294.15,283.15,283.15,273.1977044064081,273.20752389275276,297.3008361465299,297.295762008962,297.29032954207054,297.2909711208294,297.301180808565,0.599723159977734,297.36717239909103,296.08402936342486,1.0,1.0,4.716080800236748e-05,1508.8108897106297,116.49913594157871,-4.914928975032548e-08
18591746.4,0.0,4.0,0.000819762644803716,291.5019482550018,294.15,283.15,283.15,273.1980588863408,273.20789176045946,297.30083091205955,297.2957511306114,297.2903280611236,297.2909716035883,297.3011304712405,0.5997230897261289,297.3659997137502,296.08487765958023,1.0,1.0,4.71612217515374e-05,1508.8113696675957,116.44571923632705,-4.9146351091815756e-08
18591753.599999998,0.0,4.0,0.0008197381368596006,291.49751946700314,294.15,283.15,283.15,273.1984133662735,273.20825962816616,297.30082567759746,297.2957402522781,297.29032658017906,297.29097208634636,297.3010801339918,0.5997230194745237,297.36482615272763,296.0857292110997,1.0,1.0,4.716163548077561e-05,1508.8118496619243,116.39231770193258,-4.914341252058058e-08
18591760.8,0.0,4.0,0.0008197136289203312,291.4930906790022,294.15,283.15,283.15,273.1987678462064,273.20862749587303,297.30082044314355,297.2957293739621,297.2903250992369,297.29097256910364,297.3010297968186,0.5997229492229185,297.3636517344317,296.086583976487,1.0,1.0,4.7162049190082434e-05,1508.8123296936174,116.33893133687417,-4.9140474037782044e-08
18591768.0,0.0,4.0,0.0008196891209810626,291.4886618910035,294.15,283.15,283.15,273.1991223261391,273.20899536357973,297.3008152086979,297.2957184956635,297.2903236182971,297.2909730518601,297.3009794597212,0.5997228789713134,297.3624764772727,296.08744191426956,1.0,1.0,4.716246287945736e-05,1508.812809762676,116.28556013971316,-4.913753564283916e-08
18591775.2,0.0,4.0,0.0008196644280274002,291.4842264488056,294.15,283.15,283.15,273.1994740485883,273.20936031851954,297.3008099209507,297.29570741681374,297.29032195063604,297.290973352715,297.3009288917746,0.5997228076101753,297.36130039965917,296.08830298300126,1.0,1.0,4.716287333102969e-05,1508.813266055518,116.234850146774,-4.913457515437165e-08
18591782.4,0.0,4.0,0.0008196393177251553,291.4797759956858,294.15,283.15,283.15,273.1998195505482,273.209718702673,297.3008045129527,297.2956958855283,297.2903198617559,297.29097324322754,297.3008778029712,0.5997227337460892,297.36012352000023,296.08916714126093,1.0,1.0,4.716327650426406e-05,1508.8136686584296,116.19012145984038,-4.9131564720685125e-08
18591789.599999998,0.0,4.0,0.0008196142074180641,291.4753255425661,294.15,283.15,283.15,273.20016505250817,273.21007708682646,297.3007991049631,297.29568435426114,297.2903177728791,297.29097313374024,297.3008267142444,0.5997226598820032,297.3589458567049,296.09003434765276,1.0,1.0,4.716367965856368e-05,1508.8140712876168,116.1454034345768,-4.912855437864492e-08
18591796.8,0.0,4.0,0.0008195890971012806,291.47087508944406,294.15,283.15,283.15,273.2005105544683,273.2104354709801,297.300793696982,297.29567282301224,297.2903156840057,297.2909730242531,297.3007756255943,0.5997225860179172,297.35776742818166,296.0909045608068,1.0,1.0,4.716408279392872e-05,1508.8144739430816,116.1006960700794,-4.9125544127670245e-08
18591804.0,0.0,4.0,0.0008195639868038826,291.46642463632435,294.15,283.15,283.15,273.2008560564282,273.21079385513355,297.3007882890093,297.29566129178164,297.2903135951356,297.29097291476614,297.30072453702087,0.5997225121538311,297.3565882528409,296.0917777393775,1.0,1.0,4.716448591035869e-05,1508.8148766248232,116.05599936551268,-4.9122533971246725e-08
18591811.2,0.0,4.0,0.0008195388764919457,291.4619741832046,294.15,283.15,283.15,273.20120155838816,273.211152239287,297.30078288104505,297.2956497605694,297.2903115062689,297.29097280527935,297.3006734485241,0.599722438289745,297.355408349091,296.0926538420463,1.0,1.0,4.716488900785392e-05,1508.8152793328436,116.01131331997202,-4.9119523905307745e-08
18591818.4,0.0,4.0,0.000819513766189702,291.45752373008486,294.15,283.15,283.15,273.2015470603481,273.21151062344046,297.3007774730892,297.29563822937536,297.29030941740547,297.2909726957928,297.30062236010406,0.5997223644256591,297.3542277353411,296.0935328275198,1.0,1.0,4.7165292086414354e-05,1508.8156820671443,115.96663793257642,-4.9116513932758044e-08
18591825.599999998,0.0,4.0,0.0008194886558777656,291.4530732769651,294.15,283.15,283.15,273.20189256230805,273.2118690075939,297.30077206514187,297.29562669819967,297.29030732854545,297.2909725863064,297.30057127176065,0.599722290561573,297.35304643000035,296.0944146545311,1.0,1.0,4.716569514603993e-05,1508.816084827725,115.92197320244378,-4.911350405127384e-08
18591832.8,0.0,4.0,0.000819463069377469,291.4486026871563,294.15,283.15,283.15,273.2022297672739,273.21221864662994,297.3007665170817,297.29561456688253,297.29030467526087,297.29097192657923,297.30051954084956,0.5997222133573411,297.3518644514771,296.09529928183906,1.0,1.0,4.716608850835414e-05,1508.8164259330608,115.88415643479496,-4.9110437185824885e-08
18591840.0,0.0,4.0,0.0008194374570994077,291.44413100682317,294.15,283.15,283.15,273.2025665229055,273.212567812063,297.30076096144165,297.29560240308217,297.2903019914133,297.2909712370542,297.30046777521284,0.5997221359722196,297.3506818181818,296.09618666822774,1.0,1.0,4.716648132851099e-05,1508.8167637166387,115.84671752432536,-4.910736732649514e-08
18591847.2,0.0,4.0,0.0008194117640031504,291.439649693805,294.15,283.15,283.15,273.2028993383107,273.2129128295753,297.30075534743656,297.2955899182675,297.2902989987894,297.2909702453246,297.3004156881089,0.5997220569997693,297.34949854852283,296.0970767725086,1.0,1.0,4.7166869534857626e-05,1508.817076959389,115.81200717088848,-4.910428787684801e-08
18591854.4,0.0,4.0,0.0008193860021615035,291.4351683460198,294.15,283.15,283.15,273.20323213942817,273.21325783204634,297.30074973341345,297.29557743258994,297.29029600534136,297.29096925279197,297.3003636001584,0.5997219780215665,297.3483146609093,296.09796955351896,1.0,1.0,4.716725770696655e-05,1508.8173901183873,115.77731429756818,-4.910120028466817e-08
18591861.599999998,0.0,4.0,0.0008193602403053176,291.4306869982346,294.15,283.15,283.15,273.2035649405457,273.21360283451736,297.3007441193991,297.2955649469321,297.29029301189803,297.2909682602609,297.3003115122858,0.5997218990433636,297.3471301737503,296.0988649701225,1.0,1.0,4.716764586150717e-05,1508.8177032932695,115.74262786207308,-4.909811278782138e-08
18591868.8,0.0,4.0,0.0008193344784539787,291.4262056504471,294.15,283.15,283.15,273.2038977416633,273.21394783698855,297.3007385053934,297.2955524612939,297.2902900184595,297.29096726773145,297.3002594244912,0.5997218200651606,297.3459451054544,296.09976298121,1.0,1.0,4.7168033998479684e-05,1508.8180164840364,115.7079478639709,-4.909502538863101e-08
18591876.0,0.0,4.0,0.0008193087166074861,291.4217243026619,294.15,283.15,283.15,273.2042305427808,273.2142928394596,297.30073289139636,297.29553997567535,297.2902870250257,297.29096627520363,297.3002073367745,0.5997217410869579,297.3447594744318,296.1006635456971,1.0,1.0,4.7168422117883724e-05,1508.818329690688,115.67327430288263,-4.909193808709689e-08
18591883.2,0.0,4.0,0.0008192829547561481,291.4172429548767,294.15,283.15,283.15,273.20456334389826,273.2146378419306,297.30072727740804,297.29552749007655,297.2902840315967,297.2909652826774,297.30015524913586,0.599721662108755,297.343573299091,296.1015666225278,1.0,1.0,4.7168810219719434e-05,1508.8186429132243,115.63860717837636,-4.908885088205761e-08
18591890.4,0.0,4.0,0.0008192571929048098,291.41276160709157,294.15,283.15,283.15,273.20489614501577,273.2149828444016,297.3007216634284,297.2955150044974,297.2902810381724,297.29096429015283,297.3001031615752,0.5997215831305521,297.34238659784114,296.10247217067206,1.0,1.0,4.716919830398687e-05,1508.8189561516465,115.60394649003706,-4.908576377409385e-08
18591897.599999998,0.0,4.0,0.0008192314310534723,291.40828025930637,294.15,283.15,283.15,273.2052289461332,273.21532784687264,297.3007160494575,297.29550251893795,297.2902780447529,297.2909632976299,297.3000510740924,0.5997215041523493,297.34119938909123,296.10338014912685,1.0,1.0,4.716958637068598e-05,1508.819269405955,115.56929223745045,-4.908267676320565e-08
18591904.8,0.0,4.0,0.0008192052957128122,291.40378251179953,294.15,283.15,283.15,273.20555505126345,273.2156658215813,297.3007103499615,297.29548953642177,297.29027457355664,297.2909618380965,297.2999985192201,0.5997214224772544,297.34001169124986,296.1042905169165,1.0,1.0,4.716996661247431e-05,1508.8195439175595,115.53893069279859,-4.907954509685279e-08
18591912.0,0.0,4.0,0.0008191789373768361,291.3992765247075,294.15,283.15,283.15,273.20587779217175,273.21600026537413,297.30070460760254,297.2954763043345,297.2902708624188,297.29096014402944,297.2999457296564,0.5997213394471776,297.33882352272724,296.1052032330907,1.0,1.0,4.717034291497174e-05,1508.819798966281,115.51072741968247,-4.9076386811343386e-08
18591919.2,0.0,4.0,0.0008191525790457072,291.3947705376155,294.15,283.15,283.15,273.20620053308005,273.21633470916703,297.3006988652524,297.295463072268,297.2902671512869,297.29095844996505,297.29989294017145,0.5997212564171011,297.3376349019319,296.1061182567278,1.0,1.0,4.7170719200946875e-05,1508.820054025533,115.48252841135655,-4.90732286280375e-08
18591926.4,0.0,4.0,0.0008191262207048857,291.3902645505235,294.15,283.15,283.15,273.20652327398835,273.21666915295987,297.30069312291107,297.2954498402222,297.29026344016086,297.2909567559035,297.29984015076536,0.5997211733870244,297.33644584727296,296.1070355469329,1.0,1.0,4.717109547039984e-05,1508.820309095315,115.45433366759735,-4.907007054519326e-08
18591933.599999998,0.0,4.0,0.0008190998623689111,291.38575856343147,294.15,283.15,283.15,273.20684601489666,273.2170035967527,297.30068738057855,297.2954366081972,297.2902597290407,297.29095506184467,297.29978736143806,0.5997210903569478,297.33525637715945,296.10795506283773,1.0,1.0,4.717147172333053e-05,1508.8205641756276,115.42614318818106,-4.9066912564552565e-08
18591940.8,0.0,4.0,0.0008190735040280907,291.38125257633715,294.15,283.15,283.15,273.2071687558051,273.21733804054577,297.30068163825484,297.2954233761929,297.29025601792637,297.2909533677886,297.29973457218955,0.5997210073268711,297.33406650999984,296.1088767636023,1.0,1.0,4.717184795973926e-05,1508.8208192664715,115.3979569728694,-4.906375468495424e-08
18591948.0,0.0,4.0,0.0008190471456969632,291.3767465892451,294.15,283.15,283.15,273.20749149671343,273.2176724843386,297.30067589594,297.2954101442094,297.29025230681793,297.29095167373526,297.2996817830199,0.5997209242967944,297.3328762642045,296.10980060841246,1.0,1.0,4.7172224179625494e-05,1508.8210743678458,115.3697750214674,-4.906059690813998e-08
18591955.2,0.0,4.0,0.00081902078736099,291.3722406021531,294.15,283.15,283.15,273.20781423762173,273.2180069281315,297.300670153634,297.2953969122467,297.29024859571535,297.2909499796846,297.299628993929,0.5997208412667178,297.3316856581819,296.1107265564825,1.0,1.0,4.7172600382989596e-05,1508.8213294797515,115.34159733373671,-4.905743923236811e-08
18591962.4,0.0,4.0,0.0008189943212129878,291.36773004943745,294.15,283.15,283.15,273.20813512117445,273.2183394247691,297.30066438922955,297.2953835232229,297.2902447409615,297.2909481449053,297.299576076322,0.59972075748862,297.33049471034116,296.1116545670542,1.0,1.0,4.717297440495669e-05,1508.8215750118627,115.31448288056093,-4.905426874320112e-08
18591969.599999998,0.0,4.0,0.0008189675535927892,291.3632103354352,294.15,283.15,283.15,273.20845227778636,273.21866801427404,297.30065858071936,297.29536981928453,297.2902405982057,297.29094602799165,297.29952290100215,0.5997206722095546,297.32930343909123,296.11258459939626,1.0,1.0,4.7173344066774255e-05,1508.8218013077421,115.28949716175944,-4.9051062243714117e-08
18591976.8,0.0,4.0,0.0008189407859774375,291.35869062143064,294.15,283.15,283.15,273.2087694343984,273.21899660377915,297.3006527722181,297.2953561153676,297.29023645545647,297.2909439110814,297.2994697257615,0.5997205869304894,297.3281118628408,296.1135166128061,1.0,1.0,4.717371371263654e-05,1508.8220276119075,115.26451479678396,-4.904785584961096e-08
18591984.0,0.0,4.0,0.0008189140183572402,291.3541709074284,294.15,283.15,283.15,273.2090865910103,273.2193251932841,297.3006469637257,297.2953424114721,297.2902323127137,297.29094179417456,297.2994165506002,0.5997205016514241,297.32692,296.1144505666067,1.0,1.0,4.7174083342543295e-05,1508.8222539243588,115.23953578550436,-4.904464955973066e-08
18591991.2,0.0,4.0,0.0008188872507467358,291.34965119342615,294.15,283.15,283.15,273.20940374762216,273.219653782789,297.3006411552421,297.29532870759806,297.29022816997747,297.2909396772712,297.2993633755181,0.5997204163723588,297.32572786897737,296.11538642015074,1.0,1.0,4.7174452956494563e-05,1508.8224802450964,115.21456012775138,-4.904144337581464e-08
18591998.4,0.0,4.0,0.0008188604831313857,291.3451314794239,294.15,283.15,283.15,273.2097209042341,273.21998237229394,297.3006353467674,297.29531500374543,297.29022402724786,297.2909375603712,297.29931020051527,0.5997203310932936,297.32453548818205,296.11632413281774,1.0,1.0,4.717482255449049e-05,1508.8227065741203,115.1895878233689,-4.903823729612144e-08
18592005.599999998,0.0,4.0,0.000818833615753799,291.34060811382005,294.15,283.15,283.15,273.21003658203915,273.22030941589765,297.3006295301841,297.2953011916344,297.2902197732387,297.29093533435605,297.2992569397318,0.5997202452183029,297.32334287602305,296.1172636640152,1.0,1.0,4.717519041334882e-05,1508.8229263824196,115.16533907618957,-4.903501937286332e-08
18592012.8,0.0,4.0,0.0008188064805035811,291.3360749434719,294.15,283.15,283.15,273.21034828916896,273.2206323086739,297.30062369181354,297.2952870888078,297.29021522042774,297.2909328153554,297.2992034484892,0.5997201577432206,297.32215005090893,296.1182049731789,1.0,1.0,4.717555362976128e-05,1508.8231286672012,115.14302703920481,-4.903176947356183e-08
18592020.0,0.0,4.0,0.0008187792965038688,291.3315399887645,294.15,283.15,283.15,273.2106592736769,273.22095444604236,297.30061784948526,297.2952729330922,297.2902106132439,297.2909302430378,297.29914991537066,0.5997200699769384,297.32095703125,296.1191480197712,1.0,1.0,4.7175915988796784e-05,1508.8233277679817,115.12106952578442,-4.902851384369845e-08
18592027.2,0.0,4.0,0.0008187520637595097,291.3270032496957,294.15,283.15,283.15,273.2109695355631,273.2212758280033,297.3006120031992,297.2952587244875,297.2902059516873,297.2909276174035,297.2990963403762,0.599719981919456,297.31976383545464,296.12009276328365,1.0,1.0,4.7176277490562534e-05,1508.8235236844528,115.09946641109813,-4.902525248443514e-08
18592034.4,0.0,4.0,0.0008187247822608099,291.32246472626537,294.15,283.15,283.15,273.2112790748276,273.2215964545566,297.30060615295537,297.295244462994,297.2902012357581,297.2909249384526,297.29904272350586,0.5997198935707736,297.31857048193206,296.12103916323554,1.0,1.0,4.717663813516524e-05,1508.8237164163115,115.07821757233663,-4.902198539519358e-08
18592041.599999998,0.0,4.0,0.0008186974520077699,291.3179244184736,294.15,283.15,283.15,273.21158789147034,273.2219163257024,297.30060029875375,297.29523014861167,297.29019646545646,297.2909222061852,297.2989890647598,0.5997198049308912,297.31737698909126,296.121987179174,1.0,1.0,4.717699792271133e-05,1508.8239059632601,115.05732288869844,-4.9018712576557465e-08
18592048.8,0.0,4.0,0.0008186700730197754,291.3133823263179,294.15,283.15,283.15,273.2118959854915,273.22223544144083,297.30059444059435,297.2952157813407,297.2901916407824,297.2909194206014,297.2989353641379,0.5997197159998087,297.31618337534076,296.12293677067487,1.0,1.0,4.717735685330711e-05,1508.8240923250041,115.03678224137903,-4.901543403143282e-08
18592056.0,0.0,4.0,0.0008186426452725944,291.3088384498031,294.15,283.15,283.15,273.2122033568908,273.22255380177154,297.30058857847723,297.2952013611811,297.29018676173615,297.29091658170137,297.29888162164036,0.599719626777526,297.3149896590909,296.1238878973405,1.0,1.0,4.717771492705822e-05,1508.824275501256,115.01659551361323,-4.9012149757503636e-08
18592063.2,0.0,4.0,0.0008186151687759197,291.3042927889268,294.15,283.15,283.15,273.2125100056684,273.22287140669465,297.30058271240233,297.2951868881332,297.2901818283177,297.29091368948525,297.2988278372672,0.5997195372640434,297.3137958587501,296.12484051880307,1.0,1.0,4.7178072144070545e-05,1508.8244554917324,114.9967625906112,-4.900885975651729e-08
18592070.4,0.0,4.0,0.0008185876435345974,291.299745343689,294.15,283.15,283.15,273.2128159318242,273.2231882562102,297.30057684236965,297.29517236219687,297.2901768405273,297.29091074395313,297.2987740110185,0.5997194474593607,297.3126019927275,296.12579459472227,1.0,1.0,4.717842850444953e-05,1508.8246322961536,114.97728335959954,-4.900556402964178e-08
18592077.599999998,0.0,4.0,0.000818560069538935,291.2951961140897,294.15,283.15,283.15,273.21312113535834,273.2235043503182,297.3005709683792,297.2951577833723,297.29017179836507,297.2909077451052,297.29872014289435,0.5997193573634779,297.31140807943217,296.1267500847862,1.0,1.0,4.717878400830034e-05,1508.8248059142475,114.95815770981179,-4.9002262576305456e-08
18592084.8,0.0,4.0,0.0008185322685636536,291.2906296534251,294.15,283.15,283.15,273.2134194144863,273.22381321142774,297.3005650757818,297.295142675232,297.2901662200956,297.2909042194001,297.2986659106918,0.5997192644751375,297.31021413727257,296.1277069487116,1.0,1.0,4.7179131432324466e-05,1508.8249549425605,114.9417428534929,-4.899893405925606e-08
18592092.0,0.0,4.0,0.0008185043278968426,291.28605513201444,294.15,283.15,283.15,273.21371445621,273.22411869107634,297.3005591752911,297.2951273189765,297.2901603907848,297.2909004469452,297.2986115097811,0.5997191702811552,297.30902018465906,296.128665146242,1.0,1.0,4.7179475071692356e-05,1508.8250926851472,114.92657271659228,-4.8995588931378885e-08
18592099.2,0.0,4.0,0.0008184763872203395,291.28148061060375,294.15,283.15,283.15,273.2140094979338,273.22442417072494,297.30055327480926,297.2951119627447,297.2901545614831,297.2908966744964,297.29855710895083,0.5997190760871729,297.3078262400001,296.12962463715087,1.0,1.0,4.717981869725226e-05,1508.8252304308014,114.91140382009344,-4.899224391653158e-08
