,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18592106.4,0.0,4.0,0.0008184484465438372,291.2769060891931,294.15,283.15,283.15,273.2143045396575,273.22472965037355,297.30054737433625,297.2950966065366,297.29014873219046,297.2908929020536,297.29850270820094,0.5997189818931906,297.3066323217048,296.1305853812394,1.0,1.0,4.7180162309004316e-05,1508.8253681795227,114.89623616396112,-4.8988899015874655e-08
18592113.599999998,0.0,4.0,0.0008184205058770284,291.27233156778243,294.15,283.15,283.15,273.21459958138126,273.22503513002215,297.30054147387204,297.29508125035227,297.2901429029069,297.2908891296168,297.2984483075315,0.5997188876992083,297.30543844818214,296.1315473383373,1.0,1.0,4.71805059069484e-05,1508.8255059313121,114.88106974816017,-4.8985554230568347e-08
18592120.8,0.0,4.0,0.0008183925652053741,291.2677570463694,294.15,283.15,283.15,273.2148946231051,273.2253406096709,297.30053557341677,297.2950658941916,297.29013707363237,297.2908853571861,297.29839390694247,0.599718793505226,297.3042446378408,296.13251046830317,1.0,1.0,4.71808494910848e-05,1508.8256436861686,114.8659045726474,-4.89822095588722e-08
18592128.0,0.0,4.0,0.0008183646245337206,291.2631825249587,294.15,283.15,283.15,273.21518966482887,273.2256460893195,297.3005296729703,297.29505053805474,297.29013124436693,297.29088158476134,297.2983395064338,0.5997186993112438,297.30305090909087,296.13347473102243,1.0,1.0,4.718119306141304e-05,1508.825781444093,114.85074063740329,-4.8978865001366355e-08
18592135.2,0.0,4.0,0.0008183366838620676,291.2586080035481,294.15,283.15,283.15,273.2154847065526,273.2259515689681,297.3005237725327,297.2950351819415,297.2901254151106,297.29087781234267,297.29828510600566,0.5997186051172615,297.301857280341,296.13444008641045,1.0,1.0,4.718153661793342e-05,1508.8259192050855,114.83557794238484,-4.8975520558050797e-08
18592142.4,0.0,4.0,0.0008183087431855693,291.2540334821374,294.15,283.15,283.15,273.21577974827636,273.22625704861673,297.30051787210397,297.295019825852,297.2901195858633,297.29087403993003,297.29823070565783,0.5997185109232792,297.3006637700002,296.1354064944108,1.0,1.0,4.718188016064581e-05,1508.8260569691454,114.82041648755683,-4.897217622834549e-08
18592149.599999998,0.0,4.0,0.0008182808025187643,291.2494589607267,294.15,283.15,283.15,273.2160747900001,273.22656252826533,297.30051197168405,297.29500446978625,297.29011375662503,297.29087026752336,297.2981763053905,0.5997184167292969,297.2994703964776,296.13637391499526,1.0,1.0,4.7182223689550284e-05,1508.826194736273,114.80525627288378,-4.896883201399062e-08
18592156.8,0.0,4.0,0.0008182526318342635,291.24487695205977,294.15,283.15,283.15,273.2163668381657,273.22686488992656,297.3005060857574,297.2949889006534,297.29010770345695,297.29086627410237,297.29812180849643,0.5997183213280889,297.29827717818165,296.13734230816476,1.0,1.0,4.718256371942601e-05,1508.8263240320855,114.79102969654289,-4.8965460384506586e-08
18592164.0,0.0,4.0,0.0008182242096142512,291.24028675580774,294.15,283.15,283.15,273.21665561276563,273.227163841954,297.30050021567865,297.29497309852195,297.290101405413,297.290862038994,297.2980672059301,0.5997182246067354,297.29708413352273,296.13831163394724,1.0,1.0,4.7182899924705586e-05,1508.8264440633711,114.77782375112002,-4.896205876749943e-08
18592171.2,0.0,4.0,0.0008181957417367305,291.23569507333326,294.15,283.15,283.15,273.21694379314323,273.22746217505994,297.3004943484838,297.2949572541163,297.2900950629269,297.29085776001983,297.2980125842479,0.5997181276457472,297.2958912809092,296.13928185240053,1.0,1.0,4.718323542499435e-05,1508.826562414754,114.76480380246306,-4.895865180458327e-08
18592178.4,0.0,4.0,0.0008181672282065474,291.23110190463643,294.15,283.15,283.15,273.2172313792986,273.22775988924434,297.3004884841729,297.2949413674365,297.29008867599885,297.29085343718,297.2979579434498,0.5997180304451242,297.2946986387502,296.1402529236107,1.0,1.0,4.7183570220373786e-05,1508.8266790861373,114.75196981153158,-4.8955239496908395e-08
18592185.599999998,0.0,4.0,0.0008181386690188556,291.2265072497172,294.15,283.15,283.15,273.2175183712317,273.22805698450725,297.3004826227458,297.2949254384826,297.2900822446288,297.29084907047445,297.2979032835357,0.5997179330048665,297.2935062254549,296.14122480769237,1.0,1.0,4.7183904310925234e-05,1508.8267940774258,114.7393217398412,-4.895182184446607e-08
18592192.8,0.0,4.0,0.0008181100641736547,291.2219111085731,294.15,283.15,283.15,273.21780476894264,273.2283534608487,297.30047676420253,297.2949094672547,297.29007576881696,297.2908446599035,297.2978486045057,0.5997178353249741,297.29231405943165,296.14219746478886,1.0,1.0,4.7184237696730084e-05,1508.826907388526,114.72685954945814,-4.894839884782848e-08
18592200.0,0.0,4.0,0.0008180814136612531,291.2173134812091,294.15,283.15,283.15,273.21809057243115,273.22864931826854,297.30047090854316,297.2948934537529,297.2900692485634,297.2908402054671,297.2977939063599,0.5997177374054471,297.2911221590909,296.14317085507116,1.0,1.0,4.718457037786888e-05,1508.8270190193455,114.7145832030235,-4.894497050640898e-08
18592207.2,0.0,4.0,0.0008180528039151493,291.2126994531348,294.15,283.15,283.15,273.2183698503346,273.2289383759349,297.3004650677144,297.294876936713,297.29006221477454,297.2908352441464,297.2977389290389,0.5997176368527581,297.28993054284103,296.1441449387397,1.0,1.0,4.7184895450371995e-05,1508.8271139644853,114.70414264112068,-4.894154716304334e-08
18592214.4,0.0,4.0,0.0008180240578074665,291.20808539335,294.15,283.15,283.15,273.21864911560226,273.2292274204544,297.3004592273651,297.29486041916243,297.2900551804165,297.2908302822655,297.29768395177103,0.599717536294975,297.2887392290911,296.1451196760233,1.0,1.0,4.718522049580467e-05,1508.8272088792924,114.69370616328311,-4.8938107623719555e-08
18592221.599999998,0.0,4.0,0.0008179953116852459,291.20347133356523,294.15,283.15,283.15,273.21892838086995,273.2295164649738,297.3004533870243,297.29484390163714,297.29004814606935,297.2908253203925,297.2976289745838,0.5997174357371919,297.28754823625036,296.1460950271794,1.0,1.0,4.7185545528866665e-05,1508.827303795555,114.6832702737529,-4.893466820352491e-08
18592228.8,0.0,4.0,0.0008179665655727188,291.1988572737781,294.15,283.15,283.15,273.21920764613776,273.22980550949336,297.30044754669217,297.2948273841371,297.290041111733,297.2908203585273,297.2975739974772,0.5997173351794088,297.28635758272713,296.1470709524943,1.0,1.0,4.7185870549558056e-05,1508.8273987132739,114.67283497251317,-4.8931228905358594e-08
18592236.0,0.0,4.0,0.0008179378194650388,291.19424321399333,294.15,283.15,283.15,273.21948691140545,273.23009455401285,297.3004417063687,297.2948108666623,297.29003407740754,297.29081539667,297.2975190204512,0.5997172346216257,297.2851672869318,296.1480474122815,1.0,1.0,4.718619555787859e-05,1508.8274936324485,114.66240025956287,-4.8927789728640726e-08
18592243.2,0.0,4.0,0.0008179090733622063,291.1896291542086,294.15,283.15,283.15,273.21976617667315,273.2303835985323,297.3004358660538,297.2947943492128,297.29002704309295,297.29081043482057,297.29746404350584,0.5997171340638426,297.2839773672728,296.1490243668845,1.0,1.0,4.7186520553828326e-05,1508.8275885530788,114.65196613488537,-4.892435067337131e-08
18592250.4,0.0,4.0,0.0008178803272448359,291.1850150944238,294.15,283.15,283.15,273.2200454419408,273.2306726430517,297.3004300257476,297.2947778317885,297.29002000878916,297.29080547297895,297.29740906664114,0.5997170335060595,297.28278784215934,296.1500017766748,1.0,1.0,4.718684553740739e-05,1508.8276834751648,114.64153259846913,-4.892091173723118e-08
18592257.599999998,0.0,4.0,0.0008178515811371589,291.18040103463903,294.15,283.15,283.15,273.2203247072085,273.23096168757115,297.30042418544997,297.2947613143895,297.2900129744962,297.2908005111452,297.29735408985704,0.5997169329482764,297.2815987300003,296.15097960205253,1.0,1.0,4.718717050861565e-05,1508.8277783987076,114.63109965030253,-4.891747292311922e-08
18592264.8,0.0,4.0,0.0008178228350246368,291.1757869748519,294.15,283.15,283.15,273.2206039724763,273.23125073209076,297.300418345161,297.2947447970157,297.29000594021414,297.29079554931934,297.2972991131536,0.5997168323904932,297.2804100492044,296.1519578034468,1.0,1.0,4.7187495467453395e-05,1508.8278733237053,114.62066729036856,-4.89140342292962e-08
18592272.0,0.0,4.0,0.0008177937698810433,291.1711579434047,294.15,283.15,283.15,273.22087730251087,273.23153360497525,297.3004125658127,297.29472788671586,297.2899984853441,297.29079016874226,297.2972440327272,0.599716729438108,297.2792218181818,296.1529363413137,1.0,1.0,4.718781350837167e-05,1508.827955839235,114.61159935227022,-4.891055749504477e-08
18592279.2,0.0,4.0,0.0008177645461839179,291.1665214712215,294.15,283.15,283.15,273.22114768280517,273.2318134106307,297.3004068167553,297.29471078114966,297.2899908214531,297.2907845800556,297.2971889007921,0.5997166252956342,297.278034055341,296.15391517613944,1.0,1.0,4.718812810558977e-05,1508.8280321877112,114.60320963819792,-4.890706191946203e-08
18592286.4,0.0,4.0,0.0008177353224964858,291.1618849990383,294.15,283.15,283.15,273.2214180630995,273.2320932162861,297.3004010677064,297.2946936756095,297.28998315757383,297.2907789913777,297.2971337689374,0.5997165211531603,297.2768467790911,296.154894268438,1.0,1.0,4.7188442691211796e-05,1508.8281085371293,114.59482030461837,-4.8903566469956775e-08
18592293.599999998,0.0,4.0,0.0008177060988042088,291.1572485268551,294.15,283.15,283.15,273.2216884433939,273.23237302194156,297.30039531866584,297.29467657009525,297.2899754937063,297.2907734027086,297.29707863716317,0.5997164170106865,297.2756600078412,296.15587357875205,1.0,1.0,4.718875726523762e-05,1508.828184887489,114.58643135152559,-4.8900071144790026e-08
18592300.8,0.0,4.0,0.0008176768751022403,291.15261205466953,294.15,283.15,283.15,273.22195882368834,273.2326528275971,297.3003895696337,297.29465946460704,297.2899678298506,297.29076781404837,297.2970235054693,0.5997163128682126,297.27447375999986,296.1568530676531,1.0,1.0,4.718907182766743e-05,1508.8282612387902,114.57804277890938,-4.8896575943382235e-08
18592308.0,0.0,4.0,0.0008176476514099653,291.1479755824863,294.15,283.15,283.15,273.22222920398264,273.2329326332526,297.30038382061,297.2946423591448,297.28996016600655,297.29076222539686,297.296968373856,0.5997162087257387,297.27328805397724,296.1578326957395,1.0,1.0,4.718938637850098e-05,1508.8283375910337,114.56965458677202,-4.8893080868051824e-08
18592315.2,0.0,4.0,0.0008176184277176917,291.1433391103031,294.15,283.15,283.15,273.222499584277,273.23321243890797,297.3003780715947,297.2946252537086,297.2899525021743,297.2907566367542,297.29691324232306,0.5997161045832649,297.2721029081819,296.15881242363963,1.0,1.0,4.7189700917738385e-05,1508.8284139442187,114.56126677510377,-4.888958591763964e-08
18592322.4,0.0,4.0,0.0008175891702607082,291.1386994685247,294.15,283.15,283.15,273.2227687122355,273.2334909407384,297.30037233709186,297.2946080517327,297.28994474470323,297.2907509543102,297.29685809373865,0.5997159999355046,297.27091834102293,296.15979221200973,1.0,1.0,4.7190013988258374e-05,1508.8284879871578,114.55313321865012,-4.888608705435539e-08
18592329.599999998,0.0,4.0,0.0008175597566976741,291.1340534616108,294.15,283.15,283.15,273.22303532521966,273.2337668242418,297.30036663197893,297.2945906561498,297.28993679943557,297.2907450837479,297.29680291108576,0.5997158942730311,297.2697343709094,296.16077202153434,1.0,1.0,4.719032412121285e-05,1508.8285573887724,114.54550992107517,-4.8882569648807306e-08
18592336.8,0.0,4.0,0.0008175303431297948,291.1294074546945,294.15,283.15,283.15,273.2233019382039,273.23404270774535,297.30036092687436,297.2945732605932,297.28992885418006,297.29073921319474,297.29674772851314,0.5997157886105575,297.26855101624983,296.16175181292687,1.0,1.0,4.719063424289235e-05,1508.8286267911656,114.53788693781031,-4.8879052369226374e-08
18592344.0,0.0,4.0,0.0008175009295716095,291.1247614477806,294.15,283.15,283.15,273.22356855118807,273.2343185912488,297.30035522177803,297.294555865063,297.2899209089367,297.2907333426508,297.29669254602084,0.5997156829480839,297.2673682954545,296.1627315469275,1.0,1.0,4.719094435329656e-05,1508.8286961943365,114.53026426885891,-4.8875535217351104e-08
18592351.2,0.0,4.0,0.0008174715160037328,291.1201154408667,294.15,283.15,283.15,273.2238351641722,273.23459447475216,297.30034951669006,297.29453846955914,297.28991296370555,297.2907274721161,297.29663736360885,0.5997155772856103,297.2661862269319,296.1637111843062,1.0,1.0,4.719125445242552e-05,1508.8287655982856,114.52264191421214,-4.887201819086356e-08
18592358.4,0.0,4.0,0.0008174421024407032,291.1154694339528,294.15,283.15,283.15,273.22410177715636,273.23487035825553,297.30034381161045,297.2945210740816,297.2899050184865,297.29072160159063,297.2965821812772,0.5997154716231368,297.26500482909114,296.1646906858606,1.0,1.0,4.7191564540279375e-05,1508.8288350030127,114.51501987386611,-4.886850129150209e-08
18592365.599999998,0.0,4.0,0.0008174125753611493,291.1108154604247,294.15,283.15,283.15,273.22436525435944,273.2351429867705,297.3003381667219,297.2945035223622,297.28989688679684,297.2907155407752,297.29652702394253,0.5997153646949953,297.26382412034127,296.1656700124165,1.0,1.0,4.7191870970085234e-05,1508.8288995859482,114.50792772261995,-4.8864970946625584e-08
18592372.8,0.0,4.0,0.0008173827794001395,291.1061426178104,294.15,283.15,283.15,273.22462130440357,273.235407905781,297.30033266438545,297.2944856005451,297.28988831343173,297.29070902924207,297.29647192570343,0.5997152547690948,297.26264411909074,296.1666491248285,1.0,1.0,4.719216875173059e-05,1508.8289527471024,114.50209010980998,-4.8861408582914754e-08
18592380.0,0.0,4.0,0.0008173529834439781,291.1014697751985,294.15,283.15,283.15,273.2248773544476,273.2356728247914,297.30032716205693,297.29446767875487,297.2898797400796,297.2907025177192,297.2964168275439,0.5997151448431944,297.26146484375,296.16762798397775,1.0,1.0,4.71924665229763e-05,1508.8290059087133,114.49625268138603,-4.88578463496418e-08
18592387.2,0.0,4.0,0.0008173231874781248,291.0967969325866,294.15,283.15,283.15,273.22513340449154,273.2359377438018,297.30032165973637,297.2944497569916,297.28987116674057,297.2906960062064,297.29636172946397,0.5997150349172939,297.2602863127274,296.1686065507749,1.0,1.0,4.719276428382251e-05,1508.8290590707802,114.49041543734316,-4.885428424506847e-08
18592394.4,0.0,4.0,0.0008172933915171191,291.0921240899747,294.15,283.15,283.15,273.22538945453556,273.23620266281216,297.30031615742377,297.2944318352552,297.2898625934145,297.2906894947039,297.2963066314636,0.5997149249913936,297.259108544432,296.1695847861582,1.0,1.0,4.719306203426929e-05,1508.8291122333042,114.4845783776796,-4.885072227093293e-08
18592401.599999998,0.0,4.0,0.0008172635955609614,291.08745124736276,294.15,283.15,283.15,273.2256455045795,273.2364675818226,297.30031065511906,297.29441391354567,297.2898540201015,297.29068298321147,297.29625153354283,0.5997148150654931,297.2579315572731,296.17056265109403,1.0,1.0,4.7193359774316526e-05,1508.8291653962847,114.47874150239322,-4.884716042723517e-08
18592408.8,0.0,4.0,0.0008172337995951121,291.08277840474847,294.15,283.15,283.15,273.22590155462365,273.2367325008331,297.30030515282226,297.2943959918631,297.28984544680145,297.29067647172917,297.29619643570163,0.5997147051395926,297.25675536965895,296.1715401065769,1.0,1.0,4.7193657503964476e-05,1508.829218559721,114.47290481147866,-4.8843598712237184e-08
18592416.0,0.0,4.0,0.000817204003638957,291.07810556213656,294.15,283.15,283.15,273.2261576046676,273.23699741984353,297.3002996505334,297.2943780702074,297.2898368735145,297.2906699602571,297.29614133794,0.5997145952136921,297.25557999999995,296.17251711362803,1.0,1.0,4.719395522321276e-05,1508.8292717236143,114.46706830494004,-4.8840037128256254e-08
18592423.2,0.0,4.0,0.0008171742076731105,291.07343271952465,294.15,283.15,283.15,273.2264136547116,273.2372623388539,297.3002941482525,297.2943601485786,297.2898283002406,297.2906634487952,297.296086240258,0.5997144852877917,297.25440546670467,296.1734936332978,1.0,1.0,4.719425293206162e-05,1508.8293248879643,114.46123198277272,-4.883647567297516e-08
18592430.4,0.0,4.0,0.0008171444117169583,291.0687598769128,294.15,283.15,283.15,273.2266697047556,273.2375272578643,297.30028864597944,297.29434222697677,297.28981972697966,297.29065693734344,297.2960311426555,0.5997143753618912,297.25323178818206,296.174469626664,1.0,1.0,4.719455063051093e-05,1508.8293780527706,114.45539584497403,-4.883291434871106e-08
18592437.599999998,0.0,4.0,0.0008171146157559607,291.0640870343009,294.15,283.15,283.15,273.2269257547996,273.23779217687473,297.30028314371435,297.29432430540186,297.28981115373176,297.29065042590184,297.29597604513265,0.5997142654359908,297.2520589828413,296.1754450548321,1.0,1.0,4.7194848318560827e-05,1508.8294312180333,114.44955989154232,-4.882935315372608e-08
18592444.8,0.0,4.0,0.0008170846310384969,291.05940080075254,294.15,283.15,283.15,273.22717655509194,273.238051646969,297.30027776878853,297.2943061539838,297.28980230518385,297.29064362615304,297.29592108281486,0.5997141533911299,297.25088706909077,296.1764198789358,1.0,1.0,4.719513989312899e-05,1508.8294777720844,114.44444984375863,-4.882576952988615e-08
18592452.0,0.0,4.0,0.000817054504104537,291.0547078373109,294.15,283.15,283.15,273.2274247170045,273.2383083785897,297.3002724579994,297.294287887193,297.2897933184099,297.2906366816417,297.29586618861146,0.5997140402813386,297.24971606534086,296.17739406013493,1.0,1.0,4.719542839058365e-05,1508.8295210032054,114.43970470130463,-4.882216904154533e-08
18592459.2,0.0,4.0,0.0008170243771705786,291.0500148738692,294.15,283.15,283.15,273.227672878917,273.2385651102104,297.3002671472179,297.29426962042925,297.28978433164957,297.29062973714105,297.2958112944869,0.5997139271715471,297.2485459900001,296.1783675596185,1.0,1.0,4.7195716878269676e-05,1508.8295642346288,114.43495968074821,-4.881856868596388e-08
18592466.4,0.0,4.0,0.0008169942502414678,291.0453219104275,294.15,283.15,283.15,273.22792104082953,273.2388218418311,297.30026183644395,297.29425135369286,297.28977534490275,297.2906227926512,297.2957564004411,0.5997138140617558,297.2473768614775,296.1793403386024,1.0,1.0,4.7196005356187146e-05,1508.8296074663538,114.43021478208773,-4.8814968463720926e-08
18592473.599999998,0.0,4.0,0.000816964123312359,291.0406289469858,294.15,283.15,283.15,273.22816920274204,273.2390785734518,297.3002565256775,297.2942330869836,297.2897663581696,297.29061584817214,297.29570150647413,0.5997137009519644,297.24620869818216,296.18031235832996,1.0,1.0,4.719629382433602e-05,1508.8296506983806,114.4254700053224,-4.881136837423731e-08
18592480.8,0.0,4.0,0.0008169339963735588,291.0359359835417,294.15,283.15,283.15,273.22841736465466,273.2393353050727,297.3002512149187,297.29421482030153,297.2897573714499,297.2906089037039,297.29564661258587,0.599713587842173,297.2450415185226,296.1812835800727,1.0,1.0,4.719658228271641e-05,1508.8296939307097,114.42072535044854,-4.880776841635487e-08
18592488.0,0.0,4.0,0.0008169038694396065,291.0312430201,294.15,283.15,283.15,273.22866552656717,273.2395920366934,297.3002459041675,297.29419655364677,297.2897483847439,297.29060195924643,297.29559171877645,0.5997134747323817,297.2438753409091,296.18225396512764,1.0,1.0,4.7196870731328016e-05,1508.8297371633405,114.4159808174703,-4.8804168591810874e-08
18592495.2,0.0,4.0,0.0008168737425056552,291.0265500566584,294.15,283.15,283.15,273.22891368847974,273.2398487683141,297.3002405934239,297.2941782870192,297.28973939805144,297.2905950147997,297.29553682504576,0.5997133616225903,297.2427101837501,296.1832234748207,1.0,1.0,4.719715917017108e-05,1508.8297803962728,114.41123640638376,-4.880056890002625e-08
18592502.4,0.0,4.0,0.0008168435782691482,291.0218540274666,294.15,283.15,283.15,273.2291606503075,273.2401042533079,297.3002353137411,297.29415997123874,297.28973035861907,297.29058801371434,297.2954819823061,0.5997132480286407,297.24154606545477,296.1841920705047,1.0,1.0,4.7197446204402104e-05,1508.8298222640415,114.40664195708347,-4.879696488420217e-08
18592509.599999998,0.0,4.0,0.0008168132594919295,291.01715184274923,294.15,283.15,283.15,273.22940520255315,273.24035723527294,297.30023009664984,297.2941415569612,297.28972121347664,297.29058089909637,297.295427242069,0.5997131334625768,297.24038300443215,296.18515971355924,1.0,1.0,4.7197730428425544e-05,1508.8298613899944,114.40234851817713,-4.879334253805767e-08
18592516.8,0.0,4.0,0.0008167829407195582,291.0124496580294,294.15,283.15,283.15,273.2296497547989,273.2406102172381,297.300224879566,297.294123142711,297.28971206834797,297.29057378448937,297.29537250191015,0.5997130188965129,297.2392210190908,296.1861263653919,1.0,1.0,4.719801464296258e-05,1508.8299005161944,114.39805517909646,-4.8789720326947616e-08
18592524.0,0.0,4.0,0.0008167526219568814,291.007747473312,294.15,283.15,283.15,273.22989430704456,273.2408631992031,297.3002196624895,297.29410472848804,297.2897029232331,297.2905666698934,297.29531776182966,0.5997129043304489,297.23806012784087,296.1870919874353,1.0,1.0,4.7198298848013066e-05,1508.8299396426419,114.39376193984532,-4.8786098251450964e-08
18592531.2,0.0,4.0,0.0008167223031748208,291.00304528859465,294.15,283.15,283.15,273.2301388592902,273.24111618116814,297.3002144454204,297.2940863142925,297.28969377813206,297.29055955530845,297.2952630218275,0.599712789764385,297.236900349091,296.18805654115084,1.0,1.0,4.719858304357702e-05,1508.8299787693368,114.38946880042037,-4.878247630809401e-08
18592538.4,0.0,4.0,0.0008166919844024543,290.99834310387723,294.15,283.15,283.15,273.23038341153585,273.2413691631332,297.30020922835877,297.2940679001243,297.28968463304477,297.2905524407346,297.2952082819036,0.599712675198321,297.2357417012502,296.18901998802625,1.0,1.0,4.719886722965455e-05,1508.8300178962786,114.38517576082124,-4.8778854500350405e-08
18592545.599999998,0.0,4.0,0.0008166615877200185,290.9936379327672,294.15,283.15,283.15,273.230626795968,273.2416209337903,297.30020405258693,297.2940494703877,297.2896754525043,297.2905452854501,297.2951536197935,0.5997125601611016,297.2345842027276,296.1899822895758,1.0,1.0,4.719915004923122e-05,1508.8300558725682,114.3810090931059,-4.8775223520654384e-08
18592552.8,0.0,4.0,0.0008166309824648218,290.9889247657074,294.15,283.15,283.15,273.2308670536251,273.2418694612177,297.30019898735446,297.2940309989213,297.2896661770161,297.2905380211462,297.2950991658946,0.5997124438623812,297.23342787193167,296.1909434073412,1.0,1.0,4.719942922617865e-05,1508.8300907675853,114.37718060073874,-4.877156776288718e-08
18592560.0,0.0,4.0,0.0008166003401107468,290.98421017655284,294.15,283.15,283.15,273.23110675517813,273.24211741182927,297.3001939417874,297.2940125200557,297.2896568846528,297.2905307374623,297.2950447490902,0.5997123273393002,297.2322727272727,296.1919033028891,1.0,1.0,4.719970774781197e-05,1508.830125114743,114.37341231510428,-4.8767907710975855e-08
18592567.2,0.0,4.0,0.000816569484845556,290.9794775771055,294.15,283.15,283.15,273.2313394325849,273.2423580799745,297.3001891347998,297.29399395625194,297.289647398461,297.2905232228302,297.29499077377324,0.5997122079818004,297.2311187871592,296.1928619378143,1.0,1.0,4.719997809916303e-05,1508.8301532698472,114.37032344320252,-4.876422236699845e-08
18592574.4,0.0,4.0,0.0008165385923555963,290.97474494258967,294.15,283.15,283.15,273.23157209631296,273.24259873393447,297.30018432839756,297.2939753924032,297.28963791202096,297.2905157078764,297.2949367995559,0.5997120886187792,297.2299660700002,296.1938192737376,1.0,1.0,4.720024842602776e-05,1508.830181412827,114.36723596722791,-4.876053271641479e-08
18592581.599999998,0.0,4.0,0.0008165076998559462,290.9700123080738,294.15,283.15,283.15,273.2318047600411,273.2428393878944,297.30017952200205,297.29395682858154,297.28962842559514,297.2905081929342,297.29488282541496,0.599711969255758,297.2288145942049,296.1947752723059,1.0,1.0,4.720051874430599e-05,1508.830209555934,114.3641485428936,-4.875684320426576e-08
18592588.8,0.0,4.0,0.00081647680736599,290.96527967355553,294.15,283.15,283.15,273.23203742376927,273.2430800418544,297.3001747156133,297.293938264787,297.28961893918347,297.2905006780035,297.2948288513503,0.5997118498927368,297.22766437818166,296.1957298951931,1.0,1.0,4.720078905399771e-05,1508.8302376991692,114.36106117019762,-4.875315383286646e-08
18592596.0,0.0,4.0,0.0008164459148663432,290.9605470390397,294.15,283.15,283.15,273.23227008749734,273.24332069581436,297.3001699092313,297.29391970101966,297.289609452786,297.2904931630844,297.29477487736204,0.5997117305297156,297.2265154403409,296.1966831040978,1.0,1.0,4.7201059355102746e-05,1508.8302658425323,114.35797384914272,-4.874946459990189e-08
18592603.2,0.0,4.0,0.0008164150223715445,290.95581440452384,294.15,283.15,283.15,273.23250275122547,273.24356134977427,297.300165102856,297.2939011372795,297.2895999664027,297.29048564817685,297.29472090345007,0.5997116111666945,297.22536779909103,296.1976348607462,1.0,1.0,4.7201329647621216e-05,1508.8302939860234,114.35488657972743,-4.874577550710827e-08
18592610.4,0.0,4.0,0.0008163841298767475,290.951081770008,294.15,283.15,283.15,273.23273541495354,273.2438020037342,297.3001602964874,297.2938825735664,297.28959048003355,297.29047813328077,297.2946669296144,0.5997114918036733,297.2242214728411,296.1985851268898,1.0,1.0,4.7201599931553096e-05,1508.8303221296424,114.35179936195092,-4.8742086553906874e-08
18592617.599999998,0.0,4.0,0.0008163532373819521,290.94634913549214,294.15,283.15,283.15,273.2329680786816,273.24404265769414,297.3001554901255,297.2938640098805,297.2895809936786,297.2904706183963,297.2946129558551,0.5997113724406521,297.2230764800003,296.19953386430626,1.0,1.0,4.720187020689851e-05,1508.8303502733893,114.34871219581322,-4.8738397740297684e-08
18592624.8,0.0,4.0,0.0008163223448871587,290.94161650097385,294.15,283.15,283.15,273.2332007424098,273.24428331165416,297.30015068377037,297.29384544622167,297.2895715073379,297.2904631035233,297.2945589821721,0.599711253077631,297.2219328389771,296.20048103479945,1.0,1.0,4.720214047365741e-05,1508.830378417264,114.34562508131238,-4.8734709066280675e-08
18592632.0,0.0,4.0,0.0008162914523972134,290.936883866458,294.15,283.15,283.15,273.2334334061379,273.2445239656141,297.300145877422,297.29382688259005,297.28956202101125,297.29045558866187,297.2945050085654,0.5997111337146097,297.22079056818177,296.20142660019746,1.0,1.0,4.720241073182961e-05,1508.8304065612667,114.34253801845125,-4.873102053243453e-08
18592639.2,0.0,4.0,0.0008162605599024232,290.93215123194216,294.15,283.15,283.15,273.233666069866,273.244764619574,297.30014107108025,297.29380831898555,297.2895525346988,297.290448073812,297.294451035035,0.5997110143515886,297.2196496860228,296.2023705223557,1.0,1.0,4.7202680981415246e-05,1508.830434705397,114.33945100722792,-4.872733213760191e-08
18592646.4,0.0,4.0,0.0008162296674076351,290.92741859742637,294.15,283.15,283.15,273.23389873359406,273.24500527353393,297.3001362647453,297.2937897554082,297.2895430484006,297.2904405589736,297.29439706158104,0.5997108949885674,297.2185102109093,296.20331276315426,1.0,1.0,4.720295122241438e-05,1508.8304628496558,114.33636404764226,-4.872364388236153e-08
18592653.599999998,0.0,4.0,0.0008161983986319783,290.922674151211,294.15,283.15,283.15,273.23412678988245,273.2452411470927,297.30013167059576,297.29377129020185,297.2895335546584,297.290433001792,297.29434361522306,0.5997107737683957,297.21737216125035,296.2042532844989,1.0,1.0,4.720321610319962e-05,1508.83048772967,114.33363517630632,-4.8719910845189406e-08
18592660.8,0.0,4.0,0.0008161670318435944,290.9179266280932,294.15,283.15,283.15,273.2343536459511,273.24547577537595,297.3001271317243,297.29375285064043,297.2895240589875,297.2904254335886,297.29429030622674,0.5997106520644435,297.21623555545443,296.2051920483212,1.0,1.0,4.720347958170033e-05,1508.8305117594257,114.33099961117951,-4.871616625043274e-08
18592668.0,0.0,4.0,0.000816135625605864,290.9131778670026,294.15,283.15,283.15,273.2345800191173,273.24570990262885,297.3001226150974,297.29373442141303,297.2895145625491,297.29041786095763,297.2942370525417,0.5997105301658449,297.2151004119318,296.20612901657626,1.0,1.0,4.720374249117219e-05,1508.830535447135,114.32840160821094,-4.871241709037075e-08
18592675.2,0.0,4.0,0.0008161041799381732,290.90842786793684,294.15,283.15,283.15,273.2348059093813,273.24594352885146,297.30011812071496,297.2937160025196,297.28950506534306,297.29041028389906,297.2941838541678,0.5997104080725998,297.213966749091,296.207064151246,1.0,1.0,4.720400483166733e-05,1508.830558792795,114.3258411658139,-4.870866336786119e-08
18592682.4,0.0,4.0,0.0008160727443410077,290.90367580798556,294.15,283.15,283.15,273.23503099717067,273.24617632108226,297.3001136466357,297.2936975501171,297.2894955389732,297.290402673445,297.29413069505824,0.5997102856557928,297.2128345853411,296.2079974143369,1.0,1.0,4.720426623219485e-05,1508.830581468614,114.32335423172718,-4.8704910992062785e-08
18592689.599999998,0.0,4.0,0.0008160412645207773,290.8989216673828,294.15,283.15,283.15,273.2352552762149,273.2464082714052,297.3001091768132,297.29367901385797,297.2894859558203,297.29039500378246,297.2940775235681,0.5997101629127902,297.21170393909125,296.2089287678801,1.0,1.0,4.720452668564841e-05,1508.830603368651,114.32095242073204,-4.8701153482363796e-08
18592696.8,0.0,4.0,0.000816009784710241,290.89416752677755,294.15,283.15,283.15,273.2354795552592,273.2466402217282,297.3001047069968,297.2936604776255,297.28947637268163,297.29038733413154,297.2940243521524,0.5997100401697876,297.2105748287499,296.2098581739321,1.0,1.0,4.720478713112322e-05,1508.8306252687648,114.31855064099949,-4.8697396118772134e-08
18592704.0,0.0,4.0,0.0008159783048900146,290.88941338617474,294.15,283.15,283.15,273.2357038343034,273.24687217205116,297.30010023718665,297.2936419414199,297.2894667895572,297.2903796644924,297.2939711808112,0.599709917426785,297.20944727272723,296.2107855945727,1.0,1.0,4.720504756861907e-05,1508.8306471689566,114.31614889253154,-4.869363889897408e-08
18592711.2,0.0,4.0,0.0008159468250746361,290.884659245572,294.15,283.15,283.15,273.2359281133476,273.24710412237414,297.3000957673827,297.293623405241,297.28945720644697,297.2903719948649,297.29391800954454,0.5997097946837825,297.2083212894319,296.2117109919077,1.0,1.0,4.7205307998136164e-05,1508.8306690692261,114.31374717532714,-4.868988182470486e-08
18592718.4,0.0,4.0,0.0008159153452544136,290.87990510496917,294.15,283.15,283.15,273.23615239239183,273.24733607269707,297.3000912975849,297.2936048690889,297.289447623351,297.29036432524913,297.2938648383523,0.59970967194078,297.2071968972729,296.21263432806677,1.0,1.0,4.720556841967436e-05,1508.8306909695727,114.31134548938577,-4.868612489480774e-08
18592725.599999998,0.0,4.0,0.0008158837287762846,290.87514341680264,294.15,283.15,283.15,273.23637373306514,273.24756497848597,297.30008697477854,297.29358647746415,297.2894380937187,297.2903566805879,297.2938120577121,0.5997095480138339,297.20607411465943,296.213555565204,1.0,1.0,4.720582542146004e-05,1508.8307112158616,114.30912522986634,-4.868235180156523e-08
18592732.8,0.0,4.0,0.0008158517885752595,290.8703638495761,294.15,283.15,283.15,273.2365881131748,273.24778667222665,297.3000830001642,297.29356842816594,297.28942869071403,297.29034909502394,297.2937602021279,0.5997094212823014,297.20495295999984,296.21447466549796,1.0,1.0,4.7206074333728966e-05,1508.830727543806,114.30733469077056,-4.8678540224038746e-08
18592740.0,0.0,4.0,0.0008158198483645438,290.8655842823521,294.15,283.15,283.15,273.2368024932843,273.24800836596717,297.30007902555525,297.2935503788933,297.2894192877232,297.2903415094715,297.29370834661535,0.599709294550769,297.2038334517045,296.21539159115025,1.0,1.0,4.720632323870775e-05,1508.8307438717927,114.3055441690531,-4.8674728794576875e-08
18592747.2,0.0,4.0,0.0008157879081489843,290.86080471512804,294.15,283.15,283.15,273.2370168733938,273.24823005970774,297.30007505095176,297.2935323296462,297.2894098847463,297.2903339239305,297.29365649117454,0.5997091678192366,297.2027156081819,296.21630630438756,1.0,1.0,4.72065721363965e-05,1508.8307601998226,114.30375366471289,-4.867091751375798e-08
18592754.4,0.0,4.0,0.0008157559679382731,290.85602514790406,294.15,283.15,283.15,273.2372312535034,273.24845175344825,297.3000710763537,297.2935142804247,297.2894004817832,297.29032633840103,297.2936046358054,0.5997090410877042,297.2015994478411,296.21721876746,1.0,1.0,4.72068210267952e-05,1508.8307765278962,114.30196317775,-4.8667106382738596e-08
18592761.599999998,0.0,4.0,0.0008157240277275637,290.85124558068003,294.15,283.15,283.15,273.23744563361294,273.24867344718876,297.300067101761,297.2934962312287,297.28939107883394,297.290318752883,297.29355278050804,0.5997089143561717,297.20048498909125,296.2181289426415,1.0,1.0,4.720706990990386e-05,1508.8307928560123,114.30017270816448,-4.866329540094046e-08
18592768.8,0.0,4.0,0.0008156920875120106,290.8464660134535,294.15,283.15,283.15,273.2376600137226,273.24889514092945,297.30006312717376,297.2934781820583,297.28938167589854,297.2903111673765,297.29350092528233,0.5997087876246393,297.1993722503408,296.21903679222993,1.0,1.0,4.720731878572254e-05,1508.8308091841714,114.29838225595499,-4.865948456778536e-08
18592776.0,0.0,4.0,0.0008156601473061519,290.84168644622946,294.15,283.15,283.15,273.2378743938321,273.24911683466996,297.30005915259187,297.2934601329135,297.28937227297695,297.2903035818814,297.29344907012836,0.5997086608931068,297.19826125,296.2199422785452,1.0,1.0,4.720756765425114e-05,1508.8308255123736,114.29659182112361,-4.865567388500791e-08
18592783.2,0.0,4.0,0.0008156282071002957,290.8369068790055,294.15,283.15,283.15,273.2380887739416,273.24933852841053,297.3000551780155,297.29344208379416,297.2893628700692,297.29029599639784,297.2933972150461,0.5997085341615744,297.1971520064774,296.2208453639322,1.0,1.0,4.7207816515489685e-05,1508.8308418406193,114.29480140366917,-4.865186335145169e-08
18592790.4,0.0,4.0,0.0008155962668799025,290.83212731178145,294.15,283.15,283.15,273.23830315405115,273.24956022215105,297.30005120344447,297.2934240347005,297.2893534671754,297.29028841092577,297.2933453600356,0.599708407430042,297.19604453818204,296.2217460107582,1.0,1.0,4.7208065369438194e-05,1508.8308581689075,114.2930110035917,-4.864805296538223e-08
18592797.599999998,0.0,4.0,0.000815564326669204,290.8273477445574,294.15,283.15,283.15,273.2385175341607,273.2497819158916,297.30004722887895,297.2934059856323,297.28934406429534,297.2902808254651,297.2932935050967,0.5997082806985096,297.194938863523,296.2226441814138,1.0,1.0,4.720831421609667e-05,1508.8308744972387,114.29122062089122,-4.864424272969035e-08
18592804.8,0.0,4.0,0.0008155322455162121,290.8225585642654,294.15,283.15,283.15,273.23872817276487,273.249999723403,297.30004343176824,297.2933881024908,297.2893347859671,297.29027332048736,297.29324224058195,0.5997081524627353,297.19383500090896,296.22353983831283,1.0,1.0,4.720855871234589e-05,1508.8308891042934,114.28961899292298,-4.864041583089488e-08
18592812.0,0.0,4.0,0.000815499976814096,290.8177645481639,294.15,283.15,283.15,273.23893692921877,273.2502155759685,297.30003972428835,297.293370303187,297.28932557059505,297.2902658563019,297.2931912734258,0.5997080234702555,297.19273296874997,296.2244329438907,1.0,1.0,4.7208801016829234e-05,1508.830902845185,114.28811235375998,-4.86365667116411e-08
18592819.2,0.0,4.0,0.0008154677081265209,290.81297053206237,294.15,283.15,283.15,273.23914568567267,273.25043142853406,297.30003601681346,297.29335250390807,297.2893163552365,297.29025839212767,297.29314030633964,0.5997078944777758,297.19163278545466,296.22532346060666,1.0,1.0,4.72090433144e-05,1508.8309165861074,114.28660572690252,-4.863271774642776e-08
18592826.4,0.0,4.0,0.0008154354394389485,290.80817651596084,294.15,283.15,283.15,273.2393544421266,273.2506472810996,297.3000323093436,297.293334704654,297.2893071398915,297.29025092796473,297.29308933932333,0.599707765485296,297.190534469432,296.22621135094215,1.0,1.0,4.720928560505821e-05,1508.8309303270598,114.28509911235092,-4.862886893352073e-08
18592833.599999998,0.0,4.0,0.0008154031707465318,290.80338249985937,294.15,283.15,283.15,273.2395631985805,273.2508631336651,297.30002860187875,297.29331690542483,297.28929792455995,297.290243463813,297.293038372377,0.5997076364928162,297.1894380390912,296.22709657740097,1.0,1.0,4.7209527888803865e-05,1508.8309440680432,114.28359251010515,-4.8625020272341904e-08
18592840.8,0.0,4.0,0.0008153709020492713,290.79858848375534,294.15,283.15,283.15,273.23977195503454,273.25107898623077,297.30002489441887,297.2932991062206,297.28928870924193,297.2902359996725,297.29298740550047,0.5997075075003364,297.1883435128408,296.2279791025096,1.0,1.0,4.720977016563707e-05,1508.8309578090568,114.28208592016422,-4.862117176289139e-08
18592848.0,0.0,4.0,0.0008153386333617053,290.7937944676538,294.15,283.15,283.15,273.2399807114885,273.25129483879635,297.30002118696405,297.29328130704124,297.2892794939374,297.29022853554324,297.2929364386939,0.5997073785078566,297.1872509090909,296.22885888881524,1.0,1.0,4.72100124355576e-05,1508.8309715501007,114.28057934252969,-4.861732340690305e-08
18592855.2,0.0,4.0,0.0008153063646644494,290.7890004515523,294.15,283.15,283.15,273.2401894679424,273.2515106913619,297.3000174795142,297.29326350788676,297.28927027864637,297.2902210714252,297.2928854719573,0.5997072495153769,297.1861602462501,296.22973589888835,1.0,1.0,4.721025469856556e-05,1508.8309852911752,114.27907277720088,-4.861347520206514e-08
18592862.4,0.0,4.0,0.000815274095972042,290.7842064354508,294.15,283.15,283.15,273.2403982243963,273.2517265439274,297.3000137720694,297.29324570875724,297.2892610633688,297.29021360731844,297.29283450529056,0.5997071205228971,297.1850715427275,296.23061009532086,1.0,1.0,4.7210496954660945e-05,1508.8309990322807,114.27756622417786,-4.8609627150111444e-08
18592869.599999998,0.0,4.0,0.0008152418272844833,290.7794124193493,294.15,283.15,283.15,273.24060698085026,273.25194239649295,297.30001006462965,297.29322790965256,297.28925184810475,297.2902061432229,297.29278353869375,0.5997069915304173,297.18398481693214,296.23148144072616,1.0,1.0,4.721073920384377e-05,1508.8310127734164,114.2760596834604,-4.860577925104192e-08
18592876.8,0.0,4.0,0.0008152093818789035,290.77460886737373,294.15,283.15,283.15,273.24081201916874,273.25215439992985,297.30000661058807,297.2932105505401,297.2892428467506,297.2901988417974,297.29273329130353,0.5997068610423332,297.18290008727257,296.23234989773977,1.0,1.0,4.721097713162282e-05,1508.8310250354143,114.27471532455205,-4.860191043277838e-08
18592884.0,0.0,4.0,0.0008151767697582102,290.76979631752164,294.15,283.15,283.15,273.24101354912005,273.25236277139675,297.30000339564845,297.2931936065967,297.28923404723827,297.29019169386464,297.29268372254603,0.5997067291430235,297.18181737215906,296.2332154290171,1.0,1.0,4.721121098176744e-05,1508.831035901718,114.27352399473851,-4.8598021890515396e-08
18592891.2,0.0,4.0,0.0008151441576375196,290.76498376766955,294.15,283.15,283.15,273.2412150790713,273.2525711428636,297.300000180713,297.29317666267656,297.28922524773867,297.29018454594257,297.2926341538557,0.5997065972437138,297.1807366900001,296.2340779972362,1.0,1.0,4.721144482546981e-05,1508.83104676804,114.27233267262021,-4.859413350381784e-08
18592898.4,0.0,4.0,0.0008151115455071386,290.7601712178175,294.15,283.15,283.15,273.2414166090226,273.2527795143305,297.299996965782,297.29315971877975,297.2892164482519,297.29017739803123,297.2925845852326,0.5997064653444041,297.17965805920477,296.23493756509566,1.0,1.0,4.721167866272993e-05,1508.8310576343815,114.27114135819681,-4.859024527153011e-08
18592905.599999998,0.0,4.0,0.0008150789333767601,290.7553586679654,294.15,283.15,283.15,273.24161813897393,273.2529878857974,297.2999937508552,297.29314277490613,297.28920764877796,297.29017025013053,297.29253501667665,0.5997063334450944,297.1785814981821,296.2357940953147,1.0,1.0,4.721191249354777e-05,1508.831068500742,114.26995005146868,-4.8586357194807937e-08
18592912.8,0.0,4.0,0.0008150463212463841,290.7505461181109,294.15,283.15,283.15,273.2418196689253,273.2531962572644,297.29999053593275,297.2931258310558,297.2891988493168,297.2901631022405,297.29248544818796,0.5997062015457846,297.1775070253408,296.23664755063425,1.0,1.0,4.7212146317923457e-05,1508.8310793671221,114.26875875243492,-4.8582469273651244e-08
18592920.0,0.0,4.0,0.0008150137091257028,290.7457335682588,294.15,283.15,283.15,273.2420211988766,273.25340462873123,297.29998732101456,297.29310888722875,297.2891900498684,297.29015595436124,297.29243587976646,0.5997060696464749,297.1764346590909,296.23749789381395,1.0,1.0,4.7212380135856774e-05,1508.8310902335204,114.26756746109682,-4.857858150921553e-08
18592927.2,0.0,4.0,0.0008149809760097213,290.7409063654842,294.15,283.15,283.15,273.24221701452404,273.25360707437767,297.2999844824075,297.2930926862257,297.28918171111405,297.2901491723303,297.29238756074295,0.599705935452419,297.175364417841,296.2383450876355,1.0,1.0,4.7212607317547436e-05,1508.831099298115,114.26657371038384,-4.857467947724381e-08
18592934.4,0.0,4.0,0.0008149481598710216,290.7360791333704,294.15,283.15,283.15,273.2424128187329,273.25380950817066,297.29998164480196,297.2930764868725,297.2891733734524,297.29014239121057,297.292339244475,0.5997058012537673,297.17429632000017,296.2391890949001,1.0,1.0,4.721283447988506e-05,1508.8311083588217,114.26558039267572,-4.857076770566386e-08
18592941.599999998,0.0,4.0,0.0008149153437420176,290.7312519012567,294.15,283.15,283.15,273.24260862294165,273.2540119419636,297.2999788072001,297.2930602875412,297.28916503580285,297.2901356101009,297.2922909282719,0.5997056670551155,297.17323038397757,296.2400298784295,1.0,1.0,4.721306163614132e-05,1508.8311174195417,114.26458708031758,-4.856685609275709e-08
18592948.8,0.0,4.0,0.0008148825276033235,290.72642466914044,294.15,283.15,283.15,273.2428044271506,273.2542143757567,297.29997596960203,297.2930440882318,297.2891566981653,297.29012882900133,297.2922426121336,0.5997055328564638,297.1721666281817,296.2408674010652,1.0,1.0,4.721328878631625e-05,1508.831126480275,114.26359377330915,-4.856294463621292e-08
18592956.0,0.0,4.0,0.0008148497114694783,290.7215974370267,294.15,283.15,283.15,273.2430002313594,273.2544168095497,297.29997313200766,297.29302788894427,297.28914836053985,297.29012204791184,297.2921942960602,0.599705398657812,297.1711050710227,296.2417016256676,1.0,1.0,4.721351593040974e-05,1508.8311355410217,114.2626004716509,-4.8559033337764266e-08
18592963.2,0.0,4.0,0.0008148168953307894,290.7167702049129,294.15,283.15,283.15,273.24319603556825,273.2546192433427,297.29997029441716,297.29301168967856,297.2891400229264,297.2901152668324,297.29214598005166,0.5997052644591603,297.1700457309092,296.2425325151178,1.0,1.0,4.721374306842184e-05,1508.8311446017813,114.26160717534297,-4.855512219625589e-08
18592970.4,0.0,4.0,0.000814784079192103,290.71194297279914,294.15,283.15,283.15,273.243391839777,273.2548216771356,297.29996745683036,297.2929954904348,297.28913168532506,297.2901084857631,297.292097664108,0.5997051302605085,297.1689886262502,296.24336003231576,1.0,1.0,4.721397020035251e-05,1508.8311536625542,114.26061388438515,-4.855121121226539e-08
18592977.599999998,0.0,4.0,0.0008147512630582654,290.70711574068537,294.15,283.15,283.15,273.24358764398585,273.2550241109286,297.2999646192473,297.2929792912129,297.28912334773577,297.29010170470383,297.2920493482291,0.5997049960618568,297.16793377545486,296.2441841401809,1.0,1.0,4.721419732620183e-05,1508.8311627233404,114.25962059877705,-4.854730038637038e-08
18592984.8,0.0,4.0,0.0008147184469195843,290.7022885085691,294.15,283.15,283.15,273.2437834481948,273.2552265447217,297.29996178166806,297.2929630920129,297.2891150101585,297.2900949236547,297.2920010324151,0.5997048618632049,297.1668811969317,296.24500480165193,1.0,1.0,4.7214424445969906e-05,1508.8311717841402,114.25862731851858,-4.854338971741568e-08
18592992.0,0.0,4.0,0.0008146856307905985,290.69746127645533,294.15,283.15,283.15,273.2439792524036,273.2554289785147,297.2999589440925,297.2929468928347,297.28910667259333,297.29008814261556,297.291952716666,0.5997047276645532,297.1658309090909,296.24582197968533,1.0,1.0,4.721465155965641e-05,1508.8311808449532,114.25763404361051,-4.85394792071339e-08
18592999.2,0.0,4.0,0.0008146528146519224,290.69263404434156,294.15,283.15,283.15,273.2441750566124,273.25563141230765,297.29995610652077,297.2929306936784,297.2890983350402,297.29008136158654,297.2919044009817,0.5997045934659014,297.164782930341,296.2466356372573,1.0,1.0,4.721487866726159e-05,1508.8311899057792,114.25664077405247,-4.853556885321502e-08
18593006.4,0.0,4.0,0.0008146199985084028,290.68780681222785,294.15,283.15,283.15,273.2443708608212,273.25583384610064,297.29995326895283,297.292914494544,297.2890899974991,297.29007458056765,297.29185608536227,0.5997044592672497,297.1637372790911,296.2474457373625,1.0,1.0,4.7215105768785394e-05,1508.8311989666183,114.25564750984438,-4.8531658656236576e-08
18593013.599999998,0.0,4.0,0.0008145868705538233,290.68295928979137,294.15,283.15,283.15,273.24455873230886,273.25602804988796,297.2999510124699,297.2928996216052,297.2890825210232,297.29006851078793,297.29180982581676,0.5997043218883746,297.1626939737503,296.24825224301367,1.0,1.0,4.721532366331469e-05,1508.8312058840477,114.25488921433521,-4.852771146549887e-08
18593020.8,0.0,4.0,0.0008145537402729854,290.67811161589464,294.15,283.15,283.15,273.2447465445823,273.256222192242,297.2999487603274,297.2928847585853,297.2890750509853,297.29006244632615,297.29176358167956,0.5997041844857605,297.16165303272714,296.2490551172421,1.0,1.0,4.7215541483566455e-05,1508.8312127854858,114.2541326758371,-4.8523764158131564e-08
18593028.0,0.0,4.0,0.0008145206099824581,290.67326394200046,294.15,283.15,283.15,273.24493435685565,273.2564163345959,297.29994650818793,297.2928698955849,297.28906758095815,297.29005638187334,297.29171733760353,0.5997040470831464,297.1606144744318,296.24985432309603,1.0,1.0,4.7215759298223113e-05,1508.831219686931,114.25337614044265,-4.851981701015764e-08
18593035.2,0.0,4.0,0.0008144874797016258,290.6684162681063,294.15,283.15,283.15,273.245122169129,273.25661047694985,297.2999442560514,297.29285503260405,297.28906011094165,297.29005031742946,297.29167109358855,0.5997039096805322,297.1595783172728,296.25064982364256,1.0,1.0,4.7215977107284665e-05,1508.8312265883837,114.25261960815219,-4.851587002388659e-08
18593042.4,0.0,4.0,0.0008144543868685744,290.6635693265755,294.15,283.15,283.15,273.2453102681896,273.25680491554203,297.2999419782301,297.2928400973934,297.28905259464585,297.29004421269514,297.2916247603257,0.5997037723930052,297.1585445796593,296.2514415819662,1.0,1.0,4.721619524341638e-05,1508.8312335583805,114.2518555661426,-4.8511927659229826e-08
18593049.599999998,0.0,4.0,0.0008144212660819692,290.65872383107137,294.15,283.15,283.15,273.24549893352105,273.25699993901935,297.29993964986573,297.2928250191096,297.28904498677844,297.29003802823394,297.2915782506875,0.5997036353327222,297.1575132800003,296.2522295611685,1.0,1.0,4.721641403077187e-05,1508.8312406634343,114.2510767235677,-4.850798212483012e-08
18593056.8,0.0,4.0,0.0008143881452856742,290.6538783355647,294.15,283.15,283.15,273.24568759885267,273.25719496249684,297.29993732150444,297.2928099408457,297.28903737892193,297.29003184378183,297.2915317411108,0.5997034982724391,297.15648443670443,296.25301372436905,1.0,1.0,4.721663281248142e-05,1508.8312477684951,114.25029788428218,-4.8504036749731924e-08
18593064.0,0.0,4.0,0.0008143550245087673,290.6490328400605,294.15,283.15,283.15,273.2458762641841,273.25738998597416,297.29993499314617,297.2927948626016,297.28902977107634,297.2900256593389,297.29148523159574,0.599703361212156,297.1554580681818,296.2537940347031,1.0,1.0,4.7216851588544903e-05,1508.8312548735648,114.2495190482862,-4.8500091537398965e-08
