,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18593071.2,0.0,4.0,0.0008143219037221708,290.6441873445563,294.15,283.15,283.15,273.2460649295156,273.2575850094515,297.29993266479096,297.2927797843775,297.28902216324167,297.290019474905,297.2914387221423,0.5997032241518729,297.154434192841,296.2545704553239,1.0,1.0,4.721707035896232e-05,1508.8312619786423,114.24874021558001,-4.849614648436755e-08
18593078.4,0.0,4.0,0.0008142887829307303,290.63934184905213,294.15,283.15,283.15,273.2462535948471,273.25778003292885,297.2999303364388,297.2927647061732,297.2890145554179,297.2900132904803,297.2913922127504,0.5997030870915899,297.1534128290911,296.25534294940104,1.0,1.0,4.721728912373379e-05,1508.831269083728,114.24796138616342,-4.849220159121498e-08
18593085.599999998,0.0,4.0,0.0008142556008613576,290.6344893856922,294.15,283.15,283.15,273.24643952571046,273.2579722212937,297.29992822953204,297.29275022632334,297.28900733801925,297.2900074351438,297.29134652602437,0.5997029489377065,297.1523939953412,296.2561114801205,1.0,1.0,4.721750471206561e-05,1508.8312756119108,114.24724579815674,-4.8488249560462385e-08
18593092.8,0.0,4.0,0.0008142222736227952,290.6296204142013,294.15,283.15,283.15,273.2466189781187,273.25815769275846,297.2999266472651,297.29273716405487,297.28900104559295,297.2900023594639,297.29130278825687,0.5997028081928837,297.15137770999985,296.2568760106852,1.0,1.0,4.721771278290999e-05,1508.8312807732893,114.24668003511202,-4.848428040216168e-08
18593100.0,0.0,4.0,0.0008141889463890822,290.6247514427131,294.15,283.15,283.15,273.24679843052684,273.2583431642231,297.29992506500025,297.29272410180306,297.28899475317553,297.28999728379137,297.2912590505461,0.5997026674480609,297.15036399147726,296.2576365043125,1.0,1.0,4.721792084864631e-05,1508.831285934672,114.24611427380346,-4.8480311406900756e-08
18593107.2,0.0,4.0,0.0008141556508744185,290.6198800585855,294.15,283.15,283.15,273.24697693253836,273.25852765059426,297.2999235598441,297.29271129075346,297.28898863644554,297.289992359046,297.2912156296292,0.5997025263239908,297.1493528581819,296.25839292423706,1.0,1.0,4.7218127807330394e-05,1508.8312909419922,114.24556540210708,-4.8476346351375843e-08
18593114.4,0.0,4.0,0.0008141223088348534,290.6150086439281,294.15,283.15,283.15,273.24715542256246,273.2587121245421,297.29992205580146,297.29269848252267,297.2889825216266,297.2899874359364,297.29117221260486,0.5997023851951291,297.1483443285229,296.2591452337088,1.0,1.0,4.721833474706552e-05,1508.8312959468517,114.24501680216541,-4.847237591784337e-08
18593121.599999998,0.0,4.0,0.0008140889667904449,290.61013722927066,294.15,283.15,283.15,273.2473339125866,273.25889659848997,297.2999205517608,297.29268567430813,297.2889764068163,297.28998251283394,297.2911287956367,0.5997022440662673,297.14733842090936,296.2598933959932,1.0,1.0,4.7218541681747337e-05,1508.8313009517155,114.24446820385583,-4.8468405646340734e-08
18593128.8,0.0,4.0,0.000814055624755732,290.6052658146107,294.15,283.15,283.15,273.2475124026109,273.2590810724379,297.299919047722,297.29267286610974,297.2889702920146,297.2899775897387,297.29108537872474,0.5997021029374054,297.1463351537499,296.2606373743711,1.0,1.0,4.721874861137584e-05,1508.8313059565835,114.24391960717807,-4.8464435538599246e-08
18593136.0,0.0,4.0,0.0008140222827210223,290.60039439995325,294.15,283.15,283.15,273.247690892635,273.25926554638573,297.29991754368524,297.2926600579276,297.2889641772216,297.28997266665067,297.29104196186904,0.5997019618085437,297.14533454545455,296.26137713213745,1.0,1.0,4.7218955535950895e-05,1508.8313109614548,114.24337101213288,-4.8460465593464686e-08
18593143.2,0.0,4.0,0.0008139889406766228,290.5955229852958,294.15,283.15,283.15,273.24786938265913,273.2594500203336,297.2999160396504,297.2926472497617,297.2889580624373,297.28996774356983,297.2909985450695,0.5997018206796819,297.1443366144319,296.2621126326032,1.0,1.0,4.721916245547257e-05,1508.8313159663305,114.24282241872002,-4.845649580978305e-08
18593150.4,0.0,4.0,0.0008139555986370726,290.5906515706384,294.15,283.15,283.15,273.2480478726833,273.25963449428144,297.29991453561746,297.29263444161205,297.2889519476616,297.2899628204961,297.2909551283262,0.5997016795508202,297.1433413790911,296.2628438390936,1.0,1.0,4.721936936994081e-05,1508.8313209712103,114.24227382693901,-4.8452526189285425e-08
18593157.599999998,0.0,4.0,0.0008139222566072185,290.58578015598096,294.15,283.15,283.15,273.24822636270744,273.2598189682293,297.29991303158647,297.2926216334786,297.28894583289457,297.28995789742953,297.29091171163907,0.5997015384219584,297.14234885784117,296.263570714948,1.0,1.0,4.721957627935572e-05,1508.8313259760946,114.24172523679034,-4.8448556732548705e-08
18593164.8,0.0,4.0,0.0008138889154636809,290.58090381751913,294.15,283.15,283.15,273.2484029132844,273.2600014267832,297.2999116781662,297.2926092556642,297.2889400353757,297.2899532422514,297.29086893503774,0.5997013965201817,297.14135906909075,296.2642932235208,1.0,1.0,4.721978093521886e-05,1508.8313306553844,114.24121233720889,-4.844458754398863e-08
18593172.0,0.0,4.0,0.0008138554962355682,290.5760249925973,294.15,283.15,283.15,273.24857848447743,273.2601828676163,297.2999104010804,297.29259709543635,297.28893439820786,297.28994872251116,297.2908264819063,0.5997012542280913,297.14037203124997,296.26501132817896,1.0,1.0,4.721998445071845e-05,1508.8313351700597,114.24071748281408,-4.844060922283574e-08
18593179.2,0.0,4.0,0.0008138220769929193,290.5711461676754,294.15,283.15,283.15,273.24875405567053,273.2603643084494,297.2999091239962,297.29258493522366,297.28892876104794,297.2899442027775,297.2907840288295,0.599701111936001,297.1393877627273,296.26572499230446,1.0,1.0,4.7220187961328615e-05,1508.8313396847386,114.24022262974755,-4.843663106331299e-08
18593186.4,0.0,4.0,0.0008137886577648125,290.5662673427535,294.15,283.15,283.15,273.24892962686357,273.2605457492825,297.2999078469137,297.29257277502614,297.28892312389604,297.2899396830505,297.2907415758072,0.5997009696439105,297.138406281932,296.2664341792925,1.0,1.0,4.722039146704927e-05,1508.8313441994205,114.23972777800907,-4.843265306888165e-08
18593193.599999998,0.0,4.0,0.0008137552385270164,290.5613885178317,294.15,283.15,283.15,273.2491051980566,273.26072719011563,297.2999065698328,297.29256061484386,297.28891748675204,297.28993516333003,297.29069912283956,0.5997008273518202,297.137427607273,296.2671388525515,1.0,1.0,4.7220594967880585e-05,1508.8313487141056,114.23923292759883,-4.8428675236657375e-08
18593200.8,0.0,4.0,0.0008137218192892233,290.5565096929073,294.15,283.15,283.15,273.24928076924976,273.2609086309488,297.2999052927535,297.29254845467676,297.28891184961606,297.28993064361606,297.2906566699264,0.5997006850597297,297.13645175715897,296.2678389755036,1.0,1.0,4.722079846382258e-05,1508.8313532287943,114.2387380785164,-4.8424697567793916e-08
18593208.0,0.0,4.0,0.0008136884000611257,290.5516308679854,294.15,283.15,283.15,273.24945634044286,273.2610900717819,297.2999040156759,297.2925362945249,297.288906212488,297.2899261239087,297.29061421706785,0.5997005427676394,297.13547874999995,296.26853451158246,1.0,1.0,4.7221001954874936e-05,1508.8313577434863,114.2382432307622,-4.842072006344486e-08
18593215.2,0.0,4.0,0.0008136549808233388,290.5467520430635,294.15,283.15,283.15,273.2496319116359,273.261271512615,297.29990273859994,297.2925241343882,297.28890057536785,297.2899216042079,297.2905717642639,0.599700400475549,297.1345086042046,296.26922542423586,1.0,1.0,4.7221205441037934e-05,1508.8313622581816,114.23774838433609,-4.8416742721302996e-08
18593222.4,0.0,4.0,0.000813621561585555,290.5418732181417,294.15,283.15,283.15,273.249807482829,273.2614529534481,297.29990146152556,297.29251197426674,297.2888949382557,297.28991708451366,297.29052931151455,0.5997002581834586,297.133541338182,296.2699116769234,1.0,1.0,4.72214089223115e-05,1508.83136677288,114.2372535392382,-4.841276554252198e-08
18593229.599999998,0.0,4.0,0.0008135881423477742,290.5369943932198,294.15,283.15,283.15,273.24998305402204,273.2616343942812,297.2999001844529,297.29249981416046,297.28888930115147,297.289912564826,297.29048685881975,0.5997001158913682,297.1325769703412,296.2705932331171,1.0,1.0,4.7221612398695645e-05,1508.8313712875818,114.23675869546837,-4.840878852710178e-08
18593236.8,0.0,4.0,0.0008135547069227223,290.5321113244881,294.15,283.15,283.15,273.25015694608607,273.2618140916013,297.29989907355616,297.29248816564,297.2888839864847,297.2899083214567,297.2904450538876,0.5996999729309217,297.1316155190908,296.27127005630126,1.0,1.0,4.722181392413229e-05,1508.8313755439829,114.23629216482286,-4.840480974886998e-08
18593244.0,0.0,4.0,0.0008135212533427253,290.527223502378,294.15,283.15,283.15,273.2503289574005,273.261991836057,297.2998981487885,297.29247709013083,297.28887903297004,297.28990438758325,297.29040397448966,0.5996998292218667,297.1306570028409,296.27194210997084,1.0,1.0,4.7222013265094104e-05,1508.831379511068,114.23585734660094,-4.840082897393427e-08
18593251.2,0.0,4.0,0.0008134877959921629,290.52233469218214,294.15,283.15,283.15,273.2505005777633,273.2621691745706,297.2998972627123,297.292466133744,297.2888741545335,297.2899005180491,297.2903630459497,0.5996996853571983,297.1297014400001,296.2726093576336,1.0,1.0,4.722221214828335e-05,1508.831383418014,114.23542912120938,-4.839684791406088e-08
18593258.4,0.0,4.0,0.0008134543348710351,290.5174448939006,294.15,283.15,283.15,273.2506718071745,273.26234610714204,297.29989641532757,297.29245529647943,297.2888693511749,297.28989671285404,297.2903222682673,0.5996995413369165,297.12874884897747,296.2732717628081,1.0,1.0,4.722241057373193e-05,1508.8313872648223,114.2350074886024,-4.8392866569305176e-08
18593265.599999998,0.0,4.0,0.0008134208699744957,290.5125541075333,294.15,283.15,283.15,273.250842645634,273.26252263377137,297.2998956066342,297.29244457833676,297.2888646228941,297.28989297199803,297.2902816414421,0.5996993971610214,297.1277992481821,296.27392928902407,1.0,1.0,4.7222608541471666e-05,1508.8313910514914,114.23459244873476,-4.8388884939145914e-08
18593272.8,0.0,4.0,0.0008133874013122374,290.50766233307763,294.15,283.15,283.15,273.25101309314203,273.2626987544586,297.2998948366321,297.2924339793157,297.28885996969086,297.2898892954808,297.2902411654738,0.599699252829513,297.1268526560226,296.27458189982235,1.0,1.0,4.722280605153454e-05,1508.831394778022,114.23418400156153,-4.838490302479176e-08
18593280.0,0.0,4.0,0.000813353928874567,290.5027695705388,294.15,283.15,283.15,273.25118314969836,273.26287446920367,297.29989410532124,297.29242349941615,297.28885539156505,297.2898856833023,297.29020084036193,0.5996991083423912,297.1259090909091,296.27522955875355,1.0,1.0,4.7223003103952023e-05,1508.8313984444142,114.23378214703966,-4.8380920825144824e-08
18593287.2,0.0,4.0,0.0008133204536822853,290.49786057212526,294.15,283.15,283.15,273.25134675845254,273.26304349861505,297.2998939843946,297.29241514861866,297.2888522263947,297.28988328860765,297.29016304485623,0.599698961293801,297.12496857125006,296.2758722293794,1.0,1.0,4.7223192680554724e-05,1508.831401295115,114.23346969700255,-4.8376938461910827e-08
18593294.4,0.0,4.0,0.0008132869656278069,290.4929515459998,294.15,283.15,283.15,273.2515103562285,273.26321251661034,297.29989386455924,297.2924068014571,297.2888490636756,297.28988089603087,297.2901252538517,0.5996988142408404,297.1240311154547,296.2765098752718,1.0,1.0,4.7223382240163544e-05,1508.8314041444212,114.23315740051201,-4.837295473253201e-08
18593301.599999998,0.0,4.0,0.0008132534775927173,290.48804251987434,294.15,283.15,283.15,273.25167395400445,273.2633815346056,297.299893744724,297.2923984543053,297.28884590096095,297.28987850345743,297.2900874628942,0.5996986671878797,297.1230967419321,296.2771424600122,1.0,1.0,4.722357179552706e-05,1508.8314069937287,114.2328451045504,-4.8368971169493406e-08
18593308.8,0.0,4.0,0.0008132199895382455,290.4831334937463,294.15,283.15,283.15,273.2518375517805,273.263550552601,297.2998936248889,297.2923901071633,297.2888427382507,297.28987611088746,297.2900496719837,0.599698520134919,297.12216546909076,296.2777699471922,1.0,1.0,4.722376134664545e-05,1508.8314098430374,114.23253280911743,-4.836498776818303e-08
18593316.0,0.0,4.0,0.0008131865014886238,290.47822446762086,294.15,283.15,283.15,273.25200114955646,273.26371957059627,297.29989350505394,297.29238176003116,297.28883957554484,297.2898737183209,297.2900118811203,0.5996983730819584,297.12123731534086,296.27839230041184,1.0,1.0,4.72239508935185e-05,1508.8314126923476,114.23222051421367,-4.836100453148335e-08
18593323.2,0.0,4.0,0.0008131530134486978,290.4733154414954,294.15,283.15,283.15,273.2521647473324,273.26388858859156,297.2998933852192,297.2923734129088,297.28883641284335,297.28987132575776,297.28997409030393,0.5996982260289978,297.120312299091,296.27900948328136,1.0,1.0,4.722414043614623e-05,1508.8314155416588,114.23190821983894,-4.83570214599707e-08
18593330.4,0.0,4.0,0.0008131195253990829,290.46840641536994,294.15,283.15,283.15,273.25232834510837,273.26405760658685,297.2998932653845,297.2923650657962,297.28883325014624,297.289868933198,297.2899362995346,0.5996980789760372,297.11939043875014,296.27962145941933,1.0,1.0,4.72243299745287e-05,1508.831418390972,114.23159592599319,-4.835303855133942e-08
18593337.599999998,0.0,4.0,0.0008130860373543175,290.4634973892445,294.15,283.15,283.15,273.2524919428843,273.26422662458214,297.2998931455501,297.2923567186935,297.2888300874535,297.2898665406417,297.2898985088123,0.5996979319230765,297.11847175272754,296.2802281924533,1.0,1.0,4.722451950866597e-05,1508.8314212402859,114.23128363267637,-4.83490558073187e-08
18593344.8,0.0,4.0,0.0008130525493095556,290.45858836311646,294.15,283.15,283.15,273.2526555406604,273.26439564257754,297.29989302571573,297.29234837160055,297.2888269247651,297.2898641480888,297.28986071813705,0.5996977848701158,297.1175562594317,296.2808296460194,1.0,1.0,4.722470903855805e-05,1508.8314240896013,114.23097133988834,-4.834507322733213e-08
18593352.0,0.0,4.0,0.0008130190612647971,290.453679336991,294.15,283.15,283.15,273.25281913843634,273.26456466057283,297.29989290588156,297.2923400245174,297.28882376208117,297.28986175553933,297.28982292750885,0.5996976378171552,297.1166439772727,296.2814257837611,1.0,1.0,4.722489856420474e-05,1508.831426938918,114.23065904762953,-4.834109081137977e-08
18593359.2,0.0,4.0,0.0008129855732151955,290.44877031086554,294.15,283.15,283.15,273.2529827362123,273.2647336785681,297.29989278604756,297.29233167744405,297.28882059940156,297.28985936299324,297.2897851369277,0.5996974907641947,297.11573492465914,296.28201656933044,1.0,1.0,4.7225088085606174e-05,1508.8314297882357,114.23034675589972,-4.833710855888525e-08
18593366.4,0.0,4.0,0.0008129520851704439,290.4438612847401,294.15,283.15,283.15,273.25314633398824,273.2649026965634,297.2998926662137,297.29232333038055,297.2888174367264,297.2898569704506,297.2897473463936,0.5996973437112341,297.11482912000014,296.2826019663873,1.0,1.0,4.722527760276241e-05,1508.8314326375553,114.23003446469883,-4.833312647100124e-08
18593373.599999998,0.0,4.0,0.0008129185971208492,290.4389522586146,294.15,283.15,283.15,273.2533099317642,273.2650717145587,297.2998925463799,297.29231498332683,297.28881427405554,297.28985457791134,297.28970955590654,0.5996971966582734,297.1139265817048,296.2831819385985,1.0,1.0,4.722546711567331e-05,1508.8314354868758,114.22972217402707,-4.832914454657515e-08
18593380.8,0.0,4.0,0.0008128851325558402,290.43403684727457,294.15,283.15,283.15,273.2534709732622,273.26523807746287,297.29989269150747,297.29230763826257,297.2888117983884,297.2898527840128,297.28967294554,0.5996970485943587,297.1130273281817,296.28375644963853,1.0,1.0,4.722565366279427e-05,1508.831438086374,114.22943726495531,-4.832516557856038e-08
18593388.0,0.0,4.0,0.0008128517148533839,290.4291086976082,294.15,283.15,283.15,273.2536269150531,273.2653991435304,297.2998933652249,297.2923022921284,297.2888106932692,297.2898521843813,297.2896386894325,0.5996968985136177,297.1121313778409,296.2843254631879,1.0,1.0,4.722583429772508e-05,1508.8314401874804,114.22920698076398,-4.8321192346197964e-08
18593395.2,0.0,4.0,0.0008128182971509311,290.4241805479419,294.15,283.15,283.15,273.253782856844,273.2655602095979,297.2998940389415,297.29229694600025,297.2888095881515,297.28985158475064,297.2896044333666,0.5996967484328767,297.111238749091,296.28488894293446,1.0,1.0,4.722601492879865e-05,1508.831442288588,114.22897669686064,-4.831721927718131e-08
18593402.4,0.0,4.0,0.0008127848581490875,290.41925451262307,294.15,283.15,283.15,273.25393964830545,273.2657221582963,297.29989462427733,297.29229124161566,297.28880822737324,297.28985076050844,297.2895697614441,0.5996965986874736,297.11034946034107,296.2854468525724,1.0,1.0,4.7226196540410484e-05,1508.8314444628948,114.22873839059845,-4.831324383932627e-08
18593409.599999998,0.0,4.0,0.0008127514161527783,290.4143326904361,294.15,283.15,283.15,273.2540981329037,273.2658858658028,297.299895033407,297.2922848229275,297.2888063566794,297.28984948824353,297.28953426047764,0.5996964496102851,297.10946353000026,296.28599915580185,1.0,1.0,4.722638010967294e-05,1508.8314467829387,114.22848411180122,-4.8309268208979604e-08
18593416.8,0.0,4.0,0.0008127179741564724,290.40941086824654,294.15,283.15,283.15,273.2542566175021,273.2660495733093,297.2998954425362,297.2922784042467,297.2888044859881,297.2898482159804,297.28949875955465,0.5996963005330965,297.1085809764771,296.28654581632895,1.0,1.0,4.722656367495147e-05,1508.831449102984,114.22822983335419,-4.830529274221624e-08
18593424.0,0.0,4.0,0.0008126845321698629,290.40448904605955,294.15,283.15,283.15,273.2544151021004,273.2662132808158,297.29989585166487,297.2922719855732,297.2888026152994,297.28984694371906,297.2894632586752,0.5996961514559079,297.1077018181818,296.28708679786496,1.0,1.0,4.722674723624584e-05,1508.8314514230299,114.22797555525828,-4.8301317440188374e-08
18593431.2,0.0,4.0,0.0008126510901687179,290.39956722387257,294.15,283.15,283.15,273.25457358669865,273.2663769883223,297.29989626079305,297.292265566907,297.2888007446133,297.28984567145955,297.2894277578393,0.5996960023787195,297.10682607352277,296.28762206412677,1.0,1.0,4.72269307935562e-05,1508.8314537430765,114.2277212775129,-4.829734230001563e-08
18593438.4,0.0,4.0,0.0008126176481724228,290.3946454016856,294.15,283.15,283.15,273.2547320712969,273.2665406958288,297.2998966699207,297.29225914824815,297.2887988739297,297.28984439920185,297.28939225704687,0.5996958533015309,297.10595376090924,296.2881515788364,1.0,1.0,4.722711434688262e-05,1508.8314560631243,114.2274670001185,-4.829336732400231e-08
18593445.599999998,0.0,4.0,0.0008125842287016607,290.38972131666276,294.15,283.15,283.15,273.2548896452262,273.26670345608113,297.29989718053184,297.29225311925643,297.2887972658822,297.2898433559949,297.28935721656273,0.5996957038653982,297.10508489875025,296.2886753057205,1.0,1.0,4.722729684138911e-05,1508.8314583052604,114.22722126225423,-4.8289395188868766e-08
18593452.8,0.0,4.0,0.0008125508684476505,290.3847912795091,294.15,283.15,283.15,273.255044823746,273.2668637246908,297.29989795808405,297.2922481152262,297.28879634866337,297.28984291527587,297.28932338679385,0.599695553485104,297.1042195054544,296.28919320851054,1.0,1.0,4.7227476557392934e-05,1508.8314603424578,114.22699798601394,-4.8285430255080667e-08
18593460.0,0.0,4.0,0.0008125175172513493,290.37986033194016,294.15,283.15,283.15,273.25519963587175,273.2670236121869,297.2998987764658,297.2922432679751,297.28879553711226,297.28984256671174,297.2892897422463,0.5996954029603941,297.1033575994318,296.2897052509413,1.0,1.0,4.722765584519789e-05,1508.8314623483088,114.22677814564594,-4.828146656055233e-08
18593467.2,0.0,4.0,0.0008124841751079108,290.37492847395333,294.15,283.15,283.15,273.25535408160357,273.2671831185696,297.299899635677,297.29223857750287,297.28879483122864,297.28984231030233,297.2892562829196,0.5996952522912685,297.10249919909097,296.29021139675245,1.0,1.0,4.722783470483107e-05,1508.831464322814,114.22656174113786,-4.827750410457526e-08
18593474.4,0.0,4.0,0.0008124508420318743,290.3699957055486,294.15,283.15,283.15,273.2555081609415,273.26734224383887,297.2999005357176,297.29223404380923,297.2887942310123,297.2898421460474,297.2892230088135,0.599695101477727,297.1016443228411,296.2907116096869,1.0,1.0,4.722801313631932e-05,1508.8314662659725,114.2263487724776,-4.82735428887447e-08
18593481.599999998,0.0,4.0,0.0008124175180135466,290.36506202672604,294.15,283.15,283.15,273.25566187388546,273.2675009879947,297.2999014765875,297.29222966689395,297.288793736463,297.2898420739468,297.2891899199274,0.5996949505197697,297.10079298909113,296.291205853491,1.0,1.0,4.722819113968964e-05,1508.831468177785,114.2261392396533,-4.826958291177624e-08
18593488.8,0.0,4.0,0.0008123842030577744,290.360127437483,294.15,283.15,283.15,273.2558152204355,273.2676593510372,297.2999024582866,297.2922254467566,297.2887933475806,297.2898420940003,297.2891570162611,0.5996947994173967,297.09994521624986,296.2916940919145,1.0,1.0,4.722836871496886e-05,1508.831470058251,114.22593314265309,-4.8265624174113336e-08
18593496.0,0.0,4.0,0.0008123508971500186,290.3551919378247,294.15,283.15,283.15,273.2559682005916,273.26781733296616,297.2999034808149,297.2922213833971,297.2887930643648,297.2898422062077,297.289124297814,0.5996946481706078,297.09910102272727,296.29217628870924,1.0,1.0,4.722854586218355e-05,1508.8314719073705,114.2257304814656,-4.826166667389597e-08
18593503.2,0.0,4.0,0.0008123176003048182,290.3502555277485,294.15,283.15,283.15,273.2561208143538,273.26797493378166,297.2999045441723,297.29221747681504,297.28879288681543,297.28984241056884,297.2890917645858,0.5996944967794031,297.09826042693186,296.2926524076302,1.0,1.0,4.7228722581360464e-05,1508.831473725144,114.2255312560797,-4.8257710412719306e-08
18593510.4,0.0,4.0,0.0008122843125173268,290.3453182072544,294.15,283.15,283.15,273.25627306172197,273.26813215348375,297.29990564835873,297.2922137270102,297.28879281493226,297.2898427070835,297.28905941657604,0.5996943452437827,297.0974234472729,296.2931224124346,1.0,1.0,4.722889887252622e-05,1508.8314755115703,114.22533546648393,-4.8253755389875205e-08
18593517.599999998,0.0,4.0,0.000812251033792391,290.34037997634243,294.15,283.15,283.15,273.25642494269624,273.26828899207237,297.2999067933741,297.29221013398234,297.2887928487151,297.2898430957515,297.28902725378435,0.5996941935637464,297.0965901021593,296.2935862668814,1.0,1.0,4.722907473570736e-05,1508.8314772666508,114.22514311266731,-4.824980160580708e-08
18593524.8,0.0,4.0,0.0008122178011164152,290.33543385294547,294.15,283.15,283.15,273.25657362782323,273.2684425129693,297.29990829740746,297.29220805178625,297.2887938784781,297.2898443585841,297.2889967524822,0.5996940406274958,297.0957604099999,296.2940439347316,1.0,1.0,4.722924689451585e-05,1508.8314787913591,114.22497600743485,-4.8245853454516023e-08
18593532.0,0.0,4.0,0.0008121846356151484,290.3304840664782,294.15,283.15,283.15,273.25672082893135,273.2685944935075,297.2999099681497,297.292206676576,297.2887953734842,297.28984602993734,297.28896702446724,0.5996938871080435,297.0949343892045,296.2944953797467,1.0,1.0,4.722941733139773e-05,1508.831480210759,114.22482044401009,-4.8241913444912326e-08
18593539.2,0.0,4.0,0.0008121514700993464,290.32553428001097,294.15,283.15,283.15,273.2568680300394,273.2687464740457,297.2999116388898,297.2922053013671,297.28879686848836,297.28984770128824,297.2889372964873,0.5996937335885912,297.09411205818185,296.29494056569035,1.0,1.0,4.722958776484276e-05,1508.831481630159,114.22466488071676,-4.8237973594471035e-08
18593546.4,0.0,4.0,0.0008121183045883943,290.3205844935437,294.15,283.15,283.15,273.25701523114753,273.26889845458396,297.29991330962787,297.29220392615974,297.28879836349046,297.28984937263687,297.28890756854247,0.599693580069139,297.093293435341,296.29537945632654,1.0,1.0,4.722975819485102e-05,1508.8314830495597,114.22450931755453,-4.823403390549507e-08
18593553.599999998,0.0,4.0,0.0008120851390774462,290.31563470707647,294.15,283.15,283.15,273.2571624322556,273.2690504351222,297.29991498036395,297.2922025509538,297.28879985849056,297.28985104398316,297.2888778406326,0.5996934265496868,297.09247853909113,296.2958120154198,1.0,1.0,4.722992862142234e-05,1508.8314844689603,114.22435375452359,-4.823009437740872e-08
18593560.8,0.0,4.0,0.0008120519735665018,290.31068492060666,294.15,283.15,283.15,273.2573096333638,273.2692024156606,297.299916651098,297.29220117574926,297.2888013534886,297.28985271532713,297.2888481127578,0.5996932730302345,297.0916673878408,296.29623820673504,1.0,1.0,4.7230099044556946e-05,1508.8314858883612,114.22419819162405,-4.82261550102119e-08
18593568.0,0.0,4.0,0.0008120188080604075,290.3057351341394,294.15,283.15,283.15,273.25745683447184,273.26935439619876,297.29991832183,297.2921998005462,297.2888028484847,297.2898543866687,297.2888183849181,0.5996931195107822,297.09085999999996,296.2966579940366,1.0,1.0,4.7230269464254634e-05,1508.831487307763,114.22404262885566,-4.8222215804480354e-08
18593575.2,0.0,4.0,0.0008119856425446242,290.30078534767216,294.15,283.15,283.15,273.25760403557996,273.269506376737,297.2999199925599,297.29219842534457,297.2888043434788,297.289856058008,297.28878865711346,0.5996929659913299,297.0900563939773,296.29707134108884,1.0,1.0,4.7230439880515415e-05,1508.8314887271642,114.22388706621867,-4.821827675848713e-08
18593582.4,0.0,4.0,0.0008119524770385375,290.29583556120497,294.15,283.15,283.15,273.257751236688,273.26965835727526,297.2999216632878,297.29219705014435,297.2888058384708,297.289857729345,297.2887589293438,0.5996928124718777,297.08925658818197,296.2974782116555,1.0,1.0,4.723061029333935e-05,1508.8314901465665,114.22373150371277,-4.82143378745347e-08
18593589.599999998,0.0,4.0,0.0008119193115276082,290.2908857747377,294.15,283.15,283.15,273.25789843779614,273.2698103378135,297.29992333401367,297.2921956749456,297.28880733346085,297.2898594006797,297.28872920160927,0.5996926589524254,297.088460601023,296.2978785694992,1.0,1.0,4.7230780702726506e-05,1508.8314915659687,114.22357594133835,-4.821039915089627e-08
18593596.8,0.0,4.0,0.0008118862377332618,290.28593224988293,294.15,283.15,283.15,273.25804410985717,273.26996072584745,297.29992518963246,297.29219511771817,297.288809367672,297.2898615525787,297.28870039691014,0.5996925048358319,297.087668450909,296.29827237838145,1.0,1.0,4.7230949338332657e-05,1508.8314928987743,114.2234298699105,-4.8206471479779356e-08
18593604.0,0.0,4.0,0.0008118532645436466,290.28097462472914,294.15,283.15,283.15,273.2581881048434,273.27010936720615,297.2999272480435,297.29219545764875,297.28881199330567,297.289864231565,297.2886726046005,0.5996923500642877,297.08688015625,296.29865960206155,1.0,1.0,4.723111602887943e-05,1508.8314941365984,114.22329420821602,-4.820255591530552e-08
18593611.2,0.0,4.0,0.0008118203098669723,290.27601624491143,294.15,283.15,283.15,273.25833179116256,273.27025768708774,297.2999293437766,297.29219596270144,297.28881472778806,297.28986700755894,297.288644998648,0.5996921951721991,297.0860957354546,296.29904020429757,1.0,1.0,4.723128235877406e-05,1508.8314953569418,114.223160462519,-4.819864270815174e-08
18593618.4,0.0,4.0,0.0008117873736983926,290.27105711042987,294.15,283.15,283.15,273.25847516881464,273.2704056854922,297.29993147683166,297.2921966328761,297.288817571119,297.28986988056033,297.28861757905236,0.5996920401595662,297.08531520693197,296.2994141488452,1.0,1.0,4.7231448328037715e-05,1508.8314965598042,114.22302863281553,-4.819473185747485e-08
18593625.599999998,0.0,4.0,0.0008117544560475998,290.26609722128444,294.15,283.15,283.15,273.2586182377997,273.2705533624196,297.29993364720855,297.29219746817233,297.28882052329817,297.28987285056894,297.2885903458131,0.5996918850263893,297.08453858909115,296.29978139945763,1.0,1.0,4.7231613936691404e-05,1508.8314977451853,114.22289871910135,-4.81908233641582e-08
18593632.8,0.0,4.0,0.0008117215569145943,290.26113657747254,294.15,283.15,283.15,273.25876099811774,273.27070071787,297.29993585490723,297.2921984685901,297.28882358432554,297.2898759175846,297.28856329892983,0.5996917297726678,297.0837659003408,296.30014191988516,1.0,1.0,4.723177918475627e-05,1508.8314989130852,114.22277072137219,-4.818691722793427e-08
18593640.0,0.0,4.0,0.000811688676299376,290.25617517899934,294.15,283.15,283.15,273.25890344976864,273.2708477518432,297.29993809992766,297.29219963412896,297.28882675420067,297.2898790816071,297.2885364384023,0.5996915743984023,297.0829971590909,296.30049567387476,1.0,1.0,4.723194407225308e-05,1508.8315000635043,114.22264463962448,-4.818301344853578e-08
18593647.2,0.0,4.0,0.00081165580383447,290.25120418006463,294.15,283.15,283.15,273.2590419515112,273.2709906904703,297.29994082409377,297.2922030525388,297.28883135989213,297.2898835346102,297.2885118655568,0.5996914174831846,297.08223238375007,296.3008426251703,1.0,1.0,4.7232104384559384e-05,1508.8315010179579,114.22254003505897,-4.817911079503481e-08
18593654.4,0.0,4.0,0.0008116230520919913,290.24623316336516,294.15,283.15,283.15,273.2591804459542,273.27113362149913,297.2999435488338,297.2922064748139,297.2888359679012,297.28988798965713,297.28848729681386,0.5996912605651159,297.0814715927274,296.3011827375115,1.0,1.0,4.723226468535884e-05,1508.8315019720515,114.2224354700281,-4.8175222631018606e-08
18593661.599999998,0.0,4.0,0.0008115903003495166,290.24126214666575,294.15,283.15,283.15,273.2593189403972,273.271276552528,297.2999462735706,297.2922098970857,297.2888405759042,297.28989244469795,297.2884627280989,0.5996911036470473,297.08071480443203,296.3015159746346,1.0,1.0,4.723242498311604e-05,1508.8315029261448,114.22233090505648,-4.817133462390254e-08
18593668.8,0.0,4.0,0.0008115575486070457,290.2362911299638,294.15,283.15,283.15,273.2594574348402,273.27141948355694,297.2999489983041,297.2922133193542,297.2888451839011,297.2898968997327,297.2884381594119,0.5996909467289785,297.07996203727265,296.3018423002709,1.0,1.0,4.723258527783101e-05,1508.8315038802384,114.22222634014402,-4.816744677368657e-08
18593676.0,0.0,4.0,0.0008115247968645791,290.2313201132643,294.15,283.15,283.15,273.25959592928325,273.2715624145858,297.2999517230343,297.2922167416193,297.288849791892,297.28990135476135,297.2884135907529,0.5996907898109098,297.07921330965905,296.30216167814683,1.0,1.0,4.7232745569503655e-05,1508.8315048343325,114.22212177529086,-4.8163559080370776e-08
18593683.2,0.0,4.0,0.0008114920451221163,290.2263490965649,294.15,283.15,283.15,273.25973442372623,273.27170534561463,297.2999544477613,297.29222016388115,297.28885439987675,297.2899058097839,297.28838902212186,0.5996906328928412,297.07846864000004,296.3024740719843,1.0,1.0,4.723290585813402e-05,1508.8315057884263,114.22201721049713,-4.815967154395508e-08
18593690.4,0.0,4.0,0.0008114592933796573,290.2213780798655,294.15,283.15,283.15,273.2598729181692,273.2718482766435,297.299957172485,297.2922235861397,297.2888590078554,297.2899102648003,297.2883644535188,0.5996904759747725,297.0777280467047,296.30277944549965,1.0,1.0,4.723306614372211e-05,1508.8315067425208,114.22191264576264,-4.8155784164439544e-08
18593697.599999998,0.0,4.0,0.0008114265416420487,290.216407063166,294.15,283.15,283.15,273.2600114126122,273.27199120767233,297.2999598972054,297.2922270083949,297.288863615828,297.28991471981067,297.2883398849437,0.5996903190567039,297.07699154818204,296.30307776240335,1.0,1.0,4.7233226426267946e-05,1508.8315076966153,114.22180808108747,-4.81518969423993e-08
18593704.8,0.0,4.0,0.0008113937774825682,290.21143104654226,294.15,283.15,283.15,273.260147833808,273.27213198132495,297.29996287982857,297.29223167745243,297.28886905303636,297.2899199215785,297.28831665624887,0.599690161333994,297.0762591628408,296.30336898640013,1.0,1.0,4.723338430590558e-05,1508.831508564949,114.22171291546569,-4.814800840312558e-08
18593712.0,0.0,4.0,0.000811361232178784,290.2064525144375,294.15,283.15,283.15,273.26028321194474,273.272271669599,297.2999659916054,297.29223697323283,297.28887490671104,297.28992549832134,297.28829410097626,0.5996900032064642,297.0755309090909,296.303653081188,1.0,1.0,4.7233540975234715e-05,1508.8315093901228,114.22162248001247,-4.814414599374206e-08
18593719.2,0.0,4.0,0.0008113286868895429,290.2014739823327,294.15,283.15,283.15,273.2604185900815,273.272411357873,297.2999691033786,297.29224226900817,297.2888807603781,297.2899310750566,297.28827154572906,0.5996898450789343,297.074806805341,296.3039300104585,1.0,1.0,4.723369764165693e-05,1508.8315102152974,114.2215320446035,-4.814028374101227e-08
18593726.4,0.0,4.0,0.0008112961415954593,290.1964954502279,294.15,283.15,283.15,273.26055396821823,273.27255104614704,297.299972215148,297.2922475647786,297.28888661403744,297.2899366517843,297.28824899050716,0.5996896869514045,297.07408687000014,296.3041997378962,1.0,1.0,4.723385430517231e-05,1508.8315110404717,114.22144160923888,-4.81364216426357e-08
18593733.599999998,0.0,4.0,0.0008112635962916869,290.19151691812317,294.15,283.15,283.15,273.2606893463549,273.2726907344211,297.29997532691374,297.29225286054407,297.28889246768915,297.2899422285044,297.2882264353106,0.5996895288238745,297.07337112147746,296.30446222717836,1.0,1.0,4.723401096578083e-05,1508.831511865646,114.22135117391852,-4.813255969803728e-08
18593740.8,0.0,4.0,0.0008112310509879187,290.1865383860158,294.15,283.15,283.15,273.2608247244918,273.2728304226952,297.29997843867574,297.2922581563045,297.28889832133314,297.2899478052169,297.28820388013935,0.5996893706963445,297.07265957818174,296.3047174419745,1.0,1.0,4.7234167623482554e-05,1508.8315126908205,114.22126073864287,-4.8128697908367324e-08
18593748.0,0.0,4.0,0.0008111985056938471,290.18155985391104,294.15,283.15,283.15,273.2609601026285,273.27297011096925,297.29998155043404,297.29226345206,297.2889041749695,297.28995338192186,297.28818132499345,0.5996892125688147,297.0719522585227,296.30496534594573,1.0,1.0,4.723432427827726e-05,1508.8315135159955,114.22117030341127,-4.812483627477584e-08
18593755.2,0.0,4.0,0.0008111659603900869,290.1765813218062,294.15,283.15,283.15,273.2610954807652,273.2731097992433,297.2999846621886,297.29226874781057,297.28891002859814,297.28995895861925,297.28815876987284,0.5996890544412848,297.07124918090915,296.30520590274546,1.0,1.0,4.723448093016517e-05,1508.8315143411703,114.2210798682242,-4.812097479496264e-08
18593762.4,0.0,4.0,0.0008111333568184589,290.1716005217941,294.15,283.15,283.15,273.2612299148433,273.273248503422,297.299987888523,297.2922746101276,297.28891626759156,297.2899648818412,297.288136847438,0.5996888959484201,297.0705503637501,296.30543907601793,1.0,1.0,4.723463648655433e-05,1508.8315151302727,114.22099338645393,-4.811710655709829e-08
18593769.599999998,0.0,4.0,0.0008111009516022826,290.1666151732224,294.15,283.15,283.15,273.2613624554863,273.27338523387,297.2999913438431,297.2922816080987,297.2889232785824,297.28997149916125,297.28811619300785,0.5996887367228277,297.06985582545474,296.3056648293986,1.0,1.0,4.723478984877818e-05,1508.831515847026,114.22091483384006,-4.811326200718688e-08
18593776.8,0.0,4.0,0.0008110685463909565,290.16162982464806,294.15,283.15,283.15,273.2614949961294,273.2735219643181,297.29999479915915,297.2922886060633,297.28893028956406,297.28997811647247,297.28809553860054,0.5996885774972353,297.06916558443174,296.30588312651355,1.0,1.0,4.7234943208215825e-05,1508.8315165637794,114.22083628125968,-4.8109417611447927e-08
18593784.0,0.0,4.0,0.0008110361411747881,290.15664447607634,294.15,283.15,283.15,273.26162753677244,273.2736586947661,297.29999825447106,297.29229560402166,297.28893730053665,297.2899847337747,297.28807488421614,0.5996884182716429,297.0684796590909,296.3060939309787,1.0,1.0,4.723509656486713e-05,1508.8315172805328,114.22075772871274,-4.810557336873155e-08
18593791.2,0.0,4.0,0.0008110037359683164,290.1516591275046,294.15,283.15,283.15,273.2617600774155,273.2737954252141,297.3000017097789,297.2923026019736,297.2889443115001,297.289991351068,297.28805422985465,0.5996882590460504,297.06779806784095,296.3062972064004,1.0,1.0,4.72352499187321e-05,1508.831517997286,114.22067917619924,-4.81017292807625e-08
18593798.4,0.0,4.0,0.0008109713307570025,290.14667377893284,294.15,283.15,283.15,273.26189261805854,273.2739321556621,297.3000051650826,297.2923095999191,297.28895132245435,297.2899979683524,297.28803357551607,0.599688099820458,297.06712082909104,296.3064929163745,1.0,1.0,4.7235403269810866e-05,1508.83151871404,114.22060062371939,-4.809788534581602e-08
18593805.599999998,0.0,4.0,0.0008109390599291865,290.14168290868986,294.15,283.15,283.15,273.26202281340267,273.27406644682645,297.3000089146924,297.29231820878806,297.2889594612241,297.29000559322674,297.2880145995871,0.5996879396954823,297.06644796125016,296.30668102448584,1.0,1.0,4.723555390425966e-05,1508.831519365191,114.22052926093987,-4.8094057504319124e-08
18593812.8,0.0,4.0,0.0008109071075915634,290.13667895292684,294.15,283.15,283.15,273.26214745074856,273.27419495726315,297.30001336176736,297.2923306353045,297.28897027275303,297.29001560594406,297.28799960119534,0.5996877774391061,297.0657794827272,296.3068614943085,1.0,1.0,4.7235698104738375e-05,1508.831519860875,114.22047493658923,-4.80902675912602e-08
18593820.0,0.0,4.0,0.0008108751552539445,290.1316749971664,294.15,283.15,283.15,273.26227208809433,273.2743234676998,297.3000178088371,297.2923430618107,297.28898108426813,297.29002561864814,297.2879846028196,0.59968761518273,297.0651154119318,296.3070342894046,1.0,1.0,4.723584230275314e-05,1508.8315203565592,114.22042061225461,-4.808647782753561e-08
18593827.2,0.0,4.0,0.0008108432029211763,290.126671041406,294.15,283.15,283.15,273.26239672544017,273.2744519781364,297.3000222559016,297.29235548830667,297.28899189576947,297.290035631339,297.2879696044599,0.5996874529263537,297.06445576727276,296.3071993733248,1.0,1.0,4.723598649830402e-05,1508.8315208522433,114.22036628793612,-4.8082688213720105e-08
18593834.4,0.0,4.0,0.0008108112505932586,290.1216670856455,294.15,283.15,283.15,273.262521362786,273.27458048857306,297.30002670296096,297.29236791479235,297.289002707257,297.2900456440165,297.2879546061161,0.5996872906699776,297.0638005671592,296.3073567096075,1.0,1.0,4.723613069139114e-05,1508.831521347928,114.22031196363355,-4.8078898749813567e-08
18593841.599999998,0.0,4.0,0.0008107792982508062,290.11666312988507,294.15,283.15,283.15,273.2626460001318,273.2747089990097,297.30003115001506,297.2923803412679,297.2890135187307,297.2900556566808,297.2879396077883,0.5996871284136014,297.06314983000016,296.30750626177854,1.0,1.0,4.723627488201433e-05,1508.8315218436119,114.22025763934694,-4.8075109433517104e-08
18593848.8,0.0,4.0,0.0008107473459180504,290.11165917412205,294.15,283.15,283.15,273.2627706374777,273.27483750944634,297.300035597064,297.2923927677332,297.28902433019067,297.2900656693318,297.2879246094765,0.5996869661572252,297.06250357420447,296.30764799335094,1.0,1.0,4.723641907017382e-05,1508.8315223392958,114.2202033150761,-4.807132026770438e-08
18593856.0,0.0,4.0,0.0008107153935852988,290.1066552183616,294.15,283.15,283.15,273.2628952748235,273.274966019883,297.30004004410773,297.2924051941883,297.2890351416368,297.29007568196954,297.2879096111806,0.599686803900849,297.0618618181818,296.30778186782413,1.0,1.0,4.7236563255869314e-05,1508.8315228349804,114.2201489908217,-4.8067531251225906e-08
18593863.2,0.0,4.0,0.0008106834412477056,290.1016512626012,294.15,283.15,283.15,273.2630199121693,273.2750945303196,297.30004449114625,297.2924176206331,297.28904595306915,297.290085694594,297.28789461290074,0.5996866416444728,297.06122458034093,296.30790784868435,1.0,1.0,4.723670743910105e-05,1508.8315233306644,114.22009466658326,-4.806374238350705e-08
18593870.4,0.0,4.0,0.0008106514889149625,290.09664730684074,294.15,283.15,283.15,273.2631445495151,273.27522304075626,297.3000489381796,297.2924300470678,297.2890567644877,297.2900957072051,297.2878796146369,0.5996864793880967,297.060591879091,296.3080258994037,1.0,1.0,4.7236851619868836e-05,1508.831523826349,114.22004034236066,-4.8059953665697126e-08
18593877.599999998,0.0,4.0,0.0008106195365822235,290.0916433510803,294.15,283.15,283.15,273.26326918686095,273.2753515511929,297.3000533852077,297.2924424734922,297.28906757589255,297.290105719803,297.28786461638896,0.5996863171317205,297.0599637328411,296.3081359834398,1.0,1.0,4.7236995798172856e-05,1508.8315243220336,114.2199860181543,-4.805616509722146e-08
18593884.8,0.0,4.0,0.0008105875033930937,290.0866391788397,294.15,283.15,283.15,273.26339372913515,273.2754799635883,297.30005786973595,297.2924550179136,297.28907842239835,297.29011576208165,297.28784967907654,0.5996861548388694,297.0593401599999,296.3082380642357,1.0,1.0,4.7237139864008e-05,1508.8315248154113,114.21993194675319,-4.805236709158231e-08
18593892.0,0.0,4.0,0.0008105557857203387,290.08163488712717,294.15,283.15,283.15,273.2635182190919,273.2756083219905,297.3000623726848,297.292467623789,297.28908928768556,297.29012582018436,297.28783477477845,0.5996859925259468,297.05872117897724,296.30833210521916,1.0,1.0,4.723728386684773e-05,1508.831525307503,114.2198780163367,-4.804860664294397e-08
18593899.2,0.0,4.0,0.0008105240680427418,290.0766305954146,294.15,283.15,283.15,273.26364270904867,273.2757366803927,297.30006687562843,297.2924802296541,297.2891001529589,297.29013587827376,297.28781987049626,0.5996858302130242,297.05810680818183,296.3084180698028,1.0,1.0,4.7237427867229414e-05,1508.8315257995944,114.21982408593622,-4.8044846340879934e-08
18593906.4,0.0,4.0,0.0008104923503699953,290.0716263037021,294.15,283.15,283.15,273.26376719900543,273.2758650387949,297.30007137856677,297.29249283550877,297.2891110182184,297.2901459363498,297.2878049662299,0.5996856679001016,297.05749706602285,296.3084959213833,1.0,1.0,4.7237571865153114e-05,1508.8315262916863,114.21977015555146,-4.804108618653932e-08
18593913.599999998,0.0,4.0,0.0008104606326972531,290.0666220119895,294.15,283.15,283.15,273.2638916889622,273.2759933971971,297.3000758814998,297.29250544135306,297.289121883464,297.29015599441254,297.28779006197936,0.5996855055871789,297.05689197090925,296.3085656233409,1.0,1.0,4.723771586061877e-05,1508.831526783778,114.21971622518267,-4.8037326179347606e-08
18593920.8,0.0,4.0,0.000810428915024515,290.0616177202744,294.15,283.15,283.15,273.26401617891906,273.2761217555994,297.3000803844276,297.29251804718706,297.2891327486958,297.290166052462,297.28777515774476,0.5996853432742563,297.0562915412499,296.30862713903946,1.0,1.0,4.723785985362652e-05,1508.8315272758696,114.2196622948291,-4.803356631930475e-08
18593928.0,0.0,4.0,0.0008103971973469345,290.0566134285619,294.15,283.15,283.15,273.2641406688758,273.2762501140016,297.3000848873501,297.2925306530107,297.2891436139138,297.29017611049807,297.28776025352596,0.5996851809613336,297.05569579545454,296.30868043182596,1.0,1.0,4.7238003844176134e-05,1508.8315277679615,114.21960836449179,-4.8029806605836284e-08
18593935.2,0.0,4.0,0.000810365710484009,290.05159413763033,294.15,283.15,283.15,273.26425858950944,273.27637159726567,297.3000902609421,297.2925482180435,297.28915813685376,297.29018938553736,297.2877505417707,0.5996850161727455,297.0551047519319,296.3087254650298,1.0,1.0,4.723814023202922e-05,1508.8315281285347,114.21956884783728,-4.802607439826191e-08
18593942.4,0.0,4.0,0.0008103342626386356,290.0465723113169,294.15,283.15,283.15,273.26437539970254,273.27649191839606,297.3000957817016,297.29256662134094,297.2891732780578,297.29020320434495,297.28774170772635,0.599684850965685,297.054518429091,296.3087622019628,1.0,1.0,4.723827533299663e-05,1508.8315284668765,114.21953176759423,-4.802234696032164e-08
18593949.599999998,0.0,4.0,0.0008103028147932667,290.0415504850035,294.15,283.15,283.15,273.26449220989565,273.2766122395265,297.3001013024547,297.29258502462505,297.289188419243,297.2902170231346,297.28773287369097,0.5996846857586245,297.05393684534107,296.3087906059189,1.0,1.0,4.723841043180003e-05,1508.8315288052186,114.21949468735879,-4.801861966703725e-08
18593956.8,0.0,4.0,0.0008102713669382091,290.0365286586875,294.15,283.15,283.15,273.26460902008887,273.27673256065697,297.30010682320153,297.2926034278957,297.2892035604093,297.2902308419063,297.28772403966457,0.599684520551564,297.0533600190908,296.3088106401731,1.0,1.0,4.7238545528439456e-05,1508.8315291435604,114.21945760713056,-4.8014892517259935e-08
18593964.0,0.0,4.0,0.0008102399190976951,290.031506832374,294.15,283.15,283.15,273.264725830282,273.2768528817874,297.3001123439419,297.292621831153,297.28921870155676,297.2902446606601,297.2877152056471,0.5996843553445035,297.05278796874995,296.30882226798184,1.0,1.0,4.723868062291477e-05,1508.8315294819022,114.21942052690993,-4.801116551386165e-08
18593971.2,0.0,4.0,0.0008102084712474927,290.0264850060606,294.15,283.15,283.15,273.2648426404751,273.2769732029178,297.30011786467594,297.29264023439686,297.2892338426854,297.2902584793959,297.28770637163865,0.5996841901374429,297.0522207127273,296.30882545258237,1.0,1.0,4.723881571522602e-05,1508.8315298202447,114.21938344669664,-4.800743865397049e-08
18593978.4,0.0,4.0,0.0008101770234069873,290.02146317974723,294.15,283.15,283.15,273.26495945066824,273.27709352404827,297.30012338540365,297.29265863762737,297.2892489837951,297.2902722981138,297.28769753763913,0.5996840249303824,297.0516582694319,296.30882015719203,1.0,1.0,4.723895080537329e-05,1508.8315301585862,114.21934636649073,-4.800371193988382e-08
18593985.599999998,0.0,4.0,0.0008101455755519473,290.0164413534338,294.15,283.15,283.15,273.26507626086135,273.27721384517866,297.30012890612494,297.2926770408444,297.28926412488596,297.2902861168137,297.28768870364866,0.5996838597233219,297.05110065727285,296.30880634500824,1.0,1.0,4.723908589335652e-05,1508.8315304969283,114.21930928629249,-4.7999985368730136e-08
18593992.8,0.0,4.0,0.0008101141277066043,290.01141952711777,294.15,283.15,283.15,273.2651930710545,273.2773341663092,297.3001344268399,297.29269544404815,297.289279265958,297.29029993549574,297.2876798696671,0.5996836945162614,297.050547894659,296.3087839792081,1.0,1.0,4.72392209791758e-05,1508.8315308352705,114.21927220610166,-4.799625894338091e-08
18594000.0,0.0,4.0,0.0008100826798612655,290.00639770080437,294.15,283.15,283.15,273.2653098812477,273.2774544874396,297.30013994754853,297.2927138472384,297.28929440701114,297.2903137541598,297.2876710356946,0.5996835293092009,297.04999999999995,296.3087530229477,1.0,1.0,4.7239356062830966e-05,1508.8315311736126,114.21923512591819,-4.799253266268751e-08
18594000.0,0.0,4.0,0.0008100826798612655,290.00639770080437,294.15,283.15,283.15,273.2653098812477,273.2774544874396,297.30013994754853,297.2927138472384,297.28929440701114,297.2903137541598,297.2876710356946,0.5996835293092009,297.04999999999995,296.3087530229477,1.0,1.0,4.7239356062830966e-05,1508.8315311736126,114.21923512591819,-4.799253266268751e-08
18594007.2,0.0,4.0,0.0008100513115012621,290.0013792930531,294.15,283.15,283.15,273.2654282145138,273.27757643900395,297.31427215057755,297.30676804678734,297.30335234273946,297.30437743785205,297.3016788286033,0.5996833646698517,297.0494572694546,296.3086835993855,1.0,1.0,4.723949290694878e-05,1508.8315315396278,114.21919501294695,-4.798881594434418e-08
18594014.4,0.0,4.0,0.0008100199833174523,289.996360879523,294.15,283.15,283.15,273.2655465452796,273.2776983880003,297.3284033773367,297.3208211496056,297.31740918596716,297.3184400371396,297.31568550471906,0.5996832000295512,297.0489199738183,296.3085460546119,1.0,1.0,4.7239629745953226e-05,1508.8315319055887,114.21915490589834,-4.798510412997871e-08
18594021.599999998,0.0,4.0,0.0008099886551384932,289.99134246599294,294.15,283.15,283.15,273.2656648760455,273.2778203369966,297.34253451998813,297.3348741695964,297.3314659430455,297.3325025495722,297.32969209820675,0.5996830353892507,297.04838809345466,296.3083406856384,1.0,1.0,4.723976658273691e-05,1508.8315322715505,114.21911479885833,-4.798139245974453e-08
