,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18594028.8,0.0,4.0,0.0008099573269643846,289.9863240524603,294.15,283.15,283.15,273.2657832068114,273.2779422859931,297.3566655785398,297.34892710676763,297.3455226139825,297.3465649751579,297.3436986090743,0.5996828707489501,297.0478616087272,296.3080677887806,1.0,1.0,4.723990341729987e-05,1508.8315326375114,114.21907469182713,-4.797768093364156e-08
18594036.0,0.0,4.0,0.0008099257881872147,289.98130286496104,294.15,283.15,283.15,273.2659003000165,273.2780628886605,297.37032085094006,297.3624155015111,297.3590377529553,297.3600908135596,297.35715249746295,0.5996827056482338,297.04734049999996,296.30772765966793,1.0,1.0,4.7240038817046625e-05,1508.8315329802501,114.21903712987545,-4.7973944601886166e-08
18594043.2,0.0,4.0,0.0008098941750379332,289.9762806979414,294.15,283.15,283.15,273.2660169562242,273.2781830159234,297.38380806832146,297.3757044932801,297.3723616185625,297.37342712430194,297.3704111985662,0.5996825403849391,297.0468247476364,296.3073205932529,1.0,1.0,4.724017370876067e-05,1508.8315333147882,114.21900046662535,-4.7970199605434996e-08
18594050.4,0.0,4.0,0.000809862511724068,289.9712578700564,294.15,283.15,283.15,273.2661333175976,273.27830282243934,297.3971818780224,297.3888589226613,297.38555640989415,297.38663553840405,297.3835381858823,0.5996823750119558,297.04631433200007,296.3068468838203,1.0,1.0,4.7240308257028385e-05,1508.8315336437943,114.21896440971543,-4.796644881285343e-08
18594057.599999998,0.0,4.0,0.0008098307982359269,289.9662343813061,294.15,283.15,283.15,273.2662493841368,273.27842230820835,297.4104422815465,297.4018787889518,297.3986221280658,297.39971605701015,297.3965334605231,0.5996822095292839,297.0458092334547,296.30630682499685,1.0,1.0,4.724044246186612e-05,1508.8315339672674,114.21892895914515,-4.796269222369043e-08
18594064.8,0.0,4.0,0.000809799034568663,289.9612102316879,294.15,283.15,283.15,273.26636515584175,273.2785414732304,297.4235892803951,297.4147640914971,297.4115587742009,297.4126686812718,297.4093970236085,0.5996820439369231,297.0453094323636,296.3057007097598,1.0,1.0,4.724057632329023e-05,1508.831534285208,114.21889411491426,-4.7958929838070174e-08
18594072.0,0.0,4.0,0.0008097672207368154,289.956185421207,294.15,283.15,283.15,273.2664806327124,273.27866031750546,297.4366228760403,297.427514829664,297.4243663494044,297.42549341232143,297.42212887623947,0.5996818782348738,297.04481490909086,296.3050288304473,1.0,1.0,4.7240709841316764e-05,1508.831534597616,114.2188598770225,-4.7955161658414046e-08
18594079.2,0.0,4.0,0.0008097353567258452,289.9511599498609,294.15,283.15,283.15,273.26659581474877,273.27877884103356,297.4495430699659,297.44013100288123,297.43704485480293,297.43819025131245,297.43472901953817,0.599681712423136,297.044325644,296.30429147876623,1.0,1.0,4.7240843015962086e-05,1508.8315349044917,114.21882624546937,-4.7951387683700396e-08
18594086.4,0.0,4.0,0.0008097034425502914,289.9461338176494,294.15,283.15,283.15,273.2667107019509,273.27889704381465,297.46234986364004,297.4526126106121,297.44959429151766,297.45075919939217,297.4471974546212,0.5996815465017094,297.04384161745463,296.3034889458016,1.0,1.0,4.7240975847242356e-05,1508.8315352058341,114.21879322025455,-4.79476079163528e-08
18594093.599999998,0.0,4.0,0.0008096714608017736,289.94110676670954,294.15,283.15,283.15,273.26682515933413,273.2790147671187,297.47498978179885,297.4649020478633,297.4619363334817,297.46314011396424,297.459473835882,0.5996813804262713,297.0433628098183,296.3026215220258,1.0,1.0,4.724110817872112e-05,1508.8315355004663,114.21876093055887,-4.794382029542907e-08
18594100.8,0.0,4.0,0.0008096393796537758,289.93607832504927,294.15,283.15,283.15,273.2669389398237,273.27913172040735,297.4873649438196,297.47689387784897,297.4739276068582,297.47522291023046,297.47144770686407,0.5996812141156934,297.0428892014545,296.30168949730705,1.0,1.0,4.724123972405653e-05,1508.831535786229,114.21872961283412,-4.794002105286717e-08
18594108.0,0.0,4.0,0.0008096072352558302,289.9310490285794,294.15,283.15,283.15,273.2670523239527,273.27924823356295,297.4995864909676,297.4887078196551,297.4857308925318,297.4871325844679,297.4832444855752,0.5996810476620903,297.04242077272727,296.30069316092005,1.0,1.0,4.724137080842437e-05,1508.8315360655731,114.2186989986078,-4.793621447085375e-08
18594115.2,0.0,4.0,0.0008095750276079364,289.9260188772975,294.15,283.15,283.15,273.2671653117212,273.27936430658565,297.51165442528946,297.500343874092,297.49734618947065,297.4988691382057,297.49486417347384,0.5996808810654618,297.04195750400004,296.2996328015519,1.0,1.0,4.7241501431846224e-05,1508.8315363384977,114.21866908787948,-4.793240055028091e-08
18594122.4,0.0,3.0,0.0008095427096575843,289.92098676145355,294.15,283.15,283.15,273.2672773863865,273.2794793712872,297.5233793808491,297.5115851310372,297.50854512620754,297.510221050534,297.5060906006899,0.5996807141399673,297.0414993756364,296.298508707313,0.0,1.0,0.0,1508.83153659689,114.21864076980663,-4.7928573720588456e-08
18594129.599999998,0.0,3.0,0.0008095102942581282,289.91595213413797,294.15,283.15,283.15,273.2673882920788,273.27959314914,297.5346731031807,297.52233182256816,297.5192230239129,297.52109076898313,297.51682419137376,0.5996805467939312,297.04104636800014,296.297321165745,0.0,1.0,0.0,1508.8315368368687,114.21861446970397,-4.79247355052484e-08
18594136.8,0.0,3.0,0.0008094778788635232,289.9109175068198,294.15,283.15,283.15,273.2674991977712,273.2797069269928,297.5459667665687,297.53307843413717,297.5299008324726,297.53196041938315,297.5275577174424,0.5996803794478952,297.04059846145446,296.2960704638291,0.0,1.0,0.0,1508.831537076848,114.21858816960493,-4.792089744417617e-08
18594144.0,0.0,3.0,0.0008094454634737688,289.90588287950425,294.15,283.15,283.15,273.26761010346354,273.2798207048456,297.55726037100203,297.54382496573396,297.54057855187676,297.54283000172353,297.53829117888534,0.5996802121018592,297.04015563636364,296.2947568879971,0.0,1.0,0.0,1508.8315373168275,114.21856186950994,-4.7917059537371705e-08
18594151.2,0.0,3.0,0.0008094130211867231,289.9008477755235,294.15,283.15,283.15,273.2677207718341,273.27993421908593,297.5684677436332,297.5544817109049,297.55115878510327,297.55360652399656,297.5489304038923,0.5996800446749417,297.0397178730909,296.29338072413594,0.0,1.0,0.0,1508.8315375539453,114.21853588296112,-4.7913218599878696e-08
18594158.4,0.0,3.0,0.0008093804365717904,289.89581014872414,294.15,283.15,283.15,273.26783018414363,273.28004633811787,297.5792189762554,297.5646635953096,297.56122344250355,297.5638908060044,297.55907114761584,0.5996798768199468,297.03928515200005,296.2919422575994,0.0,1.0,0.0,1508.8315377759216,114.21851155588644,-4.790936096675184e-08
18594165.599999998,0.0,3.0,0.0008093478178578753,289.890771917221,294.15,283.15,283.15,273.2679392953833,273.28015812272713,297.5898608332203,297.5747316051964,297.57116445494245,297.574057052936,297.5690923626315,0.5996797088623447,297.0388574534546,296.290441773215,0.0,1.0,0.0,1508.831537994268,114.21848762657976,-4.7905499452259274e-08
18594172.8,0.0,3.0,0.0008093151650207462,289.8857330810115,294.15,283.15,283.15,273.2680481055532,273.28026957291394,297.60039331539673,297.5846857426215,297.5809818233513,297.5841052658114,297.57899404987546,0.5996795408021348,297.0384347578181,296.2888795552924,0.0,1.0,0.0,1508.8315382089856,114.21846409504079,-4.790163405402064e-08
18594180.0,0.0,3.0,0.000809282478070096,289.8806936401008,294.15,283.15,283.15,273.26815661465315,273.280380688678,297.6108164236369,297.5945260096065,297.59067554866294,297.59403544563725,297.5887762102721,0.5996793726393178,297.0380170454545,296.28725588763456,0.0,1.0,0.0,1508.8315384200735,114.21844096126904,-4.7897764773672265e-08
18594187.2,0.0,3.0,0.0008092497570010785,289.8756535944863,294.15,283.15,283.15,273.26826482268325,273.28049147001946,297.62113015880925,297.6042524081696,297.60024563184203,297.60384759343833,297.59843884476516,0.5996792043738932,297.0376042967273,296.28557105354133,0.0,1.0,0.0,1508.8315386275315,114.21841822526471,-4.7893891611129785e-08
18594194.4,0.0,3.0,0.0008092170018233859,289.8706129441681,294.15,283.15,283.15,273.26837272964343,273.28060191693834,297.63133452177664,297.61386494030495,297.609692073865,297.61354171023635,297.60798195429686,0.5996790360058613,297.0371964920001,296.28382533582084,0.0,1.0,0.0,1508.8315388313604,114.2183958870276,-4.789001456803025e-08
18594201.599999998,0.0,3.0,0.0008091842125370188,289.86557168914607,294.15,283.15,283.15,273.2684803355338,273.28071202943454,297.6414295134016,297.6233636079877,297.6190148757249,297.62311779705544,297.6174055398134,0.5996788675352218,297.0367936116365,296.28201901679716,0.0,1.0,0.0,1508.8315390315593,114.21837394655742,-4.788613364486403e-08
18594208.8,0.0,3.0,0.0008091513891225915,289.86052982941766,294.15,283.15,283.15,273.2685876403543,273.28082180750823,297.65141513455194,297.63274841317894,297.62821403843617,297.63257585492687,297.6267096022695,0.599678698961975,297.03639563599995,296.2801523783172,0.0,1.0,0.0,1508.8315392281295,114.21835240385424,-4.7882248839827494e-08
18594216.0,0.0,3.0,0.0008091185218470531,289.8554868611632,294.15,283.15,283.15,273.26869434893865,273.2809309230262,297.66120728678334,297.6419349415424,297.6372160836868,297.6418319337052,297.635810421777,0.5996785301980392,297.0360025454545,296.2782257017628,0.0,1.0,0.0,1508.831539419408,114.21833144103921,-4.787835900153921e-08
18594223.2,0.0,3.0,0.0008090856117234558,289.85044283692156,294.15,283.15,283.15,273.2688004920678,273.28103941020726,297.6708147417063,297.6509319987386,297.6460286777975,297.6508947897965,297.64471673053185,0.5996783612525999,297.03561432036366,296.27623926805313,0.0,1.0,0.0,1508.8315396055689,114.21831103911995,-4.787446425051806e-08
18594230.4,0.0,3.0,0.0008090526640642598,289.8453980311208,294.15,283.15,283.15,273.268906230516,273.2811474477825,297.68028330858874,297.6597855676836,297.65469184670934,297.6598101519985,297.6534741317393,0.5996781921736343,297.03523094109096,296.2741933576562,0.0,1.0,0.0,1508.8315397875165,114.21829109889669,-4.787056521604303e-08
18594237.599999998,0.0,3.0,0.0008090196788646187,289.8403524437607,294.15,283.15,283.15,273.2690115642833,273.28125503575177,297.6896129885031,297.66849565043907,297.6632055923791,297.66857802159006,297.6620826265707,0.5996780229611423,297.0348523880001,296.2720882505963,0.0,1.0,0.0,1508.8315399652517,114.21827162036898,-4.786666189808333e-08
18594244.8,0.0,3.0,0.0008089865959257624,289.8353036036632,294.15,283.15,283.15,273.2691151909116,273.28136074666656,297.69838441926106,297.67663254438713,297.6711253747495,297.676757138172,297.6700976552145,0.5996778531916435,297.0344786414545,296.26992422646066,0.0,1.0,0.0,1508.8315401262876,114.21825397197537,-4.7862747174009603e-08
18594252.0,0.0,3.0,0.0008089534888677994,289.8302533911123,294.15,283.15,283.15,273.2692180953076,273.28146566501573,297.7069218685485,297.6845294925957,297.6787967760928,297.6846898368051,297.6778643754386,0.5996776831870131,297.03410968181817,296.2677015644115,0.0,1.0,0.0,1508.8315402803466,114.2182370881734,-4.785882975619211e-08
18594259.2,0.0,3.0,0.000808920381804995,289.8252031785614,294.15,283.15,283.15,273.2693209997036,273.2815705833649,297.7154592731937,297.6924263906426,297.68646811064417,297.6926224842504,297.6856310464476,0.5996775131823827,297.03374548945453,296.26542054318753,0.0,1.0,0.0,1508.8315404344055,114.21822020437317,-4.7854912498124015e-08
18594266.4,0.0,3.0,0.0008088872747421955,289.82015296601054,294.15,283.15,283.15,273.26942390409965,273.28167550171406,297.723996633197,297.7003232385283,297.6941393784046,297.70055508050837,297.6933976682419,0.5996773431777523,297.0333860447273,296.2630814411163,0.0,1.0,0.0,1508.8315405884646,114.21820332057433,-4.785099540037879e-08
18594273.599999998,0.0,3.0,0.0008088541676745549,289.81510275345966,294.15,283.15,283.15,273.2695268084957,273.2817804200632,297.73253394855874,297.7082200362534,297.70181057937486,297.7084876255795,297.701164240822,0.599677173173122,297.0330313280001,296.26068453612015,0.0,1.0,0.0,1508.8315407425239,114.21818643677715,-4.784707846238309e-08
18594280.8,0.0,3.0,0.0008088210082804532,289.81005056536327,294.15,283.15,283.15,273.2696285934172,273.2818841080579,297.74075768990406,297.7158029432917,297.70918559796075,297.7160935228896,297.70860993853455,0.5996770028257771,297.0326813196363,296.2582301057234,0.0,1.0,0.0,1508.831540888554,114.21817043291372,-4.784315549431332e-08
18594288.0,0.0,3.0,0.0008087877963127249,289.8049963933658,294.15,283.15,283.15,273.2697292541264,273.2819865604908,297.7486665327437,297.72307063498255,297.71626318687714,297.72337139260964,297.7157334060704,0.5996768321342673,297.032336,296.25571842706455,0.0,1.0,0.0,1508.8315410265209,114.21815531270815,-4.7839226467691606e-08
18594295.2,0.0,3.0,0.0008087545700142287,289.79994168050837,294.15,283.15,283.15,273.2698296083482,273.2820886760798,297.7564894972319,297.7302523593401,297.7232596480747,297.7305597998823,297.7227689932231,0.5996766613489297,297.0319953494546,296.25314977689675,0.0,1.0,0.0,1508.8315411622898,114.21814043340994,-4.7835295907171025e-08
18594302.4,0.0,3.0,0.0008087213235449625,289.79488588107677,294.15,283.15,283.15,273.2699293580976,273.2821901323411,297.76413783234557,297.73725825253985,297.73008848049915,297.7375648314561,297.72962472794495,0.5996764903755825,297.0316593483637,296.2505244315998,0.0,1.0,0.0,1508.8315412934587,114.21812605819261,-4.783136312215946e-08
18594309.599999998,0.0,3.0,0.0008086880460151238,289.78982880231644,294.15,283.15,283.15,273.2700284054101,273.2822908266495,297.7715788089283,297.7440545295315,297.7367161194129,297.7443509170119,297.73626596541027,0.5996763191812745,297.031327977091,296.24784266718706,0.0,1.0,0.0,1508.8315414190618,114.21811229299179,-4.7827426824860065e-08
18594316.8,0.0,3.0,0.0008086547684804437,289.7847717235535,294.15,283.15,283.15,273.2701274527226,273.282391520958,297.77901974655157,297.75085076471663,297.7433437051424,297.7511369569565,297.7429071595979,0.5996761479869664,297.03100121599994,296.24510475931095,0.0,1.0,0.0,1508.8315415446652,114.21809852779188,-4.782349068896557e-08
18594324.0,0.0,3.0,0.0008086214909409225,289.7797146447932,294.15,283.15,283.15,273.27022650003505,273.2824922152664,297.78646064520797,297.75764695808846,297.7499712376815,297.75792295128343,297.7495483105014,0.5996759767926585,297.0306790454545,296.2423109832765,0.0,1.0,0.0,1508.8315416702683,114.2180847625932,-4.781955471447599e-08
18594331.2,0.0,3.0,0.000808588213411099,289.7746575660329,294.15,283.15,283.15,273.27032554734757,273.2825929095748,297.79390150490156,297.76444310965087,297.7565987170341,297.76470889999655,297.7561894181246,0.5996758055983505,297.0303614458182,296.23946161404,0.0,1.0,0.0,1508.8315417958713,114.21807099739526,-4.781561890311094e-08
18594338.4,0.0,3.0,0.0008085549280931057,289.76959997612636,294.15,283.15,283.15,273.27042428926035,273.28269326833646,297.8012674167532,297.77116596039286,297.76315750934276,297.7714194741425,297.76275577504316,0.5996756343146388,297.0300483974546,296.2365569262219,0.0,1.0,0.0,1508.8315419197068,114.21805742592441,-4.781168233266502e-08
18594345.599999998,0.0,3.0,0.0008085215945000651,289.7645392145534,294.15,283.15,283.15,273.2705211361616,273.2827915450233,297.80816848007277,297.77743419776357,297.769290377278,297.77766258682544,297.76885852920816,0.599675462476175,297.02973988072733,296.233597194113,0.0,1.0,0.0,1508.8315420325732,114.21804505652666,-4.7807740215318075e-08
18594352.8,0.0,3.0,0.0008084882530655444,289.7594779383177,294.15,283.15,283.15,273.2706176755632,273.2828894838561,297.8149940836247,297.78362863480936,297.7753540928587,297.78382981071013,297.7748860222646,0.5996752905476925,297.0294358759999,296.2305826916798,0.0,1.0,0.0,1508.83154214366,114.2180328821874,-4.780379733320826e-08
18594360.0,0.0,3.0,0.0008084549038089292,289.75441614742437,294.15,283.15,283.15,273.27071390746494,273.28298708483464,297.82174422798704,297.78974927229615,297.781348657264,297.7899211464892,297.78083825482844,0.5996751185291916,297.0291363636363,296.2275136925783,0.0,1.0,0.0,1508.8315422529674,114.21802090290682,-4.77998536887426e-08
18594367.2,0.0,3.0,0.0008084215144338668,289.74935215494423,294.15,283.15,283.15,273.2708088570368,273.28308329338216,297.8281646273457,297.79554455168505,297.78704069054083,297.7956738903045,297.7864590795848,0.5996749461267213,297.028841324,296.22439047015183,0.0,1.0,0.0,1508.8315423542565,114.21800980233331,-4.779590546316658e-08
18594374.4,0.0,3.0,0.0008083881281992395,289.7442881563558,294.15,283.15,283.15,273.2709038029619,273.2831794979413,297.83458410221084,297.80133892625435,297.7927318664107,297.80142570041795,297.7920789798264,0.5996747737231821,297.02855073745457,296.2212132974439,0.0,1.0,0.0,1508.831542455525,114.2179987040522,-4.779195777198635e-08
18594381.599999998,0.0,3.0,0.0008083547419646172,289.73922415776735,294.15,283.15,283.15,273.27099874888705,273.2832757025005,297.8410035433956,297.8071332660615,297.79842300010534,297.8071774710455,297.79769884239295,0.5996746013196429,297.0282645843637,296.21798244720435,0.0,1.0,0.0,1508.8315425567932,114.21798760577184,-4.778801024384413e-08
18594388.8,0.0,3.0,0.0008083213557396928,289.7341601591763,294.15,283.15,283.15,273.2710936948122,273.2833719070597,297.8474229509035,297.81292757110987,297.8041140916282,297.81292920219056,297.8033186672879,0.5996744289161037,297.02798284509083,296.2146981918943,0.0,1.0,0.0,1508.8315426580616,114.21797650749195,-4.7784062879885967e-08
18594396.0,0.0,3.0,0.0008082879695099273,289.7290961605879,294.15,283.15,283.15,273.2711886407373,273.28346811161884,297.85384232472825,297.8187218413937,297.80980514097394,297.8186808938476,297.8089384545058,0.5996742565125645,297.02770549999997,296.21136080370036,0.0,1.0,0.0,1508.8315427593297,114.217965409213,-4.778011567839276e-08
18594403.2,0.0,3.0,0.0008082545844382808,289.724031348777,294.15,283.15,283.15,273.27128307233096,273.28356375189526,297.86015320328204,297.82441263139543,297.81539823081755,297.8243280769027,297.81445286173596,0.5996740839656691,297.02743252945453,296.2079705545308,0.0,1.0,0.0,1508.8315428582266,114.21795457084653,-4.777616877687048e-08
18594410.4,0.0,3.0,0.0008082212034854553,289.7189636556944,294.15,283.15,283.15,273.271375681635,273.2836573929035,297.86607976751714,297.82973687844833,297.8206443576484,297.8296050857518,297.81959400243477,0.5996739109108595,297.0271639138182,296.2045277160301,0.0,1.0,0.0,1508.8315429487207,114.21794465335576,-4.777222252535454e-08
18594417.599999998,0.0,3.0,0.0008081878232207187,289.71389547517504,294.15,283.15,283.15,273.27146798265454,273.28375069568705,297.8719412903048,297.83499909025863,297.8258317568715,297.83481944128124,297.8246719675465,0.599673737770124,297.0268996334546,296.2010325595833,0.0,1.0,0.0,1508.831543037793,114.21793489165375,-4.776827651817601e-08
18594424.8,0.0,3.0,0.0008081544436586098,289.7088268072162,294.15,283.15,283.15,273.27155997538966,273.28384366024596,297.87773777215244,297.84019926745,297.8309604293584,297.8399711441514,297.82968675762197,0.5996735645434622,297.0266396687272,296.1974853563218,0.0,1.0,0.0,1508.8315431254439,114.21792528574073,-4.776433075704329e-08
18594432.0,0.0,3.0,0.0008081210647991285,289.7037576518232,294.15,283.15,283.15,273.2716516598403,273.2839362865802,297.8834692135587,297.8453374106362,297.8360303759676,297.8450601950143,297.8346383732066,0.5996733912308746,297.02638399999995,296.1938863771367,0.0,1.0,0.0,1508.8315432116738,114.2179158356166,-4.776038524194618e-08
18594439.2,0.0,3.0,0.0008080876866228896,289.6986880089934,294.15,283.15,283.15,273.27174303600646,273.28402857468967,297.8891356150314,297.85041352043766,297.8410415975599,297.8500865945298,297.839526814856,0.599673217832361,297.0261326076364,296.19023589267556,0.0,1.0,0.0,1508.8315432964816,114.21790654128112,-4.775643997058312e-08
18594446.4,0.0,3.0,0.0008080543091444321,289.6936178787268,294.15,283.15,283.15,273.2718341038882,273.2841205245746,297.89473697707547,297.8554275974703,297.8459940949882,297.8550503433545,297.8443520831256,0.5996730443479213,297.025885472,296.1865341733555,0.0,1.0,0.0,1508.8315433798682,114.21789740273424,-4.7752494944662416e-08
18594453.599999998,0.0,3.0,0.0008080209323637559,289.68854726102336,294.15,283.15,283.15,273.2719248634854,273.2842121362347,297.90027330019603,297.8603796423484,297.8508878690997,297.85995144214473,297.84911417857325,0.5996728707775557,297.0256425734546,296.1827814893686,0.0,1.0,0.0,1508.8315434618326,114.21788841997596,-4.774855016417388e-08
18594460.8,0.0,3.0,0.0008079875562857075,289.6834761558805,294.15,283.15,283.15,273.27201531479824,273.2843034096703,297.90574458490124,297.86526965568714,297.8557229207389,297.8647898915591,297.8538131017616,0.5996726971212639,297.0254038923636,296.1789781106868,0.0,1.0,0.0,1508.831543542376,114.2178795930068,-4.774460562968006e-08
18594468.0,0.0,3.0,0.0008079541809005939,289.67840456330345,294.15,283.15,283.15,273.27210545782657,273.2843943448811,297.9111508316909,297.8700976380925,297.8604992507373,297.86956569224816,297.8584488532486,0.5996725233790462,297.0251694090909,296.17512430707563,0.0,1.0,0.0,1508.831543621498,114.21787092182615,-4.7740661340025175e-08
18594475.2,0.0,3.0,0.0008079208062035693,289.6733324832896,294.15,283.15,283.15,273.2721952925705,273.2844849418673,297.9164920410736,297.8748635901764,297.86521685992835,297.8742788448698,297.86302143360166,0.5996723495509025,297.024939104,296.17122034808995,0.0,1.0,0.0,1508.8315436991982,114.21786240643429,-4.773671729462642e-08
18594482.4,0.0,3.0,0.0008078874371570492,289.66825875216904,294.15,283.15,283.15,273.27228405015995,273.28457436533097,297.92162583876205,297.8794343029267,297.8697490112911,297.87879595659035,297.8673956016454,0.5996721754305536,297.02471295745454,296.16726650308755,0.0,1.0,0.0,1508.8315437725232,114.21785437054974,-4.7732774079901454e-08
18594489.599999998,0.0,3.0,0.0008078541073169406,289.6631825236029,294.15,283.15,283.15,273.27237116219135,273.2846619999512,297.9264522628325,297.88371703787993,297.8740072699648,297.88302451579483,297.87147733073505,0.5996720008676516,297.02449094981824,296.1632630412344,0.0,1.0,0.0,1508.831543839448,114.21784703612168,-4.772883566084083e-08
18594496.8,0.0,3.0,0.0008078207774768375,289.65810629503414,294.15,283.15,283.15,273.27245827422274,273.28474963457137,297.9312786614697,297.88799974807597,297.8782655002655,297.88725304626576,297.87555903118107,0.5996718263047495,297.0242730614545,296.1592102315083,0.0,1.0,0.0,1508.8315439063724,114.21783970169432,-4.772489740426793e-08
18594504.0,0.0,3.0,0.0008077874476318933,289.65303006646803,294.15,283.15,283.15,273.27254538625414,273.28483726919154,297.9361050346688,297.89228243351073,297.88252370218896,297.891481547999,297.87964070297954,0.5996716517418474,297.02405927272724,296.15510834271436,0.0,1.0,0.0,1508.8315439732964,114.21783236726685,-4.77209593096101e-08
18594511.2,0.0,3.0,0.000807754117791801,289.64795383790187,294.15,283.15,283.15,273.2726324982855,273.28492490381177,297.9409313824325,297.8965650941866,297.88678187573777,297.89571002099694,297.8837223461328,0.5996714771789454,297.023849564,296.15095764347853,0.0,1.0,0.0,1508.831544040221,114.21782503284001,-4.771702137801259e-08
18594518.4,0.0,3.0,0.0008077207879517139,289.64287760933576,294.15,283.15,283.15,273.27271961031687,273.28501253843194,297.94575770476104,297.90084773010375,297.89104002091216,297.89993846526,297.88780396064124,0.5996713026160434,297.0236439156364,296.1467584022624,0.0,1.0,0.0,1508.8315441071456,114.21781769841328,-4.771308360890278e-08
18594525.599999998,0.0,3.0,0.0008076874901554649,289.6378004506352,294.15,283.15,283.15,273.27280606942895,273.28509946122324,297.9504819594453,297.9050372522243,297.89520876342726,297.9040749168921,297.8917912277529,0.5996711278872723,297.023442308,296.1425108873673,0.0,1.0,0.0,1508.8315441720904,114.21781058090501,-4.770914978791056e-08
18594532.8,0.0,3.0,0.0008076542781341443,289.6327208019486,294.15,283.15,283.15,273.27289078066866,273.2851844784401,297.95493302171553,297.9089775505083,297.89913822331573,297.9079651529721,297.89552597516285,0.5996709527144676,297.0232447214545,296.1382153669387,0.0,1.0,0.0,1508.831544231737,114.21780404408916,-4.77052262620499e-08
18594540.0,0.0,3.0,0.0008076210812624081,289.6276407135484,294.15,283.15,283.15,273.27297518324434,273.28526915914375,297.9593358208476,297.9128738191659,297.903025406773,297.9118118877834,297.8992161076917,0.5996707774632491,297.0230511363636,296.1338721089812,0.0,1.0,0.0,1508.831544290448,114.21779760982038,-4.770130468714084e-08
18594547.2,0.0,3.0,0.0008075878995402573,289.62256018543184,294.15,283.15,283.15,273.27305927715605,273.28535350333414,297.96369035721995,297.91672605861675,297.90687031432856,297.915615121818,297.90286162576393,0.5996706021336171,297.0228615330909,296.1294813813513,0.0,1.0,0.0,1508.831544348223,114.2177912780986,-4.769738506296283e-08
18594554.4,0.0,3.0,0.0008075547329531525,289.61747921759905,294.15,283.15,283.15,273.2731430624038,273.28543751101137,297.96799663120834,297.92053426927794,297.91067294650713,297.91937485556485,297.90646252980343,0.5996704267255712,297.022675892,296.1250434517726,0.0,1.0,0.0,1508.8315444050622,114.21778504892377,-4.769346738757789e-08
18594561.599999998,0.0,3.0,0.0008075215815204791,289.61239781005,294.15,283.15,283.15,273.27322653898756,273.2855211821754,297.972254643189,297.92429845156545,297.91443330383095,297.9230910895117,297.9100188202353,0.5996702512391118,297.0224941934546,296.12055858783987,0.0,1.0,0.0,1508.8315444609657,114.21777892229599,-4.7689551663055404e-08
18594568.8,0.0,3.0,0.0008074884452325441,289.607315962782,294.15,283.15,283.15,273.27330970690736,273.2856045168262,297.9764643935403,297.92801860589617,297.9181513868218,297.92676382414675,297.9135304974876,0.5996700756742385,297.02231641781816,296.1160270570225,0.0,1.0,0.0,1508.8315445159337,114.21777289821513,-4.7685637888030164e-08
18594576.0,0.0,3.0,0.0008074553241038871,289.60223367580045,294.15,283.15,283.15,273.2733925661632,273.2856875149638,297.98062588263423,297.93169473268057,297.92182719599293,297.93039305995165,297.9169975619845,0.5996699000309516,297.0221425454545,296.1114491266803,0.0,1.0,0.0,1508.8315445699661,114.21776697668138,-4.768172606399902e-08
18594583.2,0.0,3.0,0.0008074222181199689,289.59715094910257,294.15,283.15,283.15,273.273475116755,273.2857701765882,297.98473911084955,297.93532683233377,297.92546073186105,297.93397879741246,297.9204200141566,0.5996697243092509,297.0219725567273,296.10682506405544,0.0,1.0,0.0,1508.8315446230624,114.21776115769474,-4.7677816189024666e-08
18594590.4,0.0,3.0,0.0008073891272807894,289.59206778268845,294.15,283.15,283.15,273.27355735868287,273.28585250169937,297.9888040785629,297.9389149052682,297.92905199493833,297.9375210370123,297.9237978544341,0.5996695485091366,297.021806432,296.10215513628754,0.0,1.0,0.0,1508.831544675223,114.21775544125475,-4.7673908262887056e-08
18594597.599999998,0.0,3.0,0.0008073560515863484,289.5869841765581,294.15,283.15,283.15,273.2736392919467,273.28593449029734,297.99282078615107,297.9424589518953,297.9326009857343,297.94101977923276,297.9271310832485,0.5996693726306085,297.0216441516364,296.0974396104177,0.0,1.0,0.0,1508.831544726448,114.21774982736193,-4.76700022853663e-08
18594604.8,0.0,3.0,0.0008073230424896581,289.5818975874902,294.15,283.15,283.15,273.273719039868,273.2860141189702,297.996538522813,297.94573442841795,297.9358908626905,297.9442542840712,297.93019400457104,0.5996691962178,297.02148569599996,296.09267875339185,0.0,1.0,0.0,1508.8315447721116,114.21774482298224,-4.7666104332146856e-08
18594612.0,0.0,3.0,0.0008072901030733776,289.5768096464449,294.15,283.15,283.15,273.2737977927717,273.28609267419546,298.00012214842144,297.94888965822486,297.9390646556818,297.9473705415851,297.9331359986213,0.5996690195627197,297.02133104545453,296.0878728320765,0.0,1.0,0.0,1508.8315448152937,114.21774009057675,-4.766221476621139e-08
18594619.2,0.0,3.0,0.0008072571636522563,289.5717217053996,294.15,283.15,283.15,273.27387654567536,273.28617122942075,298.00370575505497,297.9520448703586,297.9422384291535,297.95048677869863,297.936077971327,0.5996688429076393,297.0211801803636,296.08302211324974,0.0,1.0,0.0,1508.8315448584751,114.21773535817161,-4.7658325358406894e-08
18594626.4,0.0,3.0,0.0008072242242408331,289.5666337643543,294.15,283.15,283.15,273.27395529857904,273.2862497846461,298.0072893427138,297.9552000648192,297.9454121831058,297.95360299541187,297.9390199226883,0.599668666252559,297.02103308109093,296.0781268636173,0.0,1.0,0.0,1508.8315449016575,114.21773062576648,-4.7654436110450063e-08
18594633.599999998,0.0,3.0,0.0008071912848148766,289.5615458233091,294.15,283.15,283.15,273.2740340514827,273.2863283398714,298.01087291139805,297.958355241607,297.9485859175388,297.95671919172514,297.94196185270556,0.5996684895974786,297.02088972800004,296.0731873498154,0.0,1.0,0.0,1508.831544944839,114.2177258933615,-4.765054701947986e-08
18594640.8,0.0,3.0,0.0008071583454034646,289.55645788226116,294.15,283.15,283.15,273.27411280438645,273.2864068950967,298.0144564611098,297.96151040072374,297.95175963245435,297.9598353676402,297.94490376138043,0.5996683129423982,297.0207501014545,296.0682038384143,0.0,1.0,0.0,1508.8315449880206,114.21772116095657,-4.7646658088929427e-08
18594648.0,0.0,3.0,0.0008071254059823652,289.55136994121585,294.15,283.15,283.15,273.2741915572901,273.28648545032206,298.01803999184534,297.96466554216624,297.9549333278494,297.96295152315406,297.94784564871014,0.5996681362873179,297.02061418181813,296.0631765959346,0.0,1.0,0.0,1508.8315450312027,114.21771642855178,-4.764276931593789e-08
18594655.2,0.0,3.0,0.0008070925172782876,289.54628146764117,294.15,283.15,283.15,273.27426989762256,273.2865635553734,298.0215754256797,297.96777843311105,297.9580659118306,297.9660265416459,297.9507451114297,0.5996679595366267,297.0204819494545,296.0581058888369,0.0,1.0,0.0,1508.8315450735422,114.21771178844294,-4.7638886688875965e-08
18594662.4,0.0,3.0,0.0008070598389492695,289.5411907846791,294.15,283.15,283.15,273.2743465262524,273.2866397927133,298.0249113724394,297.9707160888499,297.961027992479,297.96893095334536,297.9534686282152,0.5996677823892592,297.0203533847273,296.05299198353816,0.0,1.0,0.0,1508.8315451123879,114.21770753125625,-4.7635029054138947e-08
18594669.599999998,0.0,3.0,0.0008070271937838058,289.5360997534344,294.15,283.15,283.15,273.27442288505364,273.2867157356317,298.0282158578983,297.97362610742846,297.9639631805964,297.97180845548434,297.9561643928545,0.5996676051793608,297.020228468,296.0478351464147,0.0,1.0,0.0,1508.8315451506821,114.2177033344326,-4.763117549029339e-08
18594676.8,0.0,3.0,0.0008069945817915895,289.53100837390457,294.15,283.15,283.15,273.2744989740263,273.2867913841287,298.03148888230487,297.97650848910007,297.9668714764822,297.974659048367,297.95883240563103,0.5996674279069311,297.02010717963634,296.04263564380517,0.0,1.0,0.0,1508.8315451884264,114.21769919797198,-4.762732599800835e-08
18594684.0,0.0,3.0,0.0008069620029483885,289.5259166460948,294.15,283.15,283.15,273.2745747931703,273.28686673820425,298.03473044590237,297.9793632341131,297.9697528804302,297.9774827322924,297.96147266682465,0.5996672505719703,297.01998949999995,296.0373937420269,0.0,1.0,0.0,1508.8315452256197,114.21769512187453,-4.762348057394899e-08
18594691.2,0.0,3.0,0.0008069294572735882,289.5208245700024,294.15,283.15,283.15,273.2746503424857,273.28694179785833,298.03794054893933,297.9821903427201,297.97260739273776,297.9802795075631,297.96408517671966,0.5996670731744786,297.0198754094545,296.0321097073654,0.0,1.0,0.0,1508.8315452622621,114.21769110614004,-4.761963921992938e-08
18594698.4,0.0,3.0,0.0008068969447623427,289.51573214562745,294.15,283.15,283.15,273.2747256219725,273.28701656309096,298.0411191916626,297.9849898151716,297.9754350136999,297.9830493744796,297.9666699355996,0.5996668957144557,297.0197648883636,296.0267838060904,0.0,1.0,0.0,1508.8315452983536,114.21768715076853,-4.761580193490388e-08
18594705.599999998,0.0,3.0,0.0008068644654146512,289.5106393729699,294.15,283.15,283.15,273.27480063163074,273.28709103390213,298.0442663743191,297.98776165171773,297.97823574361036,297.98579233334135,297.9692269437483,0.5996667181919019,297.0196579170909,296.02141630445885,0.0,1.0,0.0,1508.8315453338944,114.21768325575995,-4.761196871839932e-08
18594712.8,0.0,3.0,0.0008068320192353609,289.50554625202716,294.15,283.15,283.15,273.2748753714604,273.2871652102919,298.0473820971574,297.9905058526097,297.9810095827635,297.9885083844486,297.97175620145146,0.5996665406068168,297.01955447599994,296.01600746871753,0.0,1.0,0.0,1508.8315453688842,114.21767942111443,-4.7608139570515e-08
18594720.0,0.0,3.0,0.0008067996062147785,289.5004527828044,294.15,283.15,283.15,273.27494984146136,273.2872390922602,298.05046636042147,297.9932224180939,297.98375653144825,297.99119752809656,297.97425770899116,0.5996663629592006,297.01945454545455,296.01055756511977,0.0,1.0,0.0,1508.8315454033236,114.217675646832,-4.760431448963485e-08
18594727.2,0.0,3.0,0.000806767154061286,289.495355439267,294.15,283.15,283.15,273.2750211515826,273.287309561172,298.0532377242166,297.9956669440396,297.98623770226413,297.9936207067517,297.97649172783576,0.5996661846124606,297.0193581058182,296.0050668599139,0.0,1.0,0.0,1508.831545432433,114.21767245667992,-4.7600484944719965e-08
18594734.4,0.0,3.0,0.0008067348345376932,289.49025809036397,294.15,283.15,283.15,273.27509245731125,273.2873800253307,298.0560086403526,297.99811108200436,297.9887184918684,297.9960435059918,297.9787253596982,0.5996660062647523,297.01926513745457,295.99953561935985,0.0,1.0,0.0,1508.831545461535,114.21766926732246,-4.7596671204024466e-08
18594741.599999998,0.0,3.0,0.00080670251500926,289.485160741461,294.15,283.15,283.15,273.2751637630399,273.2874504894894,298.05877954176856,298.00055520659805,297.99119926702446,297.99846628998466,297.9809589750856,0.5996658279170439,297.01917562072725,295.99396410973185,0.0,1.0,0.0,1508.8315454906367,114.21766607796509,-4.759285761554318e-08
18594748.8,0.0,3.0,0.000806670195475986,289.4800633925554,294.15,283.15,283.15,273.2752350687686,273.2875209536482,298.06155042846603,298.00299931782206,297.99368002773366,298.0008890587317,297.98319257399936,0.5996656495693355,297.01908953599997,295.98835259732067,0.0,1.0,0.0,1508.831545519739,114.21766288860776,-4.758904417927622e-08
18594756.0,0.0,3.0,0.0008066378759524101,289.4749660436524,294.15,283.15,283.15,273.2753063744973,273.2875914178069,298.0643213004422,298.005443415674,297.99616077399367,298.00331181223055,297.9854261564373,0.5996654712216273,297.0190068636363,295.98270134845046,0.0,1.0,0.0,1508.8315455488407,114.21765969925062,-4.758523089693895e-08
18594763.2,0.0,3.0,0.0008066055564239937,289.4698686947494,294.15,283.15,283.15,273.2753776802259,273.2876618819656,298.06709215769877,298.0078875001552,297.9986415058057,298.0057345504827,297.9876597224008,0.5996652928739189,297.018927584,295.97701062946686,0.0,1.0,0.0,1508.8315455779427,114.21765650989322,-4.7581417766816e-08
18594770.4,0.0,3.0,0.0008065732481633312,289.4647712513996,294.15,283.15,283.15,273.2754489058132,273.2877322604348,298.0698560302721,298.0103256103979,298.0011163604536,298.008151478579,297.98988745670397,0.5996651145091935,297.01885167745456,295.9712807067534,0.0,1.0,0.0,1508.8315456069317,114.2176533329103,-4.757760611879897e-08
18594777.599999998,0.0,3.0,0.0008065411763751547,289.4596718257642,294.15,283.15,283.15,273.275518449365,273.28780084042035,298.07247360045847,298.01263859885114,298.0034681523337,298.01044676629283,297.9919931238115,0.5996649357873078,297.0187791243636,295.9655118467341,0.0,1.0,0.0,1508.8315456335508,114.21765041563667,-4.757382252034056e-08
18594784.8,0.0,3.0,0.0008065091469585644,289.4545720449771,294.15,283.15,283.15,273.275587691561,273.2878690981872,298.0750649476978,298.0149291601832,298.0057978852358,298.0127202492459,297.99407690866974,0.5996647570014327,297.0187099050909,295.95970431587557,0.0,1.0,0.0,1508.8315456597459,114.21764754489296,-4.7570044070751884e-08
18594792.0,0.0,3.0,0.0008064771599038673,289.4494719090437,294.15,283.15,283.15,273.27565663240125,273.2879370337352,298.07763007219404,298.017197294591,298.0081055593862,298.0149719276736,297.9961388115141,0.5996645781515684,297.018644,295.95385838070405,0.0,1.0,0.0,1508.831545685516,114.21764472067917,-4.7566270768294026e-08
18594799.2,0.0,3.0,0.0008064452152256028,289.4443714179614,294.15,283.15,283.15,273.27572527188573,273.28800464706455,298.08016897415524,298.01944300227467,298.0103911750142,298.0172018018144,297.99817883258316,0.5996643992377148,297.01858138945454,295.94797430779244,0.0,1.0,0.0,1508.8315457108613,114.21764194299543,-4.756250261408734e-08
18594806.4,0.0,3.0,0.0008064133128995388,289.43927057173016,294.15,283.15,283.15,273.27579361001443,273.2880719381751,298.082681653788,298.02166628343264,298.0126547323471,298.0194098719047,298.0001969721146,0.5996642202598719,297.0185220538182,295.9420523637776,0.0,1.0,0.0,1508.8315457357824,114.21763921184144,-4.755873960467967e-08
18594813.599999998,0.0,3.0,0.0008063814529547536,289.43416937034993,294.15,283.15,283.15,273.2758616467874,273.288138907067,298.0851681112991,298.0238671382633,298.01489623161143,298.02159613818026,298.0021932303462,0.5996640412180396,297.01846597345457,295.93609281536214,0.0,1.0,0.0,1508.8315457602787,114.21763652721742,-4.7554981742907745e-08
18594820.8,0.0,3.0,0.0008063496353670153,289.42906781381816,294.15,283.15,283.15,273.27592938220465,273.2882055537401,298.08762834689657,298.0260455669656,298.01711567303425,298.0237606008774,298.004167607517,0.5996638621122179,297.0184131287272,295.93009592931634,0.0,1.0,0.0,1508.8315457843505,114.21763388912352,-4.755122902532116e-08
18594828.0,0.0,3.0,0.0008063178601557094,289.42396590214,294.15,283.15,283.15,273.2759968162661,273.28827187819445,298.09006236078477,298.028201569735,298.0193130568384,298.02590326022835,298.0061201038627,0.599663682942407,297.01836349999996,295.9240619724957,0.0,1.0,0.0,1508.8315458079978,114.21763129755949,-4.7547481453614764e-08
18594835.2,0.0,3.0,0.0008062861273014508,289.41886363531296,294.15,283.15,283.15,273.27606394897185,273.28833788043005,298.0924701531718,298.03033514676986,298.0214883832495,298.02802411646815,298.00805071962253,0.5996635037086069,297.01831706763636,295.91799121182714,0.0,1.0,0.0,1508.8315458312204,114.21762875252531,-4.7543739024911555e-08
18594842.4,0.0,3.0,0.0008062545010904976,289.4137600546901,294.15,283.15,283.15,273.2761299208234,273.28840263520704,298.09478869971605,298.03239316538003,298.023589081963,298.03007135580293,298.0099104006213,0.5996633242376959,297.01827381199996,295.91188391432615,0.0,1.0,0.0,1508.8315458530424,114.21762636101323,-4.754000931985202e-08
18594849.599999998,0.0,3.0,0.0008062230511110092,289.4086544328812,294.15,283.15,283.15,273.2761940682935,273.28846542678576,298.09697208409926,298.0343371292785,298.0255769760582,298.03200739342367,298.0116643883288,0.5996631443982161,297.01823371345455,295.905740347099,0.0,1.0,0.0,1508.8315458727645,114.21762419961063,-4.753630054309581e-08
18594856.8,0.0,3.0,0.0008061916011218332,289.40354881106964,294.15,283.15,283.15,273.2762582157636,273.2885282183645,298.09915545684066,298.0362810827544,298.02756485907366,298.0339434193053,298.0134183631531,0.5996629645587362,297.0181967523636,295.8995607773438,0.0,1.0,0.0,1508.8315458924867,114.21762203820819,-4.7532591909871924e-08
18594864.0,0.0,3.0,0.0008061601511423558,289.39844318926066,294.15,283.15,283.15,273.2763223632337,273.2885910099432,298.1013388179381,298.03822502580573,298.02955273100736,298.03587943344587,298.0151723250925,0.5996627847192564,297.0181629090909,295.8933454723686,0.0,1.0,0.0,1508.8315459122089,114.21761987680559,-4.752888342246636e-08
18594871.2,0.0,3.0,0.0008061287011580377,289.39333756745174,294.15,283.15,283.15,273.2763865107038,273.2886538015219,298.10352216739267,298.04016895843364,298.03154059186045,298.03781543584665,298.0169262741481,0.5996626048797766,297.018132164,295.8870946995768,0.0,1.0,0.0,1508.831545931931,114.21761771540301,-4.7525175079164675e-08
18594878.4,0.0,3.0,0.0008060972511688786,289.3882319456428,294.15,283.15,283.15,273.27645065817387,273.2887165931006,298.10570550520464,298.0421128806381,298.03352844163305,298.0397514265076,298.0186802103199,0.5996624250402969,297.01810449745454,295.88080872648453,0.0,1.0,0.0,1508.831545951653,114.21761555400074,-4.7521466879966934e-08
18594885.599999998,0.0,3.0,0.0008060659022647108,289.3831256026537,294.15,283.15,283.15,273.27651411927667,273.28877864938687,298.10784650207836,298.0440216648312,298.0354812904722,298.0416531815023,298.0204032072155,0.5996622450707667,297.0180798898182,295.8744878207226,0.0,1.0,0.0,1508.8315459707508,114.21761346101714,-4.75177707435054e-08
18594892.8,0.0,3.0,0.000806034821411683,289.3780173469591,294.15,283.15,283.15,273.27657576000985,273.288838755545,298.1098752228982,298.0458372743828,298.0373413293706,298.04346415730106,298.02204416949684,0.5996620647563192,297.01805832145453,295.8681322500375,0.0,1.0,0.0,1508.831545988193,114.21761154949323,-4.751410635317149e-08
18594900.0,0.0,3.0,0.0008060037844228951,289.37290877831634,294.15,283.15,283.15,273.27663710289943,273.2888985426287,298.11188556450435,298.04763763100556,298.03918617455525,298.0452602711465,298.0236716997451,0.5996618843854375,297.01803977272726,295.8617422823092,0.0,1.0,0.0,1508.8315460053645,114.21760966765905,-4.7510447275392765e-08
18594907.2,0.0,3.0,0.0008059728399363007,289.3677980905088,294.15,283.15,283.15,273.2766964456361,273.2889562070225,298.113770107622,298.04933333014435,298.04092688555346,298.04695433363764,298.0252062296022,0.5996617036308817,297.018024224,295.8553181855364,0.0,1.0,0.0,1508.8315460206682,114.21760799046157,-4.7506799243445854e-08
18594914.4,0.0,3.0,0.0008059419568431912,289.3626873972542,294.15,283.15,283.15,273.27675578317366,273.2890138658782,298.1156543233986,298.05102875746377,298.04266732516516,298.0486481299498,298.0267405193644,0.5996615228753418,297.0180116556363,295.8488602278542,0.0,1.0,0.0,1508.8315460359674,114.21760631377458,-4.750315858880212e-08
18594921.599999998,0.0,3.0,0.0008059110737403947,289.35757670399954,294.15,283.15,283.15,273.2768151207112,273.2890715247339,298.1175385290799,298.05272417579687,298.0444077553057,298.05034191621894,298.0282747981459,0.5996613421198019,297.01800204799997,295.8423686775349,0.0,1.0,0.0,1508.8315460512667,114.21760463708752,-4.74995180725226e-08
18594928.8,0.0,3.0,0.0008058801906521429,289.3524660107422,294.15,283.15,283.15,273.27687445824876,273.2891291835897,298.1194227246671,298.05441958514456,298.046148175976,298.05203569244605,298.0298090659476,0.599661161364262,297.0179953814545,295.8358438029898,0.0,1.0,0.0,1508.831546066566,114.21760296040054,-4.7495877697463646e-08
18594936.0,0.0,3.0,0.0008058493075493575,289.3473553174876,294.15,283.15,283.15,273.27693379578625,273.2891868424454,298.12130691015824,298.0561149855052,298.04788858717444,298.0537294586294,298.03134332276795,0.5996609806087221,297.0179916363636,295.82928587278695,0.0,1.0,0.0,1508.8315460818656,114.2176012837136,-4.749223746019771e-08
18594943.2,0.0,3.0,0.0008058184244611168,289.34224462423293,294.15,283.15,283.15,273.2769931333238,273.28924450130114,298.12319108555437,298.0578103768797,298.04962898890193,298.05542321477,298.032877568608,0.5996607998531822,297.01799079309086,295.82269515563524,0.0,1.0,0.0,1508.8315460971646,114.21759960702649,-4.748859736415223e-08
18594950.4,0.0,3.0,0.0008057875413631888,289.33713393097827,294.15,283.15,283.15,273.2770524708613,273.2893021601568,298.12507525085556,298.05950575926806,298.05136938115857,298.05711696086786,298.03441180346783,0.5996606190976423,297.017992832,295.81607192040263,0.0,1.0,0.0,1508.8315461124637,114.21759793033954,-4.748495740647108e-08
18594957.599999998,0.0,3.0,0.0008057566582604204,289.3320232377236,294.15,283.15,283.15,273.27711180839884,273.28935981901253,298.1269594060619,298.0612011326705,298.0531097639444,298.05881069692316,298.0359460273475,0.5996604383421025,297.01799773345454,295.8094164361168,0.0,1.0,0.0,1508.8315461277632,114.21759625365264,-4.748131758772554e-08
18594964.8,0.0,3.0,0.0008057261851282947,289.3269097563427,294.15,283.15,283.15,273.2771683173412,273.2894144579436,298.12869812820077,298.06277676525417,298.05473018496934,298.06038737093684,298.0373765814111,0.5996602570834445,297.0180054778182,295.80272897196664,0.0,1.0,0.0,1508.8315461410184,114.21759480095842,-4.74777262242169e-08
18594972.0,0.0,3.0,0.000805695928404323,289.32179487441425,294.15,283.15,283.15,273.2772234054103,273.2894675798923,298.13036379059264,298.06429224455314,298.0562903415991,298.0619052369439,298.03875505442613,0.5996600755720569,297.01801604545454,295.79600979732004,0.0,1.0,0.0,1508.8315461532475,114.21759346078322,-4.7474160499641724e-08
18594979.2,0.0,3.0,0.0008056656716658175,289.3166799924859,294.15,283.15,283.15,273.2772784934794,273.2895207018409,298.13202944403037,298.0658077158932,298.0578504898942,298.0634230941124,298.0401335178216,0.5996598940606694,297.01802941672725,295.7892591817073,0.0,1.0,0.0,1508.831546165476,114.21759212060795,-4.747059490725842e-08
18594986.4,0.0,3.0,0.0008056354149418568,289.31156511055747,294.15,283.15,283.15,273.27733358154853,273.2895738237895,298.13369508851395,298.06732317927435,298.05941062985465,298.06494094244226,298.04151197159734,0.599659712549282,297.01804557199995,295.7824773948399,0.0,1.0,0.0,1508.8315461777047,114.21759078043273,-4.746702945049363e-08
18594993.599999998,0.0,3.0,0.0008056051582082088,289.3064502286291,294.15,283.15,283.15,273.2773886696176,273.2896269457381,298.1353607240435,298.0688386346967,298.0609707614805,298.0664587819337,298.04289041575356,0.5996595310378944,297.0180644916363,295.77566470661077,0.0,1.0,0.0,1508.8315461899335,114.21758944025753,-4.7463464126491945e-08
18595000.8,0.0,3.0,0.000805574901479413,289.30133534669807,294.15,283.15,283.15,273.27744375768674,273.2896800676868,298.13702635062,298.0703540821611,298.06253088477274,298.0679766125875,298.04426885029113,0.5996593495265068,297.018086156,295.7688213870951,0.0,1.0,0.0,1508.8315462021624,114.21758810008232,-4.745989893696655e-08
18595008.0,0.0,3.0,0.0008055446447457764,289.29622046476965,294.15,283.15,283.15,273.2774988457559,273.2897331896354,298.1386919682417,298.071869521666,298.06409099972973,298.06949443440215,298.04564727520864,0.5996591680151193,297.01811054545453,295.76194770656883,0.0,1.0,0.0,1508.8315462143908,114.21758675990708,-4.74563338807753e-08
18595015.2,0.0,3.0,0.0008055143880169914,289.2911055828413,294.15,283.15,283.15,273.27755393382495,273.28978631158407,298.1403575769096,298.07338495321227,298.06565110635233,298.0710122473786,298.0470256905069,0.5996589865037317,297.0181376403636,295.7550439354915,0.0,1.0,0.0,1508.8315462266198,114.21758541973206,-4.745276895906032e-08
18595022.4,0.0,3.0,0.0008054841312882123,289.28599070091286,294.15,283.15,283.15,273.2776090218941,273.2898394335327,298.14202317662375,298.0749003768,298.06721120464067,298.0725300515168,298.0484040961861,0.5996588049923443,297.0181674210909,295.74811034452466,0.0,1.0,0.0,1508.831546238848,114.21758407955679,-4.7449204171250576e-08
18595029.599999998,0.0,3.0,0.0008054538745594387,289.2808758189845,294.15,283.15,283.15,273.27766410996315,273.2898925554813,298.1436887673842,298.07641579242915,298.0687712945948,298.07404784681694,298.0497824922463,0.5996586234809567,297.01819986799995,295.74114720453224,0.0,1.0,0.0,1508.831546251077,114.21758273938184,-4.744563951734603e-08
18595036.8,0.0,3.0,0.0008054241230225461,289.2757584975397,294.15,283.15,283.15,273.2777164850674,273.28994278395,298.1452451234927,298.07784198951174,298.0702414586266,298.0754779694578,298.0510845993067,0.5996584415323896,297.01823496145454,295.7341547865812,0.0,1.0,0.0,1508.831546261848,114.21758155895854,-4.744213451270505e-08
