,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18595044.0,0.0,3.0,0.0008053945191438587,289.27064046306316,294.15,283.15,283.15,273.2777680672105,273.2899921666957,298.1467695461921,298.07924210423045,298.0716853333296,298.07688246105084,298.05236440213775,0.599658259456041,297.01827268181813,295.72713336196,0.0,1.0,0.0,1508.8315462721928,114.21758042522848,-4.743864703213308e-08
18595051.2,0.0,3.0,0.0008053649686960439,289.2655221705965,294.15,283.15,283.15,273.2778193624447,273.29004124344215,298.14828240960634,298.08063277725216,298.0731196912602,298.0782776737642,298.0536361293755,0.5996580773334588,297.0183130094545,295.720083202161,0.0,1.0,0.0,1508.831546282384,114.21757930839294,-4.743516597384282e-08
18595058.4,0.0,3.0,0.0008053354716791013,289.26040362013964,294.15,283.15,283.15,273.27787037076985,273.2900900141892,298.14978371382716,298.0820140086567,298.07454453250557,298.07966360769035,298.05489978112416,0.5996578951646426,297.01835592472725,295.7130045788988,0.0,1.0,0.0,1508.8315462924206,114.21757820845225,-4.7431691337141475e-08
18595065.599999998,0.0,3.0,0.0008053060280833386,289.25528481169266,294.15,283.15,283.15,273.27792109218603,273.290138478937,298.15127345894643,298.0833857985237,298.07595985715255,298.0810402629219,298.0561553574878,0.5996577129495926,297.01840140799993,295.70589776411055,0.0,1.0,0.0,1508.831546302303,114.21757712540577,-4.7428223120195737e-08
18595072.8,0.0,3.0,0.0008052766379136018,289.25016574525284,294.15,283.15,283.15,273.27797152669325,273.29018663768557,298.1527516450567,298.08474814693335,298.0773656652886,298.0824076395518,298.05740285857075,0.5996575306883087,297.01844943963636,295.6987630299566,0.0,1.0,0.0,1508.8315463120314,114.217576059254,-4.742476132288626e-08
18595080.0,0.0,3.0,0.0008052473011795836,289.24504642082553,294.15,283.15,283.15,273.2780216742915,273.2902344904347,298.15421827224833,298.0861010539638,298.07876195699885,298.0837657376707,298.0586422844753,0.5996573483807911,297.01849999999996,295.69160064883835,0.0,1.0,0.0,1508.8315463216056,114.21757500999666,-4.742130594566557e-08
18595087.2,0.0,3.0,0.0008052178640581276,289.239926149902,294.15,283.15,283.15,273.2780708447006,273.29028123115313,298.15563404265765,298.0874120936266,298.0801162696573,298.08508298709046,298.05984521424415,0.5996571659008219,297.0185530694545,295.6844108933811,0.0,1.0,0.0,1508.8315463304796,114.21757403746051,-4.741783887104226e-08
18595094.4,0.0,3.0,0.0008051886485696701,289.2348058753491,294.15,283.15,283.15,273.2781200110401,273.29032796743627,298.1570496411257,298.08872299219524,298.0814704398303,298.0864000971065,298.06104802077436,0.5996569834202001,297.0186086283636,295.6771940364515,0.0,1.0,0.0,1508.8315463393517,114.21757306516112,-4.741439802548353e-08
18595101.599999998,0.0,3.0,0.0008051594330909102,289.2296856007962,294.15,283.15,283.15,273.27816917737954,273.29037470371946,298.1584652319615,298.0900338839555,298.0828246029234,298.08771719962056,298.06225081919405,0.5996568009395783,297.0186666570909,295.66995035115866,0.0,1.0,0.0,1508.8315463482234,114.21757209286162,-4.7410957305913734e-08
18595108.8,0.0,3.0,0.0008051302175976174,289.2245653262406,294.15,283.15,283.15,273.278218343719,273.29042144000266,298.1598808151657,298.09134476890824,298.08417875893724,298.08903429463334,298.0634536095038,0.5996566184589566,297.018727136,295.66268011085344,0.0,1.0,0.0,1508.8315463570955,114.21757112056228,-4.740751670947919e-08
18595116.0,0.0,3.0,0.0008051010021188686,289.2194450516877,294.15,283.15,283.15,273.27826751005847,273.29046817628586,298.16129639073705,298.0926556470521,298.0855329078706,298.0903513821436,298.06465639170256,0.5996564359783347,297.0187900454545,295.6553835891477,0.0,1.0,0.0,1508.8315463659674,114.21757014826278,-4.7404076239604217e-08
18595123.2,0.0,3.0,0.0008050717866304328,289.21432477713483,294.15,283.15,283.15,273.27831667639794,273.29051491256905,298.16271195867625,298.09396651838773,298.08688704972417,298.09166846215203,298.065859165791,0.599656253497713,297.0188553658181,295.6480610598952,0.0,1.0,0.0,1508.831546374839,114.21756917596345,-4.740063589343529e-08
18595130.4,0.0,3.0,0.000805042719342966,289.209203694431,294.15,283.15,283.15,273.27836488268235,273.29056065071046,298.1640952122425,298.09525106657907,298.08821454500395,298.09295951033164,298.06703966194647,0.5996560708728099,297.01892307745453,295.64071279721065,0.0,1.0,0.0,1508.8315463833017,114.21756824855208,-4.739721312303029e-08
18595137.599999998,0.0,3.0,0.0008050142235160938,289.20407949563486,294.15,283.15,283.15,273.2784093871576,273.290602540187,298.16535388937854,298.09643413707266,298.08943931631075,298.09415020612465,298.0681342818969,0.599655887691582,297.01899316072723,295.6333390754691,0.0,1.0,0.0,1508.8315463901847,114.21756749422114,-4.739385776426973e-08
18595144.8,0.0,3.0,0.0008049857277037662,289.19895529683606,294.15,283.15,283.15,273.27845389163286,273.2906444296636,298.1666125597215,298.09761720147424,298.09066408131645,298.0953408952428,298.0692288946617,0.5996557045103539,297.01906559599996,295.62594016930626,0.0,1.0,0.0,1508.8315463970678,114.21756673989026,-4.739050252599347e-08
18595152.0,0.0,3.0,0.0008049572318720585,289.19383109803994,294.15,283.15,283.15,273.2784983961081,273.29068631914015,298.1678712232701,298.0988002597826,298.0918888400198,298.0965315776849,298.0703235002399,0.5996555213291259,297.0191403636363,295.6185163536371,0.0,1.0,0.0,1508.831546403951,114.21756598555949,-4.738714740420722e-08
18595159.2,0.0,3.0,0.0008049287360452024,289.18870689924375,294.15,283.15,283.15,273.2785429005833,273.2907282086167,298.169129880025,298.0999833119984,298.09311359242156,298.09772225345165,298.071418098632,0.599655338147898,297.019217444,295.61106790363664,0.0,1.0,0.0,1508.8315464108337,114.21756523122855,-4.738379240176409e-08
18595166.4,0.0,3.0,0.0008049002402280446,289.18358270044763,294.15,283.15,283.15,273.27858740505854,273.2907700980933,298.17038852998644,298.10116635812165,298.0943383385217,298.09891292254304,298.07251268983816,0.59965515496667,297.0192968174545,295.6035950947586,0.0,1.0,0.0,1508.831546417717,114.21756447689766,-4.738043751923454e-08
18595173.599999998,0.0,3.0,0.0008048717444011996,289.1784585016515,294.15,283.15,283.15,273.2786319095338,273.29081198756984,298.1716471731542,298.10234939815246,298.09556307832037,298.1001035849592,298.07360727385844,0.599654971785442,297.01937846436357,295.5960982027351,0.0,1.0,0.0,1508.8315464246,114.21756372256692,-4.7377082754336316e-08
18595180.8,0.0,3.0,0.0008048432485792062,289.1733343028527,294.15,283.15,283.15,273.27867641400906,273.2908538770464,298.17290580952925,298.10353243209147,298.09678781181816,298.1012942407007,298.0747018506935,0.599654788604214,297.0194623650909,295.5885775035767,0.0,1.0,0.0,1508.8315464314833,114.21756296823601,-4.73737281087811e-08
18595188.0,0.0,3.0,0.0008048147527572183,289.1682101040566,294.15,283.15,283.15,273.2787209184843,273.29089576652297,298.17416443911014,298.10471545993744,298.0980125390139,298.10248488976646,298.07579642034216,0.599654605422986,297.0195485,295.5810332735906,0.0,1.0,0.0,1508.8315464383663,114.21756221390513,-4.737037358199834e-08
18595195.2,0.0,3.0,0.0008047862569303896,289.16308590526046,294.15,283.15,283.15,273.2787654229595,273.2909376559995,298.1754230618977,298.1058984816911,298.09923725990825,298.1036755321572,298.0768909828052,0.599654422241758,297.0196368494545,295.5734657893614,0.0,1.0,0.0,1508.831546445249,114.21756145957434,-4.7367019173417554e-08
18595202.4,0.0,3.0,0.0008047579020012237,289.1579611681754,294.15,283.15,283.15,273.2788092518617,273.29097880723265,298.1766612739103,298.1070648973265,298.1004451340508,298.1048497151138,298.07797153813067,0.5996542389650206,297.01972739381813,295.56587532776973,0.0,1.0,0.0,1508.8315464518835,114.21756073247627,-4.736368146868406e-08
18595209.599999998,0.0,3.0,0.0008047299867370262,289.1528353507989,294.15,283.15,283.15,273.27885172501453,273.29101847699786,298.1778585286448,298.10819799080724,298.10161920337555,298.10599087100456,298.07902398848375,0.5996540554966047,297.0198201134545,295.5582621659918,0.0,1.0,0.0,1508.8315464580194,114.21756006003568,-4.736039563266678e-08
18595216.8,0.0,3.0,0.0008047020714825264,289.1477095334198,294.15,283.15,283.15,273.27889419816745,273.29105814676313,298.17905577691624,298.1093310784714,298.1027932666944,298.10713202053626,298.0800764320072,0.5996538720281887,297.01991498872724,295.55062658149853,0.0,1.0,0.0,1508.831546464155,114.21755938759489,-4.7357109911772427e-08
18595224.0,0.0,3.0,0.0008046741562280322,289.1425837160433,294.15,283.15,283.15,273.2789366713203,273.2910978165283,298.18025301872376,298.1104641603179,298.1039673240061,298.1082731637078,298.0811288687001,0.5996536885597727,297.02001199999995,295.5429688520752,0.0,1.0,0.0,1508.831546470291,114.2175587151543,-4.735382430486015e-08
18595231.2,0.0,3.0,0.0008046462409735432,289.1374578986668,294.15,283.15,283.15,273.2789791444731,273.2911374862935,298.1814502540678,298.11159723634745,298.1051413753113,298.10941430051975,298.082181298563,0.5996535050913568,297.0201111276363,295.5352892558005,0.0,1.0,0.0,1508.8315464764269,114.21755804271356,-4.735053881192991e-08
18595238.4,0.0,3.0,0.0008046183257093668,289.1323320812903,294.15,283.15,283.15,273.279021617626,273.2911771560587,298.18264748294854,298.11273030655997,298.10631542061003,298.1105554309723,298.083233721596,0.5996533216229409,297.02021235199993,295.52758807106545,0.0,1.0,0.0,1508.8315464825628,114.21755737027297,-4.734725343184099e-08
18595245.599999998,0.0,3.0,0.0008045906423035931,289.1272052141917,294.15,283.15,283.15,273.279062684912,273.2912153613909,298.1838085703936,298.1138329548623,298.10745961280105,298.1116673372189,298.08426169021675,0.5996531379693146,297.0203156534545,295.51986557657335,0.0,1.0,0.0,1508.8315464882746,114.2175567443082,-4.73439954521166e-08
18595252.8,0.0,3.0,0.000804563508627386,289.12207585801343,294.15,283.15,283.15,273.27910041864277,273.2912500942975,298.1848839694885,298.11486347584844,298.1085330266896,298.11270995690785,298.0852316829869,0.5996529538765223,297.0204210123636,295.5121220513381,0.0,1.0,0.0,1508.8315464929808,114.21755622854579,-4.73408022775186e-08
18595260.0,0.0,3.0,0.0008045363749511845,289.11694650183773,294.15,283.15,283.15,273.2791381523735,273.291284827204,298.18595936277814,298.11589399156577,298.10960643515745,298.11375257086166,298.08620166962913,0.5996527697837299,297.0205284090909,295.5043577747039,0.0,1.0,0.0,1508.831546497687,114.21755571278341,-4.733760921060941e-08
18595267.2,0.0,3.0,0.0008045092412798343,289.1118171456621,294.15,283.15,283.15,273.2791758861042,273.2913195601105,298.187034750263,298.11692450201485,298.1106798382052,298.11479517908094,298.08717165014406,0.5996525856909377,297.02063782399995,295.4965730263242,0.0,1.0,0.0,1508.8315465023932,114.21755519702089,-4.7334416251959267e-08
18595274.4,0.0,3.0,0.000804482107613336,289.10668778948644,294.15,283.15,283.15,273.27921361983493,273.291354293017,298.18811013194323,298.11795500719575,298.11175323583296,298.1158377815657,298.0881416245317,0.5996524015981455,297.0207492374545,295.4887680861805,0.0,1.0,0.0,1508.8315465070993,114.21755468125833,-4.733122340156812e-08
18595281.599999998,0.0,3.0,0.0008044549739419963,289.1015584333108,294.15,283.15,283.15,273.2792513535657,273.29138902592354,298.1891855078188,298.1189855071085,298.11282662804075,298.11688037831595,298.08911159279216,0.5996522175053531,297.0208626298181,295.48094323458196,0.0,1.0,0.0,1508.8315465118055,114.21755416549611,-4.7328030658295407e-08
18595288.8,0.0,3.0,0.0008044278402658157,289.0964290771325,294.15,283.15,283.15,273.27928908729643,273.29142375883004,298.1902608778904,298.1200160017537,298.11390001482914,298.11792296933237,298.090081554926,0.5996520334125608,297.0209779814545,295.4730987521636,0.0,1.0,0.0,1508.8315465165117,114.2175536497337,-4.732483802214123e-08
18595296.0,0.0,3.0,0.0008044007065896406,289.09129972095684,294.15,283.15,283.15,273.2793268210272,273.29145849173653,298.19133624215686,298.1210464911303,298.11497339619706,298.11896555461385,298.09105151093223,0.5996518493197686,297.0210952727272,295.4652349199061,0.0,1.0,0.0,1508.831546521218,114.21755313397117,-4.732164549367581e-08
18595303.2,0.0,3.0,0.0008043735729134703,289.08617036478114,294.15,283.15,283.15,273.27936455475793,273.2914932246431,298.1924116006188,298.1220769752388,298.11604677214507,298.120008134161,298.09202146081145,0.5996516652269763,297.021214484,295.45735201911424,0.0,1.0,0.0,1508.831546525924,114.21755261820874,-4.731845307289916e-08
18595310.4,0.0,3.0,0.0008043464392469982,289.0810410086055,294.15,283.15,283.15,273.27940228848865,273.2915279575496,298.1934869532764,298.12310745407933,298.11712014267334,298.1210507079739,298.0929914045637,0.599651481134184,297.0213355956363,295.4494503314356,0.0,1.0,0.0,1508.8315465306302,114.21755210244628,-4.7315260760951617e-08
18595317.599999998,0.0,3.0,0.0008043193055708389,289.07591165242985,294.15,283.15,283.15,273.2794400222194,273.2915626904561,298.1945623001296,298.12413792765193,298.11819350778177,298.12209327605257,298.093961342189,0.5996512970413918,297.0214585879999,295.44153013886023,0.0,1.0,0.0,1508.8315465353364,114.21755158668385,-4.73120685555525e-08
18595324.8,0.0,3.0,0.0008042926343225694,289.070780787896,294.15,283.15,283.15,273.2794755511799,273.2915950463321,298.19558901790936,298.1251242539553,298.1192266047226,298.12309635518943,298.0948986045681,0.5996511126853239,297.02158344145454,295.4335917237186,0.0,1.0,0.0,1508.8315465395033,114.21755113003135,-4.7308930858748e-08
18595332.0,0.0,3.0,0.0008042663036023762,289.06564916525946,294.15,283.15,283.15,273.27950997207523,273.2916262075925,298.1965912906604,298.1260883879737,298.12023945922624,298.12407958343266,298.09581944051376,0.5996509281969323,297.0217101363636,295.42563536870097,0.0,1.0,0.0,1508.831546543399,114.21755070308998,-4.7305833325024875e-08
18595339.2,0.0,3.0,0.0008042399728967273,289.0605175426229,294.15,283.15,283.15,273.27954439297054,273.29165736885295,298.1975935580043,298.1270525170566,298.12125230865234,298.1250628063087,298.0967402707496,0.5996507437085409,297.02183865309087,295.41766135683594,0.0,1.0,0.0,1508.831546547295,114.2175502761488,-4.730273589442149e-08
18595346.4,0.0,3.0,0.0008042136421813907,289.05538591998635,294.15,283.15,283.15,273.2795788138659,273.2916885301134,298.19859581994115,298.12801664120406,298.12226515300097,298.1260460238175,298.0976610952757,0.5996505592201493,297.02196897199997,295.40966997150923,0.0,1.0,0.0,1508.8315465511903,114.21754984920743,-4.7299638564087286e-08
18595353.599999998,0.0,3.0,0.000804187311461213,289.0502542973498,294.15,283.15,283.15,273.2796132347612,273.2917196913738,298.19959807647086,298.128980760416,298.12327799227205,298.1270292359591,298.0985819140921,0.5996503747317578,297.02210107345445,295.4016614964622,0.0,1.0,0.0,1508.831546555086,114.21754942226625,-4.72965413345925e-08
18595360.8,0.0,3.0,0.0008041609807507333,289.04512267471057,294.15,283.15,283.15,273.27964765565656,273.29175085263427,298.20060032759403,298.12994487469314,298.1242908264662,298.12801244273425,298.0995027271993,0.5996501902433662,297.02223493781815,295.3936362157909,0.0,1.0,0.0,1508.831546558982,114.21754899532503,-4.729344420764726e-08
18595368.0,0.0,3.0,0.0008041346500354121,289.039991052074,294.15,283.15,283.15,273.27968207655186,273.2917820138947,298.20160257330974,298.1309089840343,298.12530365558246,298.12899564414175,298.1004235345965,0.5996500057549746,297.0223705454545,295.3855944139646,0.0,1.0,0.0,1508.8315465628775,114.21754856838383,-4.729034718154138e-08
18595375.2,0.0,3.0,0.0008041083193152501,289.03485942943746,294.15,283.15,283.15,273.2797164974472,273.29181317515514,298.20260481361845,298.1318730884402,298.1263164796213,298.1299788401823,298.10134433628406,0.5996498212665832,297.0225078767272,295.377536375804,0.0,1.0,0.0,1508.8315465667736,114.21754814144244,-4.728725025627496e-08
18595382.4,0.0,3.0,0.0008040819885999391,289.0297278068009,294.15,283.15,283.15,273.27975091834253,273.2918443364156,298.20360704852027,298.1328371879108,298.1273292985828,298.13096203085576,298.1022651322622,0.5996496367781916,297.02264691199997,295.36946238650035,0.0,1.0,0.0,1508.8315465706694,114.21754771450124,-4.728415343298796e-08
18595389.599999998,0.0,3.0,0.000804056007611179,289.02459514805935,294.15,283.15,283.15,273.2797837499254,273.2918738714893,298.2045780899662,298.1337732036194,298.1283161689628,298.13191979174604,298.10316523012415,0.5996494521110701,297.0227876316363,295.36137273161336,0.0,1.0,0.0,1508.8315465742303,114.21754732420102,-4.7281097841500624e-08
18595396.8,0.0,3.0,0.0008040304665200001,289.0194611860858,294.15,283.15,283.15,273.27981458244693,273.29190136112084,298.2055098974803,298.1346738966515,298.1292704023726,298.1328455683087,298.10403929534107,0.5996492672191391,297.022930016,295.35326769707024,0.0,1.0,0.0,1508.8315465773715,114.21754697998861,-4.7278094082260966e-08
18595404.0,0.0,3.0,0.0008040049254142873,289.0143272241149,294.15,283.15,283.15,273.27984541496846,273.2919288507523,298.20644169997104,298.13557458507205,298.13022463103874,298.13377133985944,298.10491335524694,0.5996490823272083,297.0230740454545,295.34514756918435,0.0,1.0,0.0,1508.831546580512,114.21754663577615,-4.727509041672989e-08
18595411.2,0.0,3.0,0.0008039793843231186,289.009193262144,294.15,283.15,283.15,273.27987624748994,273.29195634038376,298.2073734974389,298.1364752688814,298.13117885496183,298.1346971063987,298.10578740984226,0.5996488974352774,297.0232197003636,295.3370126346328,0.0,1.0,0.0,1508.8315465836529,114.21754629156369,-4.7272086848326964e-08
18595418.4,0.0,3.0,0.0008039538432271085,289.0040593001731,294.15,283.15,283.15,273.27990708001147,273.2919838300152,298.208305289884,298.1373759480796,298.1321330741418,298.13562286792643,298.1066614591271,0.5996487125433464,297.02336696109086,295.3288631804753,0.0,1.0,0.0,1508.8315465867938,114.21754594735116,-4.726908337477248e-08
18595425.599999998,0.0,3.0,0.0008039283021262574,288.9989253382021,294.15,283.15,283.15,273.279937912533,273.2920113196467,298.20923707730634,298.13827662266675,298.1330872885788,298.13654862444287,298.10753550310153,0.5996485276514155,297.02351580799996,295.32069949415285,0.0,1.0,0.0,1508.8315465899345,114.21754560313867,-4.726607999606652e-08
18595432.8,0.0,3.0,0.0008039027610254111,288.99379137622856,294.15,283.15,283.15,273.27996874505453,273.29203880927815,298.2101688597064,298.13917729264324,298.13404149827323,298.1374743759485,298.10840954176604,0.5996483427594845,297.02366622145456,295.31252186348513,0.0,1.0,0.0,1508.8315465930752,114.21754525892622,-4.726307671277896e-08
18595440.0,0.0,3.0,0.0008038772199294161,288.98865741425766,294.15,283.15,283.15,273.279999577576,273.2920662989096,298.2111006370834,298.14007795800825,298.1349957032242,298.13840012244225,298.1092835751197,0.5996481578675537,297.02381818181817,295.30433057669046,0.0,1.0,0.0,1508.8315465962164,114.21754491471364,-4.72600735254796e-08
18595447.2,0.0,3.0,0.0008038522113831578,288.9835218158801,294.15,283.15,283.15,273.28002762911086,273.29209079359674,298.2119849579506,298.14093638087814,298.13591033552365,298.1392868994643,298.1101261755538,0.5996479726964551,297.0239716694545,295.2961259223621,0.0,1.0,0.0,1508.83154659888,114.21754462277362,-4.725713304946501e-08
18595454.4,0.0,3.0,0.0008038273276884113,288.9783862146273,294.15,283.15,283.15,273.28005567586666,273.292115283183,298.21286918953086,298.14179472394585,298.1368248928419,298.14017360239603,298.11096871485955,0.5996477875248647,297.0241266647272,295.28790818948755,0.0,1.0,0.0,1508.831546601543,114.21754433092758,-4.7254207344171176e-08
18595461.599999998,0.0,3.0,0.0008038024439985159,288.9732506133745,294.15,283.15,283.15,273.2800837226224,273.29213977276936,298.2137534163491,298.1426530626181,298.1377394456351,298.141060300551,298.1118112491254,0.5996476023532742,297.02428314799994,295.27967766744683,0.0,1.0,0.0,1508.8315466042059,114.21754403908137,-4.7251281730016746e-08
18595468.8,0.0,3.0,0.0008037775603086257,288.968115012119,294.15,283.15,283.15,273.28011176937815,273.2921642623557,298.21463763840586,298.14351139689535,298.13865399390386,298.1419469939296,298.1126537783517,0.5996474171816837,297.02444109963636,295.2714346460098,0.0,1.0,0.0,1508.8315466068693,114.21754374723527,-4.724835620643193e-08
18595476.0,0.0,3.0,0.0008037526766138938,288.9629794108662,294.15,283.15,283.15,273.2801398161339,273.292188751942,298.21552185570016,298.14436972677674,298.13956853764716,298.14283368253103,298.1134963025378,0.5996472320100933,297.02460049999996,295.2631794153558,0.0,1.0,0.0,1508.8315466095323,114.21754345538916,-4.724543077284692e-08
18595483.2,0.0,3.0,0.000803727792919167,288.95784380961334,294.15,283.15,283.15,273.28016786288964,273.2922132415283,298.2164060682326,298.14522805226284,298.1404830768657,298.1437203663558,298.11433882168404,0.5996470468385029,297.0247613294545,295.25491226605,0.0,1.0,0.0,1508.831546612195,114.21754316354325,-4.724250542983156e-08
18595490.4,0.0,3.0,0.000803702909234138,288.95270820836055,294.15,283.15,283.15,273.28019590964544,273.2922377311146,298.21729027600315,298.14608637335357,298.1413976115593,298.1446070454039,298.1151813357905,0.5996468616669124,297.0249235683636,295.2466334890622,0.0,1.0,0.0,1508.831546614858,114.21754287169698,-4.723958017852523e-08
18595497.599999998,0.0,3.0,0.0008036780255394212,288.9475726071077,294.15,283.15,283.15,273.2802239564012,273.29226222070093,298.2181744790119,298.146944690049,298.1423121417281,298.1454937196754,298.11602384485724,0.599646676495322,297.02508719709084,295.23834337576517,0.0,1.0,0.0,1508.831546617521,114.217542579851,-4.723665501664911e-08
18595504.8,0.0,3.0,0.0008036535543792786,288.94243583009415,294.15,283.15,283.15,273.2802498707029,273.29228448786984,298.2190261275131,298.14777426527854,298.1431994173931,298.14635361258985,298.1168450463104,0.5996464911261902,297.025252196,295.2300422179318,0.0,1.0,0.0,1508.831546619867,114.21754232276601,-4.723377843814294e-08
18595512.0,0.0,3.0,0.0008036294240136581,288.9372984622907,294.15,283.15,283.15,273.2802747135141,273.2923056383358,298.2198614149246,298.14858939571377,298.1440729955422,298.1472000454413,298.1176555380553,0.5996463056577966,297.0254185454545,295.22173030775446,0.0,1.0,0.0,1508.8315466220536,114.21754208314852,-4.7230942005852795e-08
18595519.2,0.0,3.0,0.0008036052936431959,288.93216109448724,294.15,283.15,283.15,273.28029955632525,273.2923267888018,298.2206966978431,298.14940452197794,298.14494656939365,298.1480464737589,298.11846602503783,0.599646120189403,297.02558622581813,295.2134079378211,0.0,1.0,0.0,1508.8315466242398,114.217541843531,-4.722810565816179e-08
18595526.4,0.0,3.0,0.0008035811632775851,288.9270237266838,294.15,283.15,283.15,273.2803243991364,273.29234793926776,298.22153197626864,298.15021964407106,298.14582013894744,298.1488928975426,298.11927650725795,0.5996459347210095,297.0257552174545,295.2050754011343,0.0,1.0,0.0,1508.8315466264264,114.2175416039138,-4.722526939620924e-08
18595533.599999998,0.0,3.0,0.0008035570329071326,288.92188635888033,294.15,283.15,283.15,273.2803492419476,273.29236908973377,298.2223672502012,298.15103476199323,298.1466937042036,298.1497393167926,298.12008698471584,0.5996457492526159,297.02592550072717,295.1967329911086,0.0,1.0,0.0,1508.8315466286126,114.2175413642961,-4.72224332188559e-08
18595540.8,0.0,3.0,0.0008035329025318388,288.9167489910742,294.15,283.15,283.15,273.28037408475876,273.2923902401998,298.2232025196413,298.1518498757448,298.14756726516254,298.1505857315093,298.12089745741184,0.5996455637842222,297.02609705599997,295.1883810015683,0.0,1.0,0.0,1508.8315466307993,114.21754112467877,-4.721959712610182e-08
18595548.0,0.0,3.0,0.0008035087721710887,288.91161162327074,294.15,283.15,283.15,273.28039892756993,273.2924113906658,298.2240377845881,298.152664985325,298.14844082182344,298.15143214169177,298.12170792534516,0.5996453783158286,297.02626986363634,295.1800197267663,0.0,1.0,0.0,1508.831546632986,114.21754088506125,-4.7216761120225314e-08
18595555.2,0.0,3.0,0.0008034846418006507,288.9064742554673,294.15,283.15,283.15,273.28042377038105,273.29243254113175,298.22487304504205,298.1534800907343,298.1493143741868,298.15227854734064,298.1225183885163,0.599645192847435,297.02644390399996,295.1716494613599,0.0,1.0,0.0,1508.831546635172,114.2175406454439,-4.7213925198378446e-08
18595562.4,0.0,3.0,0.0008034606335532995,288.9013365513141,294.15,283.15,283.15,273.28044797491094,273.2924530381149,298.2256990674107,298.1542870668845,298.1501801146999,298.15311729061,298.123322780711,0.5996450073234022,297.0266191574545,295.16327050042963,0.0,1.0,0.0,1508.831546637273,114.21754041518271,-4.7211103713646846e-08
18595569.599999998,0.0,3.0,0.0008034370600764273,288.8961981723278,294.15,283.15,283.15,273.28047089883984,273.2924722239867,298.22650655862026,298.15507773646954,298.15103018579856,298.15394066432924,298.12411499652893,0.5996448216877357,297.02679560436354,295.15488313947696,0.0,1.0,0.0,1508.8315466392028,114.21754020369474,-4.7208333405998276e-08
18595576.8,0.0,3.0,0.0008034134866044062,288.89105979333885,294.15,283.15,283.15,273.2804938227688,273.29249140985854,298.22731404549023,298.155868402013,298.15188025273056,298.1547640336538,298.1249072077418,0.5996446360520691,297.0269732250909,295.14648767442117,0.0,1.0,0.0,1508.831546641133,114.2175399922066,-4.720556318020224e-08
18595584.0,0.0,3.0,0.0008033899131323897,288.88592141435254,294.15,283.15,283.15,273.28051674669774,273.29251059573033,298.2281215280198,298.15665906351416,298.15273031549503,298.1555873985829,298.12569941434896,0.5996444504164026,297.027152,295.13808440161836,0.0,1.0,0.0,1508.8315466430627,114.21753978071864,-4.720279303568922e-08
18595591.2,0.0,3.0,0.0008033663396652242,288.8807830353662,294.15,283.15,283.15,273.28053967062664,273.2925297816021,298.2289290062094,298.1574497209734,298.1535803740925,298.1564107591169,298.12649161635085,0.599644264780736,297.0273319094545,295.12967361783706,0.0,1.0,0.0,1508.8315466449924,114.21753956923062,-4.720002297302866e-08
18595598.4,0.0,3.0,0.0008033427661932175,288.87564465637996,294.15,283.15,283.15,273.2805625945556,273.2925489674739,298.22973648005905,298.1582403743907,298.15443042852286,298.157234115256,298.1272838137475,0.5996440791450695,297.0275129338181,295.12125562027694,0.0,1.0,0.0,1508.831546646922,114.21753935774248,-4.719725299108164e-08
18595605.599999998,0.0,3.0,0.0008033194719672609,288.8705056437428,294.15,283.15,283.15,273.2805841160789,273.2925667145259,298.2305268233589,298.1590161980894,298.1552659977729,298.15804323700854,298.1280649270217,0.5996438934061169,297.02769505345447,295.1128307065661,0.0,1.0,0.0,1508.831546648703,114.21753916257802,-4.7194515901702486e-08
18595612.8,0.0,3.0,0.0008032968400129009,288.86536512839604,294.15,283.15,283.15,273.2806023117885,273.2925810494076,298.2312765476119,298.1597568587339,298.1560672212155,298.1588186080373,298.12881976076187,0.5996437074222212,297.0278782487273,295.1043991747578,0.0,1.0,0.0,1508.8315466501303,114.21753900612453,-4.7191856706095364e-08
18595620.0,0.0,3.0,0.0008032742080585454,288.8602246130519,294.15,283.15,283.15,273.2806205074981,273.2925953842893,298.2320262678445,298.16049751560314,298.1568684407584,298.1595939749566,298.12957459022914,0.5996435214383254,297.0280625,295.09596132334957,0.0,1.0,0.0,1508.8315466515583,114.21753884967099,-4.718919758540802e-08
18595627.2,0.0,3.0,0.0008032515761138872,288.8550840977078,294.15,283.15,283.15,273.28063870320767,273.29260971917097,298.23277598405707,298.16123816869754,298.15766965640194,298.16036933776684,298.1303294154238,0.5996433354544298,297.0282477876363,295.08751745125824,0.0,1.0,0.0,1508.8315466529857,114.21753869321748,-4.718653854077928e-08
18595634.4,0.0,3.0,0.0008032289441595407,288.8499435823637,294.15,283.15,283.15,273.2806568989173,273.2926240540527,298.2335256962496,298.16197881801713,298.15847086814625,298.16114469646817,298.13108423634594,0.5996431494705341,297.02843409199994,295.07906785783877,0.0,1.0,0.0,1508.8315466544136,114.21753853676404,-4.718387956993152e-08
18595641.599999998,0.0,3.0,0.0008032063122100454,288.8448030670196,294.15,283.15,283.15,273.2806750946269,273.29263838893434,298.2342754044222,298.162719463562,298.1592720759914,298.1619200510606,298.13183905299564,0.5996429634866385,297.02862139345444,295.07061284288085,0.0,1.0,0.0,1508.8315466558408,114.21753838031036,-4.718122067457292e-08
18595648.8,0.0,3.0,0.0008031836802508621,288.83966255167286,294.15,283.15,283.15,273.2806932903365,273.29265272381605,298.2350251085752,298.16346010533243,298.1600732799377,298.16269540154445,298.1325938653733,0.5996427775027426,297.02880967236365,295.06215270660635,0.0,1.0,0.0,1508.8315466572687,114.21753822385712,-4.717856185299544e-08
18595656.0,0.0,3.0,0.000803161048301376,288.83452203632874,294.15,283.15,283.15,273.2807114860461,273.2926670586977,298.2357748087079,298.1642007433278,298.16087447998444,298.16347074791906,298.1333486734781,0.599642591518847,297.0289989090909,295.05368774968707,0.0,1.0,0.0,1508.831546658696,114.21753806740345,-4.71759031074764e-08
18595663.2,0.0,3.0,0.0008031384163518943,288.8293815209846,294.15,283.15,283.15,273.2807296817557,273.2926813935794,298.23652450482075,298.1649413775484,298.16167567613206,298.16424609018486,298.1341034773106,0.5996424055349513,297.02918908399994,295.0452182732206,0.0,1.0,0.0,1508.8315466601234,114.21753791094977,-4.717324443687714e-08
18595670.4,0.0,3.0,0.000803115784397571,288.82424100564054,294.15,283.15,283.15,273.2807478774653,273.29269572846107,298.2372741969138,298.1656820079944,298.1624768683805,298.1650214283418,298.1348582768708,0.5996422195510557,297.02938017745447,295.0367445787483,0.0,1.0,0.0,1508.8315466615513,114.21753775449618,-4.7170585840628355e-08
18595677.599999998,0.0,3.0,0.0008030931524384058,288.8191004902964,294.15,283.15,283.15,273.2807660731749,273.2927100633428,298.238023884987,298.16642263466576,298.16327805672995,298.16579676239,298.1356130721586,0.59964203356716,297.0295721698181,295.0282669682522,0.0,1.0,0.0,1508.8315466629786,114.21753759804288,-4.7167927318730116e-08
18595684.8,0.0,3.0,0.0008030706822840279,288.8139596095228,294.15,283.15,283.15,273.2807833414992,273.292723338064,298.23876331122926,298.1671544882659,298.16407056435315,298.16656341367684,298.1363611321486,0.5996418475255787,297.02976504145454,295.0197857441513,0.0,1.0,0.0,1508.831546664325,114.2175374505383,-4.716528787789055e-08
18595692.0,0.0,3.0,0.0008030486151224735,288.8088185445109,294.15,283.15,283.15,273.28080014247763,273.29273607870834,298.23949756148795,298.1678819164224,298.16485869313277,298.16732568523116,298.1371057940113,0.59964166145491,297.02995877272724,295.01130120932066,0.0,1.0,0.0,1508.8315466656293,114.21753730754698,-4.716269584633141e-08
18595699.2,0.0,3.0,0.0008030265479560767,288.803677479499,294.15,283.15,283.15,273.280816943456,273.2927488193527,298.24023180781273,298.1686093408734,298.1656468180792,298.16808795275,298.1378504516905,0.5996414753842414,297.0301533439999,295.0028136670656,0.0,1.0,0.0,1508.8315466669342,114.2175371645555,-4.7160103885430105e-08
18595706.4,0.0,3.0,0.0008030044807945312,288.79853641448716,294.15,283.15,283.15,273.2808337444344,273.2927615599971,298.24096605020355,298.16933676161887,298.16643493919247,298.1688502162334,298.13859510518614,0.5996412893135727,297.0303487356363,294.99432342114034,0.0,1.0,0.0,1508.831546668239,114.21753702156404,-4.715751199632522e-08
18595713.599999998,0.0,3.0,0.0008029824136378364,288.79339534947525,294.15,283.15,283.15,273.28085054541276,273.2927743006414,298.24170028866047,298.1700641786588,298.1672230564726,298.16961247568145,298.13933975449834,0.5996411032429041,297.0305449279999,294.985830775744,0.0,1.0,0.0,1508.8315466695437,114.21753687857233,-4.7154920179016604e-08
18595720.8,0.0,3.0,0.0008029603464762998,288.7882542844607,294.15,283.15,283.15,273.2808673463912,273.29278704128575,298.24243452318393,298.17079159199363,298.1680111699201,298.1703747310945,298.1400843996275,0.5996409171722354,297.0307419014545,294.97733603551774,0.0,1.0,0.0,1508.8315466708484,114.21753673558118,-4.7152328432365906e-08
18595728.0,0.0,3.0,0.0008029382793147675,288.78311321944886,294.15,283.15,283.15,273.2808841473696,273.2927997819301,298.2431687537732,298.1715190016227,298.1687992795341,298.17113698247186,298.1408290405728,0.5996407311015668,297.0309396363636,294.96883950556264,0.0,1.0,0.0,1508.8315466721533,114.21753659258962,-4.7149736756942315e-08
18595735.2,0.0,3.0,0.0008029171342372936,288.77797071095205,294.15,283.15,283.15,273.28089671238854,273.29280829614925,298.2438610857529,298.1722108663557,298.16955134804334,298.1718640340311,298.14154678818454,0.5996405448082006,297.0311381130909,294.9603414914141,0.0,1.0,0.0,1508.831546673137,114.21753648478911,-4.7147253442885003e-08
18595742.4,0.0,3.0,0.0008028960740531634,288.772828069581,294.15,283.15,283.15,273.28090888748153,273.29281642131997,298.2445495575795,298.1728994559735,298.17030009564303,298.1725878419515,298.14226205668507,0.599640358494335,297.03133731199995,294.95184229906016,0.0,1.0,0.0,1508.831546674091,114.2175363802282,-4.7144780163898254e-08
18595749.599999998,0.0,3.0,0.0008028750138593451,288.7676854282099,294.15,283.15,283.15,273.2809210625745,273.2928245464907,298.2452380257275,298.1735880421015,298.17104883962367,298.173311646064,298.14297732126977,0.5996401721804692,297.03153721345444,294.9433422349377,0.0,1.0,0.0,1508.831546675045,114.217536275667,-4.714230694864812e-08
18595756.8,0.0,3.0,0.0008028539536703772,288.76254278683615,294.15,283.15,283.15,273.28093323766757,273.2928326716615,298.24592649019723,298.1742766247403,298.17179757998565,298.1740354463689,298.143692581939,0.5996399858666033,297.03173779781815,294.9348416059287,0.0,1.0,0.0,1508.8315466759989,114.21753617110596,-4.713983379884203e-08
18595764.0,0.0,3.0,0.0008028328934814136,288.75740014546506,294.15,283.15,283.15,273.28094541276056,273.2928407968322,298.24661495098803,298.1749652038891,298.17254631672824,298.1747592428656,298.14440783869196,0.5996397995527376,297.0319390454545,294.92634071937846,0.0,1.0,0.0,1508.8315466769534,114.21753606654492,-4.713736071391085e-08
18595771.2,0.0,3.0,0.0008028118332924544,288.752257504094,294.15,283.15,283.15,273.28095758785355,273.2928489220029,298.2473034081004,298.17565377954827,298.1732950498519,298.17548303555446,298.14512309152923,0.5996396132388718,297.0321409367272,294.91783988306946,0.0,1.0,0.0,1508.8315466779075,114.21753596198396,-4.713488769385455e-08
18595778.4,0.0,3.0,0.0008027907731034995,288.7471148627229,294.15,283.15,283.15,273.28096976294654,273.29285704717364,298.2479918615342,298.17634235171784,298.1740437793566,298.1762068244355,298.1458383404507,0.5996394269250062,297.03234345199996,294.90933940523973,0.0,1.0,0.0,1508.8315466788615,114.21753585742289,-4.713241473867319e-08
18595785.599999998,0.0,3.0,0.0008027697129145491,288.74197222135183,294.15,283.15,283.15,273.28098193803953,273.2928651723444,298.2486803112896,298.1770309203979,298.1747925052424,298.1769306095087,298.1465535854565,0.5996392406111404,297.03254657163626,294.9008395945786,0.0,1.0,0.0,1508.8315466798156,114.21753575286166,-4.7129941848366737e-08
18595792.8,0.0,3.0,0.0008027486527304492,288.73682957997806,294.15,283.15,283.15,273.2809941131325,273.29287329751514,298.2493687573669,298.1777194855888,298.17554122750965,298.17765439077453,298.147268826547,0.5996390542972745,297.032750276,294.8923407602229,0.0,1.0,0.0,1508.8315466807696,114.21753564830077,-4.712746902350422e-08
18595800.0,0.0,3.0,0.0008027275925366608,288.731686938607,294.15,283.15,283.15,273.2810062882255,273.29288142268587,298.2500571997654,298.17840804728985,298.1762899461577,298.1783781682323,298.1479840637215,0.5996388679834088,297.0329545454545,294.8838432117748,0.0,1.0,0.0,1508.8315466817237,114.21753554373956,-4.712499626237854e-08
18595807.2,0.0,3.0,0.0008027065379306663,288.72654411401015,294.15,283.15,283.15,273.28101781419406,273.2928887560323,298.2507395570205,298.1790915378994,298.1770335366501,298.17909662058395,298.14869522092755,0.5996386816428658,297.0331593603636,294.87534725927566,0.0,1.0,0.0,1508.8315466826375,114.21753544358364,-4.712252422224658e-08
18595814.4,0.0,3.0,0.0008026858744779247,288.7214012885145,294.15,283.15,283.15,273.2810293373759,273.29289608639994,298.25142188235367,298.1797750012059,298.1777770993093,298.17981504489217,298.1494063554736,0.5996384953021865,297.0333647010908,294.8668532132241,0.0,1.0,0.0,1508.831546683551,114.21753534344941,-4.712009817093247e-08
18595821.599999998,0.0,3.0,0.0008026652110348803,288.71625846301885,294.15,283.15,283.15,273.2810408605577,273.2929034167676,298.2521042040428,298.18045846104894,298.17852065837235,298.18053346542024,298.1501174861396,0.599638308961507,297.0335705479999,294.8583613845715,0.0,1.0,0.0,1508.8315466844651,114.21753524331501,-4.711767218321001e-08
18595828.8,0.0,3.0,0.0008026445475821472,288.71111563752055,294.15,283.15,283.15,273.28105238373956,273.2929107471353,298.2527865220881,298.181141917429,298.17926421383976,298.18125188216857,298.150828612926,0.5996381226208276,297.0337768814545,294.84987208471796,0.0,1.0,0.0,1508.8315466853785,114.21753514318084,-4.711524625680323e-08
18595836.0,0.0,3.0,0.0008026238841342647,288.7059728120249,294.15,283.15,283.15,273.28106390692136,273.292918077503,298.2534688364891,298.1818253703454,298.1800077657106,298.1819702951364,298.15153973583193,0.5996379362801483,297.03398368181814,294.84138562553005,0.0,1.0,0.0,1508.8315466862925,114.21753504304671,-4.711282039341907e-08
18595843.2,0.0,3.0,0.0008026032206863866,288.7008299865293,294.15,283.15,283.15,273.2810754301032,273.29292540787065,298.25415114724615,298.18250881979844,298.18075131398547,298.18268870432416,298.15225085485787,0.599637749939469,297.0341909294545,294.8329023193143,0.0,1.0,0.0,1508.8315466872061,114.21753494291247,-4.711039459248855e-08
18595850.4,0.0,3.0,0.0008025835401588941,288.69568619892806,294.15,283.15,283.15,273.2810827620776,273.29292856569845,298.2547984119652,298.18316326564167,298.18146458479873,298.18337754082245,298.15293958538047,0.599637563463168,297.0343986047272,294.82442247883506,0.0,1.0,0.0,1508.8315466878844,114.21753486858012,-4.710808424082976e-08
18595857.599999998,0.0,3.0,0.0008025639329904724,288.6905423395285,294.15,283.15,283.15,273.28108978127545,273.2929314121429,298.25544305814236,298.18381554400673,298.18217559294203,298.1840641670867,298.1536266417449,0.599637376976746,297.03460668799994,294.8159464173098,0.0,1.0,0.0,1508.8315466885451,114.21753479617347,-4.710578255737355e-08
18595864.8,0.0,3.0,0.0008025443258172082,288.68539848012637,294.15,283.15,283.15,273.2810968004734,273.2929342585873,298.2560877008874,298.1844678190887,298.18288659766387,298.18475078975735,298.1543136944523,0.5996371904903239,297.03481515963637,294.80747444840506,0.0,1.0,0.0,1508.8315466892059,114.21753472376682,-4.7103480929580175e-08
18595872.0,0.0,3.0,0.0008025247186487945,288.6802546207269,294.15,283.15,283.15,273.2811038196713,273.2929371050318,298.2567323401997,298.1851200908869,298.1835975989635,298.1854374088336,298.15500074350206,0.599637004003902,297.03502399999996,294.79900688625344,0.0,1.0,0.0,1508.8315466898664,114.21753465136001,-4.7101179358587494e-08
18595879.2,0.0,3.0,0.0008025051114755385,288.6751107613274,294.15,283.15,283.15,273.2811108388692,273.2929399514762,298.2573769760795,298.1857723594018,298.18430859684133,298.18612402431586,298.1556877888945,0.59963681751748,297.0352331894545,294.7905440454275,0.0,1.0,0.0,1508.8315466905271,114.21753457895349,-4.709887784325772e-08
18595886.4,0.0,3.0,0.0008024855043022867,288.66996690192786,294.15,283.15,283.15,273.2811178580671,273.29294279792066,298.25802160852703,298.1864246246334,298.1850195912974,298.1868106362042,298.1563748306298,0.599636631031058,297.0354427083636,294.78208624095697,0.0,1.0,0.0,1508.831546691188,114.21753450654668,-4.709657638415974e-08
18595893.599999998,0.0,3.0,0.0008024658971290386,288.6648230425284,294.15,283.15,283.15,273.28112487726503,273.29294564436515,298.25866623754223,298.1870768865817,298.1857305823318,298.18749724449856,298.15706186870784,0.599636444544636,297.0356525370908,294.77363378832405,0.0,1.0,0.0,1508.8315466918484,114.21753443413999,-4.709427498129354e-08
18595900.8,0.0,3.0,0.0008024462899606413,288.65967918312623,294.15,283.15,283.15,273.28113189646297,273.2929484908096,298.2593108631254,298.187729145247,298.1864415699448,298.18818384919933,298.157748903129,0.599636258058214,297.035862656,294.76518700345883,0.0,1.0,0.0,1508.8315466925092,114.21753436173334,-4.709197363522796e-08
18595908.0,0.0,3.0,0.0008024266827970941,288.65453532372675,294.15,283.15,283.15,273.28113891566085,273.29295133725407,298.25995548527595,298.1883814006287,298.1871525541357,298.1888704503059,298.1584359338927,0.599636071571792,297.03607304545454,294.75674620275646,0.0,1.0,0.0,1508.83154669317,114.21753428932662,-4.708967234596294e-08
18595915.2,0.0,3.0,0.000802407075619012,288.6493914643272,294.15,283.15,283.15,273.2811459348588,273.2929541836985,298.2606001039943,298.18903365272723,298.187863534905,298.18955704781865,298.1591229609993,0.59963588508537,297.03628368581815,294.74831170305043,0.0,1.0,0.0,1508.8315466938304,114.21753421691999,-4.708737111122327e-08
18595922.4,0.0,3.0,0.0008023873671426615,288.64424758017736,294.15,283.15,283.15,273.28115280539674,273.29295680858337,298.26124357454705,298.1896849754677,298.18857356651966,298.19024261207795,298.1598092011743,0.5996356985959695,297.0364945574545,294.7398838216299,0.0,1.0,0.0,1508.8315466944846,114.21753414520045,-4.708505804408607e-08
18595929.599999998,0.0,3.0,0.0008023680747976263,288.63910364586997,294.15,283.15,283.15,273.2811593755279,273.29295898687513,298.26188472513746,298.19033442046856,298.18928168001287,298.1909260899131,298.1604938529381,0.5996355121005217,297.0367056407272,294.73146287623445,0.0,1.0,0.0,1508.8315466951267,114.21753407487327,-4.7082793870988405e-08
18595936.8,0.0,3.0,0.0008023487824574415,288.6339597115599,294.15,283.15,283.15,273.2811659456591,273.2929611651669,298.2625258723155,298.19098386220065,298.1899897900958,298.19160956416977,298.1611785010653,0.5996353256050738,297.036916916,294.72304918504955,0.0,1.0,0.0,1508.8315466957683,114.21753400454625,-4.7080529752899974e-08
18595944.0,0.0,3.0,0.0008023294901124145,288.6288157772525,294.15,283.15,283.15,273.28117251579033,273.2929633434587,298.2631670160806,298.19163330066334,298.1906978967678,298.19229303484724,298.16186314555523,0.5996351391096261,297.0371283636363,294.7146430667232,0.0,1.0,0.0,1508.8315466964104,114.21753393421893,-4.7078265688683256e-08
18595951.2,0.0,3.0,0.0008023101977722376,288.62367184294504,294.15,283.15,283.15,273.2811790859215,273.2929655217505,298.26380815643313,298.192282735857,298.19140600002913,298.19297650194585,298.1625477864082,0.5996349526141783,297.03733996399995,294.7062448403394,0.0,1.0,0.0,1508.8315466970516,114.2175338638917,-4.707600167947573e-08
18595958.4,0.0,3.0,0.0008022909054320649,288.61852790863765,294.15,283.15,283.15,273.2811856560527,273.29296770004225,298.26444929337305,298.19293216778163,298.19211409987986,298.19365996546566,298.16323242362427,0.5996347661187306,297.0375516974545,294.69785482543466,0.0,1.0,0.0,1508.8315466976937,114.21753379356474,-4.707373772470867e-08
18595965.599999998,0.0,3.0,0.0008022727199430271,288.613383520792,294.15,283.15,283.15,273.28118795297485,273.29296576495284,298.2650593642256,298.1935567267181,298.19279566278044,298.19431729035483,298.1638973569363,0.5996345795766236,297.03776354436354,294.689473341993,0.0,1.0,0.0,1508.8315466981549,114.21753374300235,-4.707160370930785e-08
18595972.8,0.0,3.0,0.0008022545569991746,288.60823912370523,294.15,283.15,283.15,273.28119016285314,273.2929637460752,298.26566879910695,298.1941807759488,298.19347668193177,298.1949740794556,298.1645618855099,0.5996343930335662,297.0379754850909,294.681100710441,0.0,1.0,0.0,1508.8315466986128,114.21753369284278,-4.706947238781624e-08
18595980.0,0.0,3.0,0.0008022363940504796,288.6030947266212,294.15,283.15,283.15,273.2811923727314,273.29296172719756,298.2662782307549,298.19480482206257,298.1941576978141,298.19563086513125,298.1652264106343,0.5996342064905089,297.0381875,294.6727372516642,0.0,1.0,0.0,1508.8315466990705,114.21753364268324,-4.706734111400896e-08
18595987.2,0.0,3.0,0.0008022182311066349,288.59795032953707,294.15,283.15,283.15,273.2811945826097,273.29295970831987,298.26688765916975,298.19542886505985,298.19483871042775,298.1962876473821,298.16589093230994,0.5996340199474516,297.0383995694545,294.66438328698035,0.0,1.0,0.0,1508.831546699528,114.21753359252354,-4.706520988902331e-08
18595994.4,0.0,3.0,0.00080220006816764,288.59280593245296,294.15,283.15,283.15,273.281196792488,273.29295768944223,298.26749708435153,298.1960529049406,298.1955197197728,298.19694442620823,298.16655545053675,0.5996338334043944,297.03861167381814,294.6560391381556,0.0,1.0,0.0,1508.8315466999857,114.21753354236402,-4.706307871285928e-08
18596001.599999998,0.0,3.0,0.0008021819052141101,288.5876615353689,294.15,283.15,283.15,273.2811990023663,273.2929556705646,298.2681065063002,298.19667694170477,298.1962007258492,298.1976012016097,298.1672199653148,0.599633646861337,297.03882379345447,294.6477051273995,0.0,1.0,0.0,1508.8315467004434,114.21753349220435,-4.7060947583242324e-08
18596008.8,0.0,3.0,0.0008021637422654303,288.5825171382821,294.15,283.15,283.15,273.2812012122446,273.29295365168696,298.2687159250162,298.19730097535285,298.1968817286574,298.1982579735868,298.16788447664453,0.5996334603182797,297.03903590872727,294.63938157735953,0.0,1.0,0.0,1508.831546700901,114.21753344204484,-4.7058816502447006e-08
18596016.0,0.0,3.0,0.0008021455793264468,288.5773727411981,294.15,283.15,283.15,273.28120342212287,273.29295163280926,298.2693253404989,298.1979250058841,298.19756272819666,298.19891474213887,298.1685489845251,0.5996332737752224,297.039248,294.6310688111373,0.0,1.0,0.0,1508.8315467013588,114.21753339188528,-4.705668547104189e-08
18596023.2,0.0,3.0,0.0008021274163826208,288.57222834411397,294.15,283.15,283.15,273.28120563200116,273.2929496139316,298.26993475274855,298.19854903329895,298.19824372446743,298.19957150726634,298.16921348895704,0.5996330872321651,297.03946004763634,294.62276715226176,0.0,1.0,0.0,1508.8315467018163,114.21753334172564,-4.705455448732115e-08
18596030.4,0.0,3.0,0.0008021092534291059,288.5670839470299,294.15,283.15,283.15,273.28120784187945,273.292947595054,298.27054416176526,298.19917305759736,298.19892471746965,298.2002282689692,298.16987798994035,0.5996329006891078,297.03967203199994,294.61447692470495,0.0,1.0,0.0,1508.8315467022742,114.21753329156608,-4.705242355071622e-08
18596037.599999998,0.0,3.0,0.0008020910904852876,288.5619395499458,294.15,283.15,283.15,273.28121005175774,273.29294557617635,298.27115356754905,298.1997970787794,298.1996057072034,298.2008850272475,298.17054248747496,0.5996327141460505,297.03988393345446,294.60619845287675,0.0,1.0,0.0,1508.8315467027319,114.21753324140658,-4.705029266350146e-08
18596044.8,0.0,3.0,0.0008020728457691115,288.55679513250107,294.15,283.15,283.15,273.28121192901443,273.2929431179622,298.2717606169923,298.20041926747655,298.2002847861842,298.2015396618624,298.17120538709963,0.5996325276024104,297.0400957323636,294.59793206161936,0.0,1.0,0.0,1508.8315467031784,114.21753319246498,-4.704815223129883e-08
18596052.0,0.0,3.0,0.0008020550559695289,288.55165070464085,294.15,283.15,283.15,273.28121363742656,273.2929404373679,298.27236646691875,298.20104052264827,298.20096289143044,298.2021932157312,298.17186747275883,0.5996323410584583,297.0403074090909,294.58967807622304,0.0,1.0,0.0,1508.8315467036196,114.21753314414347,-4.704606521602572e-08
