,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18596059.2,0.0,3.0,0.0008020372661699499,288.5465062767806,294.15,283.15,283.15,273.28121534583875,273.29293775677365,298.27297231363247,298.20166177471805,298.20164099341866,298.20284676619065,298.17252955499004,0.5996321545145061,297.0405189439999,294.5814368223989,0.0,1.0,0.0,1508.8315467040602,114.21753309582213,-4.704397824704329e-08
18596066.4,0.0,3.0,0.0008020194763703748,288.5413618489203,294.15,283.15,283.15,273.28121705425093,273.2929350761794,298.2735781571335,298.2022830236858,298.20231909214897,298.2035003132407,298.1731916337931,0.5996319679705541,297.04073031745446,294.5732086262951,0.0,1.0,0.0,1508.8315467045013,114.21753304750075,-4.704189132435157e-08
18596073.599999998,0.0,3.0,0.0008020016865708035,288.53621742106003,294.15,283.15,283.15,273.28121876266306,273.2929323955851,298.2741839974219,298.2029042695516,298.20299718762135,298.20415385688136,298.17385370916827,0.599631781426602,297.0409415098181,294.56499381449055,0.0,1.0,0.0,1508.8315467049422,114.21753299917914,-4.703980444795051e-08
18596080.8,0.0,3.0,0.0008019838967712358,288.5310729931971,294.15,283.15,283.15,273.28122047107524,273.29292971499086,298.27478983449805,298.2035255123158,298.20367527983626,298.2048073971131,298.1745157811157,0.5996315948826497,297.0411525014545,294.5567927139897,0.0,1.0,0.0,1508.831546705383,114.21753295085767,-4.7037717617840165e-08
18596088.0,0.0,3.0,0.0008019671604356614,288.5259287422009,294.15,283.15,283.15,273.2812182923506,273.29292328305627,298.27537073355234,298.2041276759028,298.2043325597764,298.2054402301764,298.1751625693397,0.5996314083920867,297.04136327272727,294.54860565223754,0.0,1.0,0.0,1508.8315467057016,114.21753291593201,-4.703575440706731e-08
18596095.2,0.0,3.0,0.0008019504971199316,288.5207845034615,294.15,283.15,283.15,273.281215844255,273.2929165911611,298.27594990160713,298.20472851457737,298.2049883945448,298.2060716252223,298.1758082953934,0.5996312219052233,297.04157380399994,294.54043295709266,0.0,1.0,0.0,1508.8315467060117,114.21753288193479,-4.7033799802438894e-08
18596102.4,0.0,3.0,0.0008019335002643404,288.5156401969083,294.15,283.15,283.15,273.2812140361456,273.2929104804853,298.27653308242924,298.2053323755732,298.2056475445356,298.20670629747667,298.17645637754435,0.5996310354039067,297.0417840756363,294.5322749568428,0.0,1.0,0.0,1508.8315467063405,114.21753284588671,-4.7031806115317764e-08
18596109.599999998,0.0,3.0,0.0008019164160050402,288.51049575465004,294.15,283.15,283.15,273.28121350516295,273.29290552930604,298.2771242713268,298.2059422682335,298.2063133109828,298.20734750963703,298.17710916149395,0.5996308488736921,297.0419940679999,294.5241319801985,0.0,1.0,0.0,1508.8315467067073,114.21753280574778,-4.702980221843125e-08
18596116.8,0.0,3.0,0.0008018993317457431,288.50535131238905,294.15,283.15,283.15,273.2812129741803,273.29290057812676,298.2777154570954,298.2065521578619,298.2069790742344,298.20798871845767,298.1777619421018,0.5996306623434774,297.0422037614545,294.5160043562875,0.0,1.0,0.0,1508.8315467070734,114.21753276560862,-4.702779836423644e-08
18596124.0,0.0,3.0,0.0008018822474816036,288.5002068701308,294.15,283.15,283.15,273.2812124431976,273.2928956269475,298.2783066397345,298.2071620444577,298.2076448342898,298.208629923938,298.1784147193672,0.5996304758132628,297.0424131363636,294.5078924146696,0.0,1.0,0.0,1508.8315467074399,114.21753272546984,-4.702579455216497e-08
18596131.2,0.0,3.0,0.0008018651632223137,288.49506242787254,294.15,283.15,283.15,273.2812119122149,273.29289067576826,298.2788978192444,298.2077719280212,298.2083105911493,298.20927112607836,298.1790674932905,0.5996302892830482,297.0426221730909,294.49979648530933,0.0,1.0,0.0,1508.8315467078057,114.2175326853307,-4.7023790783353636e-08
18596138.4,0.0,3.0,0.0008018480789581813,288.4899179856142,294.15,283.15,283.15,273.28121138123225,273.292885724589,298.2794889956251,298.2083818085526,298.2089763448129,298.2099123248788,298.1797202638718,0.5996301027528336,297.04283085199995,294.49171689859145,0.0,1.0,0.0,1508.8315467081723,114.21753264519161,-4.702178705666562e-08
18596145.599999998,0.0,3.0,0.0008018318111331748,288.48477392631384,294.15,283.15,283.15,273.28120794688607,273.2928780234538,298.28006266490866,298.20897878817016,298.20962787945194,298.21053923494065,298.18036325538833,0.5996299163014175,297.04303915345446,294.48365398531416,0.0,1.0,0.0,1508.8315467084587,114.21753261377306,-4.701987912615565e-08
18596152.8,0.0,3.0,0.0008018158693555693,288.47963001994276,294.15,283.15,283.15,273.281203353087,273.29286922412865,298.2806293410053,298.20957061411104,298.21027373391644,298.2111604369121,298.18100233977185,0.5996297298814693,297.0432470578182,294.4756080766833,0.0,1.0,0.0,1508.8315467087139,114.21753258583689,-4.701800947304611e-08
18596160.0,0.0,3.0,0.0008017999275634284,288.47448611357436,294.15,283.15,283.15,273.2811987592879,273.29286042480356,298.2811960141119,298.2101624371369,298.21091958528547,298.2117816356566,298.18164142095947,0.5996295434615212,297.04345454545455,294.4675795043267,0.0,1.0,0.0,1508.8315467089683,114.21753255790065,-4.701613985540425e-08
18596167.2,0.0,3.0,0.0008017832414747496,288.46934183915135,294.15,283.15,283.15,273.28119594745635,273.2928533106979,298.28177255811335,298.2107612826351,298.2115732544301,298.2124105929266,298.1822853995488,0.5996293569745786,297.04366159672725,294.4595686002672,0.0,1.0,0.0,1508.8315467092682,114.21753252509946,-4.7014182987727534e-08
18596174.4,0.0,3.0,0.0008017669434764323,288.4641975648385,294.15,283.15,283.15,273.2811931333893,273.2928461944714,298.2823490831523,298.21136011311165,298.2122269073427,298.2130395332055,298.18292936496175,0.599629170487671,297.04386819199993,294.45157569693725,0.0,1.0,0.0,1508.831546709567,114.21753249230561,-4.7012271672987835e-08
18596181.599999998,0.0,3.0,0.0008017506454781183,288.4590532905256,294.15,283.15,283.15,273.28119031932226,273.29283907824487,298.2829256051454,298.21195894062487,298.2128805571185,298.2136684702123,298.18357332711867,0.5996289840007633,297.0440743116363,294.4436011271723,0.0,1.0,0.0,1508.8315467098662,114.21753245951163,-4.701036039710073e-08
18596188.8,0.0,3.0,0.0008017343474749614,288.45390901621005,294.15,283.15,283.15,273.2811875052552,273.2928319620183,298.28350212409293,298.21255776517506,298.21353420375806,298.2142974039473,298.1842172860198,0.5996287975138556,297.044279936,294.4356452242044,0.0,1.0,0.0,1508.8315467101656,114.21753242671785,-4.700844915949785e-08
18596196.0,0.0,3.0,0.0008017180494815006,288.4487647418972,294.15,283.15,283.15,273.2811846911882,273.29282484579176,298.28407863999433,298.21315658676156,298.2141878472605,298.21492633440977,298.1848612416646,0.5996286110269479,297.0444850454545,294.4277083216764,0.0,1.0,0.0,1508.8315467104649,114.21753239392402,-4.70065379618842e-08
18596203.2,0.0,3.0,0.0008017017514783503,288.4436204675843,294.15,283.15,283.15,273.2811818771211,273.29281772956523,298.28465515284995,298.2137554053848,298.2148414876263,298.21555526160023,298.18550519405335,0.5996284245400403,297.0446896203636,294.4197907536151,0.0,1.0,0.0,1508.831546710764,114.21753236113003,-4.7004626801986474e-08
18596210.4,0.0,3.0,0.000801686252840737,288.4384768479219,294.15,283.15,283.15,273.28117625419117,273.2928078975878,298.28521511839404,298.21434237594514,298.21548196787677,298.2161708733639,298.18614050448116,0.599628238171385,297.0448936410908,294.4118928544446,0.0,1.0,0.0,1508.8315467109971,114.21753233560662,-4.700280941498178e-08
18596217.599999998,0.0,3.0,0.0008016710682607022,288.4333334854624,294.15,283.15,283.15,273.2811695277033,273.29279699863474,298.285768581023,298.2149246898832,298.21611727589936,298.2167812518091,298.1867724177606,0.5996280518491892,297.0450970879999,294.40401495898067,0.0,1.0,0.0,1508.8315467112038,114.21753231293975,-4.700102888898891e-08
18596224.8,0.0,3.0,0.0008016558836806707,288.4281901230003,294.15,283.15,283.15,273.2811628012154,273.2927860996817,298.2863220407373,298.2155070009681,298.2167525808772,298.2173916270867,298.18740432792276,0.5996278655269933,297.0452999414545,294.39615740242294,0.0,1.0,0.0,1508.8315467114105,114.21753229027281,-4.6999248396721416e-08
18596232.0,0.0,3.0,0.0008016406991006422,288.42304676054084,294.15,283.15,283.15,273.28115607472745,273.2927752007286,298.2868754975363,298.21608930919916,298.2173878828096,298.2180019991963,298.188036234967,0.5996276792047975,297.04550218181816,294.38832052036986,0.0,1.0,0.0,1508.8315467116172,114.21753226760615,-4.699746793817923e-08
18596239.2,0.0,3.0,0.000801625514520617,288.41790339808136,294.15,283.15,283.15,273.2811493482396,273.2927643017755,298.28742895142034,298.2166716145768,298.21802318169694,298.21861236813805,298.18866813889366,0.5996274928826018,297.0457037894545,294.38050464879035,0.0,1.0,0.0,1508.8315467118246,114.21753224493898,-4.6995687513362425e-08
18596246.4,0.0,3.0,0.0008016103299405948,288.4127600356219,294.15,283.15,283.15,273.28114262175166,273.2927534028224,298.28798240238945,298.21725391710095,298.2186584775393,298.2192227339121,298.1893000397028,0.5996273065604061,297.0459047447272,294.37271012403846,0.0,1.0,0.0,1508.8315467120312,114.21753222227198,-4.699390712227093e-08
18596253.599999998,0.0,3.0,0.0008015951453605762,288.4076166731624,294.15,283.15,283.15,273.2811358952638,273.29274250386936,298.2885358504437,298.2178362167717,298.2192937703366,298.2198330965184,298.1899319373944,0.5996271202382103,297.04610502799994,294.3649372828458,0.0,1.0,0.0,1508.831546712238,114.2175321996052,-4.69921267649048e-08
18596260.8,0.0,3.0,0.0008015799607854069,288.4024733107003,294.15,283.15,283.15,273.28112916877586,273.29273160491624,298.2890892955833,298.2184185135893,298.21992906008927,298.22044345595737,298.1905638319689,0.5996269339160144,297.0463046196364,294.35718646231487,0.0,1.0,0.0,1508.8315467124448,114.21753217693826,-4.6990346441832215e-08
18596268.0,0.0,3.0,0.0008015647762053943,288.39732994824084,294.15,283.15,283.15,273.28112244228794,273.2927207059632,298.28964273780775,298.21900080755324,298.2205643467967,298.22105381222826,298.19119572342555,0.5996267475938186,297.0465035,294.3494579999325,0.0,1.0,0.0,1508.8315467126515,114.21753215427134,-4.698856615191675e-08
18596275.2,0.0,3.0,0.0008015495916156923,288.39218658578136,294.15,283.15,283.15,273.28111571580007,273.2927098070101,298.29019617711737,298.21958309866375,298.2211996304591,298.2216641653316,298.1918276117648,0.5996265612716228,297.0467016494545,294.34175223354265,0.0,1.0,0.0,1508.8315467128589,114.21753213160444,-4.698678589459029e-08
18596282.4,0.0,3.0,0.0008015340251874238,288.387043177813,294.15,283.15,283.15,273.28110915287573,273.292699069745,298.29075043600915,298.22016590861966,298.22183551177056,298.22227514729366,298.19245976882365,0.5996263749412905,297.04689904836357,294.3340695013592,0.0,1.0,0.0,1508.8315467130687,114.21753210854807,-4.698496090494426e-08
18596289.599999998,0.0,3.0,0.0008015185989445043,288.3818996792289,294.15,283.15,283.15,273.2811029151704,273.29268865403077,298.29130632228134,298.2207497479695,298.22247257917667,298.2228873775924,298.19309245701936,0.5996261885947581,297.04709567709085,294.3264101419594,0.0,1.0,0.0,1508.8315467132863,114.21753208471752,-4.6983152385421346e-08
18596296.8,0.0,3.0,0.0008015031727064344,288.37675618064225,294.15,283.15,283.15,273.2810966774651,273.2926782383165,298.2918622056252,298.2213335844553,298.2231096435298,298.2234996047136,298.1937251420828,0.5996260022482258,297.047291516,294.3187744942764,0.0,1.0,0.0,1508.8315467135037,114.21753206088697,-4.698134390127397e-08
18596304.0,0.0,3.0,0.0008014877464635212,288.3716126820582,294.15,283.15,283.15,273.2810904397598,273.2926678226022,298.2924180860402,298.22191741807654,298.2237467048295,298.2241118286566,298.19435782401337,0.5996258159016935,297.04748654545455,294.31116289761223,0.0,1.0,0.0,1508.8315467137213,114.21753203705649,-4.69795354513658e-08
18596311.2,0.0,3.0,0.0008014723202206113,288.3664691834741,294.15,283.15,283.15,273.28108420205444,273.29265740688794,298.2929739635265,298.2225012488335,298.2243837630761,298.2247240494218,298.1949905028113,0.5996256295551613,297.0476807458181,294.3035756916105,0.0,1.0,0.0,1508.8315467139385,114.21753201322608,-4.697772703626499e-08
18596318.4,0.0,3.0,0.0008014580611081051,288.36132691650477,294.15,283.15,283.15,273.2810750720492,273.2926441421048,298.29351348394687,298.22307426725905,298.225008687727,298.22532352094896,298.19561677308764,0.599625443407281,297.0478740974545,294.2960132162692,0.0,1.0,0.0,1508.831546714102,114.21753199531103,-4.697605547532058e-08
18596325.599999998,0.0,3.0,0.0008014441359571426,288.35618500194374,294.15,283.15,283.15,273.28106511445753,273.2926300621053,298.2940483220628,298.2236441899445,298.22563013842336,298.2259193422914,298.19624120754696,0.5996252573162419,297.0480665807272,294.28847581193355,0.0,1.0,0.0,1508.8315467142502,114.21753197908876,-4.697442309280934e-08
18596332.8,0.0,3.0,0.0008014302108061826,288.35104308738005,294.15,283.15,283.15,273.2810551568659,273.29261598210576,298.29458315736804,298.2242141098603,298.22625158613835,298.2265151605448,298.1968656390062,0.5996250712252029,297.048258176,294.2809638192883,0.0,1.0,0.0,1508.831546714398,114.21753196286646,-4.697279073866097e-08
18596340.0,0.0,3.0,0.0008014162856552257,288.345901172819,294.15,283.15,283.15,273.2810451992742,273.29260190210624,298.29511798986204,298.22478402700614,298.22687303087133,298.2271109757088,298.19749006746474,0.5996248851341639,297.04844886363634,294.27347757937,0.0,1.0,0.0,1508.8315467145462,114.217531946644,-4.6971158412875445e-08
18596347.2,0.0,3.0,0.0008014023605042716,288.340759258258,294.15,283.15,283.15,273.2810352416826,273.2925878221067,298.29565281954507,298.22535394138214,298.22749447262265,298.2277067877836,298.1981144929229,0.5996246990431249,297.048638624,294.26601743354064,0.0,1.0,0.0,1508.831546714694,114.21753193042166,-4.6969526115452805e-08
18596354.4,0.0,3.0,0.0008013884353484743,288.3356173436969,294.15,283.15,283.15,273.28102528409096,273.29257374210715,298.29618764641725,298.22592385298844,298.22811591139236,298.22830259676925,298.1987389153807,0.5996245129520859,297.04882743745446,294.2585837234988,0.0,1.0,0.0,1508.8315467148423,114.21753191419938,-4.6967893845825e-08
18596361.599999998,0.0,3.0,0.0008013745101975261,288.3304754291359,294.15,283.15,283.15,273.2810153264993,273.29255966210764,298.2967224704786,298.226493761825,298.22873734718047,298.2288984026658,298.19936333483827,0.5996243268610468,297.0490152843636,294.2511767912731,0.0,1.0,0.0,1508.83154671499,114.2175318979771,-4.6966261605128125e-08
18596368.8,0.0,3.0,0.0008013605850417344,288.3253335145722,294.15,283.15,283.15,273.28100536890764,273.2925455821081,298.2972572917293,298.22706366789214,298.22935877998725,298.2294942054735,298.1999877512958,0.5996241407700077,297.04920214509093,294.2437969792137,0.0,1.0,0.0,1508.8315467151383,114.21753188175481,-4.69646293922261e-08
18596376.0,0.0,3.0,0.0008013466598907923,288.3201916000112,294.15,283.15,283.15,273.280995411316,273.2925315021086,298.29779211016887,298.2276335711893,298.2299802098122,298.2300900051918,298.2006121647528,0.5996239546789687,297.04938799999996,294.2364446300047,0.0,1.0,0.0,1508.831546715286,114.21753186553246,-4.696299720825498e-08
18596383.2,0.0,3.0,0.0008013327347350064,288.31504968545016,294.15,283.15,283.15,273.2809854537243,273.2925174221091,298.2983269257977,298.2282034717168,298.2306016366556,298.2306858018211,298.2012365752095,0.5996237685879297,297.0495728294545,294.2291200866372,0.0,1.0,0.0,1508.8315467154343,114.21753184931023,-4.696136505207871e-08
18596390.4,0.0,3.0,0.0008013188095889162,288.30990777088914,294.15,283.15,283.15,273.2809754961327,273.2925033421095,298.2988617386157,298.22877336947465,298.2312230605175,298.2312815953613,298.201860982666,0.5996235824968906,297.0497566138181,294.2218236924203,0.0,1.0,0.0,1508.8315467155821,114.21753183308776,-4.695973292540136e-08
18596397.599999998,0.0,3.0,0.0008013048844282898,288.30476585632806,294.15,283.15,283.15,273.28096553854107,273.29248926211,298.29939654862295,298.2293432644629,298.23184448139784,298.2318773858126,298.2024853871223,0.5996233964058516,297.04993933345446,294.2145557909741,0.0,1.0,0.0,1508.8315467157304,114.21753181686549,-4.695810082538282e-08
18596404.8,0.0,3.0,0.0008012905289753475,288.29962389560734,294.15,283.15,283.15,273.2809556746108,273.2924752714788,298.2999316167902,298.2299132385644,298.2324660214008,298.2324733235566,298.20310975299014,0.5996232103074105,297.05012096872724,294.20731672622145,0.0,1.0,0.0,1508.83154671588,114.21753180046652,-4.695641832236548e-08
18596412.0,0.0,3.0,0.0008012765945291299,288.2944819124908,294.15,283.15,283.15,273.28094585587036,273.2924613239089,298.3004668008534,298.23048324248214,298.2330876101158,298.2330693236994,298.2037340919694,0.5996230242053792,297.0503015,294.2001068423992,0.0,1.0,0.0,1508.8315467160303,114.21753178398257,-4.695478519165523e-08
18596419.2,0.0,3.0,0.0008012626600780691,288.28933992937436,294.15,283.15,283.15,273.2809360371299,273.2924473763391,298.3010019821037,298.2310532436287,298.2337091958487,298.23366532075215,298.2043584279456,0.5996228381033478,297.0504809076363,294.1929264840315,0.0,1.0,0.0,1508.8315467161808,114.21753176749901,-4.695315208877778e-08
18596426.4,0.0,3.0,0.000801248725627011,288.2841979462579,294.15,283.15,283.15,273.2809262183894,273.29243342876924,298.301537160541,298.2316232420042,298.23433077859954,298.23426131471473,298.2049827609186,0.5996226520013165,297.05065917199994,294.1857759959408,0.0,1.0,0.0,1508.8315467163313,114.21753175101507,-4.695151901430109e-08
18596433.599999998,0.0,3.0,0.0008012347911808022,288.2790559631414,294.15,283.15,283.15,273.280916399649,273.2924194811994,298.30207233616545,298.2321932376086,298.2349523583684,298.23485730558724,298.20560709088846,0.5996224658992851,297.0508362734545,294.1786557232398,0.0,1.0,0.0,1508.8315467164814,114.21753173453135,-4.6949885968793126e-08
18596440.8,0.0,3.0,0.0008012215118537149,288.2739151299133,294.15,283.15,283.15,273.2809049643183,273.29240399483496,298.30259857582325,298.23275778635985,298.23556774727155,298.2354466394356,298.2062282657228,0.5996222799671025,297.0510121923636,294.17156601132353,0.0,1.0,0.0,1508.831546716608,114.21753172066077,-4.694832972676955e-08
18596448.0,0.0,3.0,0.0008012089341270361,288.2687755281599,294.15,283.15,283.15,273.2808917977018,273.2923868605,298.30311524579196,298.2333165020644,298.23617650632525,298.236028844224,298.2068460618713,0.5996220942168192,297.05118690909086,294.16450720588006,0.0,1.0,0.0,1508.8315467167092,114.21753170958891,-4.694685573159036e-08
18596455.2,0.0,3.0,0.0008011963563906673,288.2636359264065,294.15,283.15,283.15,273.28087863108533,273.2923697261651,298.3036319130506,298.2338752150775,298.2367852624521,298.2366110459957,298.2074638551392,0.599621908466536,297.051360404,294.1574796528635,0.0,1.0,0.0,1508.8315467168102,114.21753169851726,-4.6945381758414805e-08
18596462.4,0.0,3.0,0.0008011837786591475,288.2584963246531,294.15,283.15,283.15,273.28086546446883,273.2923525918301,298.3041485775991,298.2344339253993,298.237394015652,298.2371932447507,298.20808164552653,0.5996217227162527,297.05153265745446,294.1504836985048,0.0,1.0,0.0,1508.8315467169116,114.21753168744506,-4.694390780894674e-08
18596469.599999998,0.0,3.0,0.0008011712009227839,288.25335672289964,294.15,283.15,283.15,273.28085229785233,273.29233545749514,298.3046652394376,298.2349926330298,298.23800276592505,298.23777544048914,298.2086994330332,0.5996215369659694,297.0517036498181,294.14351968930333,0.0,1.0,0.0,1508.8315467170123,114.21753167637324,-4.694243388205028e-08
18596476.8,0.0,3.0,0.0008011586231961156,288.24821712114357,294.15,283.15,283.15,273.28083913123584,273.2923183231602,298.30518189856633,298.2355513379692,298.23861151327156,298.23835763321125,298.2093172176596,0.599621351215686,297.05187336145457,294.13658797201913,0.0,1.0,0.0,1508.8315467171133,114.21753166530142,-4.6940959979429173e-08
18596484.0,0.0,3.0,0.00080114604546945,288.24307751939017,294.15,283.15,283.15,273.28082596461934,273.2923011888252,298.3056985549848,298.236110040217,298.239220257691,298.23893982291645,298.20993499940516,0.5996211654654028,297.05204177272725,294.1296888936819,0.0,1.0,0.0,1508.8315467172145,114.21753165422959,-4.6939486099947556e-08
18596491.2,0.0,3.0,0.0008011334677330943,288.23793791763677,294.15,283.15,283.15,273.28081279800284,273.29228405449027,298.30621520869335,298.2366687397736,298.2398289991836,298.2395220096052,298.21055277827014,0.5996209797151195,297.05220886399997,294.12282280156563,0.0,1.0,0.0,1508.8315467173154,114.2175316431576,-4.6938012242469696e-08
18596498.4,0.0,3.0,0.000801120890006434,288.2327983158833,294.15,283.15,283.15,273.2807996313864,273.2922669201553,298.30673185969187,298.2372274366389,298.2404377377494,298.2401041932773,298.21117055425464,0.5996207939648363,297.0523746156363,294.11599004319805,0.0,1.0,0.0,1508.8315467174168,114.21753163208574,-4.6936538409267127e-08
18596505.599999998,0.0,3.0,0.0008011083122700835,288.2276587141299,294.15,283.15,283.15,273.2807864647699,273.2922497858204,298.3072485079805,298.23778613081294,298.24104647338845,298.24068637393304,298.21178832735865,0.599620608214553,297.05253900799994,294.1091909663518,0.0,1.0,0.0,1508.8315467175173,114.21753162101388,-4.693506459806833e-08
18596512.8,0.0,3.0,0.0008010957345434283,288.22251911237385,294.15,283.15,283.15,273.2807732981534,273.2922326514854,298.30776515355944,298.2383448222961,298.2416552061011,298.2412685515725,298.21240609758246,0.5996204224642696,297.05270202145454,294.10242591903665,0.0,1.0,0.0,1508.8315467176183,114.21753160994204,-4.6933590811144794e-08
18596520.0,0.0,3.0,0.0008010831568070831,288.21737951062045,294.15,283.15,283.15,273.2807601315369,273.29221551715045,298.3082817964283,298.23890351108776,298.2422639358867,298.2418507261952,298.2130238649255,0.5996202367139862,297.0528636363636,294.09569524950854,0.0,1.0,0.0,1508.8315467177194,114.21753159887022,-4.693211704622506e-08
18596527.2,0.0,3.0,0.0008010698502630126,288.2122396233735,294.15,283.15,283.15,273.2807473174425,273.292198704415,298.30879999978555,298.2394629629315,298.2428736023294,298.2424339576968,298.2136419547974,0.5996200509218975,297.0530238330909,294.0889993062433,0.0,1.0,0.0,1508.8315467178256,114.21753158726644,-4.6930557909776323e-08
18596534.4,0.0,3.0,0.0008010571420969994,288.20709973699803,294.15,283.15,283.15,273.2807345020452,273.2921818904203,298.3093181908754,298.2400224055872,298.24348325852077,298.2430171784957,298.2142600370627,0.5996198651299389,297.0531825919999,294.0823384379459,0.0,1.0,0.0,1508.8315467179314,114.21753157566475,-4.692906891020267e-08
18596541.599999998,0.0,3.0,0.0008010444339261424,288.20195985062253,294.15,283.15,283.15,273.28072168664795,273.29216507642553,298.3098363792467,298.24058184554536,298.2440929117818,298.2436003962726,298.21487811643635,0.5996196793379803,297.05333989345445,294.0757129935421,0.0,1.0,0.0,1508.8315467180373,114.21753156406336,-4.692757993368318e-08
18596548.8,0.0,3.0,0.0008010317257552884,288.1968199642444,294.15,283.15,283.15,273.28070887125074,273.29214826243077,298.31035456489974,298.24114128280644,298.244702562113,298.24418361102795,298.21549619291886,0.5996194935460216,297.0534957178182,294.0691233221694,0.0,1.0,0.0,1508.831546718143,114.2175315524618,-4.692609098078567e-08
18596556.0,0.0,3.0,0.0008010190175844368,288.1916800778689,294.15,283.15,283.15,273.28069605585347,273.292131448436,298.31087274783397,298.24170071736984,298.2453122095136,298.24476682276105,298.2161142665095,0.599619307754063,297.0536500454545,294.0625697731859,0.0,1.0,0.0,1508.8315467182488,114.21753154086024,-4.6924602051510096e-08
18596563.2,0.0,3.0,0.0008010074093206084,288.1865428031919,294.15,283.15,283.15,273.2806808632601,273.29211246558214,298.31137753004253,298.24225260015385,298.24591322463584,298.2453404804905,298.2167270804667,0.5996191223191194,297.05380285672726,294.0560526961446,0.0,1.0,0.0,1508.8315467183256,114.21753153244244,-4.69232420122773e-08
18596570.4,0.0,3.0,0.0008009960587127012,288.1814061403262,294.15,283.15,283.15,273.2806651137888,273.29209297465496,298.31187917102216,298.2428027118669,298.2465122153701,298.2459118978577,298.2173386601982,0.5996189369678095,297.05395413199994,294.04957244080134,0.0,1.0,0.0,1508.8315467183957,114.21753152477045,-4.6921912179617836e-08
18596577.599999998,0.0,3.0,0.0008009847081096428,288.1762694774605,294.15,283.15,283.15,273.2806493643176,273.29207348372785,298.31238080937555,298.2433528209502,298.2471112032164,298.24648331226496,298.2179502371499,0.5996187516164997,297.0541038516363,294.0431293571067,0.0,1.0,0.0,1508.8315467184655,114.21753151709854,-4.692058236637081e-08
18596584.8,0.0,3.0,0.0008009733575017403,288.17113281459217,294.15,283.15,283.15,273.28063361484635,273.2920539928007,298.3128824451029,298.2439029274041,298.2477101881752,298.24705472371267,298.21856181132216,0.5996185662651897,297.054251996,294.0367237951966,0.0,1.0,0.0,1508.8315467185355,114.21753150942669,-4.691925257140061e-08
18596592.0,0.0,3.0,0.0008009620068889939,288.16599615172646,294.15,283.15,283.15,273.2806178653751,273.29203450187356,298.31338407820374,298.24445303122803,298.2483091702458,298.2476261322002,298.2191733827143,0.5996183809138799,297.05439854545455,294.0303561054007,0.0,1.0,0.0,1508.8315467186055,114.21753150175475,-4.691792279470724e-08
18596599.2,0.0,3.0,0.0008009506562810962,288.1608594888608,294.15,283.15,283.15,273.2806021159039,273.29201501094644,298.3138857086784,298.24500313242226,298.2489081494286,298.2481975377279,298.21978495132674,0.59961819556257,297.0545434803636,294.0240266382163,0.0,1.0,0.0,1508.8315467186753,114.21753149408275,-4.691659303742629e-08
18596606.4,0.0,3.0,0.0008009393056828936,288.1557228259951,294.15,283.15,283.15,273.2805863664326,273.29199552001927,298.3143873365269,298.2455532309869,298.24950712572354,298.24876894029575,298.22039651715943,0.5996180102112602,297.0546867810909,294.0177357443167,0.0,1.0,0.0,1508.831546718746,114.21753148641092,-4.6915263300125447e-08
18596613.599999998,0.0,3.0,0.0008009279550750006,288.1505861631294,294.15,283.15,283.15,273.28057061696137,273.29197602909215,298.3148889617492,298.24610332692185,298.25010609913073,298.2493403399038,298.2210080802124,0.5996178248599503,297.05482842799995,294.01148377454183,0.0,1.0,0.0,1508.831546718816,114.21753147873902,-4.691393358053372e-08
18596620.8,0.0,3.0,0.0008009166044719565,288.14544950026107,294.15,283.15,283.15,273.28055486749014,273.291956538165,298.31539058434566,298.2466534202275,298.2507050696505,298.2499117365524,298.221619640486,0.5996176395086403,297.0549684014545,294.0052710798893,0.0,1.0,0.0,1508.8315467188859,114.21753147106702,-4.691260388035434e-08
18596628.0,0.0,3.0,0.0008009052538592219,288.14031283739536,294.15,283.15,283.15,273.2805391180189,273.29193704723787,298.3158922043157,298.2472035109033,298.2513040372822,298.250483130241,298.22223119797957,0.5996174541573305,297.05510668181813,293.9990980115218,0.0,1.0,0.0,1508.831546718956,114.2175314633953,-4.6911274197884145e-08
18596635.2,0.0,3.0,0.0008008939032561824,288.13517617452965,294.15,283.15,283.15,273.2805233685477,273.29191755631075,298.31639382165963,298.24775359894954,298.2519030020261,298.2510545209698,298.2228427526935,0.5996172688060206,297.0552432494545,293.9929649207418,0.0,1.0,0.0,1508.831546719026,114.21753145572325,-4.6909944535394e-08
18596642.4,0.0,3.0,0.0008008821057523866,288.13003929934916,294.15,283.15,283.15,273.28050779201624,273.2918982136067,298.3168963141975,298.2483041092501,298.2525024789309,298.2516264993392,298.2234546188709,0.5996170834259082,297.05537808472724,293.98687215899827,0.0,1.0,0.0,1508.8315467190976,114.21753144783003,-4.690856254054159e-08
18596649.599999998,0.0,3.0,0.0008008703740812796,288.1249020008166,294.15,283.15,283.15,273.28049256009115,273.29187916613523,298.31740054928,298.24885545957756,298.25310297509435,298.25219964752847,298.2240671044983,0.5996168979883667,297.05551116799995,293.980820077878,0.0,1.0,0.0,1508.8315467191737,114.2175314394956,-4.6907188277672056e-08
18596656.8,0.0,3.0,0.0008008586424101749,288.1197647022813,294.15,283.15,283.15,273.28047732816606,273.2918601186637,298.31790478172195,298.24940680726564,298.25370346836485,298.2527727927493,298.2246795873281,0.5996167125508252,297.05564247963633,293.97480902909626,0.0,1.0,0.0,1508.8315467192497,114.21753143116142,-4.690581403493366e-08
18596664.0,0.0,3.0,0.0008008469107390729,288.11462740374867,294.15,283.15,283.15,273.28046209624097,273.2918410711922,298.3184090115228,298.24995815231387,298.2543039587419,298.253345935001,298.22529206735976,0.5996165271132836,297.055772,293.9688393645032,0.0,1.0,0.0,1508.8315467193263,114.2175314228271,-4.690443981232652e-08
18596671.2,0.0,3.0,0.0008008351790631268,288.1094901052161,294.15,283.15,283.15,273.28044686431593,273.2918220237207,298.31891323868297,298.2505094947225,298.25490444622585,298.25391907428394,298.2259045445935,0.5996163416757421,297.0558997094545,293.96291143605896,0.0,1.0,0.0,1508.831546719402,114.2175314144929,-4.690306560928283e-08
18596678.4,0.0,3.0,0.0008008247206529073,288.10435638530714,294.15,283.15,283.15,273.28042948417556,273.2918011319937,298.31940441081554,298.25105404553153,298.255497196643,298.2544833289219,298.2265111188042,0.5996161566906666,297.0560255883636,293.95702559584015,0.0,1.0,0.0,1508.831546719455,114.21753140867538,-4.690184056965173e-08
18596685.599999998,0.0,3.0,0.0008008144786950037,288.0992232737573,294.15,283.15,283.15,273.2804117388434,273.2917799267473,298.31989336151037,298.2515974396469,298.2560886294049,298.2550460707758,298.2271166872862,0.5996159717825095,297.05614961709085,293.9511821960303,0.0,1.0,0.0,1508.8315467195043,114.21753140328563,-4.690064089973455e-08
18596692.8,0.0,3.0,0.0008008042367419485,288.0940901622048,294.15,283.15,283.15,273.2803939935112,273.29175872150097,298.3203823096505,298.25214083118124,298.2566800593066,298.25560880971506,298.2277222530724,0.5996157868743522,297.056271776,293.94538158891066,0.0,1.0,0.0,1508.8315467195537,114.21753139789588,-4.6899441245728136e-08
18596700.0,0.0,3.0,0.000800793994779203,288.0889570506549,294.15,283.15,283.15,273.28037624817904,273.2917375162546,298.3208712552354,298.2526842201339,298.25727148634735,298.2561715457391,298.2283278161622,0.599615601966195,297.0563920454545,293.9396241268659,0.0,1.0,0.0,1508.8315467196023,114.21753139250639,-4.6898241605929626e-08
18596707.2,0.0,3.0,0.0008007828381899936,288.0838216225369,294.15,283.15,283.15,273.2803596917714,273.29171731723955,298.32136747966695,298.2532312038976,298.2578669635147,298.2567390633566,298.22893671007915,0.5996154167729218,297.05651040581813,293.9339101623596,0.0,1.0,0.0,1508.8315467196635,114.21753138580257,-4.6896934852726324e-08
18596714.4,0.0,3.0,0.0008007720977175469,288.07868619593245,294.15,283.15,283.15,273.28034313417606,273.29169711718475,298.3218636931238,298.2537781800212,298.2584624319982,298.25730657171556,298.22954559667056,0.5996152315798512,297.0566268374545,293.9282400479398,0.0,1.0,0.0,1508.8315467197249,114.2175313791003,-4.689567685610457e-08
18596721.599999998,0.0,3.0,0.0008007613572547951,288.073550769328,294.15,283.15,283.15,273.28032657658065,273.29167691712996,298.32235990398465,298.2543251535367,298.2590578976077,298.2578740771351,298.23015448051706,0.5996150463867806,297.0567413207272,293.9226141362297,0.0,1.0,0.0,1508.831546719786,114.217531372398,-4.68944188774912e-08
18596728.8,0.0,3.0,0.0008007506167775067,288.0684153427209,294.15,283.15,283.15,273.28031001898523,273.29165671707517,298.3228561122499,298.2548721244444,298.2596533603434,298.25844157961546,298.230763361619,0.5996148611937099,297.05685383599996,293.9170327799176,0.0,1.0,0.0,1508.8315467198472,114.21753136569568,-4.689316091404809e-08
18596736.0,0.0,3.0,0.000800739876309913,288.06327991611647,294.15,283.15,283.15,273.2802934613899,273.2916365170204,298.32335231791893,298.25541909274364,298.2602488202048,298.2590090791561,298.2313722399757,0.5996146760006392,297.0569643636363,293.91149633176246,0.0,1.0,0.0,1508.8315467199086,114.21753135899336,-4.689190296861333e-08
18596743.2,0.0,3.0,0.0008007291358471678,288.058144489512,294.15,283.15,283.15,273.28027690379446,273.2916163169656,298.3238485209921,298.25596605843486,298.2608442771922,298.2595765757573,298.2319811155876,0.5996144908075686,297.057072884,293.9060051445695,0.0,1.0,0.0,1508.8315467199693,114.217531352291,-4.6890645040619275e-08
18596750.4,0.0,3.0,0.000800719273833103,288.05301276244734,294.15,283.15,283.15,273.28025868557773,273.29159476320945,298.32433412084,298.25650801013893,298.26143406462086,298.2601372497144,298.23258507917797,0.5996143060581849,297.0571793774545,293.9005595711952,0.0,1.0,0.0,1508.8315467200139,114.21753134743531,-4.6889490012556365e-08
18596757.599999998,0.0,3.0,0.0008007096950879643,288.0478822282118,294.15,283.15,283.15,273.28023993193307,273.29157277298435,298.32481630024034,298.25704834347835,298.26202202210845,298.26069572192057,298.2331874572253,0.5996141214518576,297.0572838243636,293.8951599645373,0.0,1.0,0.0,1508.8315467200525,114.21753134317477,-4.6888368174516714e-08
18596764.8,0.0,3.0,0.0008006996196650751,288.0427497379398,294.15,283.15,283.15,273.28022190066525,273.291551374036,298.32530291192904,298.2575905010445,298.26261198214354,298.26125680371615,298.23379173077166,0.5996139366193841,297.0573862050909,293.8898066775254,0.0,1.0,0.0,1508.831546720099,114.21753133815596,-4.6887188180895806e-08
18596772.0,0.0,3.0,0.000800689590224186,288.0376162719273,294.15,283.15,283.15,273.2802042292075,273.2915302696079,298.32579172840343,298.2581335637167,298.2632029354204,298.2618191815199,298.23439694509386,0.5996137516741303,297.0574865,293.8845000631253,0.0,1.0,0.0,1508.8315467201476,114.21753133275978,-4.688601358726825e-08
18596779.2,0.0,3.0,0.0008006795607929918,288.03248280591475,294.15,283.15,283.15,273.2801865577498,273.29150916517983,298.3262805423233,298.2586766238084,298.2637938858396,298.26238155641056,298.2350021567187,0.5996135667288766,297.05758468945453,293.87924047431466,0.0,1.0,0.0,1508.8315467201967,114.21753132736376,-4.688483900948887e-08
18596786.4,0.0,3.0,0.0008006695313569531,288.0273493399022,294.15,283.15,283.15,273.280168886292,273.2914880607517,298.32676935368863,298.25921968131956,298.26438483340115,298.2629439283881,298.23560736564616,0.5996133817836228,297.05768075381815,293.87402826408777,0.0,1.0,0.0,1508.831546720246,114.21753132196756,-4.6883664445854907e-08
18596793.599999998,0.0,3.0,0.0008006595019160702,288.02221587388965,294.15,283.15,283.15,273.2801512148343,273.29146695632363,298.32725816249945,298.2597627362502,298.264975778105,298.2635062974525,298.23621257187625,0.599613196838369,297.0577746734545,293.86886378544546,0.0,1.0,0.0,1508.8315467202954,114.2175313165715,-4.688248989636639e-08
18596800.8,0.0,3.0,0.0008006494724848823,288.01708240787445,294.15,283.15,283.15,273.2801335433765,273.29144585189556,298.32774696875606,298.2603057886006,298.2655667199516,298.2640686636042,298.2368177754093,0.5996130118931152,297.05786642872727,293.86374739138506,0.0,1.0,0.0,1508.8315467203445,114.21753131117529,-4.688131536272604e-08
18596808.0,0.0,3.0,0.0008006394430488499,288.0119489418619,294.15,283.15,283.15,273.2801158719188,273.2914247474675,298.32823577245796,298.2608488383703,298.26615765894024,298.2646310268425,298.2374229762447,0.5996128269478614,297.057956,293.8586794349041,0.0,1.0,0.0,1508.8315467203938,114.21753130577909,-4.688014084323112e-08
18596815.2,0.0,3.0,0.0008006294434517764,288.0068156348792,294.15,283.15,283.15,273.2800981483803,273.29140360335174,298.3287241839764,298.2613917079184,298.26674839977073,298.2651931439178,298.23802798077327,0.5996126420206744,297.05804336763634,293.8536602689769,0.0,1.0,0.0,1508.8315467204427,114.2175313004403,-4.687896983276803e-08
18596822.4,0.0,3.0,0.0008006204707374184,288.00168780053633,294.15,283.15,283.15,273.28007863259614,273.29138109346934,298.32919918473755,298.2619284617762,298.26733241690624,298.2657468871796,298.2386263199941,0.5996124577152178,297.05812851199994,293.84869024655785,0.0,1.0,0.0,1508.8315467204734,114.21753129706903,-4.6877919089565524e-08
18596829.599999998,0.0,3.0,0.0008006114980182162,287.99655996619344,294.15,283.15,283.15,273.28005911681197,273.291358583587,298.3296741830224,298.2624652130992,298.2679164312039,298.2663006275715,298.2392246566057,0.5996122734097611,297.0582114134545,293.8437697205717,0.0,1.0,0.0,1508.8315467205043,114.21753129369765,-4.687686835757146e-08
18596836.8,0.0,3.0,0.0008006025253087082,287.9914321318479,294.15,283.15,283.15,273.28003960102774,273.2913360737046,298.3301491788312,298.2630019618874,298.26850044266405,298.2668543650939,298.23982299060833,0.5996120891043043,297.05829205236364,293.838899043903,0.0,1.0,0.0,1508.8315467205348,114.21753129032658,-4.687581763848832e-08
18596844.0,0.0,3.0,0.000800593552594356,287.986304297505,294.15,283.15,283.15,273.28002008524356,273.29131356382226,298.33062417216365,298.2635387081405,298.2690844512861,298.2674080997461,298.24042132200134,0.5996119047988476,297.0583704090909,293.8340785693992,0.0,1.0,0.0,1508.8315467205657,114.2175312869552,-4.687476693061359e-08
18596851.2,0.0,3.0,0.0008005845798800055,287.9811764631621,294.15,283.15,283.15,273.2800005694594,273.2912910539399,298.3310991630198,298.2640754518588,298.2696684570704,298.26796183152857,298.2410196507852,0.599611720493391,297.058446464,293.8293086498477,0.0,1.0,0.0,1508.8315467205964,114.21753128358381,-4.6873716234514845e-08
18596858.4,0.0,3.0,0.0008005756071608104,287.9760486288192,294.15,283.15,283.15,273.2799810536752,273.2912685440575,298.3315741513998,298.2646121930422,298.27025246001693,298.2685155604412,298.2416179769598,0.5996115361879343,297.0585201974545,293.8245896379784,0.0,1.0,0.0,1508.8315467206273,114.2175312802126,-4.687266554962451e-08
18596865.599999998,0.0,3.0,0.0008005666344416172,287.97092079447634,294.15,283.15,283.15,273.27996153789104,273.2912460341752,298.3320491373037,298.2651489316907,298.2708364601258,298.2690692864841,298.2422163005252,0.5996113518824776,297.05859158981815,293.81992188645364,0.0,1.0,0.0,1508.8315467206583,114.21753127684123,-4.6871614876510124e-08
18596872.8,0.0,3.0,0.0008005576617321187,287.96579296013084,294.15,283.15,283.15,273.27994202210687,273.29122352429283,298.33252412073165,298.26568566780475,298.2714204573972,298.26962300965755,298.24281462148167,0.5996111675770209,297.0586606214545,293.8153057478576,0.0,1.0,0.0,1508.8315467206885,114.21753127347002,-4.687056421630664e-08
18596880.0,0.0,3.0,0.0008005486890129291,287.96066512578795,294.15,283.15,283.15,273.2799225063227,273.29120101441043,298.33299910168324,298.2662224013837,298.2720044518307,298.270176729961,298.2434129398287,0.5996109832715643,297.05872727272725,293.8107415746989,0.0,1.0,0.0,1508.8315467207194,114.2175312700988,-4.686951356674414e-08
18596887.2,0.0,3.0,0.0008005384034141112,287.95553496719265,294.15,283.15,283.15,273.27990363520286,273.2911789209961,298.33347895548843,298.2667610368148,298.27259058673366,298.27073329528423,298.2440136487376,0.5996107987069772,297.05879152399996,293.80622971938743,0.0,1.0,0.0,1508.8315467207567,114.21753126601156,-4.686830920034909e-08
18596894.4,0.0,3.0,0.0008005288267529848,287.9504048101072,294.15,283.15,283.15,273.27988476342574,273.2911568269779,298.33395879982,298.26729966524704,298.27317671388914,298.27128985234714,298.2446143500756,0.5996106141425693,297.0588533556363,293.8017705342368,0.0,1.0,0.0,1508.831546720794,114.21753126192539,-4.686718785970656e-08
18596901.599999998,0.0,3.0,0.0008005192501015532,287.9452746530218,294.15,283.15,283.15,273.2798658916486,273.2911347329596,298.3344386416477,298.2678382911302,298.27376283820234,298.2718464065265,298.24521504877333,0.5996104295781616,297.05891274799995,293.7973643714538,0.0,1.0,0.0,1508.8315467208313,114.21753125783889,-4.686606653361349e-08
18596908.8,0.0,3.0,0.0008005096734404306,287.9401444959337,294.15,283.15,283.15,273.2798470198715,273.29111263894134,298.3349184809718,298.26837691446457,298.27434895967355,298.2724029578226,298.2458157448312,0.5996102450137536,297.0589696814545,293.79301158312785,0.0,1.0,0.0,1508.8315467208686,114.21753125375255,-4.686494521980005e-08
18596916.0,0.0,3.0,0.0008005003067666565,287.9350153437632,294.15,283.15,283.15,273.27982795132266,273.2910904343447,298.3353963251936,298.26891469441443,298.27493418153983,298.27295832184126,298.24641538421236,0.5996100605543554,297.05902413636363,293.7887125212323,0.0,1.0,0.0,1508.8315467209036,114.21753124990389,-4.686384850619968e-08
18596923.2,0.0,3.0,0.0008004921363311238,287.92989191650435,294.15,283.15,283.15,273.2798077617811,273.2910675997922,298.33586281528534,298.2694476816683,298.27551429179016,298.2735069356049,298.24700901624163,0.5996098766931879,297.0590760930909,293.7844675376026,0.0,1.0,0.0,1508.8315467209266,114.21753124740953,-4.6862891867920365e-08
18596930.4,0.0,3.0,0.0008004839658907466,287.9247684892455,294.15,283.15,283.15,273.27978757223957,273.2910447652397,298.3363293029491,298.26998066641113,298.27609439921207,298.27405554652347,298.2476026457107,0.5996096928320204,297.05912553199994,293.7802769839373,0.0,1.0,0.0,1508.831546720949,114.21753124491516,-4.686193523883784e-08
18596937.599999998,0.0,3.0,0.0008004757954455247,287.91964506198656,294.15,283.15,283.15,273.279767382698,273.2910219306872,298.3367957881848,298.2705136486431,298.2766745038057,298.274604154597,298.24819627261957,0.599609508970853,297.0591724334545,293.77614121178755,0.0,1.0,0.0,1508.831546720972,114.2175312424208,-4.6860978618952145e-08
18596944.8,0.0,3.0,0.000800467625000304,287.9145216347251,294.15,283.15,283.15,273.2797471931564,273.29099909613467,298.33726227099277,298.27104662836433,298.2772546055712,298.2751527598257,298.24878989696856,0.5996093251096853,297.05921677781816,293.7720605725465,0.0,1.0,0.0,1508.8315467209948,114.21753123992661,-4.686002200883067e-08
18596952.0,0.0,3.0,0.0008004594545599319,287.9093982074662,294.15,283.15,283.15,273.2797270036149,273.29097626158216,298.3377287513725,298.2715796055744,298.2778347045081,298.2757013622091,298.24938351875704,0.5996091412485178,297.0592585454545,293.76803541744954,0.0,1.0,0.0,1508.8315467210177,114.21753123743214,-4.6859065409040813e-08
18596959.2,0.0,3.0,0.0008004512841147149,287.9042747802073,294.15,283.15,283.15,273.27970681407334,273.29095342702965,298.3381952293243,298.2721125802736,298.27841480061676,298.2762499617475,298.2499771379854,0.5996089573873503,297.05929771672726,293.7640660975536,0.0,1.0,0.0,1508.8315467210402,114.21753123493794,-4.685810881844782e-08
18596966.4,0.0,3.0,0.0008004431136743458,287.8991513529484,294.15,283.15,283.15,273.27968662453173,273.29093059247714,298.33866170484816,298.2726455524619,298.2789948938971,298.2767985584409,298.2505707546536,0.5996087735261829,297.05933427199994,293.7601529637366,0.0,1.0,0.0,1508.8315467210628,114.21753123244353,-4.685715223818643e-08
18596973.599999998,0.0,3.0,0.0008004349432339785,287.89402792568956,294.15,283.15,283.15,273.2796664349902,273.2909077579246,298.3391281779441,298.27317852213935,298.2795749843492,298.27734715228934,298.25116436876164,0.5996085896650154,297.05936819163634,293.75629636668714,0.0,1.0,0.0,1508.8315467210857,114.21753122994893,-4.68561956676893e-08
18596980.8,0.0,3.0,0.0008004267727887664,287.888904498428,294.15,283.15,283.15,273.27964624544865,273.29088492337206,298.3395946486123,298.2737114893062,298.28015507197335,298.27789574329313,298.25175798030995,0.5996084058038478,297.059399456,293.7524966568941,0.0,1.0,0.0,1508.8315467211085,114.21753122745488,-4.685523910638897e-08
18596988.0,0.0,3.0,0.0008004186023532488,287.88378107116915,294.15,283.15,283.15,273.27962605590704,273.29086208881955,298.3400611168525,298.274244453962,298.280735156769,298.27844433145174,298.25235158929775,0.5996082219426803,297.0594280454545,293.7487541846455,0.0,1.0,0.0,1508.8315467211314,114.2175312249605,-4.6854282555987656e-08
18596995.2,0.0,3.0,0.0008004104319080402,287.8786576439103,294.15,283.15,283.15,273.2796058663655,273.29083925426704,298.3405275826648,298.274777416107,298.28131523873645,298.2789929167654,298.25294519572554,0.5996080380815129,297.0594539403636,293.74506930000877,0.0,1.0,0.0,1508.831546721154,114.21753122246616,-4.685332601421582e-08
18597002.4,0.0,3.0,0.0008004000527569394,287.87348252172376,294.15,283.15,283.15,273.27958649281936,273.29081970147024,298.3409954473848,298.27531088791477,298.2818958966004,298.27954229668927,298.253539552949,0.5996078541334172,297.0594771210909,293.7414423528291,0.0,1.0,0.0,1508.8315467211783,114.21753121980404,-4.685211090799531e-08
18597009.599999998,0.0,3.0,0.0008003864137141607,287.86820373464525,294.15,283.15,283.15,273.2795687544588,273.29080672935527,298.34146610405685,298.2758453761678,298.282477703364,298.28009326228903,298.2541354078452,0.5996076700116529,297.059497568,293.7378736927193,0.0,1.0,0.0,1508.8315467212055,114.21753121680696,-4.685051418896105e-08
18597016.8,0.0,3.0,0.0008003727746713846,287.862924947564,294.15,283.15,283.15,273.2795510160982,273.2907937572403,298.34193675827737,298.27637986190007,298.28305950729685,298.28064422503303,298.2547312601567,0.5996074858898885,297.0595152614545,293.73436366904906,0.0,1.0,0.0,1508.8315467212333,114.21753121380979,-4.684891749713518e-08
18597024.0,0.0,3.0,0.0008003591356334578,287.8576461604855,294.15,283.15,283.15,273.27953327773764,273.2907807851253,298.34240741004584,298.2769143451111,298.2836413083984,298.2811951849207,298.25532710988307,0.5996073017681242,297.05953018181816,293.73091263094324,0.0,1.0,0.0,1508.8315467212606,114.21753121081296,-4.684732083308503e-08
18597031.2,0.0,3.0,0.0008003468418678974,287.8523707706639,294.15,283.15,283.15,273.2795159856744,273.2907674133791,298.34287635433304,298.2774481159498,298.2842223192454,298.28174511430274,298.25592194541315,0.5996071177150594,297.0595423094545,293.7275209272622,0.0,1.0,0.0,1508.8315467212863,114.21753120799208,-4.6845881676774554e-08
18597038.4,0.0,3.0,0.0008003393199433669,287.84710743127994,294.15,283.15,283.15,273.2795002766752,273.2907526240985,298.3433392482739,298.2779793663612,298.2848005341907,298.2822913956592,298.2565131900913,0.5996069339056788,297.05955162472725,293.72418890660015,0.0,1.0,0.0,1508.8315467213065,114.2175312057963,-4.684500113829323e-08
18597045.599999998,0.0,3.0,0.0008003317980042985,287.8418440918959,294.15,283.15,283.15,273.2794845676761,273.2907378348179,298.34380213980677,298.27851061427117,298.2853787463133,298.28283767418174,298.25710443222823,0.5996067500962982,297.059558108,293.7209169172742,0.0,1.0,0.0,1508.831546721326,114.21753120360081,-4.684412060638562e-08
18597052.8,0.0,3.0,0.0008003242760797711,287.8365807525092,294.15,283.15,283.15,273.2794688586769,273.2907230455373,298.34426502893206,298.27904185968004,298.28595695561347,298.2833839498707,298.2576956718242,0.5996065662869174,297.05956173963637,293.7177053073137,0.0,1.0,0.0,1508.8315467213465,114.21753120140504,-4.684324008445573e-08
18597060.0,0.0,3.0,0.0008003167541503987,287.8313174131252,294.15,283.15,283.15,273.27945314967775,273.29070825625666,298.34472791564923,298.2795731025872,298.2865351620905,298.28393022272553,298.25828690887863,0.5996063824775368,297.05956249999997,293.71455442445784,0.0,1.0,0.0,1508.8315467213663,114.21753119920935,-4.684235957023421e-08
18597067.2,0.0,3.0,0.0008003092322258742,287.8260540737412,294.15,283.15,283.15,273.2794374406786,273.29069346697605,298.3451907999586,298.280104342993,298.2871133657449,298.2844764927466,298.2588781433919,0.5996061986681562,297.0595603694545,293.71146461613665,0.0,1.0,0.0,1508.8315467213865,114.21753119701376,-4.684147906485573e-08
