,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18597074.4,0.0,3.0,0.0008003017102916585,287.82079073435716,294.15,283.15,283.15,273.27942173167946,273.2906786776955,298.3456536818601,298.2806355808975,298.28769156657654,298.2850227599339,298.2594693753639,0.5996060148587756,297.0595553283636,293.70843622946825,0.0,1.0,0.0,1508.8315467214065,114.21753119481812,-4.684059856661835e-08
18597081.599999998,0.0,3.0,0.0008002941883622905,287.8155273949732,294.15,283.15,283.15,273.2794060226803,273.2906638884149,298.3461165613538,298.2811668163007,298.28826976458555,298.28556902428744,298.2600606047948,0.599605831049395,297.0595473570909,293.7054696112479,0.0,1.0,0.0,1508.8315467214265,114.21753119262246,-4.6839718077223985e-08
18597088.8,0.0,3.0,0.0008002866664329241,287.81026405558646,294.15,283.15,283.15,273.2793903136811,273.29064909913427,298.34657943844,298.2816980492029,298.2888479597722,298.28611528580745,298.26065183168475,0.5996056472400143,297.059536436,293.7025651079376,0.0,1.0,0.0,1508.8315467214463,114.21753119042681,-4.683883759610534e-08
18597096.0,0.0,3.0,0.0008002791445084053,287.8050007162024,294.15,283.15,283.15,273.279374604682,273.29063430985366,298.3470423131182,298.2822292796034,298.2894261521359,298.28666154449354,298.26124305603327,0.5996054634306337,297.0595225454545,293.69972306566234,0.0,1.0,0.0,1508.8315467214668,114.21753118823118,-4.6837957123829674e-08
18597103.2,0.0,3.0,0.000800271622579042,287.7997373768184,294.15,283.15,283.15,273.27935889568283,273.29061952057305,298.3475051853886,298.28276050750276,298.290004341677,298.28720780034587,298.2618342778407,0.5996052796212531,297.05950566581816,293.69694383019197,0.0,1.0,0.0,1508.8315467214866,114.21753118603553,-4.683707665926244e-08
18597110.4,0.0,3.0,0.0008002641006448336,287.79447403743444,294.15,283.15,283.15,273.27934318668366,273.29060473129243,298.34796805525133,298.2832917329008,298.29058252839553,298.28775405336455,298.26242549710696,0.5996050958118725,297.05948577745454,293.69422774693766,0.0,1.0,0.0,1508.8315467215066,114.21753118383978,-4.6836196202403644e-08
18597117.599999998,0.0,3.0,0.0008002565787203194,287.7892106980504,294.15,283.15,283.15,273.27932747768455,273.2905899420118,298.3484309227063,298.28382295579763,298.29116071229146,298.2883003035496,298.26301671383214,0.5996049120024919,297.05946286072725,293.69157516094094,0.0,1.0,0.0,1508.8315467215266,114.21753118164409,-4.6835315754955126e-08
18597124.8,0.0,3.0,0.0008002667948773609,287.78404152837754,294.15,283.15,283.15,273.2793111914412,273.2905716857652,298.34889351843856,298.2843539932897,298.2917386771706,298.2888463327817,298.26360773706745,0.5996047282041446,297.05943689599997,293.6889864168629,0.0,1.0,0.0,1508.8315467215464,114.21753117946639,-4.6836511533394994e-08
18597132.0,0.0,3.0,0.0008002595495122504,287.77891998393517,294.15,283.15,283.15,273.2792938358679,273.29054675888426,298.349354875108,298.28488446946074,298.29231599733,298.28939157072887,298.2641979389911,0.5996045444576475,297.05940786363635,293.6864618589801,0.0,1.0,0.0,1508.831546721565,114.21753117739861,-4.6835663455326966e-08
18597139.2,0.0,3.0,0.000800252304142295,287.77379843949274,294.15,283.15,283.15,273.2792764802946,273.2905218320033,298.34981622937823,298.2854149431346,298.29289331466947,298.2899368058473,298.2647881383816,0.5996043607111504,297.05937574399996,293.68400183116654,0.0,1.0,0.0,1508.8315467215841,114.21753117533052,-4.6834815384370005e-08
18597146.4,0.0,3.0,0.0008002450587771873,287.76867689505036,294.15,283.15,283.15,273.27925912472125,273.2904969051224,298.3502775812492,298.2859454143113,298.2934706291891,298.29048203813693,298.265378335239,0.5996041769646534,297.05934051745453,293.6816066768898,0.0,1.0,0.0,1508.831546721603,114.21753117326278,-4.683396732165862e-08
18597153.599999998,0.0,3.0,0.0008002381520702161,287.76355947168855,294.15,283.15,283.15,273.2792397766723,273.2904725996414,298.35073278207096,298.2864736065287,298.2940456921674,298.2910238983319,298.2659648699912,0.5996039935796836,297.0593021643636,293.6792767391997,0.0,1.0,0.0,1508.8315467216178,114.21753117167827,-4.683315890607686e-08
18597160.8,0.0,3.0,0.0008002313375117568,287.75844316953874,294.15,283.15,283.15,273.2792198865347,273.2904484632234,298.351186307683,298.2870011769095,298.29462014052393,298.29156483904615,298.2665504065939,0.5996038102930736,297.0592606650909,293.6770123607177,0.0,1.0,0.0,1508.8315467216305,114.21753117022547,-4.683236128323378e-08
18597168.0,0.0,3.0,0.000800224522953299,287.75332686739154,294.15,283.15,283.15,273.27919999639715,273.29042432680546,298.35163983093986,298.2875287448068,298.29519458606325,298.29210577695017,298.2671359407031,0.5996036270064639,297.059216,293.6748138836313,0.0,1.0,0.0,1508.831546721644,114.21753116877257,-4.683156366718307e-08
18597175.2,0.0,3.0,0.0008002177083899961,287.74821056524434,294.15,283.15,283.15,273.27918010625956,273.2904001903875,298.35209335184186,298.2880563102211,298.2957690287857,298.2926467120443,298.267721472319,0.5996034437198541,297.05916814945454,293.6726816496779,0.0,1.0,0.0,1508.8315467216573,114.21753116731982,-4.683076605735749e-08
18597182.4,0.0,3.0,0.0008002108938315408,287.7430942630971,294.15,283.15,283.15,273.27916021612197,273.2903760539695,298.352546870389,298.28858387315233,298.2963434686913,298.29318764432855,298.2683070014417,0.5996032604332442,297.05911709381814,293.6706160001389,0.0,1.0,0.0,1508.8315467216707,114.21753116586699,-4.68299684548915e-08
18597189.599999998,0.0,3.0,0.0008002040792682407,287.7379779609499,294.15,283.15,283.15,273.2791403259844,273.29035191755156,298.35300038658136,298.28911143360057,298.29691790578016,298.29372857380304,298.26889252807115,0.5996030771466344,297.05906281345455,293.66861727582926,0.0,1.0,0.0,1508.831546721684,114.21753116441408,-4.682917085865067e-08
18597196.8,0.0,3.0,0.0008001972647097883,287.73286165880006,294.15,283.15,283.15,273.2791204358468,273.2903277811336,298.3534539004191,298.289638991566,298.2974923400525,298.2942695004679,298.2694780522077,0.5996028938600245,297.05900528872723,293.6666858170859,0.0,1.0,0.0,1508.831546721697,114.2175311629613,-4.682837326976942e-08
18597204.0,0.0,3.0,0.000800190450146491,287.72774535665286,294.15,283.15,283.15,273.2791005457092,273.2903036447156,298.3539074119018,298.2901665470481,298.29806677150776,298.29481042432275,298.27006357385073,0.5996027105734147,297.0589445,293.66482196376245,0.0,1.0,0.0,1508.8315467217103,114.21753116150857,-4.6827575687113306e-08
18597211.2,0.0,3.0,0.0008001836355831948,287.7226290545056,294.15,283.15,283.15,273.27908065557165,273.29027950829766,298.3543609210297,298.2906941000473,298.29864120014633,298.29535134536786,298.27064909300066,0.5996025272868049,297.0588804276363,293.6630260552124,0.0,1.0,0.0,1508.8315467217235,114.21753116005581,-4.682677811124954e-08
18597218.4,0.0,3.0,0.0008001768210247468,287.7175127523584,294.15,283.15,283.15,273.27906076543405,273.2902553718797,298.35481442780286,298.29122165056344,298.2992156259681,298.29589226360315,298.27123460965737,0.5996023440001951,297.058813052,293.6612984302839,0.0,1.0,0.0,1508.8315467217371,114.21753115860297,-4.682598054274542e-08
18597225.599999998,0.0,3.0,0.0008001700064662996,287.7123964502112,294.15,283.15,283.15,273.27904087529646,273.29023123546176,298.35526793222124,298.2917491985967,298.2997900489732,298.2964331790287,298.271820123821,0.5996021607135853,297.05874235345453,293.65963942730787,0.0,1.0,0.0,1508.8315467217503,114.21753115715003,-4.6825182981033595e-08
18597232.8,0.0,3.0,0.0008001631919078543,287.7072801480614,294.15,283.15,283.15,273.27902098515887,273.29020709904376,298.35572143428516,298.29227674414716,298.3003644691619,298.2969740916449,298.27240563549174,0.5996019774269753,297.0586683123636,293.6580493840876,0.0,1.0,0.0,1508.8315467217633,114.21753115569727,-4.682438542611418e-08
18597240.0,0.0,3.0,0.0008001563773397173,287.7021638459142,294.15,283.15,283.15,273.2790010950213,273.2901829626258,298.3561749339941,298.29280428721455,298.30093888653363,298.29751500145113,298.27299114466905,0.5996017941403655,297.05859090909087,293.65652863789154,0.0,1.0,0.0,1508.8315467217765,114.21753115424434,-4.682358787685269e-08
18597247.2,0.0,3.0,0.0008001496897508868,287.69704955883674,294.15,283.15,283.15,273.27898099058945,273.29015976709974,298.3566254366463,298.29333063690257,298.30151218218316,298.29805424605365,298.27357471569127,0.5996016110239991,297.058510124,293.65507752543823,0.0,1.0,0.0,1508.831546721788,114.21753115297157,-4.682280519550676e-08
18597254.4,0.0,3.0,0.0008001431861583404,287.6919352760717,294.15,283.15,283.15,273.2789608851137,273.2901365731037,298.3570759299927,298.2938569811584,298.3020854720872,298.2985934837608,298.2741582795127,0.5996014279080022,297.05842593745456,293.6536963828894,0.0,1.0,0.0,1508.8315467218001,114.21753115169915,-4.682204405465393e-08
18597261.599999998,0.0,3.0,0.0008001366825657953,287.68682099330675,294.15,283.15,283.15,273.27894077963794,273.29011337910765,298.35752642100124,298.2943833229361,298.30265875917604,298.2991327186655,298.27474184085503,0.5996012447920053,297.0583383298182,293.6523855458386,0.0,1.0,0.0,1508.8315467218115,114.21753115042668,-4.6821282919987746e-08
18597268.8,0.0,3.0,0.0008001301789732517,287.68170671053906,294.15,283.15,283.15,273.2789206741622,273.2900901851116,298.35797690967223,298.29490966223597,298.30323204345,298.299671950768,298.27532539971867,0.5996010616760082,297.0582472814545,293.6511453493008,0.0,1.0,0.0,1508.831546721823,114.21753114915427,-4.682052179150812e-08
18597276.0,0.0,3.0,0.0008001236753807094,287.6765924277741,294.15,283.15,283.15,273.2789005686864,273.29006699111557,298.3584273960052,298.2954359990575,298.3038053249085,298.3002111800678,298.27590895610297,0.5996008785600114,297.0581527727272,293.6499761277039,0.0,1.0,0.0,1508.8315467218345,114.21753114788184,-4.68197606692151e-08
18597283.2,0.0,3.0,0.0008001171717833219,287.6714781450091,294.15,283.15,283.15,273.27888046321067,273.2900437971195,298.35887788000036,298.29596233340095,298.304378603552,298.3007504065652,298.27649251000827,0.5996006954440145,297.058054784,293.64887821487486,0.0,1.0,0.0,1508.831546721846,114.21753114660939,-4.681899955254148e-08
18597290.4,0.0,3.0,0.0008001106681956286,287.66636386224405,294.15,283.15,283.15,273.2788603577349,273.2900206031235,298.3593283616578,298.29648866526634,298.30495187938027,298.30128963026027,298.27707606143457,0.5996005123280176,297.05795329563637,293.6478519440317,0.0,1.0,0.0,1508.831546721858,114.21753114533696,-4.681823844318882e-08
18597297.599999998,0.0,3.0,0.0008001041646030901,287.66124957947903,294.15,283.15,283.15,273.27884025225916,273.2899974091274,298.35977884097747,298.2970149946537,298.3055251523935,298.301828851153,298.27765961038193,0.5996003292120207,297.057848288,293.64689764777256,0.0,1.0,0.0,1508.8315467218695,114.21753114406458,-4.681747733945558e-08
18597304.8,0.0,3.0,0.0008000978895450084,287.65613743359296,294.15,283.15,283.15,273.27882017735635,273.2899750516667,298.3602266749151,298.2975405106893,298.306097670388,298.3023667140145,298.27824149758266,0.5996001462685833,297.0577397414545,293.6460156580646,0.0,1.0,0.0,1508.8315467218797,114.21753114295068,-4.681674298686852e-08
18597312.0,0.0,3.0,0.0008000917882430244,287.6510263615746,294.15,283.15,283.15,273.2788001176799,273.2899531145784,298.3606731779854,298.2980656164986,298.3066698072772,298.3029038927512,298.27882254815955,0.5995999634118665,297.05762763636363,293.64520630623525,0.0,1.0,0.0,1508.831546721889,114.2175311419169,-4.681602897423567e-08
18597319.2,0.0,3.0,0.000800085686945888,287.64591528955634,294.15,283.15,283.15,273.27878005800346,273.2899311774901,298.36111967874047,298.29859071983293,298.30724194135036,298.30344106869353,298.27940359627564,0.5995997805551497,297.0575119530909,293.644469922959,0.0,1.0,0.0,1508.8315467218986,114.2175311408829,-4.681531496761486e-08
18597326.4,0.0,3.0,0.0008000795856390601,287.640804217538,294.15,283.15,283.15,273.2787599983271,273.2899092404017,298.36156617718035,298.2991158206923,298.30781407260747,298.3039782418416,298.27998464193087,0.5995995976984329,297.057392672,293.64380683824857,0.0,1.0,0.0,1508.831546721908,114.2175311398492,-4.681460096530463e-08
18597333.599999998,0.0,3.0,0.0008000734843419259,287.6356931455197,294.15,283.15,283.15,273.27873993865063,273.2898873033134,298.3620126733051,298.29964091907675,298.3083862010485,298.3045154121954,298.28056568512534,0.5995994148417161,297.05726977345455,293.6432173814438,0.0,1.0,0.0,1508.8315467219174,114.21753113881516,-4.6813886969573596e-08
18597340.8,0.0,3.0,0.0008000673830351005,287.6305820734988,294.15,283.15,283.15,273.2787198789742,273.28986536622506,298.36245916711493,298.30016601498664,298.3089583266739,298.3050525797553,298.28114672585934,0.5995992319849992,297.05714323781814,293.64270188120094,0.0,1.0,0.0,1508.8315467219265,114.21753113778125,-4.6813172978153177e-08
18597348.0,0.0,3.0,0.0008000612817428152,287.62547100148043,294.15,283.15,283.15,273.2786998192978,273.2898434291367,298.3629056586094,298.3006911084213,298.30953044948296,298.30558974452066,298.2817277641322,0.5995990491282824,297.05701304545454,293.6422606654827,0.0,1.0,0.0,1508.8315467219363,114.21753113674743,-4.6812458993879e-08
18597355.2,0.0,3.0,0.0008000551804359922,287.62035992946215,294.15,283.15,283.15,273.27867975962135,273.28982149204836,298.3633521477887,298.30121619938114,298.31010256947616,298.30612690649184,298.28230879994436,0.5995988662715656,297.05687917672725,293.64189406154594,0.0,1.0,0.0,1508.8315467219456,114.21753113571351,-4.6811745013348396e-08
18597362.4,0.0,3.0,0.000800049109021481,287.61524936594816,294.15,283.15,283.15,273.27865974599354,273.28979974036747,298.3637979619955,298.3017410146336,298.3106744523624,298.3066637113144,298.28288937972843,0.5995986834544303,297.056741612,293.64160239593247,0.0,1.0,0.0,1508.8315467219547,114.21753113471203,-4.6811034536295846e-08
18597369.599999998,0.0,3.0,0.0008000432047623353,287.6101398233608,294.15,283.15,283.15,273.2786398247007,273.28977836095936,298.3642424231309,298.3022652788968,298.31124586188366,298.30719980158295,298.28346904613596,0.5995985007167671,297.0566003316364,293.6413859944574,0.0,1.0,0.0,1508.8315467219636,114.21753113377646,-4.6810343625171414e-08
18597376.8,0.0,3.0,0.0008000373005128833,287.60503028077073,294.15,283.15,283.15,273.2786199034078,273.28975698155125,298.3646868819628,298.30278954068785,298.31181726858995,298.307735889062,298.2840487100918,0.5995983179791038,297.056455316,293.64124518219853,0.0,1.0,0.0,1508.8315467219718,114.21753113284048,-4.680965272028007e-08
18597384.0,0.0,3.0,0.0008000313962440471,287.5999207381833,294.15,283.15,283.15,273.27859998211494,273.2897356021432,298.3651313384907,298.30331380000626,298.3123886724808,298.30827197375095,298.28462837159526,0.5995981352414406,297.0563065454545,293.6411802834859,0.0,1.0,0.0,1508.8315467219804,114.21753113190489,-4.680896181821917e-08
18597391.2,0.0,3.0,0.0008000254919897512,287.5948111955959,294.15,283.15,283.15,273.27858006082204,273.2897142227351,298.3655757927148,298.3038380568522,298.3129600735564,298.3088080556501,298.2852080306467,0.5995979525037773,297.0561540003636,293.6411916218903,0.0,1.0,0.0,1508.8315467219888,114.21753113096915,-4.680827092295846e-08
18597398.4,0.0,3.0,0.0008000195877257638,287.58970165300855,294.15,283.15,283.15,273.2785601395292,273.28969284332703,298.3660202446352,298.30436231122576,298.3135314718168,298.30934413475956,298.2857876872462,0.5995977697661141,297.05599766109094,293.64127952021295,0.0,1.0,0.0,1508.8315467219977,114.21753113003335,-4.680758003166245e-08
18597405.599999998,0.0,3.0,0.0008000139033456981,287.5845961245737,294.15,283.15,283.15,273.2785410586942,273.2896726921111,298.3664615147109,298.3048857341772,298.31410258004433,298.3098789719706,298.286365618582,0.5995975872598096,297.055837508,293.641444300474,0.0,1.0,0.0,1508.831546722005,114.217531129224,-4.680691487533859e-08
18597412.8,0.0,3.0,0.0008000087408113234,287.57950012239246,294.15,283.15,283.15,273.27852397240684,273.2896554556009,298.3668952369388,298.3054071874154,298.3146730038303,298.3104108657859,298.286939458971,0.5995974053025578,297.0556735214545,293.64168628390246,0.0,1.0,0.0,1508.8315467220095,114.2175311287149,-4.680631078747969e-08
18597420.0,0.0,3.0,0.0008000035782672572,287.57440412021384,294.15,283.15,283.15,273.2785068861195,273.28963821909076,298.367328956923,298.30592863817384,298.31524342478417,298.3109427568211,298.28751329694745,0.599597223345306,297.05550568181815,293.64200579092403,0.0,1.0,0.0,1508.831546722014,114.21753112820585,-4.6805706702384874e-08
18597427.2,0.0,3.0,0.0007999984157328844,287.5693081180352,294.15,283.15,283.15,273.27848979983213,273.28962098258063,298.36776267466394,298.30645008645286,298.3158138429062,298.3114746450763,298.2880871325116,0.5995970413880543,297.0553339694545,293.64240314115136,0.0,1.0,0.0,1508.8315467220186,114.21753112769657,-4.6805102622322466e-08
18597434.4,0.0,3.0,0.0007999932531936667,287.5642121158566,294.15,283.15,283.15,273.2784727135448,273.28960374607044,298.36819639016153,298.3069715322524,298.3163842581965,298.3120065305517,298.28866096566344,0.5995968594308025,297.0551583647273,293.64287865337235,0.0,1.0,0.0,1508.8315467220234,114.21753112718747,-4.680449854559122e-08
18597441.599999998,0.0,3.0,0.0007999880906544496,287.559116113678,294.15,283.15,283.15,273.2784556272574,273.2895865095603,298.3686301034159,298.3074929755726,298.31695467065504,298.3125384132472,298.2892347964031,0.5995966774735508,297.054978848,293.6434326455392,0.0,1.0,0.0,1508.831546722028,114.21753112667821,-4.680389447275822e-08
18597448.8,0.0,3.0,0.0007999829281103875,287.5540201114967,294.15,283.15,283.15,273.27843854097006,273.2895692730501,298.36906381442725,298.30801441641364,298.31752508028205,298.31307029316315,298.2898086247308,0.599596495516299,297.0547953996363,293.6440654347578,0.0,1.0,0.0,1508.8315467220332,114.21753112616932,-4.6803290403256404e-08
18597456.0,0.0,3.0,0.000799977765576019,287.5489241093181,294.15,283.15,283.15,273.2784214546827,273.28955203654,298.3694975231951,298.3085358547751,298.31809548707713,298.31360217029896,298.290382450646,0.5995963135590472,297.054608,293.64477733727546,0.0,1.0,0.0,1508.8315467220377,114.21753112566003,-4.6802686338786945e-08
18597463.2,0.0,3.0,0.0007999726030368051,287.54382810713946,294.15,283.15,283.15,273.27840436839534,273.28953480002986,298.3699312297197,298.3090572906571,298.3186658910405,298.314134044655,298.29095627414904,0.5995961316017955,297.0544166294545,293.6455686684715,0.0,1.0,0.0,1508.831546722042,114.217531125151,-4.680208227764871e-08
18597470.4,0.0,3.0,0.0007999674404975922,287.53873210496084,294.15,283.15,283.15,273.278387282108,273.28951756351967,298.37036493400115,298.30957872405986,298.31923629217215,298.31466591623126,298.29153009523986,0.5995959496445438,297.0542212683637,293.64643974284513,0.0,1.0,0.0,1508.8315467220468,114.21753112464184,-4.680147822040867e-08
18597477.599999998,0.0,3.0,0.0007999622779583803,287.5336361027822,294.15,283.15,283.15,273.2783701958206,273.28950032700953,298.37079863603935,298.3101001549833,298.31980669047215,298.31519778502775,298.29210391391854,0.5995957676872921,297.05402189709093,293.6473908740044,0.0,1.0,0.0,1508.8315467220514,114.21753112413262,-4.6800874167066895e-08
18597484.8,0.0,3.0,0.0007999576289894219,287.5286355181736,294.15,283.15,283.15,273.2783511757205,273.28947775941526,298.3712358788016,298.31062222112644,298.3203769970949,298.31573079367365,298.2926798420479,0.5995955854628322,297.05381849599996,293.64842237465575,0.0,1.0,0.0,1508.8315467220575,114.21753112348621,-4.680033020398725e-08
18597492.0,0.0,3.0,0.0007999542308221653,287.52368287444386,294.15,283.15,283.15,273.2783311871842,273.2894525183129,298.3716748849292,298.31114459974555,298.32094725269735,298.3162643664477,298.2932568185987,0.5995954031049537,297.05361104545455,293.64953455659094,0.0,1.0,0.0,1508.8315467220639,114.21753112277112,-4.679993259394863e-08
18597499.2,0.0,3.0,0.0007999508326597557,287.51873023071414,294.15,283.15,283.15,273.27831119864794,273.28942727721045,298.37211388878364,298.3116669758939,298.32151750548076,298.31679793644,298.2938337927178,0.5995952207470753,297.0533995258182,293.6507277306784,0.0,1.0,0.0,1508.8315467220702,114.21753112205622,-4.67995349861662e-08
18597506.4,0.0,3.0,0.0007999474344876544,287.5137775869845,294.15,283.15,283.15,273.27829121011166,273.289402036108,298.37255289036506,298.31218934957155,298.3220877554452,298.3173315036508,298.29441076440537,0.5995950383891968,297.0531839174546,293.6520022068509,0.0,1.0,0.0,1508.8315467220766,114.21753112134105,-4.679913737893878e-08
18597513.599999998,0.0,3.0,0.000799943359398301,287.50880116985894,294.15,283.15,283.15,273.27827169440377,273.28937905378643,298.37298937624666,298.31271100556074,298.32265767231223,298.31786402246865,298.2949860118631,0.5995948562154756,297.05296420072733,293.6533582940938,0.0,1.0,0.0,1508.8315467220827,114.21753112071409,-4.679866057379044e-08
18597520.8,0.0,3.0,0.0007999382174213314,287.50378728426824,294.15,283.15,283.15,273.27825292390526,273.2893596314548,298.3734218985514,298.31323153184485,298.32322706581374,298.31839489055636,298.29555854323735,0.5995946743319985,297.05274035599996,293.6547963004355,0.0,1.0,0.0,1508.8315467220868,114.21753112022562,-4.679805894553227e-08
18597528.0,0.0,3.0,0.0007999330754443628,287.49877339868016,294.15,283.15,283.15,273.2782341534067,273.2893402091231,298.373854418619,298.3137520556532,298.32379645648786,298.3189257558692,298.2961310722045,0.5995944924485216,297.0525123636363,293.6563165329328,0.0,1.0,0.0,1508.8315467220916,114.21753111973695,-4.6797457321141334e-08
18597535.2,0.0,3.0,0.0007999279334625491,287.493759513092,294.15,283.15,283.15,273.2782153829081,273.28932078679145,298.3742869364498,298.31427257698607,298.32436584433486,298.31945661840746,298.2967035987649,0.5995943105650446,297.052280204,293.6579192976642,0.0,1.0,0.0,1508.8315467220962,114.21753111924852,-4.6796855700050624e-08
18597542.4,0.0,3.0,0.0007999227914904291,287.48874562750393,294.15,283.15,283.15,273.2781966124096,273.2893013644598,298.3747194520437,298.31479309584347,298.3249352293548,298.31998747817113,298.29727612291856,0.5995941286815677,297.0520438574546,293.6596048997155,0.0,1.0,0.0,1508.8315467221003,114.21753111876002,-4.6796254083961194e-08
18597549.599999998,0.0,3.0,0.0007999176495037708,287.4837317419158,294.15,283.15,283.15,273.27817784191103,273.2892819421281,298.37515196540073,298.3153136122254,298.32550461154773,298.3205183351603,298.2978486446655,0.5995939467980907,297.0518033043637,293.6613736431696,0.0,1.0,0.0,1508.8315467221048,114.21753111827137,-4.679565247003789e-08
18597556.8,0.0,3.0,0.0007999125075316529,287.4787178563251,294.15,283.15,283.15,273.2781590714125,273.2892625197964,298.3755844765212,298.31583412613213,298.3260739909139,298.32104918937523,298.298421164006,0.5995937649146137,297.05155852509085,293.6632258310961,0.0,1.0,0.0,1508.8315467221094,114.21753111778293,-4.679505086168291e-08
18597564.0,0.0,3.0,0.0007999073655498432,287.473703970737,294.15,283.15,283.15,273.27814030091395,273.28924309746475,298.37601698540476,298.3163546375632,298.32664336745285,298.3215800408154,298.2989936809396,0.5995935830311367,297.0513095,293.6651617655362,0.0,1.0,0.0,1508.8315467221137,114.21753111729423,-4.679444925606111e-08
18597571.2,0.0,3.0,0.0007999022235728807,287.4686900851489,294.15,283.15,283.15,273.2781215304154,273.2892236751331,298.3764494920514,298.3168751465189,298.32721274116483,298.32211088948105,298.2995661954664,0.5995934011476598,297.05105620945454,293.6671817474968,0.0,1.0,0.0,1508.8315467221182,114.21753111680596,-4.6793847654873554e-08
18597578.4,0.0,3.0,0.0007998970815910729,287.4636761995608,294.15,283.15,283.15,273.27810275991686,273.2892042528014,298.37688199646135,298.31739565299915,298.3277821120498,298.32264173537226,298.3001387075866,0.5995932192641829,297.0507986338182,293.66928607693603,0.0,1.0,0.0,1508.831546722123,114.21753111631716,-4.6793246056986226e-08
18597585.599999998,0.0,3.0,0.0007998919396189591,287.4586623139727,294.15,283.15,283.15,273.2780839894183,273.28918483046976,298.3773144986346,298.31791615700405,298.32835148010787,298.32317257848905,298.30071121730015,0.5995930373807059,297.0505367534546,293.6714750527524,0.0,1.0,0.0,1508.831546722127,114.21753111582898,-4.6792644464100145e-08
18597592.8,0.0,3.0,0.0007998867976371534,287.453648428382,294.15,283.15,283.15,273.2780652189198,273.2891654081381,298.3777469985713,298.31843665853387,298.32892084533927,298.3237034188317,298.30128372460734,0.5995928554972288,297.0502705487272,293.67374897277494,0.0,1.0,0.0,1508.8315467221314,114.21753111534024,-4.679204287394727e-08
18597600.0,1.0,3.0,0.0007998816556650416,287.4486345427939,285.15,283.15,283.15,273.2780464484212,273.28914598580644,298.37817949627106,298.3189571575881,298.32949020774356,298.3242342563997,298.3018562295076,0.5995926736137519,297.04999999999995,293.676108133747,0.0,1.0,0.0,1508.8315467221362,114.21753111485162,-4.679144128879563e-08
18597600.0,1.0,3.0,0.0007998816556650416,287.4486345427939,285.15,283.15,283.15,273.2780464484212,273.28914598580644,298.37817949627106,298.3189571575881,298.32949020774356,298.3242342563997,298.3018562295076,0.5995926736137519,297.04999999999995,293.676108133747,0.0,1.0,0.0,1508.8315467221362,114.21753111485162,-4.679144128879563e-08
18597607.2,1.0,4.0,0.09861609045011017,287.21096618041406,285.15,283.15,283.15,273.27805756498316,273.2911036479143,298.3778070803108,298.31872319471836,298.32888936168996,298.323995384109,298.301491161201,0.5995924915865729,297.0497201741455,293.6785082230148,1.0,1.0,4.7254121362718315e-05,1508.8315467221412,114.21753111430161,0.8384166772790457
18597614.4,1.0,4.0,0.2897480417717157,286.0135925519592,285.15,283.15,283.15,273.27952055555517,273.3396205081762,298.3736850607935,298.3147859442966,298.32267136828824,298.3200123976267,298.2967963707121,0.5995923085887868,297.0494261931637,293.6809047412827,1.0,1.0,4.725719721448366e-05,1508.831546722146,114.21753111376569,5.431393726255376
18597621.599999998,1.0,4.0,0.49050393875217485,283.73979562213844,285.15,283.15,283.15,273.29137088026266,273.6001673907921,298.3639727683376,298.3053213086121,298.30812092376385,298.3104497760043,298.2856628063595,0.5995921156209232,297.04911812010914,293.6832977045199,1.0,1.0,4.7277499866734425e-05,1508.831546722151,114.21753111324351,8.904466591040935
18597628.8,1.0,4.0,0.5638461791139238,281.11777433053294,285.15,283.15,283.15,273.33511464715843,274.25611212427583,298.34923629029316,298.29090495343274,298.2862039119437,298.2958973210725,298.26877193793604,0.5995918792631675,297.0487960180363,293.6856871287008,1.0,1.0,4.734234183223732e-05,1508.8315467221555,114.217531112735,10.065749011078623
18597636.0,1.0,4.0,0.5590191885042468,278.9914588072232,285.15,283.15,283.15,273.42953479296733,275.14564140167363,298.3327083234057,298.27474946873264,298.261794990775,298.27960713563937,298.24986093087904,0.5995915343012639,297.04845995,293.68807302980053,1.0,1.0,4.746585902359817e-05,1508.83154672216,114.21753111223956,10.688781159911263
18597643.2,1.0,4.0,0.5623980163474778,277.4686705543376,285.15,283.15,283.15,273.5719970695101,276.017324452654,298.3158334086878,298.2582948450173,298.2370309345236,298.26302971373383,298.23061047176947,0.5995910114517015,297.0481099790546,293.6904554238026,1.0,1.0,4.763810951434876e-05,1508.8315467221641,114.21753111175656,11.190765091139902
18597650.4,1.0,4.0,0.5722211385851268,276.45605600071906,285.15,283.15,283.15,273.7550961567379,276.79914242763715,298.29859944976715,298.24153406132416,298.21190505492575,298.24615456912346,298.21101577332826,0.5995902434969073,297.0477461682546,293.6928343266943,1.0,1.0,4.7847477357790575e-05,1508.8315467221685,114.21753111128642,11.699840784060502
18597657.599999998,1.0,4.0,0.5820911786777841,275.85884935944,285.15,283.15,283.15,273.96893417818825,277.4977295436835,298.28124278567043,298.22470118145486,298.18677060489546,298.2292151160541,298.191349809587,0.5995891903057009,297.0473685806546,293.6952097544689,1.0,1.0,4.808080320228112e-05,1508.831546722173,114.21753111082808,12.229315517622128
18597664.8,1.0,4.0,0.5919987785130448,275.6226654279537,285.15,283.15,283.15,274.20867471434275,278.1240470999139,298.26397919530933,298.20801334429666,298.16195949450014,298.2124290432049,298.171865664845,0.5995877958393161,297.04697727930903,293.69758172312686,1.0,1.0,4.8330534428020345e-05,1508.8315467221767,114.21753111038194,12.776212422429204
18597672.0,1.0,4.0,0.6019128484656651,275.6466838251128,285.15,283.15,283.15,274.4673503330695,278.6979910194849,298.24696767572686,298.1916237145167,298.13769209223415,298.19594881012904,298.1527402177155,0.5995860532534607,297.0465723272727,293.69995024867126,1.0,1.0,4.858762595160572e-05,1508.831546722181,114.21753110994705,13.338790193641271
18597679.2,1.0,4.0,0.6118263432436626,275.8704329554024,285.15,283.15,283.15,274.74158765750985,279.2292745074611,298.23032413048713,298.1756466891616,298.11413863424633,298.1798887658269,298.1341062599467,0.5995839312496613,297.0461537876,293.7023153471158,1.0,1.0,4.8846975659263124e-05,1508.8315467221846,114.217531109523,13.91677413424563
18597686.4,1.0,4.0,0.6217376060199373,276.2369970923188,285.15,283.15,283.15,275.02840783443963,279.7253646699088,298.2141245821799,298.1601557347447,298.09140500018725,298.1643214658718,298.116049654909,0.5995814084541142,297.04572172334554,293.7046770344804,1.0,1.0,4.910422275431149e-05,1508.8315467221885,114.21753110910996,14.51021333261572
18597693.599999998,1.0,4.0,0.6316462719588961,276.6968712309357,285.15,283.15,283.15,275.3252005354626,280.19189907415904,298.1984152197643,298.1451939784141,298.06954988313527,298.1492863949938,298.0986248978344,0.5995784696213556,297.04527619756374,293.70703532679255,1.0,1.0,4.9355719391639884e-05,1508.8315467221923,114.21753110870759,15.119231635746743
18597700.8,1.0,4.0,0.641551547705197,277.20878211441595,285.15,283.15,283.15,275.62962753441263,280.63333880800917,298.1832202644697,298.13078229085846,298.0485974837631,298.13480146855625,298.0818592439301,0.5995751021553276,297.04481727330904,293.70939024008914,1.0,1.0,4.959843166751954e-05,1508.8315467221955,114.21753110831555,15.743965976863187
18597708.0,1.0,4.0,0.6514520722254712,277.7448416342936,285.15,283.15,283.15,275.9398219772931,281.05294873405387,298.1685430720402,298.1169207546485,298.02854050095203,298.12086641720725,298.06575157738024,0.5995712971404784,297.04434501363636,293.7117417904118,1.0,1.0,4.9830049018341383e-05,1508.8315467221992,114.21753110793358,16.38455307204343
18597715.2,1.0,4.0,0.6613458736334429,278.2838230779871,285.15,283.15,283.15,276.2541488001331,281.45361217553653,298.1543807585896,298.1036033283848,298.00936252441267,298.107474860766,298.0502936567948,0.599567047467619,297.0438594816,293.71408999381487,1.0,1.0,5.004874430752196e-05,1508.8315467222026,114.21753110756144,17.041126343278467
18597722.4,1.0,4.0,0.6712293141302192,278.809901596193,285.15,283.15,283.15,276.5712147360292,281.8374317401549,298.14073787811515,298.09083215808573,297.9910608272464,298.09462886224713,298.03548672047856,0.5995623345327181,297.0433607402546,293.7164348663608,1.0,1.0,5.025313237259711e-05,1508.8315467222058,114.21753110719916,17.713785265866647
18597729.599999998,1.0,4.0,0.6811028762510988,279.31875374735586,285.15,283.15,283.15,276.88982254246577,282.2070185331271,298.12757506297663,298.07856393136217,297.97356099301334,298.0822852732084,298.0212778407157,0.5995571733982036,297.0428488526547,293.71877642412187,1.0,1.0,5.044220723109759e-05,1508.831546722209,114.21753110684611,18.402709436184445
18597736.8,1.0,4.0,0.6909612038074423,279.81061131590053,285.15,283.15,283.15,277.2090851428148,282.5640908751939,298.11487135572406,298.0667747597008,297.9568197178989,298.0704203046296,298.00763728575987,0.5995515651801643,297.0423238818545,293.72111468318144,1.0,1.0,5.061534001022871e-05,1508.8315467222121,114.21753110650184,19.108033731042696
18597744.0,1.0,4.0,0.7008026342559953,280.2848461825702,285.15,283.15,283.15,277.5282533757649,282.9099292445236,298.1026179317117,298.0554532407552,297.94081408761275,298.05902279414033,297.9945505989127,0.5995455042886645,297.04178589090907,293.72344965963003,1.0,1.0,5.077213213087401e-05,1508.8315467222155,114.21753110616663,19.82988214462947
18597751.2,1.0,4.0,0.7106252142686698,280.741800730223,285.15,283.15,283.15,277.84678612147144,283.24554877730907,298.0908040777173,298.0445861077822,297.92551980843257,298.04808003349433,297.9820017242467,0.5995389907491914,297.04123494287273,293.72578136957253,1.0,1.0,5.09124127605444e-05,1508.831546722218,114.21753110583965,20.568388577417878
18597758.4,1.0,4.0,0.7204273432216458,281.18254641597275,285.15,283.15,283.15,278.1641359844442,283.57201505298536,298.0794167709764,298.0341564825561,297.91090762497316,298.0375766694217,297.9699712681186,0.5995320263754529,297.04067110080007,293.7281098291241,1.0,1.0,5.1036112977004885e-05,1508.8315467222212,114.21753110552118,21.323690593246585
18597765.599999998,1.0,4.0,0.7302082003291399,281.60769761060766,285.15,283.15,283.15,278.4800658419205,283.8897785799252,298.06845021535486,298.0241572323343,297.89696432007514,298.02750582438676,297.95845051556654,0.599524612238594,297.0400944277456,293.7304350544116,1.0,1.0,5.11433605285956e-05,1508.831546722224,114.21753110521105,22.095921558499228
18597772.8,1.0,4.0,0.739966861057448,282.01894132041247,285.15,283.15,283.15,278.7940278735761,284.19987371795656,298.0578905097149,298.0145715696931,297.8836580382727,298.0178509759439,297.94741850109114,0.5995167514010552,297.0395049867636,293.7327570615751,1.0,1.0,5.123424900912664e-05,1508.831546722227,114.21753110490877,22.88521930996695
18597780.0,1.0,4.0,0.7497036997476649,282.4174194603226,285.15,283.15,283.15,279.1057572519539,284.50277372527023,298.047729734116,298.00539008529006,297.87097015928157,298.008602619347,297.9368630904138,0.599508446928477,297.0389028409091,293.73507586676357,1.0,1.0,5.13090319148465e-05,1508.8315467222296,114.21753110461424,23.691716959411554
18597787.2,1.0,4.0,0.7594186836173697,282.80394656224377,285.15,283.15,283.15,279.41504867721187,284.7988440295695,298.0379618850809,297.9966055887022,297.858886602331,297.9997535557493,297.92677510175463,0.5994997010727013,297.0382880532364,293.7373914861425,1.0,1.0,5.136801966666154e-05,1508.831546722232,114.21753110432756,24.51554444093505
18597794.4,1.0,4.0,0.7691125542622637,283.18006886415026,285.15,283.15,283.15,279.72155362431613,285.08866930979485,298.0285758180708,297.9882047432367,297.84738087703994,297.99129035451676,297.91713735727234,0.5994905190753791,297.0376606868001,293.7397039358895,1.0,1.0,5.141154200485196e-05,1508.8315467222346,114.21753110404796,25.356831876473944
18597801.599999998,1.0,4.0,0.7787842858931021,283.5454184648002,285.15,283.15,283.15,280.0250010307506,285.3719232894776,298.0195946796112,297.98021018753,297.83648512244815,297.9832357585803,297.9079759671953,0.5994808730104569,297.03702080465473,293.7420132321958,1.0,1.0,5.143999398560669e-05,1508.8315467222371,114.21753110377614,26.215610292009277
18597808.8,1.0,4.0,0.788422595974494,283.89981711108544,285.15,283.15,283.15,280.32457684453243,285.6481119397914,298.0110699424528,297.9726712091444,297.82626624209485,297.9756392927028,297.89934711065644,0.5994706955072943,297.03636846985444,293.74431939126765,1.0,1.0,5.145380651961968e-05,1508.8315467222399,114.21753110351304,27.09174964552531
18597816.0,1.0,4.0,0.79806633849815,284.24793624697884,285.15,283.15,283.15,280.62151993833834,285.9199882480536,298.002830484439,297.96541567843,297.8164640704395,297.96832781644264,297.89104856476223,0.5994601831006785,297.0357037454545,293.7466224293224,1.0,1.0,5.145350693383565e-05,1508.8315467222421,114.21753110325523,27.986007980384603
18597823.2,1.0,4.0,0.8076829775706553,284.5887925608588,285.15,283.15,283.15,280.91526538091756,286.1867343084601,297.9949278663793,297.9584941887814,297.8071507484283,297.96135216652107,297.8831387770507,0.5994492751832631,297.03502669450916,293.7489223625956,1.0,1.0,5.143951073453799e-05,1508.8315467222444,114.21753110300374,28.89826745728929
18597830.4,1.0,4.0,0.8172787092810531,284.9224235391902,285.15,283.15,283.15,281.205544090869,286.447748806917,297.9873689475931,297.9519123501068,297.7983316951367,297.9547179321269,297.8756233989449,0.5994379623783954,297.0343373800728,293.7512192073367,1.0,1.0,5.141230068201205e-05,1508.8315467222462,114.21753110275868,29.82859840098559
18597837.599999998,1.0,4.0,0.8268575914787839,285.2488889014373,285.15,283.15,283.15,281.4923363301478,286.70276151829427,297.98015013387607,297.9456663744585,297.7900008240455,297.9484212961589,297.86849786616114,0.5994262486384438,297.0336358652002,293.75351297981086,1.0,1.0,5.1372364047675207e-05,1508.8315467222485,114.21753110251939,30.77712854621468
18597844.8,1.0,4.0,0.8364185915797226,285.56749251807946,285.15,283.15,283.15,281.76912796650464,286.94933338927683,297.9732991594545,297.9397822298382,297.7821923294574,297.94248830620313,297.8617913257831,0.599414104587111,297.0329222129454,293.7558036963001,1.0,1.0,827.8506912021625,1508.8315467222508,114.21753110228714,31.743806361646843
18597852.0,1.0,4.0,0.8459662223222592,285.8786986425255,285.15,283.15,283.15,282.0108579411046,287.1852919290983,297.9667631614841,297.9342070864298,297.7748268463796,297.93686567232453,297.855441032081,0.5994016211360841,297.0321964863636,293.75809137309926,1.0,1.0,2656.047119377459,1508.8315467222526,114.21753110206028,32.72894050859823
18597859.2,1.0,4.0,0.8554962439351345,286.18088318840137,285.15,283.15,283.15,282.20339147522424,287.4022827270557,297.9605439922126,297.9289428319063,297.7679021710841,297.93155436624824,297.8494460714309,0.5993888463510558,297.0314587485091,293.7603760265234,1.0,1.0,4146.716260704686,1508.8315467222549,114.2175311018395,33.73258742691781
18597866.4,1.0,4.0,0.8650100949545001,286.4695924949143,285.15,283.15,283.15,282.3544479515549,287.55972389758125,297.95463346265166,297.92398073566204,297.7614018767289,297.9265455402129,297.84379487024466,0.5993758353262543,297.0307090624365,293.76265767290323,1.0,1.0,5211.4147217832415,1508.8315467222567,114.21753110162403,34.754814662576116
18597873.599999998,1.0,4.0,0.8745077196412333,286.73152548008824,285.15,283.15,283.15,282.47330030677085,287.63320978692894,297.9489951589536,297.91928370481065,297.7552691568213,297.9218030058547,297.8384426325212,0.5993626392352162,297.02994749120023,293.7649363285869,1.0,1.0,5396.9063618340415,1508.8315467222585,114.21753110141421,35.79571686173424
18597880.8,1.0,4.0,0.8839891921196144,286.9464912584034,285.15,283.15,283.15,282.5665931139177,287.67674123116257,297.9435606419292,297.9147828400006,297.74940117778686,297.9172580091066,297.8333088829194,0.5993492972434196,297.0291740978544,293.7672120099413,1.0,1.0,5469.0915783618575,1508.8315467222606,114.21753110121001,36.85539108902255
18597888.0,1.0,4.0,0.8935424891595085,287.1018200022277,285.15,283.15,283.15,282.63978462588216,287.7036870990066,297.9382472900961,297.9103953077335,297.7436742227191,297.9128276736049,297.828297236643,0.5993358416038725,297.02838894545454,293.7694847333481,1.0,1.0,6223.583156137687,1507.4372187370411,156.87448061371404,37.93402343709429
18597895.2,1.0,4.0,0.9037962075256166,287.18621730862856,285.15,283.15,283.15,282.6972364205903,287.4533969046745,297.93295489837726,297.9060210166289,297.73793844860097,297.90841186730927,297.8232910604167,0.5993222969893903,297.0275920970546,293.7717545152107,1.0,1.0,6769.501589632163,1506.4390416454523,186.55090983528075,39.03394364761865
18597902.4,1.0,4.0,0.914252699536586,287.1734897212744,285.15,283.15,283.15,282.7424201405933,287.03656770526584,297.9275337822852,297.90151078582846,297.7319716269261,297.9038613815696,297.8181167007025,0.5993086818172377,297.02678361570923,293.77402137195014,1.0,1.0,6690.451314419207,1506.220271655827,191.94559316820468,40.15775562018077
18597909.599999998,1.0,4.0,0.9247478569017921,287.0681321426255,285.15,283.15,283.15,282.7783880894278,286.7257234998553,297.9218554776205,297.8967372625339,297.72558579242855,297.89904881322826,297.8126261590114,0.5992950117562242,297.02596356447293,293.77628532000654,1.0,1.0,6533.920309182508,1506.1928470681357,193.58586176580653,41.30401629154737
18597916.8,1.0,4.0,0.9352503705370148,286.90691709011503,285.15,283.15,283.15,282.80674821146476,286.5398817668894,297.91586133882515,297.8916430359096,297.7186979367891,297.89391672759155,297.80675274460634,0.5992812979932145,297.0251320063999,293.7785463758408,1.0,1.0,6393.562804662479,1506.2621585668967,193.5562702889014,42.471729907859775
18597924.0,1.0,4.0,0.945747239245048,286.72804455411,285.15,283.15,283.15,282.8290600552189,286.4511838244269,297.9095486696565,297.88622667427217,297.7113089024834,297.88846366301055,297.8004949686522,0.5992675496111649,297.02428900454544,293.7808045559299,1.0,1.0,6265.293284880255,1506.4230118121245,191.0697653041824,43.66063544650061
18597931.2,1.0,4.0,0.9562322559369407,286.56101607852656,285.15,283.15,283.15,282.8465606595516,286.43967708762733,297.90294842024053,297.8805202497336,297.7034693724415,297.88272166104656,297.7938902425853,0.5992537736793474,297.0234346219637,293.78305987677464,1.0,1.0,6144.552343287852,1506.6714912694977,185.15451993610768,44.870731419841924
18597938.4,1.0,4.0,0.9667023943480075,286.4271215236897,285.15,283.15,283.15,282.8602805115695,286.4865860400927,297.89611535694064,297.8745795077847,297.69526511942183,297.87674643453437,297.78700335079157,0.5992399760991934,297.02256892170925,293.78531235489504,1.0,1.0,6060.3897387676525,1506.9237821371282,178.02183515622855,46.10211390880797
18597945.599999998,1.0,4.0,0.9771556588064985,286.33829761579887,285.15,283.15,283.15,282.8710619885934,286.564712501435,297.8891173396748,297.86847307517644,297.6868006221206,297.8706065758884,297.779914545362,0.599226161694298,297.0216919668366,293.78756200683205,1.0,1.0,6068.6801857627215,1507.0084666410928,175.76434447894536,47.35492031041422
18597952.8,1.0,4.0,0.9875911705700413,286.2950738569855,285.15,283.15,283.15,282.8795497202681,286.6358834618452,297.8820200315657,297.8622671104901,297.6781757389659,297.8643682092338,297.77270145948535,0.5992123341556231,297.02080382039986,293.78980884914887,1.0,1.0,6184.2726252096845,1506.8525550076965,181.1359583592198,48.629303937377706
18597960.0,1.0,4.0,0.9980082564765675,286.2853747528328,285.15,283.15,283.15,282.8862080813801,286.6659152323907,297.87486469210774,297.8560031047302,297.66945299963754,297.85807279162503,297.76541272133244,0.5991984961421483,297.01990454545455,293.79205289842685,1.0,1.0,6341.592590295579,1506.588753407915,189.6015813217863,49.925420485001496
18597967.2,1.0,4.0,1.008406028268872,286.2949470157039,285.15,283.15,283.15,282.89136924690143,286.629233504574,297.8676796476914,297.84970962461847,297.66067507834885,297.8517489543538,297.75808098921914,0.5991846495558764,297.01899420505464,293.79429417127244,1.0,1.0,6458.256552080564,1506.3495739433556,196.60905499377338,51.24335210774301
18597974.4,1.0,4.0,1.0187853287960775,286.3024721553143,285.15,283.15,283.15,282.89555060571746,286.56969626233416,297.8604534211324,297.84337521752735,297.65182813375094,297.84538503276343,297.7506939658719,0.5991707973593322,297.0180728622547,293.79653268431326,1.0,1.0,6518.550493544537,1506.1928575140992,200.8183469097755,52.5833765775829
18597981.599999998,1.0,4.0,1.0291451239202096,286.3023571472173,285.15,283.15,283.15,282.898869988137,286.50677378062926,297.8531691353132,297.83698313846,297.64288721464504,297.83896430980064,297.7432313280042,0.5991569402271955,297.01714058010936,293.7987684541995,1.0,1.0,6544.38147784327,1506.091332885453,203.52978642905,53.945612505438206
18597988.8,1.0,4.0,1.039485870388268,286.2928019322869,285.15,283.15,283.15,282.9014837879139,286.45276868749926,297.8458123059203,297.83051905805326,297.63383123514785,297.8324724381487,297.73567687497075,0.5991430790549541,297.0161974216726,293.80100149760506,1.0,1.0,6555.013402343156,1506.023262562776,205.54475097087277,55.33020504994809
18597996.0,1.0,4.0,1.0498073267763124,286.27527155693247,285.15,283.15,283.15,282.9035343527563,286.4097825387353,297.838372350646,297.8239725638341,297.62464474100005,297.8258989772582,297.72801956157707,0.5991292146576918,297.01524344999996,293.8032318312239,1.0,1.0,6559.773747263655,1505.974531833507,207.2551551722407,56.73730511231102
18598003.2,1.0,4.0,1.0601093880147492,286.25285942441064,285.15,283.15,283.15,282.9051402932142,286.3769992630036,297.83084389253344,297.8173384460254,297.61531971433675,297.8192386850309,297.7202543632691,0.5991153477145538,297.01427872814554,293.80545947177666,1.0,1.0,6563.989420651201,1505.936709176366,208.8305559797113,58.167064116892675
18598010.4,1.0,4.0,1.0703920354799403,286.22901656514296,285.15,283.15,283.15,282.9063970171546,286.35363782674455,297.8232265730552,297.8106164904443,297.60585547650174,297.8124913126644,297.712381708871,0.5991014787718361,297.0133033191638,293.8076844360067,1.0,1.0,6570.586008356758,1505.904850766714,210.34207888108028,59.619632546935314
18598017.599999998,1.0,4.0,1.0806553320085546,286.2071863526439,285.15,283.15,283.15,282.9073965615265,286.3377165625711,297.8155262109938,297.8038126250203,297.596259228066,297.8056627396581,297.70440916498114,0.5990876083565321,297.01231728610935,293.80990674068147,1.0,1.0,6580.410989912156,1505.8759540910514,211.817056277318,61.095155591416365
18598024.8,1.0,4.0,1.0908988634640742,286.1888042028968,285.15,283.15,283.15,282.9081818474551,286.32835058871115,297.80774776507815,297.7969318385393,297.58653696232346,297.7987579257913,297.696342871842,0.5990737367143967,297.01132069203624,293.81212640259406,1.0,1.0,6593.806244351389,1505.8489961443029,213.2645209396152,62.593784829892
18598032.0,1.0,4.0,1.10112284325917,286.1748596919068,285.15,283.15,283.15,282.9088046468485,286.3232774746423,297.79990074022817,297.7899835527295,297.57669539481844,297.79178625990676,297.6881942177913,0.5990598641418878,297.01031359999996,293.8143434385588,1.0,1.0,6609.290352484779,1505.823420194083,214.69126782765449,64.1156594498685
18598039.2,1.0,4.0,1.1113264223564432,286.16549944855285,285.15,283.15,283.15,282.9092773956039,286.3219825674789,297.79198752228444,297.78297014674513,297.56673880395795,297.78475011264754,297.67996601225053,0.5990459907102036,297.00929607305466,293.81655786541864,1.0,1.0,6626.526250127703,1505.7992206220667,216.10126155479432,65.66093400785718
18598046.4,1.0,4.0,1.1215097779015863,286.1607627242931,285.15,283.15,283.15,282.9096565544855,286.3218857863538,297.7840207461863,297.77590424141613,297.5566981962723,297.77766206343,297.67167288258776,0.5990321167426316,297.00826817425474,293.81876970004066,1.0,1.0,6643.706534606914,1505.776309575986,217.4979445947674,67.22973133215362
18598053.599999998,1.0,4.0,1.1316717788157309,286.16009221210385,285.15,283.15,283.15,282.90994213183143,286.3238484078916,297.7760011442152,297.7687865568554,297.5465784309112,297.7705228129358,297.6633153666037,0.5990182422392223,297.00722996665485,293.82097895931764,1.0,1.0,6661.643182465849,1505.7548528436043,218.88224916155144,68.82220091670658
18598060.8,1.0,4.0,1.1418118436751128,286.1627052427489,285.15,283.15,283.15,282.91016475705885,286.32789514149766,297.767936481924,297.7616248284046,297.5364024220753,297.76334004316294,297.6549019885455,0.5990043673753469,297.00618151330895,293.8231856601695,1.0,1.0,6680.792682497903,1505.734906478126,220.25259195303713,70.43846609126382
18598068.0,1.0,4.0,1.1519291179571047,286.1680518191909,285.15,283.15,283.15,282.9103376091778,286.33371151364673,297.7598308858217,297.7544229212867,297.52618401802914,297.75611778170384,297.6464384238833,0.5989904922264842,297.0051228772727,293.82538981953905,1.0,1.0,6700.15794950353,1505.716398971704,221.61386607389485,72.07863450904034
