,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18598075.2,1.0,4.0,1.1620189356357995,286.175884091136,285.15,283.15,283.15,282.91046726373605,286.3410946579266,297.7516862670623,297.7471828054319,297.51592943197863,297.74885802633645,297.6379270718462,0.5989766168302761,297.00405412160006,293.82759145439917,1.0,1.0,6719.582719298563,1505.6992078959388,222.96858922831464,73.74285556764917
18598082.4,1.0,4.0,1.1720800208531734,286.18545569674177,285.15,283.15,283.15,282.9105671983465,286.3471422974231,297.74350498765097,297.7399084946808,297.50565381619975,297.7415648113624,297.6293708813511,0.5989627412638918,297.00297530934563,293.82979058174834,1.0,1.0,6749.907935414794,1505.6672660945162,227.32133698388245,75.43108292190794
18598089.599999998,1.0,4.0,1.1820925991779343,286.1962289796905,285.15,283.15,283.15,282.91063309716293,286.35097527351974,297.7352743229723,297.7325889388495,297.4953530320708,297.7342271910989,297.6207548913939,0.5989488655026197,297.0018865035639,293.83198721861254,1.0,1.0,6766.945120600651,1505.6502524855334,229.11485530639396,77.1429549139722
18598096.8,1.0,4.0,1.192069411088176,286.20714516817714,285.15,283.15,283.15,282.91068623759793,286.3564059999408,297.7270124647383,297.72524267139715,297.48504854189673,297.7268632020729,297.6121017606084,0.5989349896682873,297.00078776730896,293.83418138204604,1.0,1.0,6782.082121229497,1505.637922470213,230.92274525904025,78.87846152431152
18598104.0,1.0,4.0,1.1996003698049138,286.2182890949962,285.15,283.15,283.15,282.91072908968243,286.3632373741035,297.71874370117445,297.71789386148305,297.47478061673115,297.7194968419309,297.60343921553505,0.5989211137750521,296.99967916363636,293.8363730891277,1.0,1.0,6795.981505948857,1505.6286500765646,232.72859454318282,80.63666538859499
18598111.2,1.0,4.0,1.199769892224408,286.2293395321073,285.15,283.15,283.15,282.9107636452648,286.36927812722973,297.71052937478646,297.71060295595464,297.4646438979327,297.7121884389835,297.5948372403374,0.5989072378343122,296.99856075560007,293.83856235696777,1.0,1.0,6808.684058116936,1505.6196193260673,234.50486992121134,82.40605526698573
18598118.4,1.0,4.0,1.1999889120340528,286.2394510564882,285.15,283.15,283.15,282.9107915106212,286.37240380167816,297.7024342187228,297.70343376260087,297.4547349624176,297.70500174679967,297.58636879349945,0.5988933618552648,296.99743260625473,293.8407492027039,1.0,1.0,6818.336253968265,1505.6108213098244,236.25222389712965,84.11470068302357
18598125.599999998,1.0,4.0,1.2002338914708652,286.247628825648,285.15,283.15,283.15,282.9108139810201,286.3717905326831,297.69449615206014,297.6964232254983,297.4451074139261,297.6979736728431,297.5780745562542,0.5988794858453265,296.9962947786549,293.84293364350225,1.0,1.0,6824.421995586226,1505.6022500859726,237.97077950481514,85.75891089551872
18598132.8,1.0,4.0,1.2004778554449156,286.25320779441176,285.15,283.15,283.15,282.91083210095746,286.3679330861399,297.686718220279,297.68957344009294,297.43576186862504,297.69110626150217,297.569953618428,0.5988656098104707,296.9951473358544,293.8451156965591,1.0,1.0,6827.586311471352,1505.593899048239,239.66084036301024,87.35659559021093
18598140.0,1.0,4.0,1.2007041155492595,286.256088216529,285.15,283.15,283.15,282.9108467127099,286.3620928995275,297.6790784022588,297.68286148780186,297.42666232085554,297.6843765196405,297.56197340896784,0.5988517337555344,296.9939903409091,293.84729537909664,1.0,1.0,6829.063191926338,1505.5857615305351,241.32277270538404,88.93361246200917
18598147.2,1.0,4.0,1.2009099304502002,286.2566704763668,285.15,283.15,283.15,282.91085849548557,286.3555826430626,297.6715470999646,297.6762568676514,297.41776294810984,297.67775381758213,297.55409844610637,0.5988378576843997,296.9928238568728,293.84947270836983,1.0,1.0,6830.015042739535,1505.5778311709396,242.9569303305314,90.51018948396946
18598154.4,1.0,4.0,1.201105048775183,286.2558037789671,285.15,283.15,283.15,282.9108683229693,286.3491536465089,297.6640904437558,297.66972515181027,297.40900703354725,297.67120369349925,297.5462995424236,0.5988239816020728,296.99164794680024,293.8516477016626,1.0,1.0,6831.02636106649,1505.570076540723,244.5689485056873,92.09404420247054
18598161.599999998,1.0,4.0,1.201296827301546,286.25384710421673,285.15,283.15,283.15,282.9108764573915,286.34303080234565,297.6567018279485,297.66325918180115,297.4003851884968,297.66471898261545,297.5385744793862,0.5988101055100515,296.9904626737458,293.85382037628847,1.0,1.0,6832.230785244532,1505.5624945545771,246.158721071089,93.68396987410566
18598168.8,1.0,4.0,1.201487868173461,286.2512669423959,285.15,283.15,283.15,282.91088311761354,286.337234461075,297.64938407903406,297.6568618338401,297.3919047145813,297.6583029464368,297.5309321129066,0.5987962294095821,296.98926810076347,293.8559907495929,1.0,1.0,6833.5570929136975,1505.5550919161956,247.7240845619358,95.27338880290164
18598176.0,1.0,4.0,1.201679358862195,286.2482923315122,285.15,283.15,283.15,282.9108885486804,286.33165405024107,297.64213884036957,297.6505345654287,297.38356788287985,297.65195742661365,297.523378054013,0.5987823533020787,296.98806429090905,293.8581588389484,1.0,1.0,6834.912730442517,1505.5478669950646,249.26461267911267,96.85770988763942
18598183.2,1.0,4.0,1.2018728725678651,286.2452190520842,285.15,283.15,283.15,282.91089300517314,286.3261788179618,297.6349706207476,297.6442816099244,297.37538276833783,297.64568713787475,297.5159224119525,0.5987684771889976,296.98685130723646,293.8603246617618,1.0,1.0,6836.188002039335,1505.5408240017398,250.7786310409155,98.43044064394566
18598190.4,1.0,4.0,1.202067257800688,286.24184956876667,285.15,283.15,283.15,282.91089632044196,286.3208809836469,297.62787628080866,297.6381000138183,297.367343703687,297.6394888060432,297.5085582830294,0.5987546010693818,296.98562921280023,293.86248823547,1.0,1.0,6837.4580213061445,1505.5339565988468,252.2667330269865,99.99521285452938
18598197.599999998,1.0,4.0,1.2022630367578933,286.2385561411168,285.15,283.15,283.15,282.9108995447567,286.3152675248962,297.6208684533565,297.63200201728915,297.359463452056,297.6333748512357,297.50131798364083,0.5987407249492445,296.9843980706549,293.8646495775411,1.0,1.0,6838.292067058615,1505.527257017098,253.72987205356606,101.5396325247951
18598204.8,1.0,4.0,1.202479917067365,286.23482875839966,285.15,283.15,283.15,282.91090148647834,286.30743767642105,297.6139602390177,297.62600071560405,297.3517756051851,297.6273584770147,297.4942010360876,0.5987268488217588,296.9831579438544,293.86680870547656,1.0,1.0,6849.759008515143,1505.505428135419,258.57703732980184,103.05917661399829
18598212.0,1.0,4.0,1.202670458000171,286.23030432045874,285.15,283.15,283.15,282.91090269409216,286.2979234066464,297.607151740086,297.62009581634805,297.3442743055555,297.621439359169,297.4872141909132,0.5987129726900746,296.9819088954545,293.86896563680585,1.0,1.0,6848.52164463714,1505.4970810242955,260.4636280817892,104.55728561990786
18598219.2,1.0,4.0,1.202860268180667,286.22524882080523,285.15,283.15,283.15,282.9109036718196,286.2890950496298,297.6004116317474,297.61425647726264,297.33690253768356,297.6155863678925,297.4803244409368,0.5986990965570756,296.9806509885092,293.8711203890944,1.0,1.0,6847.885864034947,1505.4889486133525,262.3197422142308,106.048773089619
18598226.4,1.0,4.0,1.2030494840286956,286.2198829248889,285.15,283.15,283.15,282.9109044898049,286.2808292966251,297.5937255352744,297.6084688024244,297.32963309685056,297.60978545117695,297.47351327533335,0.5986852204231606,296.97938428607296,293.87327297993903,1.0,1.0,6847.589467762166,1505.4809949817445,264.1525626796955,107.5354476692087
18598233.599999998,1.0,4.0,1.203237388736366,286.21437322344553,285.15,283.15,283.15,282.91090515636307,286.2730366616199,297.58710254424085,297.6027411508183,297.32248135182573,297.6040450615583,297.4667960980134,0.5986713442883799,296.9781088512004,293.8754234269692,1.0,1.0,6847.504837707636,1505.4732429609082,265.9558531008959,109.01210496644701
18598240.8,1.0,4.0,1.2034238323754545,286.2088314682948,285.15,283.15,283.15,282.9109056940337,286.265628787746,297.58054220791587,297.5970727162325,297.315447661083,297.5983643807935,297.4601741846175,0.5986574681528556,296.9768247469453,293.8775717478483,1.0,1.0,6847.5690620293635,1505.4656904801539,267.7290503113316,110.47764868031868
18598248.0,1.0,4.0,1.20360851770465,286.20342595110196,285.15,283.15,283.15,282.910906132434,286.2584829067363,297.57404582102987,297.59146417237764,297.3085360201029,297.592744082542,297.45365236623445,0.5986435920167671,296.97553203636363,293.8797179602701,1.0,1.0,6847.685540699768,1505.4583406950262,269.47036523978994,111.92989203446237
18598255.2,1.0,4.0,1.2037915606112972,286.19807130336454,285.15,283.15,283.15,282.91090646159176,286.25165420633215,297.5676113187843,297.58591371755153,297.3017431805898,297.5871823500085,297.44722691125025,0.5986297158800539,296.9742307825092,293.88186208196487,1.0,1.0,6847.904173696521,1505.4511857863201,271.18061838319124,113.36966267387926
18598262.4,1.0,4.0,1.203972941981346,286.19302861951513,285.15,283.15,283.15,282.91090680666775,286.2448580026496,297.56122168154474,297.5804020342068,297.2950657755304,297.5816596488652,297.44089242964475,0.598615839743431,296.9729210484366,293.88400413069564,1.0,1.0,6848.010093134899,1505.4442035759178,272.86417517189653,114.796818420485
18598269.599999998,1.0,4.0,1.2041525935030946,286.188116184429,285.15,283.15,283.15,282.9109070805533,286.23829242847495,297.5548887560979,297.5749425682863,297.28850615273427,297.5761895759346,297.4346526769895,0.5986019636064005,296.9716028972004,293.88614412425954,1.0,1.0,6848.156203533277,1505.4374058163746,274.5172995637126,116.21082651699469
18598276.8,1.0,4.0,1.2043304680036264,286.18333399810376,285.15,283.15,283.15,282.9109072832484,286.23195748380505,297.548612543393,297.5695353206654,297.2820643148198,297.570772132097,297.42850765577646,0.5985880874689552,296.9702763918544,293.888282080489,1.0,1.0,6848.344652450001,1505.4307903629817,276.13958288862364,117.61132108373599
18598284.0,1.0,4.0,1.2045065190387974,286.1786820605443,285.15,283.15,283.15,282.91090741475296,286.2258531686463,297.5423930443888,297.5641802922271,297.27574026439993,297.56540731824,297.42245736849844,0.5985742113311094,296.9689415954545,293.8904180172475,1.0,1.0,6848.577530477555,1505.424355121129,277.7306246410694,118.99794138555757
18598291.2,1.0,4.0,1.2046807008932516,286.1741603717481,285.15,283.15,283.15,282.9109074750672,286.2199794829956,297.53623026003413,297.55887748384515,297.269534004062,297.5600951352425,297.41650181763043,0.5985603351928561,296.9675985710547,293.8925519524368,1.0,1.0,6848.856871495685,1505.41809804613,279.2900325512285,120.37033185142008
18598298.4,1.0,4.0,1.2048533293409691,286.16981351696404,285.15,283.15,283.15,282.9109075822718,286.2141062220632,297.5301089359332,297.55363214697746,297.2634265060602,297.5548407339766,297.4106255910455,0.5985464590548719,296.96624738170937,293.8946839039925,1.0,1.0,6849.021225996421,1505.4119820323776,280.82627602141,121.73076182475596
18598305.599999998,1.0,4.0,1.205024134917778,286.1656131601608,285.15,283.15,283.15,282.91090766132095,286.20837969186334,297.5240387683633,297.54844094559144,297.2574298672792,297.5496408423457,297.4048384877481,0.5985325829167258,296.96488809047315,293.8968138898853,1.0,1.0,6849.175395730266,1505.406027800842,282.3334224850084,123.07725352074122
18598312.8,1.0,4.0,1.20519306691994,286.161558206692,285.15,283.15,283.15,282.91090770931544,286.20280554431616,297.5180201327437,297.5433037516855,297.25154455734014,297.5444953348234,297.3991408885702,0.5985187067783948,296.96352076039983,293.8989419281226,1.0,1.0,6849.324862231847,1505.400234458258,283.8109154655186,124.40941607101796
18598320.0,1.0,4.0,1.2053600841271388,286.15764865656195,285.15,283.15,283.15,282.9109077262553,286.1973837794275,297.51205302995885,297.53822056617486,297.2457705786362,297.5394042123306,297.39353279588966,0.598504830639893,296.9621454545454,293.9010680367442,1.0,1.0,6861.341091863028,1505.3818482006452,288.5739611627862,125.72692737349045
18598327.2,1.0,4.0,1.2055116928592844,286.1535998543069,285.15,283.15,283.15,282.9109076948254,286.18907746200597,297.5061500043068,297.53320491067274,297.2401417070737,297.53438112245914,297.3880409894624,0.5984909545011132,296.9607622359638,293.9031922338292,1.0,1.0,6859.741631645725,1505.374510669349,290.50692338877747,126.92518582835173
18598334.4,1.0,4.0,1.205644181452243,286.14896499894746,285.15,283.15,283.15,282.9109076719538,286.18111835236755,297.50032865087974,297.5282716563434,297.2346587948475,297.5294409419502,297.38266781125964,0.5984770783623835,296.9593711677094,293.90531453749145,1.0,1.0,6858.93219660976,1505.367452336009,292.38407002867933,127.97296471862253
18598341.599999998,1.0,4.0,1.2057720587281042,286.1441844770409,285.15,283.15,283.15,282.91090765175596,286.17350323646093,297.494543154615,297.5233737192722,297.22923628475246,297.5245362922632,297.37734363858084,0.5984632022236694,296.9579723128368,293.9074349658814,1.0,1.0,6858.325238911634,1505.3605301652424,294.24217308319874,128.98427136914958
18598348.8,1.0,4.0,1.2058938029253619,286.13921681546617,285.15,283.15,283.15,282.9109076349933,286.1663300536713,297.4888037434765,297.5185211702774,297.2238913941438,297.51967730519453,297.37208244870624,0.5984493260849676,296.9565657343998,293.9095535371873,1.0,1.0,6857.990866871781,1505.3537704960625,296.0733282875002,129.94705776029667
18598356.0,1.0,4.0,1.2060104143777515,286.1341884916765,285.15,283.15,283.15,282.9109076210789,286.1594888987965,297.48311605785045,297.5137187808427,297.21862998371404,297.51486877528225,297.3668889692175,0.5984354499462895,296.9551514954545,293.9116702696309,1.0,1.0,6857.792978613587,1505.3471804016535,297.8746584857307,130.86918677487176
18598363.2,1.0,4.0,1.2061218154020348,286.1291105954603,285.15,283.15,283.15,282.9109076100201,286.1529765311793,297.4774818409745,297.50896817229955,297.2134545463658,297.51011233296657,297.3617652205734,0.5984215738076275,296.95372965905466,293.91378518147417,1.0,1.0,6857.724246007518,1505.3407617429755,299.6446599760993,131.75003461965545
18598370.4,1.0,4.0,1.2062285751490922,286.1241809639942,285.15,283.15,283.15,282.9109076002784,286.14660377356404,297.4719089722322,297.5042751211066,297.20836858890254,297.50541377126586,297.3567137500981,0.5984076976689711,296.95230028825483,293.9158982910155,1.0,1.0,6857.627569113591,1505.3345153399093,301.38210225346575,132.59440201570902
18598377.599999998,1.0,4.0,1.2063304550796428,286.11932962216355,285.15,283.15,283.15,282.91090759235306,286.140434000556,297.4663940411668,297.49963696242065,297.2033697710214,297.500770415563,297.3517327582001,0.5983938215303269,296.9508634461095,293.91800961659044,1.0,1.0,6857.561650170227,1505.3284362591883,303.0873692904587,133.40030412144074
18598384.8,1.0,4.0,1.2064273214285426,286.1145244235044,285.15,283.15,283.15,282.9109075864734,286.13449632634706,297.46093548151316,297.49505247247794,297.19845701851057,297.4961810376083,297.3468214191309,0.5983799453916874,296.94941919567253,293.9201191765737,1.0,1.0,6857.554626763991,1505.322521194623,304.7604316297204,134.166636066881
18598392.0,1.0,4.0,1.2065192733889545,286.10978255463164,285.15,283.15,283.15,282.9109075822692,286.12876193314605,297.4555341822113,297.4905219962023,297.1936290711288,297.491645979168,297.3419782567842,0.5983660692530619,296.94796759999997,293.92222698937456,1.0,1.0,6857.586398572211,1505.3167652519846,306.40174795531567,134.89419326313492
18598399.2,1.0,4.0,1.206607390243198,286.1052388657814,285.15,283.15,283.15,282.9109075768362,286.12300470966716,297.450197111539,297.4860482338442,297.188876028684,297.4871679156664,297.33719167640135,0.598352193114432,296.9465087221456,293.9243330734436,1.0,1.0,6857.485275858326,1505.3111435443143,308.01759406336066,135.5916192521084
18598406.4,1.0,4.0,1.2066907446740796,286.10078542801676,285.15,283.15,283.15,282.9109075724989,286.1174056266735,297.4449186942356,297.48162902589075,297.1842058178464,297.4827447074763,297.3324709610947,0.5983383169758084,296.9450426251639,293.92643744726877,1.0,1.0,6857.390959673884,1505.3056729156187,309.6023367523561,136.2514888026822
18598413.599999998,1.0,4.0,1.2067693024501276,286.0964222413376,285.15,283.15,283.15,282.91090756925723,286.111964684165,297.4396989313125,297.4772643732514,297.179618440276,297.4783763555156,297.32781611262845,0.5983244408371912,296.94356937210955,293.92854012937653,1.0,1.0,6857.304915945051,1505.3003516483652,311.15563324364064,136.87352813363162
18598420.8,1.0,4.0,1.206843031378914,286.0921493057418,285.15,283.15,283.15,282.91090756711134,286.106681882139,297.4345378237773,297.4729542768322,297.1751138976231,297.4740628606991,297.3232271327562,0.598310564698573,296.9420890260362,293.9306411383332,1.0,1.0,6857.228573313856,1505.2951780660273,312.67714795933273,137.45747959990462
18598428.0,1.0,4.0,1.206911901306222,286.0879666212338,285.15,283.15,283.15,282.9109075660611,286.101557220601,297.42943537264495,297.46869873754474,297.17069219153797,297.4698042239475,297.3187040232307,0.5982966885599682,296.94060164999996,293.932740492741,1.0,1.0,6857.163323217216,1505.2901505329794,314.16655256646226,138.00310171723504
18598435.2,1.0,4.0,1.206975884115686,286.0838741878113,285.15,283.15,283.15,282.9109075661065,286.0965906995482,297.4243915789212,297.46449775629304,297.16635332365666,297.4656004461735,297.314246785789,0.5982828124213697,296.93910730705466,293.93483821124437,1.0,1.0,6857.110519967215,1505.2852674543738,315.6235260277028,138.5101691882598
18598442.4,1.0,4.0,1.207035305062998,286.07984304037996,285.15,283.15,283.15,282.9109075662219,286.09090561916537,297.41941023546843,297.46035300632013,297.16209285500037,297.4614531926269,297.3098546992232,0.5982689362827696,296.93760606025484,293.93693431252615,1.0,1.0,6867.835522779971,1505.2682721178928,320.77596507749377,138.98116087692352
18598449.599999998,1.0,4.0,1.2070871038670457,286.0754094798135,285.15,283.15,283.15,282.91090756698185,286.0831015079545,297.41452357789564,297.4562949038933,297.1579587223515,297.45739305874673,297.3055631257932,0.5982550601441753,296.936097972655,293.9390288153087,1.0,1.0,6866.2370024086695,1505.2620337912185,322.69979044819974,139.39188643603973
18598456.8,1.0,4.0,1.207134204892364,286.07064025472516,285.15,283.15,283.15,282.9109075675842,286.0758825350448,297.4096987087139,297.4522920285554,297.15390017164026,297.4533884453867,297.3013356361274,0.5982411840055728,296.9345831073089,293.94112173835526,1.0,1.0,6865.262186771701,1505.2559837181946,324.58270456975254,139.7654590427955
18598464.0,1.0,4.0,1.2071764319549532,286.0657252883446,285.15,283.15,283.15,282.9109075680667,286.069186124356,297.40493794744526,297.4483461722668,297.1499186341112,297.4494411543882,297.2971753705761,0.5982273078669769,296.9330615272727,293.94321310046587,1.0,1.0,6864.607731310019,1505.2501219923588,326.42336782845047,140.1004969224118
18598471.2,1.0,4.0,1.2072159973151795,286.0607533710679,285.15,283.15,283.15,282.910907568488,286.06274977650594,297.4002124769247,297.44443167411,297.145979316057,297.44552538794727,297.29305214800115,0.5982134317283806,296.93153329560016,293.945302920484,1.0,1.0,6864.091711207473,1505.2443760234232,328.2435693137397,140.41448902485124
18598478.4,1.0,4.0,1.2072496086577242,286.05578980378925,285.15,283.15,283.15,282.91090756880135,286.0567329112148,297.39556590906466,297.44058709121265,297.1421333068027,297.44167990662186,297.28901197971635,0.5981995555897837,296.92999847534577,293.9473912172922,1.0,1.0,6863.75268906867,1505.2388451362247,330.0107303367407,140.68137435883293
18598485.599999998,1.0,4.0,1.2072803209080423,286.05088819303154,285.15,283.15,283.15,282.9109075690808,286.050850632037,297.39095881394604,297.43677734339093,297.1383330738104,297.4378694428888,297.28501352839936,0.5981856794511876,296.9284571295641,293.94947800981373,1.0,1.0,6863.4296943021245,1505.2334310144731,331.75514723586747,140.92531726079375
18598492.8,1.0,4.0,1.2073061645107355,286.0460900130477,285.15,283.15,283.15,282.91090756930384,286.0451930321318,297.38641764984817,297.43302577723375,297.13460929062967,297.4341174658445,297.28108476008117,0.598171803312583,296.9269093213089,293.9515633170138,1.0,1.0,6863.149781257021,1505.228191287155,333.4573035339116,141.13072767263404
18598500.0,1.0,4.0,1.207329329362552,286.0413487919471,285.15,283.15,283.15,282.91090756949575,286.03965916213366,297.3819127720186,297.4293062343609,297.1309275897862,297.43039767985726,297.2771943415557,0.5981579271739854,296.92535511363633,293.95364715789486,1.0,1.0,6862.885699862176,1505.2230579794034,335.13837483621495,141.31493767037335
18598507.2,1.0,4.0,1.2073484347869694,286.03669512669046,285.15,283.15,283.15,282.9109075696416,286.0343077759905,297.3774627471896,297.42563507480867,297.1273092938877,297.42672652887313,297.2733617099163,0.5981440510353888,296.92379456960015,293.9557295515043,1.0,1.0,6862.6528778352185,1505.218070681701,336.78460254662355,141.46701233312285
18598514.4,1.0,4.0,1.2073616316689149,286.0322132208543,285.15,283.15,283.15,282.91090756974967,286.0291550433196,297.3730943330761,297.4220357121929,297.12377679146755,297.4231275464848,297.2696154633609,0.5981301748967887,296.92222775225486,293.9578105169292,1.0,1.0,6862.422442302279,1505.2132792894008,338.3783806090404,141.5723170487619
18598521.599999998,1.0,4.0,1.207372939318492,286.0277838124424,285.15,283.15,283.15,282.91090756984767,286.02406389894776,297.3687522028014,297.4184594686828,297.12027147747744,297.4195518025971,297.2658970707697,0.5981162987581884,296.92065472465504,293.9598900732984,1.0,1.0,6862.180286701934,1505.2085645279558,339.95851940176624,141.66266635829822
18598528.8,1.0,4.0,1.2073789903158931,286.02349611101647,285.15,283.15,283.15,282.91090756992077,286.01914051564484,297.3644834819886,297.414947776557,297.1168413483103,297.41604094372417,297.26225653453446,0.5981024226195829,296.91907554985437,293.9619682397834,1.0,1.0,6861.933990592664,1505.2040213955354,341.4924122697868,141.71140081279944
18598536.0,1.0,4.0,1.2073824197570167,286.01926979178575,285.15,283.15,283.15,282.91090756998625,286.0142937447056,297.3602518787657,297.4114687578159,297.1134488469847,297.4125629270981,297.25865545337547,0.5980885464809831,296.9174902909091,293.9640450355942,1.0,1.0,6861.672914878847,1505.199571757372,343.00561160403373,141.73937747621008
18598543.2,1.0,4.0,1.2073811745010543,286.0151528940083,285.15,283.15,283.15,282.9109075700381,286.0095835449033,297.35608647947436,297.4080480128133,297.1101234531751,297.40914348557595,297.25512474736735,0.5980746703423846,296.91589901087286,293.96612047998616,1.0,1.0,6861.398518674548,1505.1952716904088,344.4783053095159,141.7303391445385
18598550.4,1.0,4.0,1.2073775214400357,286.01109235997376,285.15,283.15,283.15,282.9109075700829,286.00494369383284,297.35195516094075,297.4046572682512,297.1068326094341,297.4057541995339,297.2516302689233,0.5980607942037861,296.9143017728003,293.96819459225566,1.0,1.0,6861.111063371027,1505.1910567512473,345.93185555391403,141.702235446458
18598557.599999998,1.0,4.0,1.207371461254334,286.0070881896823,285.15,283.15,283.15,282.9109075701207,286.0003741914942,297.34785792376124,297.40129652462787,297.10357631640903,297.402395069477,297.2481720189464,0.5980469180651876,296.91269863974594,293.97026739174146,1.0,1.0,6860.811191528035,1505.1869260801511,347.3660849620454,141.65507185251116
18598564.8,1.0,4.0,1.207362778806578,286.0029972832791,285.15,283.15,283.15,282.91090757015,285.9940272038708,297.34380660389667,297.3979761967919,297.1003663388199,297.39907656634807,297.2447626266992,0.598033041926583,296.91108967476345,293.97233889782575,1.0,1.0,6870.301219979544,1505.1712038389371,352.9154700825474,141.5870562293788
18598572.0,1.0,4.0,1.2073499814362307,285.99841133241466,285.15,283.15,283.15,282.91090757017076,285.9869939480148,297.33983422284695,297.39472537672253,297.09723444128616,297.3958279470566,297.24143736678616,0.5980191657879851,296.9094749409091,293.97440912993045,1.0,1.0,6868.815880941459,1505.1658380923884,354.84302399728614,141.48638769458452
18598579.2,1.0,4.0,1.2073354905786833,285.9936495474964,285.15,283.15,283.15,282.9109075701889,285.98031790308494,297.33589141881805,297.3915006041734,297.0941316217164,297.3926055172638,297.23814361745536,0.5980052896493865,296.9078545012365,293.97647810752323,1.0,1.0,6867.696479849137,1505.1605826168825,356.7480248962928,141.3723227365764
18598586.4,1.0,4.0,1.2073164393011397,285.98874761425583,285.15,283.15,283.15,282.9109075702013,285.97431504588695,297.33201916535694,297.38833848946103,297.091098272775,297.3894460937078,297.2349257362396,0.5979914135107887,296.9062284188003,293.97854585011396,1.0,1.0,6867.013863421837,1505.1555454375798,358.59001109769844,141.2222025210064
18598593.599999998,1.0,4.0,1.2072959840623563,285.9838431567653,285.15,283.15,283.15,282.91090757021243,285.9684659158497,297.328167976273,297.38519538911777,297.08808594352774,297.3863057908653,297.2317308640541,0.5979775373721908,296.90459675665505,293.9806123772555,1.0,1.0,6866.3980747505375,1505.1505919767956,360.41701912627656,141.0609805933598
18598600.8,1.0,4.0,1.2072714639095565,285.9789853192778,285.15,283.15,283.15,282.9109075702207,285.9629880941067,297.32437664094715,297.38210672273163,297.0851336986347,297.383220227794,297.22860185617674,0.597963661233585,296.90295957785435,293.98267770854517,1.0,1.0,6865.945095901831,1505.1458246005577,362.19027252530515,140.86760983811422
18598608.0,1.0,4.0,1.2072449679859307,285.9741944892071,285.15,283.15,283.15,282.91090757022823,285.95762801013205,297.32061443536116,297.37904468561965,297.08221074953065,297.3801614484522,297.22550507137134,0.5979497850949886,296.90131694545454,293.9847418636205,1.0,1.0,6865.507799220718,1505.1411575303616,363.9405800222712,140.65861228096585
18598615.2,1.0,4.0,1.2072148751947631,285.9695253920617,285.15,283.15,283.15,282.91090757023454,285.9524818213341,297.3169051840668,297.3760310527795,297.07934104977363,297.3771513542889,297.22246686262804,0.5979359089563899,296.89966892250925,293.9868048621659,1.0,1.0,6865.115830997969,1505.1366507600046,365.6444675924892,140.42116531569638
18598622.4,1.0,4.0,1.2071829109241343,285.96492017320264,285.15,283.15,283.15,282.91090757024017,285.94744787215615,297.313223701576,297.37304280528423,297.07649927756563,297.3741667927134,297.21945937214986,0.5979220328177912,296.89801557207306,293.9888667239086,1.0,1.0,6864.740453550672,1505.1322378419625,367.326113729957,140.1689179339468
18598629.599999998,1.0,4.0,1.207149080023654,285.9603788326298,285.15,283.15,283.15,282.9109075702451,285.94252616259826,297.3095699883743,297.37007994355173,297.07368543341795,297.3712077641504,297.21648260067747,0.5979081566791925,296.8963569572005,293.99092746861953,1.0,1.0,6864.3825941829755,1505.1279176949479,368.9852912178664,139.90190908294505
18598636.8,1.0,4.0,1.2071127759291653,285.9559319905101,285.15,283.15,283.15,282.9109075702493,285.9377189575791,297.30595613822675,297.3671509671123,297.07090891100626,297.3682828365797,297.21354700406715,0.5978942805405889,296.89469314094526,293.99298711611493,1.0,1.0,6864.0255336346245,1505.1237099329228,370.6137433550922,139.61534387296027
18598644.0,1.0,4.0,1.2070736234029746,285.95159881601006,285.15,283.15,283.15,282.91090757025256,285.93302767501166,297.30238972264186,297.36426119726366,297.0681755914627,297.3653973741562,297.2106591285875,0.5978804044019902,296.8930241863636,293.9950456862521,1.0,1.0,6863.659297162914,1505.1196260975198,372.2061425899636,139.3062566056627
18598651.2,1.0,4.0,1.2070320881428631,285.94735640276616,285.15,283.15,283.15,282.910907570255,285.9284506205507,297.2988616955888,297.3614042765577,297.0654784486427,297.3625449682409,297.20781115397995,0.5978665282633915,296.89135015650925,293.9971031989359,1.0,1.0,6863.298097629827,1505.1156493745436,373.76821068315564,138.97833007880388
18598658.4,1.0,4.0,1.2069881782756833,285.9432047507785,285.15,283.15,283.15,282.91090757025665,285.92398779419614,297.2953720577361,297.35858020553553,297.0628174832053,297.35972561938394,297.20500308119404,0.5978526521247928,296.8896711144367,293.99915967411454,1.0,1.0,6862.942901108425,1505.111778521664,375.2996820919669,138.63162949410508
18598665.599999998,1.0,4.0,1.2069418005845975,285.93913652623297,285.15,283.15,283.15,282.91090757025813,285.91961923496575,297.2919256375689,297.3557905815889,297.06019454215914,297.3569409807711,297.2022369402214,0.5978387759861963,296.8879871232005,294.001215131781,1.0,1.0,6862.574899873054,1505.108012988787,376.8000313503265,138.26543926838812
18598672.8,1.0,4.0,1.2068929176999394,285.93514835091725,285.15,283.15,283.15,282.91090757025967,285.915335748136,297.288524659711,297.35303614085564,297.0576104766951,297.35419181424754,297.1995136667114,0.5978248998475904,296.88629824585433,294.0032695919742,1.0,1.0,6862.18583973562,1505.1043518861215,378.26887940391066,137.87947442113045
18598680.0,1.0,4.0,1.2068416055913347,285.931244976223,285.15,283.15,283.15,282.9109075702609,285.9111502659114,297.28516599710457,297.3503158493511,297.0550640913072,297.3514770496975,297.19683194709387,0.5978110237089916,296.8846045454545,294.00532307477454,1.0,1.0,6872.527147210109,1505.09111190667,383.66611489134243,137.47432343251535
18598687.2,1.0,4.0,1.2067993560886177,285.9271915407137,285.15,283.15,283.15,282.9109075702618,285.90423776710867,297.28186086829874,297.3476397300472,297.05256592746633,297.3488067511,297.1942040027773,0.5977971475703893,296.8829060850547,294.00737560031104,1.0,1.0,6870.195253742017,1505.0862652027652,385.67618253162897,137.13924725987553
18598694.4,1.0,4.0,1.2067690438508436,285.92269480703106,285.15,283.15,283.15,282.9109075702625,285.8980164771206,297.27863279959166,297.3450214458553,297.05013034447205,297.346194885158,297.19164585123104,0.5977832714317909,296.8812029277094,294.00942718875666,1.0,1.0,6868.971676550802,1505.0816578643983,387.6045225127967,136.8985507790882
18598701.599999998,1.0,4.0,1.2067412557961543,285.91813517390733,285.15,283.15,283.15,282.910907570263,285.89229591343997,297.2754538567933,297.342439196925,297.0477338937435,297.34361953199976,297.189131404263,0.597769395293191,296.8794951364732,294.0114778603297,1.0,1.0,6868.098402235852,1505.0772072587501,389.4837901476349,136.67820280864385
18598708.8,1.0,4.0,1.2067136874494842,285.9135748106728,285.15,283.15,283.15,282.9109075702635,285.8866224550718,297.27228026055377,297.33986077132533,297.0453416758011,297.3410480649725,297.1866216801702,0.5977555191545861,296.8777827743998,294.0135276352952,1.0,1.0,6867.236895340754,1505.0727959940623,391.3627505276508,136.4596322479102
18598716.0,1.0,4.0,1.2066875830620236,285.9090542772633,285.15,283.15,283.15,282.91090757026427,285.88134129315773,297.2691586797243,297.3373186685303,297.0429904092871,297.3385136290571,297.1841576733619,0.5977416430159873,296.87606590454544,294.01557653396026,1.0,1.0,6866.596571406767,1505.0685418381197,393.190429756909,136.25294118410937
18598723.2,1.0,4.0,1.2066622235622597,285.90455380043716,285.15,283.15,283.15,282.91090757026524,285.8762576748409,297.26606327560995,297.33479484375584,297.04065975187024,297.33599782772046,297.1817166722112,0.5977277668773886,296.8743445899638,294.0176245766813,1.0,1.0,6866.060105410064,1505.0643774591472,394.99466321799173,136.05229386215407
18598730.4,1.0,4.0,1.2066375986619278,285.90007577474915,285.15,283.15,283.15,282.91090757026626,285.87137068922414,297.2629943726747,297.3322895210144,297.0383499524266,297.3335008782592,297.1792989511919,0.5977138907387908,296.87261889370944,294.01967178385934,1.0,1.0,6865.6270648319305,1505.0603024499912,396.7749031053128,135.85760667555815
18598737.599999998,1.0,4.0,1.2066131695715339,285.8957676934504,285.15,283.15,283.15,282.9109075702668,285.8666242293141,297.2599719293006,297.3298164803143,297.0360763182874,297.33103614645705,297.17692138441737,0.5977000146001921,296.87088887883687,294.0217181759413,1.0,1.0,6865.192158331377,1505.0563588081711,398.5118502074887,135.66449254943862
18598744.8,1.0,4.0,1.2065892102727254,285.8915541924359,285.15,283.15,283.15,282.91090757026717,285.8620469638996,297.256985748393,297.3273686811799,297.0338310287102,297.3285968035042,297.174575350916,0.5976861384615861,296.8691546083998,294.02376377342154,1.0,1.0,6864.811111335396,1505.0525228602394,400.2148825186616,135.47518250547117
18598752.0,1.0,4.0,1.206565719844974,285.88743527171005,285.15,283.15,283.15,282.91090757026734,285.85763889298545,297.254035830575,297.3249461240274,297.0316140842025,297.32618284982453,297.1722608514139,0.5976722623229874,296.8674161454545,294.0258085968372,1.0,1.0,6864.485150158041,1505.0487932278481,401.8836983523626,135.28966914589537
18598759.2,1.0,4.0,1.2065424665670628,285.8834621535905,285.15,283.15,283.15,282.9109075702675,285.8532737090494,297.25112921030063,297.3225568606549,297.0294302950571,297.3238008667845,297.1699826054888,0.5976583861843899,296.8656735530547,294.0278526667751,1.0,1.0,6864.098599737102,1505.045169778105,403.5174533755105,135.10595266947666
18598766.4,1.0,4.0,1.20651959896998,285.8796017628308,285.15,283.15,283.15,282.9109075702675,285.8490329713073,297.24826134640534,297.3201956926456,297.02727655607737,297.3214466054497,297.1677375668926,0.5976445100457912,296.86392689425486,294.0298960038674,1.0,1.0,6863.727748473899,1505.0416504000104,405.1162100099277,134.92531558179226
18598773.599999998,1.0,4.0,1.2064971210742328,285.87585304798495,285.15,283.15,283.15,282.9109075702674,285.84491927248877,297.245432095166,297.31786245518606,297.0251527690664,297.3191199311913,297.1655256395155,0.5976306339071925,296.8621762321096,294.0319386287929,1.0,1.0,6863.375988583883,1505.0382337817996,406.6796957917984,134.7477930208572
18598780.8,1.0,4.0,1.2064750321709437,285.872216009051,285.15,283.15,283.15,282.91090757026717,285.84093261259176,297.24264145723976,297.3155571487316,297.0230589345549,297.31682084446544,297.1633468241072,0.5976167577685866,296.86042162967254,294.03398056227803,1.0,1.0,6863.044289279808,1505.0349186692047,408.20763354402635,134.57337929387205
18598788.0,1.0,4.0,1.2064533315632182,285.86869064603275,285.15,283.15,283.15,282.9109075702668,285.83707299162046,297.2398894332871,297.3132797737405,297.02099505307575,297.3145493457307,297.16120112141704,0.5976028816299879,296.85866315,294.0360218250929,1.0,1.0,6862.73359283307,1505.0317038403596,409.6997526448104,134.4020688053531
18598795.2,1.0,4.0,1.2064318209753844,285.86519260605917,285.15,283.15,283.15,282.91090757026643,285.83320625814116,297.2371717930851,297.31103301004936,297.0189567822741,297.3123085756846,297.15908249988354,0.5975890054913893,296.8569008561456,294.0380624380578,1.0,1.0,6862.353254416253,1505.0285520033992,411.17271799642106,134.23221155524223
18598802.4,1.0,4.0,1.2064106981305458,285.8617849625378,285.15,283.15,283.15,282.910907570266,285.8286912186251,297.2344950956637,297.30881640099483,297.01695013708314,297.3100976222195,297.1569987780324,0.5975751293527882,296.85513481116396,294.0401024220389,1.0,1.0,6871.670588647269,1505.0163103850646,416.9909704135859,134.0654534251953
18598809.599999998,1.0,4.0,1.2063902052578679,285.8581102693548,285.15,283.15,283.15,282.9109075702658,285.82239195145087,297.2318836375174,297.30664534067057,297.0149931479023,297.3079314923727,297.1549710720877,0.5975612532141888,296.8533650781096,294.04214179794945,1.0,1.0,6869.79846425806,1505.0121775201046,418.99123295773205,133.90370200552414
18598816.8,1.0,4.0,1.2063701237694713,285.85414420038245,285.15,283.15,283.15,282.91090757026575,285.8168203115711,297.2293199006535,297.3045110109118,297.0130710292821,297.30580185284566,297.15298237292643,0.5975473770755829,296.85159172003614,294.04418058675105,1.0,1.0,6868.717405004239,1505.0082057256975,420.9311840750097,133.74518682310688
18598824.0,1.0,4.0,1.2063502825661914,285.8501398924375,285.15,283.15,283.15,282.91090757026546,285.81153099941594,297.2267826539556,297.3023972564321,297.0111681715426,297.30369268062054,297.1510151797298,0.5975335009369835,296.8498148,294.0462188094495,1.0,1.0,6867.818936771823,1505.004331349957,422.8405257626422,133.58857261800188
18598831.2,1.0,4.0,1.2063307765782514,285.84608142477407,285.15,283.15,283.15,282.91090757026484,285.80664156173805,297.2242829382316,297.3003126530492,297.0092926027971,297.3016125066551,297.14907845755,0.5975196247983848,296.84803438105473,294.048256487101,1.0,1.0,6867.188874998315,1505.000583282124,424.70386294883366,133.43460992286944
18598838.4,1.0,4.0,1.206311582050322,285.84207791383227,285.15,283.15,283.15,282.9109075702642,285.80197834515434,297.22181821453177,297.298255496729,297.00744257777194,297.29955966148276,297.14717006607214,0.5975057486597853,296.8462505262549,294.0502936408085,1.0,1.0,6866.657463499361,1504.9969502158071,426.52554473837546,133.28311401096198
18598845.599999998,1.0,4.0,1.2062926381257524,285.8381183251469,285.15,283.15,283.15,282.91090757026353,285.7974959279445,297.21938145231206,297.2962202727261,297.0056129641158,297.2975286540658,297.1452843125896,0.5974918725211866,296.84446329865506,294.05233029172234,1.0,1.0,6866.203143749641,1504.9934119901513,428.31461140512107,133.13360302812362
18598852.8,1.0,4.0,1.2062740257348874,285.83427325807196,285.15,283.15,283.15,282.91090757026313,285.7931731384554,297.21698289794995,297.2942154444902,297.0038114995678,297.29552794501984,297.1434294201289,0.5974779963825781,296.8426727613089,294.0543664610418,1.0,1.0,6865.782763013385,1504.9899898602516,430.05924072774036,132.98671888544237
18598860.0,1.0,4.0,1.2062557199376183,285.8305340037495,285.15,283.15,283.15,282.910907570263,285.78899783770936,297.21461964461076,297.292238699484,297.002036042529,297.2935552292035,297.14160304070475,0.5974641202439794,296.8408789772727,294.05640217001064,1.0,1.0,6865.393898274826,1504.9866749522514,431.76280755928815,132.84226398985834
18598867.2,1.0,4.0,1.2062376092140008,285.826860959545,285.15,283.15,283.15,282.9109075702631,285.78491482496145,297.2122784713383,297.29027951984114,297.0002768524432,297.29160002236154,297.13979449454115,0.5974502441053807,296.83908200960013,294.05843743992386,1.0,1.0,6865.020796038456,1504.9834330114245,433.4420345830945,132.69935497898277
18598874.4,1.0,4.0,1.2062196932799012,285.8232541254584,285.15,283.15,283.15,282.91090757026325,285.7809241002117,297.2099593785045,297.28833790584423,296.9985339295949,297.28966232477967,297.13800378202876,0.597436367966782,296.83728192134583,294.0604722921234,1.0,1.0,6864.664152186703,1504.980263136546,435.0967199649476,132.55798957286248
18598881.599999998,1.0,4.0,1.2062020243648797,285.81973707920423,285.15,283.15,283.15,282.9109075702634,285.77702869979083,297.20766924475026,297.28641962585976,296.9968125084341,297.28774790769137,297.136236398688,0.5974224918281806,296.8354787755642,294.0625067479991,1.0,1.0,6864.312408980851,1504.977178267249,436.71936545627267,132.41858158190976
18598888.8,1.0,4.0,1.2061846537731213,285.8163330280234,285.15,283.15,283.15,282.91090757026325,285.7732316123204,297.20541484079484,297.2845303577456,296.99511774129013,297.2858624517782,297.1344977538552,0.5974086156895747,296.83367263530886,294.06454082899006,1.0,1.0,6863.954317250899,1504.9741908576734,438.3025250205777,132.28153747756022
18598896.0,1.0,4.0,1.2061675280167024,285.8130181236491,285.15,283.15,283.15,282.91090757026296,285.7695297666301,297.2031892099659,297.28266426763395,296.99344433433953,297.2840001202808,297.1327822898895,0.597394739550976,296.8318635636363,294.06657455658075,1.0,1.0,6863.60303449825,1504.9712858024388,439.85332740204325,132.14643341641232
18598903.2,1.0,4.0,1.2061506467522372,285.80979236607953,285.15,283.15,283.15,282.9109075702627,285.765923162718,297.2009923527455,297.28082135589557,296.9917922879531,297.2821609135743,297.13109000729247,0.5973808634123773,296.8300516236002,294.0686079523068,1.0,1.0,6863.259286008571,1504.96846207779,441.3715400826019,132.0132666463887
18598910.4,1.0,4.0,1.2061340122164381,285.80665325282024,285.15,283.15,283.15,282.9109075702624,285.76240686976007,297.198824795021,297.27900216391805,296.9901620637035,297.2803453782474,297.1294213001436,0.597366987273776,296.82823687825487,294.0706410377513,1.0,1.0,6862.918896142101,1504.9657185848384,442.85698973292375,131.88205424560738
18598917.599999998,1.0,4.0,1.2061176372721274,285.8035879513202,285.15,283.15,283.15,282.9109075702624,285.7589556029592,297.1966892315308,297.2772094663803,296.98855602698717,297.2785563156312,297.1277781872062,0.5973531111351773,296.8264193906551,294.07267383454587,1.0,1.0,6862.557471963627,1504.9630538418817,444.30973235424705,131.7528949534681
18598924.8,1.0,4.0,1.2061015743219585,285.80049519685423,285.15,283.15,283.15,282.9109075702628,285.7538759565791,297.19459051329824,297.27544644300195,296.9869771702579,297.27679685873306,297.1261646428207,0.5973392349965743,296.8245992238543,294.0747063643718,1.0,1.0,6870.94131560791,1504.9518379258695,450.53487147097565,131.6262051051127
18598932.0,1.0,4.0,1.2060859428150676,285.7970152091228,285.15,283.15,283.15,282.91090757026336,285.7482711746119,297.19254236827595,297.27372446071644,296.9854345919592,297.27507838064264,297.12459081003556,0.5973253588579742,296.8227764409091,294.07673864895594,1.0,1.0,6869.386874634524,1504.948301047491,452.5361760656278,131.50292886000048
18598939.2,1.0,4.0,1.2060705030504244,285.7933738406404,285.15,283.15,283.15,282.91090757026376,285.7430924247893,297.1905162066508,297.2720203949298,296.98390765845085,297.2733777980766,297.1230341046361,0.5973114827193755,296.8209511048729,294.0787707100766,1.0,1.0,6868.293323257366,1504.9448566330034,454.50338596946756,131.38116974073026
18598946.4,1.0,4.0,1.2060553732161308,285.7896760735094,285.15,283.15,283.15,282.91090757026467,285.73838024807736,297.18852625182797,297.2703459741051,296.9824065033968,297.2717068330005,297.12150550826595,0.5972976065807756,296.81912327880036,294.0808025695604,1.0,1.0,6867.526040484714,1504.9415455895394,456.41170877614496,131.26186294297983
18598953.599999998,1.0,4.0,1.206040380484658,285.78595399819136,285.15,283.15,283.15,282.9109075702657,285.7338691674368,297.1865518910488,297.2686843212231,296.9809164504032,297.27004862393596,297.11998901675076,0.5972837304421769,296.817293025746,294.0828342492823,1.0,1.0,6866.892042864676,1504.9383031124087,458.29725125848313,131.14364125477775
18598960.8,1.0,4.0,1.206025735621151,285.78231597758815,285.15,283.15,283.15,282.91090757026683,285.7296740357324,297.18461877168903,297.26705664488844,296.9794560644633,297.2684243668351,297.1185045747037,0.5972698543035697,296.81546040876344,294.08486577116776,1.0,1.0,6866.40942431617,1504.9352024286773,460.1161232268718,131.0281709662472
18598968.0,1.0,4.0,1.2060111764966854,285.7786975709227,285.15,283.15,283.15,282.9109075702679,285.72555262984054,297.1826952609347,297.26543688468297,296.978002589851,297.26680802000817,297.11702759769736,0.597255978164971,296.8136254909091,294.0868971571877,1.0,1.0,6865.952818375444,1504.9321488390774,461.92273107359006,130.91337919505744
18598975.2,1.0,4.0,1.2059969667884969,285.77523274020746,285.15,283.15,283.15,282.9109075702685,285.7216388616694,297.1808140647219,297.26385231240175,296.97658009076014,297.26522684471627,297.11558359736415,0.5972421020263731,296.81178833523654,294.08892842936535,1.0,1.0,6865.548019677924,1504.9292314948436,463.66322839270947,130.8013499889367
18598982.4,1.0,4.0,1.2059829282202326,285.77184191110047,285.15,283.15,283.15,282.9109075702687,285.71782514513575,297.17895324847024,297.2622846878311,296.9751725101307,297.2636626091634,297.11415547838845,0.5972282258877744,296.8099490048004,294.09095960977214,1.0,1.0,6865.163036375641,1504.9263876877578,465.3737309578284,130.69067408907912
18598989.599999998,1.0,4.0,1.2059690373717915,285.7685146901413,285.15,283.15,283.15,282.9109075702687,285.7140974280754,297.1771099474642,297.26073162874127,296.97377775087256,297.2621129322219,297.112741008125,0.5972143497491756,296.8081075626551,294.09299072052846,1.0,1.0,6864.79418852592,1504.923608553786,467.05880140457396,130.58116634737686
18598996.8,1.0,4.0,1.2059552940742262,285.7652510773282,285.15,283.15,283.15,282.9109075702685,285.7104557104864,297.1752841619929,297.2591931353622,296.9723958132044,297.26057781412476,297.11134018686084,0.5972004736105697,296.80626407185434,294.09502178380535,1.0,1.0,6864.442096748796,1504.9208932538418,468.7182463896683,130.47282541073267
18599004.0,1.0,4.0,1.205941757263401,285.7620812067863,285.15,283.15,283.15,282.91090757026853,285.70690328735657,297.1734838108175,297.257676033051,296.9710328517123,297.2590640833628,297.10995923429095,0.5971865974719718,296.80441859545454,294.0970528218197,1.0,1.0,6864.089581548761,1504.9182585561027,470.34099841548647,130.36611609548316
18599011.2,1.0,4.0,1.2059284365469096,285.75901009781217,285.15,283.15,283.15,282.9109075702689,285.7034407075133,297.1717102133087,297.2561814589812,296.96968989182994,297.25757287763577,297.1085991867779,0.5971727213333731,296.80257119650923,294.099083856841,1.0,1.0,6863.73440688795,1504.9157062777101,471.9249864573867,130.26111415085086
18599018.4,1.0,4.0,1.2059153019445263,285.75602257613485,285.15,283.15,283.15,282.9109075702693,285.7000663117424,297.1699593824588,297.2547059766284,296.9683638347846,297.25610075884754,297.107256912886,0.5971588451947744,296.8007219380731,294.10111491118715,1.0,1.0,6863.386210473035,1504.9132265391909,473.4754498256232,130.15758309341845
18599025.599999998,1.0,4.0,1.2059023532521984,285.7531186417542,285.15,283.15,283.15,282.91090757026984,285.6967801000436,297.1682313186435,297.25324958629403,296.96705468086367,297.2546477273036,297.10593241298625,0.5971449690561756,296.79887088320055,294.1031460072256,1.0,1.0,6863.045635248445,1504.9108183923313,474.99216717944194,130.0555212904789
18599032.8,1.0,4.0,1.2058895932535518,285.75028802860703,285.15,283.15,283.15,282.91090757027024,285.6935689571832,297.16652683364293,297.2518131709384,296.96576330469355,297.2532146694524,297.1046263267915,0.5971310929175692,296.79701809494526,294.10517716737417,1.0,1.0,6862.701577193345,1504.9084794626583,476.47584486152755,129.95494921442074
18599040.0,1.0,4.0,1.2058770274964337,285.7475109561674,285.15,283.15,283.15,282.9109075702702,285.6904076128874,297.1648474912671,297.25039843158896,296.9644913912585,297.25180329303856,297.1033398865794,0.5971172167789704,296.7951636363636,294.1072084140972,1.0,1.0,6872.179707052546,1504.8991618529283,482.4928834055258,129.85590778658877
18599047.2,1.0,4.0,1.2058647195030732,285.74461967666156,285.15,283.15,283.15,282.91090757026956,285.684735069018,297.1631986548919,297.24900882506205,296.96324126761044,297.2504170352447,297.10207705594877,0.597103340640371,296.7933075705093,294.10923976991194,1.0,1.0,6869.808808893058,1504.8959740654973,484.59187306574836,129.75890531131665
18599054.4,1.0,4.0,1.205852779630749,285.74131408174827,285.15,283.15,283.15,282.91090757026893,285.6798235728325,297.1615938435369,297.24765629678205,296.9620225473899,297.2490678543446,297.1008475078223,0.5970894645017699,296.79144996043675,294.11127125738415,1.0,1.0,6868.635488104578,1504.89296663391,486.5916720315469,129.6648063528162
18599061.599999998,1.0,4.0,1.205840877782691,285.73797221516134,285.15,283.15,283.15,282.91090757026825,285.6750123969879,297.1599931145442,297.2463072061689,296.9608067284529,297.24772211089345,297.09962103724297,0.5970755883631712,296.78959086920054,294.11330289912917,1.0,1.0,6867.56073774506,1504.8899949379863,488.58676792887474,129.57100781552967
18599068.8,1.0,4.0,1.205829313311485,285.7345590841892,285.15,283.15,283.15,282.91090757026825,285.6708308454817,297.1584326459059,297.2449921243136,296.95961960437666,297.24641037703867,297.0984248632133,0.5970617122245631,296.7877303598543,294.1153347178134,1.0,1.0,6866.943515749554,1504.887183358402,490.49217426932466,129.47986984290088
