,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18599076.0,1.0,4.0,1.205817778699443,285.73115072283076,285.15,283.15,283.15,282.9109075702683,285.66668322569456,297.15687533220864,297.24367971795624,296.9584347526472,297.2451013187015,297.0972310673434,0.5970478360859621,296.7858684954545,294.1173667361498,1.0,1.0,6866.334228846522,1504.8844014753154,492.3948483840049,129.3889675953623
18599083.2,1.0,4.0,1.2058065580068398,285.72783886297344,285.15,283.15,283.15,282.9109075702683,285.6628815868207,297.15535589089575,297.2423994620015,296.95727727880717,297.24382441243057,297.09606586583766,0.5970339599473634,296.7840053390547,294.11939897690434,1.0,1.0,6865.896261494609,1504.881763908803,494.21511616323494,129.30053945539586
18599090.4,1.0,4.0,1.2057953752177597,285.72454566760445,285.15,283.15,283.15,282.9109075702683,285.6591047923348,297.1538407080514,297.24112284896336,296.9561229536489,297.24255114926876,297.09490389801067,0.5970200838087651,296.7821409537095,294.1214314628916,1.0,1.0,6865.454805312083,1504.8791569504192,496.03016021717366,129.2124100952887
18599097.599999998,1.0,4.0,1.2057844723733702,285.7214029484523,285.15,283.15,283.15,282.91090757026814,285.6555282974473,297.15235996513644,297.239875693705,296.9549940957071,297.2413073461893,297.09376809629515,0.5970062076701664,296.7802754024733,294.12346421697646,1.0,1.0,6865.06406556876,1504.8766743520982,497.77359959202863,129.1264848385944
18599104.8,1.0,4.0,1.2057738189711988,285.718394206797,285.15,283.15,283.15,282.91090757026774,285.6521222361803,297.1509099429636,297.2386548316846,296.9538880242028,297.24008983761894,297.0926556641611,0.5969923315315582,296.7784087483998,294.1254972620745,1.0,1.0,6864.710910936842,1504.8743019545066,499.45356141077394,129.04252578675266
18599112.0,1.0,4.0,1.2057632559792972,285.71543294797505,285.15,283.15,283.15,282.91090757026734,285.6487753221803,297.149470801366,297.237443285004,296.95279003341983,297.2388816446649,297.09155151222234,0.5969784553929594,296.7765410545454,294.1275306211482,1.0,1.0,6864.364402810496,1504.8719772352615,501.11319338191123,128.95927971725192
18599119.2,1.0,4.0,1.2057527791544536,285.7125132238433,285.15,283.15,283.15,282.910907570267,285.6454704859706,297.14804232465093,297.23624097190697,296.95170018478717,297.2376826855849,297.0904555210831,0.5969645792543578,296.77467238396383,294.1295643172134,1.0,1.0,6864.012084336742,1504.8696963444738,502.7546925796412,128.87671153456728
18599126.4,1.0,4.0,1.2057426975491081,285.70978985664067,285.15,283.15,283.15,282.9109075702667,285.64236457421777,297.14666432031987,297.2350823549403,296.9506488695242,297.2365274243706,297.08939815808253,0.596950703115759,296.77280279970944,294.13159837333467,1.0,1.0,6863.666029085503,1504.867569165624,504.29752048569065,128.79725119412103
18599133.599999998,1.0,4.0,1.2057327182479671,285.7071162736976,285.15,283.15,283.15,282.91090757026643,285.6393090976944,297.14529910276485,297.23393480851485,296.9496073163946,297.2353832340739,297.0883505800592,0.5969368269771602,296.77093236483694,294.13363281262684,1.0,1.0,6863.316268284978,1504.865489321204,505.81736148231744,128.71859557829947
18599140.8,1.0,4.0,1.2057228411654135,285.7044924750126,285.15,283.15,283.15,282.9109075702662,285.63630405639907,297.14394667219335,297.2327983328026,296.94857552556016,297.23425011486916,297.0873127872112,0.5969229508385543,296.7690611423998,294.1356676582558,1.0,1.0,6862.963174613902,1504.8634562128184,507.31407326089595,128.6407440026912
18599148.0,1.0,4.0,1.205713066216715,285.70191846058856,285.15,283.15,283.15,282.91090757026603,285.63334945033483,297.1426070288145,297.23167292797706,296.9475534971841,297.23312806693224,297.0862847797376,0.5969090746999556,296.76718919545453,294.1377029334344,1.0,1.0,6862.607114299395,1504.861469252673,508.7875157832966,128.56369578985203
18599155.2,1.0,4.0,1.205703393317966,285.69939423042405,285.15,283.15,283.15,282.9109075702658,285.63044527950007,297.141280172835,297.23055859420975,296.9465412314275,297.232017090437,297.0852665578351,0.5968951985613569,296.7653165870547,294.13973866142885,1.0,1.0,6862.248447122511,1504.8595278635446,510.23755129448,128.48745026906124
18599162.4,1.0,4.0,1.2056937975247712,285.6968913422472,285.15,283.15,283.15,282.9109075702655,285.626833640228,297.1399629178735,297.2294525225142,296.9455361811217,297.23091437606934,297.08425565952024,0.5968813224227558,296.7634433802549,294.1417748655545,1.0,1.0,6870.688029014189,1504.8510785509584,516.6721524207334,128.4118237880763
18599169.599999998,1.0,4.0,1.205684367315919,285.6940438255937,285.15,283.15,283.15,282.9109075702656,285.6215050967101,297.13866484539915,297.2283628544427,296.94454471171207,297.2298280640434,297.0832588604151,0.5968674462841602,296.7615696381097,294.143811569177,1.0,1.0,6868.723151168198,1504.8483726774687,518.7769744376932,128.3374818285265
18599176.8,1.0,4.0,1.205675151151204,285.69092352727984,285.15,283.15,283.15,282.9109075702655,285.6169818632506,297.1373921063166,297.22729495892924,296.94357124293055,297.22876352300887,297.08228057810965,0.5968535701455543,296.7596954236725,294.1458487957129,1.0,1.0,6867.667148217833,1504.845791751584,520.8053684757526,128.26482336055835
18599184.0,1.0,4.0,1.2056660121473288,285.68778650510563,285.15,283.15,283.15,282.91090757026546,285.61263364971916,297.13612829568115,297.22623475773923,296.9426041505087,297.22770667540675,297.08130881203266,0.5968396940069586,296.7578208,294.1478865686261,1.0,1.0,6866.73158504582,1504.843266224768,522.8103083690285,128.1927708557143
18599191.2,1.0,4.0,1.2056570680411345,285.6846063803582,285.15,283.15,283.15,282.9109075702657,285.6087365167298,297.1348875163585,297.2251944035091,296.94165350715207,297.2266696725895,297.0803538578001,0.5968258178683599,296.7559458301456,294.14992491143397,1.0,1.0,6866.129609670031,1504.8408508638447,524.7468011428242,128.12224843264224
18599198.4,1.0,4.0,1.2056482115531402,285.6814613288293,285.15,283.15,283.15,282.91090757026586,285.604955485536,297.13365706913766,297.2241629934881,296.9407103826522,297.225641612578,297.079406491428,0.5968119417297643,296.754070577164,294.1519638477029,1.0,1.0,6865.578961089258,1504.8384925963214,526.655855376289,128.0524135427827
18599205.599999998,1.0,4.0,1.2056395315369173,285.6783879216871,285.15,283.15,283.15,282.9109075702658,285.6014116165547,297.13244774030034,297.22314986443655,296.9397826268459,297.22463183074643,297.0784746361666,0.5967980655911655,296.75219510410966,294.1540034010497,1.0,1.0,6865.146132263339,1504.8362310829682,528.5039759531481,127.98396308452057
18599212.8,1.0,4.0,1.2056309312749658,285.6753669626498,285.15,283.15,283.15,282.91090757026575,285.5979358657789,297.13124802975375,297.2221451182473,296.93886207211824,297.2236304298339,297.07754991776955,0.5967841894525584,296.75031947403613,294.1560435951423,1.0,1.0,6864.724342985352,1504.8340197910584,530.3278744729948,127.91613752192008
18599220.0,1.0,4.0,1.2056225193563304,285.6724719333888,285.15,283.15,283.15,282.91090757026564,285.5946236692506,297.1300714298605,297.22116051333546,296.937958820279,297.222649165631,297.07664234994564,0.5967703133139597,296.74844375,294.15808445369606,1.0,1.0,6864.343840768991,1504.8319053565924,532.0877662247104,127.84978723167016
18599227.2,1.0,4.0,1.2056141943433334,285.6696343034722,285.15,283.15,283.15,282.9109075702656,285.59138602146584,297.12890535783066,297.22018508395024,296.93706345052743,297.22167707483953,297.07574259413184,0.5967564371753609,296.7465679950547,294.1601260004795,1.0,1.0,6863.977830917384,1504.8298422064693,533.8202501342496,127.78411781467057
18599234.4,1.0,4.0,1.2056059561747559,285.6668540729,285.15,283.15,283.15,282.9109075702655,285.5882229224245,297.1277498138332,297.2192188302327,296.9361759629923,297.22071415760234,297.07485065048405,0.5967425610367622,296.7446922722549,294.16216825931076,1.0,1.0,6863.626827647874,1504.8278295822226,535.5251425052323,127.71912878195154
18599241.599999998,1.0,4.0,1.2055978047900207,285.6641312416721,285.15,283.15,283.15,282.9109075702654,285.5851343721267,297.1266047980366,297.21826175232377,296.93529635780226,297.2197604140623,297.0739665191578,0.5967286848981634,296.7428166446551,294.1642112540579,1.0,1.0,6863.291334747256,1504.8258667395119,537.2022627172441,127.65481964952039
18599248.8,1.0,4.0,1.2055897980174681,285.6615039348941,285.15,283.15,283.15,282.9109075702653,285.58212439176646,297.1254781863769,297.2173208837726,296.9344310885008,297.21882287373967,297.0730962370139,0.5967148087595563,296.7409411753089,294.16625500864046,1.0,1.0,6862.944956523423,1504.8239741144039,538.8331172293547,127.5916399373302
18599256.0,1.0,4.0,1.2055819055395147,285.6589522461062,285.15,283.15,283.15,282.9109075702651,285.57919088173935,297.1243658669126,297.2163925524202,296.93357678574864,297.217897866583,297.0722366523311,0.5967009326209576,296.7390659272727,294.1682995470253,1.0,1.0,6862.602348148711,1504.822139603707,540.4270117042744,127.5293539501158
18599263.2,1.0,4.0,1.2055741230706407,285.65647340230163,285.15,283.15,283.15,282.9109075702649,285.5763335495643,297.1232672670265,297.2154762468825,296.9327329803331,297.21698488150366,297.07138732623866,0.5966870564823589,296.73719096360014,294.17034489323265,1.0,1.0,6862.26600107373,1504.8203608044969,541.9850667977339,127.46792835828046
18599270.4,1.0,4.0,1.2055664505377814,285.6540674034803,285.15,283.15,283.15,282.91090757026467,285.5735523952414,297.12218238693725,297.21457196734355,296.9318996724242,297.216083918688,297.07054825893835,0.5966731803437602,296.7353163473458,294.172391071332,1.0,1.0,6861.936433441029,1504.818636884691,543.507078315748,127.40736257847517
18599277.599999998,1.0,4.0,1.2055588903408416,285.65171655655774,285.15,283.15,283.15,282.91090757026444,285.570828231871,297.1211120682186,297.21368058758407,296.93107790819505,297.2151958480221,297.0697201862152,0.5966593042051623,296.7334421415642,294.174438105443,1.0,1.0,6861.597319680694,1504.8169645021494,544.9951078570862,127.34767369501374
18599284.8,1.0,4.0,1.2055514742100255,285.64932610721155,285.15,283.15,283.15,282.9109075702643,285.5665581224956,297.12005976149464,297.21280501197623,296.9302698942553,297.2143235745902,297.06890551316206,0.5966454280665506,296.73156840930886,294.176486019737,1.0,1.0,6869.1774019199565,1504.8093825871786,551.8892979689637,127.28911255643739
18599292.0,1.0,4.0,1.205544255996757,285.6466038035442,285.15,283.15,283.15,282.9109075702644,285.5618650850098,297.11903070215885,297.211949664258,296.9294785474545,297.2134715172326,297.06810747839455,0.5966315519279523,296.7296952136363,294.17853483843214,1.0,1.0,6867.617866503007,1504.8071262008596,553.9898879055103,127.23210148407328
18599299.2,1.0,4.0,1.2055371373191197,285.643724974816,285.15,283.15,283.15,282.9109075702645,285.5576415786603,297.11801319692586,297.21110439690165,296.92869546431376,297.2126295324981,297.06731764365117,0.5966176757893535,296.72782261760017,294.1805845858002,1.0,1.0,6866.589743140083,1504.8049426307196,556.04501837765,127.17587008829712
18599306.4,1.0,4.0,1.2055301393404854,285.6408133942052,285.15,283.15,283.15,282.91090757026416,285.5537567620671,297.11700970057075,297.21027137820005,296.92792246288826,297.2117997859294,297.06653774360905,0.5966037996507552,296.72595068425494,294.18263528616217,1.0,1.0,6865.813191343323,1504.8028403915828,558.0448852527112,127.12058027159178
18599313.599999998,1.0,4.0,1.2055232345008768,285.63787661494683,285.15,283.15,283.15,282.9109075702634,285.5501325266416,297.11601698031836,297.20944778171025,296.9271572165616,297.2109794534939,297.065765485359,0.5965899235121565,296.7240794766551,294.18468696388913,1.0,1.0,6865.228958672111,1504.8008035571313,560.0029496249444,127.06601708361339
18599320.8,1.0,4.0,1.205516450452752,285.6349993712878,285.15,283.15,283.15,282.9109075702625,285.54670267202783,297.11503852060974,297.20863670727437,296.9264024682714,297.21017163134474,297.0650034359599,0.5965760473735509,296.72220905785434,294.18673964340377,1.0,1.0,6864.740381439181,1504.7988439114351,561.9062455223055,127.01239523835018
18599328.0,1.0,4.0,1.2055097531867645,285.63216473601216,285.15,283.15,283.15,282.91090757026143,285.5434119316912,297.11407026437377,297.20783459258723,296.9256552312901,297.2093727605121,297.0642486906646,0.5965621712349521,296.72033949090905,294.1887933491757,1.0,1.0,6864.318384248301,1504.7969429359957,563.7712124305143,126.95944975581499
18599335.2,1.0,4.0,1.2055031593972731,285.6294129593964,285.15,283.15,283.15,282.9109075702608,285.54022816819236,297.11311455690776,297.2070435673129,296.92491754820634,297.2085849672962,297.0635030662069,0.5965482950963507,296.7184708388729,294.1908481057278,1.0,1.0,6863.9200462213275,1504.7951062197915,565.5910022740655,126.90730869835807
18599342.4,1.0,4.0,1.205496687598926,285.6267591087387,285.15,283.15,283.15,282.9109075702606,285.5371708345599,297.1121736820168,297.20626564953153,296.9241911577844,297.2078102676417,297.06276822279614,0.5965344189577519,296.71660316480035,294.1929039376323,1.0,1.0,6863.5521074451435,1504.79334148133,567.3564027446206,126.85611593898317
18599349.599999998,1.0,4.0,1.2054902829687943,285.6241587562234,285.15,283.15,283.15,282.91090757026063,285.53418257110184,297.11124090640163,297.2054948893477,296.923470933666,297.20704271795756,297.0620392658062,0.5965205428191532,296.714736531746,294.1949608695116,1.0,1.0,6863.197655562646,1504.7916214127592,569.0934443838236,126.80544541377652
18599356.8,1.0,4.0,1.2054839454701554,285.6216119018491,285.15,283.15,283.15,282.9109075702609,285.53126337781663,297.11031623018954,297.20473128686945,296.92275687594935,297.2062823183531,297.06131619535165,0.5965066666805473,296.71287100276345,294.19701892603916,1.0,1.0,6862.857152789109,1504.7899453013797,570.8019503502239,126.75529682982489
18599364.0,1.0,4.0,1.20547767687723,285.6191199170932,285.15,283.15,283.15,282.9109075702614,285.52841341312535,297.1093999009329,297.2039750656845,296.92204919342043,297.2055292920622,297.060599200104,0.5964927905419458,296.7110066409091,294.19907813193555,1.0,1.0,6862.530036987307,1504.7883131637452,572.481007164494,126.70568380148421
18599371.2,1.0,4.0,1.2054715250427643,285.61671908526984,285.15,283.15,283.15,282.9109075702611,285.52563686809765,297.1084984645652,297.20323213822047,296.92135340717294,297.2047895421222,297.05989326860464,0.5964789144033471,296.7091435092365,294.2011385119746,1.0,1.0,6862.189960864123,1504.786743098067,574.1108370028322,126.65697381225607
18599378.4,1.0,4.0,1.2054654584648645,285.6143855817151,285.15,283.15,283.15,282.9109075702607,285.5229309907564,297.1076076231376,297.202498622463,296.92066589213505,297.2040591926877,297.0591951255054,0.5964650382647484,296.70728167080034,294.2032000909792,1.0,1.0,6861.855078381212,1504.7852217621728,575.7040613849871,126.60892492037432
18599385.599999998,1.0,4.0,1.2054594770991778,285.6121194064291,285.15,283.15,283.15,282.9109075702602,285.5202957811015,297.10672737681654,297.20177451855415,296.91998664843777,297.203338243902,297.05850477095646,0.5964511621261497,296.7054211886551,294.2052628938223,1.0,1.0,6861.5258665004,1504.7837483585909,577.2604803148242,126.56153677193366
18599392.8,1.0,4.0,1.2054535809019502,285.6099205594106,285.15,283.15,283.15,282.91090757025955,285.5177312391316,297.10585772576763,297.20105982663523,296.9193156762113,297.2026266959081,297.0578222051069,0.5964372859875438,296.7035621258543,294.2073269454279,1.0,1.0,6861.202789854823,1504.7823221101003,578.7798985588531,126.51480901782526
18599400.0,1.0,4.0,1.2054477716920968,285.6077702036405,285.15,283.15,283.15,282.91090757025927,285.515217706397,297.10499946255754,297.2003553503558,296.9186539792045,297.2019253466043,297.05714815722104,0.5964234098489481,296.7017045454545,294.2093922707669,1.0,1.0,6870.008650463029,1504.7762386382112,585.4084948803879,126.46875412063477
18599407.2,1.0,4.0,1.2054420829884824,285.60549006520466,285.15,283.15,283.15,282.91090757026,285.51033736302713,297.10415561991823,297.19966359352,296.91800307953105,297.20123670154976,297.05648445274915,0.5964095337103512,296.69984851050924,294.21145889486337,1.0,1.0,6867.604421024053,1504.774263472388,587.6145531186195,126.4236374419133
18599414.4,1.0,4.0,1.205436566474059,285.6028497815631,285.15,283.15,283.15,282.9109075702608,285.5062314306596,297.10333160338723,297.19898930993566,296.91736645244106,297.2005654962921,297.05583444317944,0.5963956575717518,296.6979940840731,294.21352684279026,1.0,1.0,6866.443922500141,1504.7724107944725,589.7090361277227,126.37986064292976
18599421.599999998,1.0,4.0,1.2054310740300576,285.60016451626853,285.15,283.15,283.15,282.91090757026154,285.50226579774875,297.10251024442465,297.1983173673547,296.91673172526316,297.1998966274371,297.0551862592014,0.5963817814331531,296.69614132920054,294.21559613967037,1.0,1.0,6865.436248881655,1504.7705896952448,591.7923248999333,126.33627134398712
18599428.8,1.0,4.0,1.2054257252440441,285.5974357627443,285.15,283.15,283.15,282.9109075702621,285.49879485876085,297.10170522257,297.19765984064634,296.9161087762783,297.1992421441783,297.05454931479164,0.5963679052945465,296.69429030894526,294.2176668106775,1.0,1.0,6864.810060720272,1504.7688675285274,593.7854312992941,126.29379258677801
18599436.0,1.0,4.0,1.205420401376848,285.5946996772493,285.15,283.15,283.15,282.9109075702626,285.49540732354365,297.1009029488686,297.1970047394137,296.91548780829356,297.19859008126986,297.053914259992,0.5963540291559478,296.6924410863636,294.219738881032,1.0,1.0,6864.24054559344,1504.7671749779147,595.7666592808014,126.25150662715599
18599443.2,1.0,4.0,1.2054152156126459,285.5920499063418,285.15,283.15,283.15,282.91090757026296,285.4922888437471,297.100116721726,297.19636385910724,296.9148787393473,297.1979522077694,297.05329040641277,0.5963401530173484,296.69059372450926,294.22181237600745,1.0,1.0,6863.810473321816,1504.765573177843,597.6626740090943,126.21028681734191
18599450.4,1.0,4.0,1.2054100554324,285.5894157204754,285.15,283.15,283.15,282.9109075702633,285.4892189448439,297.09933338598773,297.1957255417617,296.9142718143285,297.1973168915197,297.05266857021064,0.5963262768787497,296.68874828643675,294.22388732092594,1.0,1.0,6863.399020337353,1504.7639991715314,599.5462423424793,126.1692646727376
18599457.599999998,1.0,4.0,1.2054050143102444,285.5868982972767,285.15,283.15,283.15,282.9109075702636,285.48629749575116,297.09856437179013,297.1950999950273,296.9136759400826,297.19669431525926,297.05205695554673,0.5963124007401477,296.68690483520055,294.22596374115926,1.0,1.0,6863.024822908644,1504.762500424275,601.3590965945281,126.12915830042189
18599464.8,1.0,4.0,1.2054000441042214,285.58445014920017,285.15,283.15,283.15,282.9109075702638,285.4834641217167,297.09780385175833,297.19448202286117,296.9130866201165,297.1960792953911,297.0514514029241,0.5962985246015418,296.68506343385434,294.2280416621301,1.0,1.0,6862.670288421269,1504.7610506698534,603.1311195563335,126.08959747698935
18599472.0,1.0,4.0,1.2053951261559477,285.58205287896885,285.15,283.15,283.15,282.910907570264,285.48069543279615,297.0970495683277,297.1938696122797,296.9125021124581,297.19546982375346,297.05085030093096,0.596284648462943,296.6832241454545,294.23012110930745,1.0,1.0,6862.328743132435,1504.7596395039068,604.8738309676503,126.0504387126502
18599479.2,1.0,4.0,1.2053902604433624,285.57970648658153,285.15,283.15,283.15,282.91090757026416,285.47799142898805,297.09630152159474,297.19326276336557,296.9119224171825,297.1948659004299,297.05025364965206,0.5962707723243443,296.6813870330547,294.2322021082132,1.0,1.0,6862.00060654091,1504.7582662533557,606.5870599299161,126.01168183147854
18599486.4,1.0,4.0,1.2053855512422638,285.57751120778613,285.15,283.15,283.15,282.9109075702643,285.4754431666214,297.0955730472624,297.19267344331877,296.9113582470051,297.19427946034216,297.0496711917725,0.5962568961857458,296.67955215970943,294.2342846844175,1.0,1.0,6861.688395636074,1504.7569802276555,608.207364907722,125.974134871112
18599493.599999998,1.0,4.0,1.205380931919703,285.5754019408634,285.15,283.15,283.15,282.9109075702644,285.4729769769203,297.0948558958101,297.1920942772358,296.9108031305078,297.19370314715746,297.04909698277135,0.5962430200471471,296.6777195884733,294.2363688635404,1.0,1.0,6861.376489906821,1504.7557470751,609.7758408095385,125.93728355561942
18599500.8,1.0,4.0,1.205376313241522,285.5732926739396,285.15,283.15,283.15,282.9109075702645,285.4705107872179,297.0941387377239,297.1915151058835,296.9102480089482,297.19312682868497,297.0485227680986,0.5962291439085412,296.67588938239976,294.23845467125193,1.0,1.0,6861.059159785931,1504.7545234867853,611.3467982995493,125.90043736999846
18599508.0,1.0,4.0,1.2053718577591686,285.5713037169275,285.15,283.15,283.15,282.9109075702645,285.46817286722097,297.09344290517294,297.19095514673234,296.90971035139745,297.1925696606486,297.04796432462297,0.5962152677699424,296.67406160454544,294.2405421332688,1.0,1.0,6860.736363740938,1504.753380016318,612.8283844768554,125.8648409527752
18599515.2,1.0,4.0,1.2053675047593075,285.5693901749412,285.15,283.15,283.15,282.9109075702645,285.4659153517643,297.0927604381274,297.1904072288351,296.9091836393273,297.1920244951445,297.0474157653024,0.5962013916313436,296.6722363179638,294.2426312753599,1.0,1.0,6860.408875635648,1504.752288936122,614.254514302632,125.8300294110491
18599522.4,1.0,4.0,1.2053631464990213,285.5674637193483,285.15,283.15,283.15,282.91090757026456,285.4629341505762,297.0920777054467,297.1898590571585,296.90865664674516,297.19147907797503,297.0468669660237,0.5961875154927487,296.67041358570947,294.24472212334257,1.0,1.0,6868.16447086716,1504.7470469026073,621.2840863855063,125.79521608058039
18599529.599999998,1.0,4.0,1.2053588017921093,285.56518113274416,285.15,283.15,283.15,282.9109075702646,285.4583374538642,297.0913941365124,297.1893099654005,296.90812796835843,297.1909327426888,297.0463169128263,0.5961736393541489,296.6685934708369,294.24681470308326,1.0,1.0,6866.197146055457,1504.74544459022,623.4947887795946,125.76045761424976
18599536.8,1.0,4.0,1.2053545669601404,285.56264364370963,285.15,283.15,283.15,282.91090757026467,285.4545789123035,297.0907226720332,297.188771558368,296.90760773218904,297.19039704948074,297.0457748723356,0.596159763215543,296.66677603639977,294.24890904049863,1.0,1.0,6865.212198861648,1504.7439303246115,625.6122970827352,125.72654567649472
18599544.0,1.0,4.0,1.205350354224756,285.5600995041558,285.15,283.15,283.15,282.91090757026467,285.45091227111965,297.0900535823734,297.1882352519949,296.9070891729603,297.1898634480328,297.04523441042915,0.5961458870769432,296.6649613454545,294.25100516155135,1.0,1.0,6864.291100442624,1504.7424460536633,627.715442284647,125.69280279276555
18599551.2,1.0,4.0,1.2053462529836634,285.5575211193384,285.15,283.15,283.15,282.91090757026456,285.44771884893305,297.08939674693283,297.1877097827259,296.9065792683044,297.1893406379276,297.04470209897204,0.5961320109383444,296.66314946105473,294.2531030922563,1.0,1.0,6863.743674306282,1504.7410453365314,629.7260700095516,125.65991221339677
18599558.4,1.0,4.0,1.2053421692024424,285.55495654655806,285.15,283.15,283.15,282.9109075702644,285.44456580884207,297.0887418335248,297.1871860217772,296.90607077295243,297.1888195286664,297.0441710942952,0.5961181347997446,296.6613404462549,294.2552028586763,1.0,1.0,6863.210293437099,1504.739669533206,631.7261986412025,125.62715503760789
18599565.599999998,1.0,4.0,1.2053381977054034,285.55248309010517,285.15,283.15,283.15,282.91090757026427,285.44167916451914,297.0880996332625,297.18667355699614,296.9055716003793,297.18830966633266,297.04364873910646,0.5961042586611459,296.6595343641096,294.2573044869229,1.0,1.0,6862.818877105301,1504.7383729962487,633.6347398581684,125.59525486011766
18599572.8,1.0,4.0,1.2053342364550839,285.5500215348291,285.15,283.15,283.15,282.9109075702641,285.4388073359831,297.0874585901189,297.1861621275711,296.9050733199197,297.1878008346208,297.04312719653706,0.5960903825225417,296.6577312776725,294.259408003158,1.0,1.0,6862.424533543903,1504.737095243369,635.5387948826594,125.56343267853245
18599580.0,1.0,4.0,1.205330385212471,285.5476935143033,285.15,283.15,283.15,282.91090757026404,285.43610174498843,297.0868305901738,297.1856623623216,296.904585095117,297.1873036141047,297.04261482305594,0.5960765063839429,296.65593125,294.2615134335887,1.0,1.0,6862.074460617573,1504.7358902099354,637.3562092521357,125.53244614353413
18599587.2,1.0,4.0,1.2053265749417335,285.545414895167,285.15,283.15,283.15,282.910907570264,285.433457653832,297.08620741205345,297.1851669094907,296.90410058772363,297.18681068639955,297.0421058386811,0.5960626302453442,296.65413434414563,294.26362080447416,1.0,1.0,6861.736958148751,1504.7347190223961,639.1434020376911,125.5017709396361
18599594.4,1.0,4.0,1.2053228056293956,285.5431856774203,285.15,283.15,283.15,282.91090757026404,285.4308750625139,297.08558905583163,297.1846757691419,296.9036197977966,297.1863220515693,297.04160024347624,0.5960487541067454,296.652340623164,294.2657301421211,1.0,1.0,6861.412421954769,1504.7335810235193,640.9002029814382,125.47140695940757
18599601.599999998,1.0,4.0,1.2053190772621272,285.54100586106307,285.15,283.15,283.15,282.91090757026404,285.42835397103414,297.0849755215821,297.1841889413385,296.90314272539257,297.1858377096777,297.04109803750487,0.5960348779681467,296.6505501501096,294.2678414728849,1.0,1.0,6861.101239596647,1504.7324755688003,642.6264448451429,125.44135409649961
18599608.8,1.0,4.0,1.205315401717423,285.5388869853066,285.15,283.15,283.15,282.9109075702641,285.4258957266725,297.08436847716143,297.18370794447907,296.90267083381013,297.1853591709252,297.0406005075039,0.5960210018295424,296.64876298803614,294.26995482317056,1.0,1.0,6860.793774599448,1504.7314071118149,644.3138864785401,125.4117008323758
18599616.0,1.0,4.0,1.205311791878924,285.53684157054715,285.15,283.15,283.15,282.91090757026404,285.4235017912716,297.0837697322737,297.1832344260977,296.90220571079817,297.1848880739509,297.0401090496488,0.5960071256909437,296.6469792,294.27207021942814,1.0,1.0,6860.479600425366,1504.7303803553,645.9535511202407,125.38254314193387
18599623.2,1.0,4.0,1.2053082341981785,285.53485648602657,285.15,283.15,283.15,282.910907570264,285.4211706317259,297.08317738921386,297.1827666585352,296.9017456913827,297.1844227004252,297.0396221998952,0.595993249552345,296.64519884905474,294.2741876881594,1.0,1.0,6860.170541697615,1504.729388724099,647.5544233635128,125.35378007874837
18599630.4,1.0,4.0,1.2053047286591012,285.5329317317448,285.15,283.15,283.15,282.91090757026393,285.4189022480354,297.0825914480792,297.18230464187536,296.9012907756409,297.1839630504327,297.0391399583275,0.5959793734137462,296.6434219982549,294.27630725591325,1.0,1.0,6859.8669952369155,1504.728431504561,649.116316273644,125.32541151456641
18599637.599999998,1.0,4.0,1.2053012752458234,285.5310673077019,285.15,283.15,283.15,282.9109075702638,285.41669664020014,297.08201190896676,297.1818483762022,296.90084096364967,297.18350912405754,297.03866232503,0.5959654972751475,296.6416487106551,294.27842894928693,1.0,1.0,6859.569347243862,1504.7275080018849,650.6390475883406,125.29743732288544
18599644.8,1.0,4.0,1.2052978894476027,285.52915528109,285.15,283.15,283.15,282.91090757026404,285.41302457649834,297.0814407127205,297.18139959230564,296.90039774810435,297.18306263994367,297.03819066520225,0.595951621136553,296.6398790493089,294.28055279492685,1.0,1.0,6866.527931594903,1504.7230722148306,658.1839637621811,125.26997750426969
18599652.0,1.0,4.0,1.205294597117274,285.52694004212975,285.15,283.15,283.15,282.91090757026416,285.40899047958897,297.08087993286244,297.18096001989545,296.89996192234236,297.1826253075483,297.03772590881044,0.5959377449979517,296.6381130772727,294.28267881952405,1.0,1.0,6864.987353015961,1504.7218214458524,660.3852884968428,125.24323417241511
18599659.2,1.0,4.0,1.2052913574997002,285.5245747159601,285.15,283.15,283.15,282.91090757026427,285.4054574142282,297.08032481022155,297.18052542771613,296.89952995640095,297.18219292031,297.03726479949995,0.595923868859353,296.6363508576002,294.2848070498211,1.0,1.0,6864.037044166216,1504.7206219025495,662.529259054546,125.21689472081536
18599666.4,1.0,4.0,1.2052881661886439,285.52219144401647,285.15,283.15,283.15,282.91090757026495,285.402171185118,297.07977483829166,297.1800953771803,296.8991015575966,297.18176504139296,297.03680703793503,0.5959099927207518,296.6345924533458,294.28693751260715,1.0,1.0,6863.27975033638,1504.7194681941196,664.6228300152374,125.19092043364786
18599673.599999998,1.0,4.0,1.2052850325157343,285.51978673031846,285.15,283.15,283.15,282.9109075702663,285.3991798779494,297.07923102152597,297.17967075385735,296.8986774216354,297.1813425498773,297.0363532771798,0.5958961165821531,296.63283792756414,294.2890702347192,1.0,1.0,6862.756225089609,1504.7183648774185,666.6550191737074,125.16538182086202
18599680.8,1.0,4.0,1.2052819400585923,285.5174223194714,285.15,283.15,283.15,282.91090757026774,285.39630505905023,297.07869176799534,297.1792501759242,296.8982565977684,297.1809240738929,297.0359025777514,0.5958822404435448,296.6310873433089,294.2912052430432,1.0,1.0,6862.290764805838,1504.7172999535826,668.645458308889,125.14015436682786
18599688.0,1.0,4.0,1.2052789092331009,285.51511833995147,285.15,283.15,283.15,282.91090757026933,285.3936049062172,297.0781593592275,297.17883566571436,296.8978407420737,297.1805116208657,297.0354564707117,0.595868364304946,296.6293407636363,294.29334256450915,1.0,1.0,6861.91710051011,1504.7162844182458,670.5711095139792,125.11539213406498
18599695.2,1.0,4.0,1.2052759067512278,285.51285536179176,285.15,283.15,283.15,282.9109075702706,285.39095559341996,297.0776302690875,297.17842411872294,296.89742744555326,297.18010210908176,297.0350126903047,0.5958544881663482,296.62759825160015,294.2954822260982,1.0,1.0,6861.552141103117,1504.71529702898,672.4701329066427,125.09084287181959
18599702.4,1.0,4.0,1.2052729815907022,285.51070481630126,285.15,283.15,283.15,282.91090757027104,285.38845183757445,297.07711025434935,297.1780206671668,296.8970210966409,297.1797006328065,297.03457523738103,0.595840612027745,296.6258598702549,294.29762425483773,1.0,1.0,6861.229013777803,1504.7143643229174,674.2891042759273,125.06687646197972
18599709.599999998,1.0,4.0,1.205270072175969,285.5085763750104,285.15,283.15,283.15,282.9109075702713,285.385987757618,297.0765919586792,297.17761873676784,296.8966159714632,297.17930066648313,297.03413891637905,0.5958267358891463,296.62412568265506,294.29976867780243,1.0,1.0,6860.919485266912,1504.7134518526448,676.0930960702412,125.0430317000706
18599716.8,1.0,4.0,1.2052672663916193,285.5066027834237,285.15,283.15,283.15,282.91090757027064,285.3836781663561,297.0760865134911,297.17722831998987,296.8962210604774,297.1789121279351,297.0337118022939,0.5958128597505417,296.62239575185436,294.3019155221155,1.0,1.0,6860.628167826737,1504.712604663694,677.7904793614855,125.01997439083037
18599724.0,1.0,4.0,1.2052644812973945,285.50465981098404,285.15,283.15,283.15,282.9109075702698,285.3813991228573,297.07558360573864,297.1768401771442,296.8958281664735,297.1785258463384,297.03328650570177,0.595798983611943,296.62067014090906,294.30406481494373,1.0,1.0,6860.336533198022,1504.7117777754638,679.4687743351828,124.99707436734637
18599731.2,1.0,4.0,1.2052617116970594,285.50273664669703,285.15,283.15,283.15,282.91090757026933,285.37914028088267,297.0750826409925,297.1764537806703,296.89543685553235,297.17814129777355,297.03286262925616,0.5957851074733456,296.6189489128729,294.30621658350464,1.0,1.0,6860.041531990386,1504.7109678096272,681.134110738733,124.97429078111786
18599738.4,1.0,4.0,1.2052590473708293,285.5009499728774,285.15,283.15,283.15,282.9109075702715,285.377020639949,297.0745950910463,297.176079437863,296.8950564730029,297.17776871100017,297.0324485609628,0.5957712313347467,296.61723213080035,294.3083708550614,1.0,1.0,6859.753180051059,1504.7102181410694,682.6949746517613,124.95229769706259
18599745.599999998,1.0,4.0,1.205256383276053,285.4991632990577,285.15,283.15,283.15,282.91090757027365,285.3749009990154,297.0741075368069,297.17570509179205,296.8946760871922,297.1773961209557,297.0320344890026,0.595757355196148,296.61551985774594,294.3105276569242,1.0,1.0,6859.460518832313,1504.7094765767433,684.2580273072815,124.93030645097896
18599752.8,1.0,4.0,1.2052537611712226,285.4974216049222,285.15,283.15,283.15,282.91090757027524,285.3728304424883,297.07362555665344,297.1753357643312,296.89430034013094,297.17702850953157,297.0316245791238,0.5957434790575394,296.61381215676346,294.31268701645104,1.0,1.0,6859.164272514901,1504.7087618743583,685.78298982039,124.9086297781038
18599760.0,1.0,4.0,1.2052512169996106,285.4957636197651,285.15,283.15,283.15,282.91090757027587,285.3708512339914,297.07315395389986,297.1749757796066,296.89393322888066,297.1766701664278,297.0312224182957,0.5957296029189407,296.6121090909091,294.3148489610433,1.0,1.0,6867.420905543198,1504.705522468722,692.9400273530027,124.88753685688023
18599767.2,1.0,4.0,1.2052486521531764,285.49387609100273,285.15,283.15,283.15,282.9109075702745,285.366549016479,297.072678831384,297.17461255703233,296.8935627423459,297.1763086078286,297.0308173167979,0.5957157267803422,296.6104107232365,294.31701351815235,1.0,1.0,6865.015941813456,1504.7045118467192,695.2618251155673,124.86629260260696
18599774.4,1.0,4.0,1.2052461715469693,285.49167875170536,285.15,283.15,283.15,282.91090757027285,285.3630202706472,297.07221235120403,297.1742568696084,296.89319789808656,297.1759545024062,297.0304176712741,0.5957018506417466,296.60871711680034,294.3191807152748,1.0,1.0,6863.884220247286,1504.703572734464,697.4606617046871,124.84567363817752
18599781.599999998,1.0,4.0,1.2052437057010337,285.48943162684947,285.15,283.15,283.15,282.9109075702714,285.3596673669284,297.07174738278354,297.1739024981488,296.8928340240863,297.17560169829187,297.0300189686871,0.5956879745031478,296.60702833465507,294.3213505799537,1.0,1.0,6862.956071118453,1504.7026586494646,699.6411047537201,124.82516706124154
18599788.8,1.0,4.0,1.2052413029847704,285.48716253616266,285.15,283.15,283.15,282.91090757026956,285.35671326843266,297.07128897267955,297.1735538476488,296.8924744726087,297.1752545501635,297.02962442853135,0.595674098364545,296.6053444398543,294.32352313977935,1.0,1.0,6862.352370614924,1504.7017983153555,701.7313944360923,124.80513461063735
18599796.0,1.0,4.0,1.2052389206743979,285.4848863891844,285.15,283.15,283.15,282.9109075702676,285.3538872819227,297.0708326666826,297.1732070329267,296.89211630763293,297.17490921693604,297.02923122321477,0.5956602222259463,296.60366549545455,294.32569842238536,1.0,1.0,6861.848238740951,1504.7009641365069,703.7951488125262,124.78525546907863
18599803.2,1.0,4.0,1.2052365938436806,285.48268138017033,285.15,283.15,283.15,282.9109075702663,285.35125379335943,297.07038244013154,297.1728655601252,296.89176242406427,297.1745691662189,297.0288420529541,0.5956463460873507,296.60199156450926,294.32787645545403,1.0,1.0,6861.447796125056,1504.700175407636,705.7816294681184,124.76579292418991
18599810.4,1.0,4.0,1.2052342925288497,285.48050896920626,285.15,283.15,283.15,282.9109075702653,285.34870851448613,297.06993499732704,297.1725265336285,296.89141050079184,297.1742315345785,297.0284547299217,0.595632469948752,296.60032271007304,294.3300572667129,1.0,1.0,6861.091765660662,1504.6994135926873,707.7343656495378,124.74652201741776
18599817.599999998,1.0,4.0,1.2052320329376902,285.47841235221296,285.15,283.15,283.15,282.9109075702645,285.3462551788504,297.0694924996038,297.17219189219327,296.8910623477123,297.1738982407782,297.02807088388175,0.5956185938101538,296.5986589952005,294.3322408839354,1.0,1.0,6860.7579162610145,1504.698686065102,709.6319432543282,124.72756343317283
18599824.8,1.0,4.0,1.2052298196026932,285.4763998140496,285.15,283.15,283.15,282.9109075702641,285.34390383654954,297.06905548799875,297.17186211552485,296.8907183773218,297.1735697593625,297.02769089532535,0.5956047176715479,296.59700048294525,294.3344273349416,1.0,1.0,6860.449973965577,1504.6979941629081,711.4676766142331,124.7089510864743
18599832.0,1.0,4.0,1.205227631254006,285.47443256262926,285.15,283.15,283.15,282.9109075702638,285.34160743014564,297.06862142963735,297.17153495785874,296.89037665851,297.17324386873133,297.02731298303655,0.5955908415329492,296.59534723636364,294.336616647594,1.0,1.0,6860.153803895586,1504.6973257266036,713.2712730703207,124.69052579952475
18599839.2,1.0,4.0,1.205225467886683,285.4725105979509,285.15,283.15,283.15,282.9109075702637,285.3393659596374,297.0681903245634,297.17121041923224,296.8900371913101,297.1729205689221,297.0269371470523,0.5955769653943505,296.59369931850927,294.33880884980357,1.0,1.0,6859.869740409155,1504.6966801587382,715.0425713270896,124.6722875331621
18599846.4,1.0,4.0,1.2052233294958696,285.47063392001445,285.15,283.15,283.15,282.91090757026376,285.3371794250249,297.06776217282066,297.17088849968263,296.8896999757555,297.172599859972,297.0265633874097,0.5955630892557516,296.59205679243667,294.341003969526,1.0,1.0,6859.598110671169,1504.6960568738436,716.7814130852797,124.654236248631
18599853.599999998,1.0,4.0,1.2052212309181063,285.4688218018137,285.15,283.15,283.15,282.91090757026376,285.3350503244112,297.0673392953256,297.1705713032237,296.88936645999297,297.1722838244642,297.02619431834836,0.5955492131171536,296.5904197212005,294.3432020347621,1.0,1.0,6859.320156819625,1504.6954612915756,718.4705053079551,124.63648273055458
18599860.8,1.0,4.0,1.2052191674230377,285.46706810993584,285.15,283.15,283.15,282.9109075702637,285.33297786280207,297.066920953561,297.17025816035255,296.88903618322917,297.17197179971583,297.0258291080012,0.5955353369785477,296.5887881678544,294.3454030735588,1.0,1.0,6859.042341493102,1504.6948907072842,720.1150847225006,124.61899165287073
18599868.0,1.0,4.0,1.205217135633771,285.4653684671493,285.15,283.15,283.15,282.9109075702637,285.330961472837,297.06650662047844,297.1699485932727,296.88870881661705,297.1716633127976,297.02546716269603,0.595521460839949,296.58716219545454,294.3476071140047,1.0,1.0,6858.769346168851,1504.69434308039,721.7188585495853,124.60173779680221
18599875.2,1.0,4.0,1.2052151355444314,285.4637228734532,285.15,283.15,283.15,282.91090757026376,285.3290011545148,297.06609629613655,297.1696426020345,296.8883843601992,297.17135836375985,297.02510848248755,0.5955075847013501,296.5855418670547,294.3498141842368,1.0,1.0,6858.5015033661375,1504.6938177695326,723.2816519151999,124.5847211157261
18599882.4,1.0,4.0,1.205213168820636,285.4621180158199,285.15,283.15,283.15,282.9109075702641,285.32639821944787,297.06569017267896,297.1693403538022,296.8880629088925,297.17105711753914,297.024753236652,0.5954937085627472,296.5839272457094,294.3520243124355,1.0,1.0,6865.739125624874,1504.691346309671,730.988133896256,124.56795449666822
18599889.599999998,1.0,4.0,1.2052112536489223,285.4602580303601,285.15,283.15,283.15,282.9109075702637,285.32238716559385,297.0652900344234,297.169043340563,296.88774462507104,297.1707610370392,297.02440323174187,0.5954798324241523,296.5823183944732,294.3542375268263,1.0,1.0,6863.822550091965,1504.690642808425,733.3008683626898,124.55158347128149
18599896.8,1.0,4.0,1.2052093942728501,285.4581589379069,285.15,283.15,283.15,282.91090757026376,285.3192226412502,297.0648956477397,297.1687512652923,296.887428598304,297.17046981616954,297.02405821396013,0.5954659562855463,296.58071537639984,294.35645385567983,1.0,1.0,6862.9371647018,1504.6899890489387,735.5033735772338,124.53563939369667
18599904.0,1.0,4.0,1.205207539307241,285.45605784030334,285.15,283.15,283.15,282.91090757026376,285.31609168381976,297.0645017039774,297.1684595719773,296.88711276000873,297.1701789710671,297.02371358132945,0.5954520801469508,296.57911825454545,294.35867332730805,1.0,1.0,6862.07190732873,1504.6893522922624,737.7014001241603,124.51972872244208
18599911.2,1.0,4.0,1.2052057450850142,285.4539283952181,285.15,283.15,283.15,282.91090757026245,285.3134352726606,297.06411406617354,297.1681733110581,296.88679962082824,297.1698934709774,297.02337443113186,0.595438204008352,296.57752709196376,294.3608959700704,1.0,1.0,6861.601185545566,1504.6887636721945,739.7827994647766,124.50427758263983
18599918.4,1.0,4.0,1.2052039509775476,285.4517989501328,285.15,283.15,283.15,282.9109075702612,285.3107788615015,297.0637264250725,297.16788704771795,296.8864864790451,297.1696079684584,297.0230352781557,0.5954243278697533,296.5759419517094,294.36312181236946,1.0,1.0,6861.123717614204,1504.688187954567,741.8677845574192,124.48882735172153
18599925.599999998,1.0,4.0,1.2052022179909994,285.44976524665555,285.15,283.15,283.15,282.91090757026063,285.3083829109392,297.0633455855338,297.1676067021106,296.88617679103425,297.16932829305017,297.0227021403376,0.5954104517311578,296.5743628968368,294.36535088265174,1.0,1.0,6860.790805460164,1504.6876567698305,743.8375801867136,124.47384060553901
18599932.8,1.0,4.0,1.2052004868692658,285.4477343004342,285.15,283.15,283.15,282.9109075702601,285.30599446136597,297.06296493873884,297.1673265246334,296.8858671999977,297.1690487831538,297.02236917311984,0.5953965755925519,296.5727899903998,294.36758320940885,1.0,1.0,6860.456466550019,1504.6871379446823,745.8071430527484,124.45886803544093
18599940.0,1.0,4.0,1.2051988041343005,285.4458116811422,285.15,283.15,283.15,282.91090757026,285.3037375612471,297.0625902608436,297.1670516037675,296.88556123910445,297.1687744546654,297.0220415970015,0.5953826994539562,296.5712232954545,294.3698188211725,1.0,1.0,6860.156743161044,1504.686653570195,747.6893190085236,124.44426310776939
18599947.2,1.0,4.0,1.2051971460523332,285.44394415020184,285.15,283.15,283.15,282.9109075702601,285.3015475590147,297.0622186168473,297.16677935498853,296.88525712306233,297.16850276001566,297.02171676120446,0.5953688233153575,296.5696628750547,294.3720577465217,1.0,1.0,6859.872478096192,1504.6861910561038,749.5282678190849,124.42984550812658
18599954.4,1.0,4.0,1.2051955070680507,285.44211925018254,285.15,283.15,283.15,282.9109075702604,285.2994093266834,297.06184932000247,297.1665091735547,296.88495443413933,297.1682331031098,297.0213940454873,0.5953549471767587,296.56810879225486,294.3743000140776,1.0,1.0,6859.599372169047,1504.6857471161532,751.3342293226156,124.41557303015612
18599961.599999998,1.0,4.0,1.2051938871784886,285.4403369810844,285.15,283.15,283.15,282.91090757026086,285.2973228642532,297.0614823703437,297.1662410594949,296.88465317235705,297.16796548397684,297.0210734498845,0.59534107103816,296.56656111010955,294.3765456525047,1.0,1.0,6859.337731695941,1504.6853211825269,753.107047192379,124.40144565026597
18599968.8,1.0,4.0,1.2051922863807074,285.4385973429064,285.15,283.15,283.15,282.9109075702615,285.29528817172303,297.0611177679051,297.1659750128382,296.8843533377369,297.16769990264555,297.0207549744305,0.5953271948995541,296.56501989167253,294.378794690512,1.0,1.0,6859.087856306791,1504.6849126989935,754.8465680726559,124.38746334509622
18599976.0,1.0,4.0,1.205190718803479,285.4369233811155,285.15,283.15,283.15,282.91090757026166,285.29330848686743,297.0607580188726,297.16571329805777,296.8840570490434,297.1674385955807,297.0204409741495,0.5953133187609584,296.5634852,294.3810471568479,1.0,1.0,6858.826754192778,1504.684526170008,756.5303923924587,124.37373700095512
18599983.2,1.0,4.0,1.205189175677127,285.43530080191687,285.15,283.15,283.15,282.9109075702619,285.2913818014784,297.06040156888577,297.1654545107013,296.88376299218606,297.16718017570173,297.02012998843804,0.5952994426223597,296.56195709814557,294.3833030803072,1.0,1.0,6858.569235629137,1504.6841576780648,758.1721018496224,124.360197790438
18599990.4,1.0,4.0,1.2051876566021353,285.43372895967786,285.15,283.15,283.15,282.91090757026205,285.28950802484815,297.0600483477805,297.1651985873694,296.8834711078393,297.16692458039375,297.0198219513669,0.5952855664837609,296.56043564916394,294.38556248972645,1.0,1.0,6858.316266073056,1504.6838064557232,759.7721460211133,124.34684257776185
18599997.599999998,1.0,4.0,1.2051861615749657,285.4322078543985,285.15,283.15,283.15,282.9109075702622,285.2876871569767,297.05969835560353,297.16494552810184,296.8831813960351,297.1666718096964,297.0195168629825,0.5952716903451621,296.5589209161095,294.3878254139846,1.0,1.0,6858.068149098643,1504.6834718969933,761.330356501291,124.33367133488557
18600004.8,1.0,4.0,1.2051846907855859,285.430708153158,285.15,283.04999999999995,283.04999999999995,282.9022245556489,285.2847245446121,297.05935154182555,297.16469527716777,296.8828937548128,297.1664218078107,297.0192146592423,0.5952578195433963,296.5574129620362,294.39009188200464,1.0,1.0,6997.66078440072,1504.6822583515464,767.2979255247283,124.32068581493299
18600012.0,1.0,4.0,1.2051832491099745,285.4282859613176,285.15,283.04999999999995,283.04999999999995,282.8842221479753,285.2778190699051,297.05900686852766,297.1644466869077,296.8826059635984,297.16617341371614,297.018913875731,0.595243978033469,296.55591185,294.39236192274785,1.0,1.0,6989.569076262996,1504.6818650834828,769.3530863271143,124.3079309394896
18600019.2,1.0,4.0,1.2051818287519465,285.4242235954935,285.15,283.04999999999995,283.04999999999995,282.8693222987803,285.2676511084784,297.05866031328935,297.16419587938594,296.8823130180007,297.16592276344426,297.01861013545107,0.5952301553032496,296.55441764305465,294.3946355652216,1.0,1.0,6977.296039967002,1504.68149323445,771.3594677141598,124.29534191674321
18600026.4,1.0,4.0,1.2051804323698492,285.4181096281494,285.15,283.04999999999995,283.04999999999995,282.8573203826439,285.2561589049913,297.0583071735113,297.16393814483797,296.88200781720917,297.1656651415527,297.01829792740114,0.595216349195186,296.5529304042548,294.3969128384741,1.0,1.0,6963.772237942454,1504.68114295908,773.3109290856812,124.28294038107391
18600033.599999998,1.0,4.0,1.2051790588022397,285.41035186929395,285.15,283.04999999999995,283.04999999999995,282.8477325159146,285.2443667232701,297.0579462636554,297.16367234102273,296.8816888833038,297.1653994076055,297.0179759632206,0.5952025569237644,296.55145019665497,294.3991937715952,1.0,1.0,6950.21692989304,1504.6808127390937,775.2104863574928,124.2707174377712
18600040.8,1.0,4.0,1.2051777084451436,285.4014945377876,285.15,283.04999999999995,283.04999999999995,282.84010759395494,285.23334006979894,297.0575758999932,297.1633968232755,296.8813539622949,297.1651239155868,297.01764236215377,0.5951887758890256,296.54997708330893,294.40147839371804,1.0,1.0,6937.884642738561,1504.6805017335078,777.0576770538432,124.25867651638855
18600048.0,1.0,4.0,1.2051763810451404,285.3923369535132,285.15,283.04999999999995,283.04999999999995,282.83394038938843,285.2236331641072,297.0571956329867,297.16311119807636,296.88100276962575,297.1648382717556,297.01729672336154,0.5951750031992802,296.5485111272727,294.40376673401335,1.0,1.0,6927.335698894931,1504.680208849605,778.8537474544297,124.24681594925937
18600055.2,1.0,4.0,1.2051750764172364,285.3828767848856,285.15,283.04999999999995,283.04999999999995,282.82924414023466,285.21497770969614,297.0568062966617,297.1628163025747,296.88063657939114,297.1645433135342,297.0169400288246,0.5951612389320181,296.5470523916001,294.40605882169723,1.0,1.0,6918.2389287147935,1504.6799332027483,780.5989721458635,124.23513432054285
18600062.4,1.0,4.0,1.205173794021591,285.37400332934067,285.15,283.04999999999995,283.04999999999995,282.82545327391165,285.2075540347147,297.05640898493294,297.1625133011777,296.8802575260638,297.1642402053593,297.0165737144724,0.5951474798487175,296.5456009393457,294.4083546860257,1.0,1.0,6910.70902803762,1504.679673644099,782.295615669252,124.22362787338622
