,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18600069.599999998,1.0,4.0,1.2051725338118509,285.3655537908661,285.15,283.04999999999995,283.04999999999995,282.82263510506806,285.2012096493728,297.0560042777146,297.1622027664624,296.87986643107723,297.1639295198806,297.0161984425908,0.5951337263349107,296.54415683356405,294.4106543562959,1.0,1.0,6904.573149871465,1504.6794294435615,783.9435640533832,124.21229622424133
18600076.8,1.0,4.0,1.2051712951198734,285.35806024623906,285.15,283.04999999999995,283.04999999999995,282.82036330476075,285.19576235634156,297.0555947240071,297.16188730312945,296.879467515078,297.16361386200833,297.0158173188408,0.5951199759495812,296.54272013730895,294.41295786184713,1.0,1.0,6899.546903020552,1504.6791995102667,785.5454297638794,124.2011345828283
18600084.0,1.0,4.0,1.2051700779423364,285.3513542784674,285.15,283.04999999999995,283.04999999999995,282.8187026295985,285.191180272578,297.0551804657916,297.1615670423592,296.8790609187943,297.1632933629348,297.01543048625376,0.5951062290634959,296.5412909136363,294.41526523205596,1.0,1.0,6895.600711119563,1504.6789832145582,787.1009824452425,124.19014291396154
18600091.2,1.0,4.0,1.2051688815798842,285.3455819454386,285.15,283.04999999999995,283.04999999999995,282.8173651720594,285.18719535999924,297.05476451292566,297.16124502593306,296.8786513962189,297.162971064691,297.0150415390244,0.5950924840281304,296.5398692256001,294.4175764963432,1.0,1.0,6892.3726014586555,1504.6787795652187,788.6128647989674,124.1793161810517
18600098.4,1.0,4.0,1.2051677060385828,285.3406292336885,285.15,283.04999999999995,283.04999999999995,282.81640504639483,285.1838311016007,297.0543466481257,297.160921024425,296.8782385398978,297.1626467378587,297.01465019740925,0.5950787411533329,296.5384551362548,294.41989168416893,1.0,1.0,6889.897325191272,1504.6785880178927,790.0808370541362,124.16865442288919
18600105.599999998,1.0,4.0,1.2051665504886957,285.33634983635153,285.15,283.04999999999995,283.04999999999995,282.8156244364276,285.1808266894153,297.0539299324408,297.1605981033228,296.8778270015781,297.1623234482544,297.0142600589235,0.5950649993064236,296.53704870865494,294.4222108250334,1.0,1.0,6887.833959257182,1504.6784077590437,791.5079665149792,124.15815165650487
18600112.8,1.0,4.0,1.2051654150524456,285.3327657951057,285.15,283.04999999999995,283.04999999999995,282.81505314390836,285.178221415143,297.05351390472765,297.1602758008113,296.87741608047037,297.16200073401313,297.01387058161095,0.5950512586580388,296.5356500058544,294.4245339484785,1.0,1.0,6886.233962809422,1504.6782385320982,792.8936273721675,124.14780876110943
18600120.0,1.0,4.0,1.2051642995709744,285.32984943165616,285.15,282.75,282.75,282.81465374601964,285.17596593919654,297.05309914409827,297.1599546968397,296.8770066566193,297.16167917514605,297.0134824460784,0.5950375189939126,296.5342590909091,294.42686108408225,1.0,1.0,7308.220761494662,1504.6780798991444,794.2382932113112,124.13762458985306
18600127.2,1.0,4.0,1.2051632037712707,285.3273424151965,285.15,282.75,282.75,282.76825495284487,285.1727489669091,297.0526868405377,297.15963596434364,296.8766004582878,297.16135994356387,297.013097021058,0.5950238161726706,296.5328760268728,294.42919226146626,1.0,1.0,7302.371674371498,1504.6779313295758,795.543033100347,124.12759767224256
18600134.4,1.0,4.0,1.20516212672523,285.32295617991844,285.15,282.75,282.75,282.7152571680599,285.1570000188866,297.05227407295484,297.15931666516315,296.87619302928385,297.1610401018577,297.012710877844,0.5950101919915414,296.53150087680024,294.43152751029055,1.0,1.0,7275.941519812235,1504.6777921001342,796.8106424975523,124.11772072864878
18600141.599999998,1.0,4.0,1.2051610683375846,285.3128119186434,285.15,282.75,282.75,282.6736696281844,285.12664101780985,297.05184977885403,297.1589857572345,296.87576790971724,297.1607086077792,297.0123111587288,0.5949966328193552,296.53013370374583,294.4338668602547,1.0,1.0,7230.978687858479,1504.677661749362,798.0416696840979,124.10799322727286
18600148.8,1.0,4.0,1.2051600282804702,285.2954997716296,285.15,282.75,282.75,282.64092811881,285.09348203617174,297.05140014210787,297.15862950022154,296.8753048693115,297.16035172137714,297.01188191632957,0.5949831242511654,296.52877457076346,294.4362103410987,1.0,1.0,7184.592774858644,1504.6775397639224,799.2371656541427,124.09841281642699
18600156.0,1.0,4.0,1.2051590062289206,285.27293304801015,285.15,282.75,282.75,282.61507790542197,285.0630951334416,297.05091628915017,297.15823914256436,296.87479139890576,297.1599606915096,297.01141307628546,0.5949696551423507,296.52742354090907,294.4385579825981,1.0,1.0,7143.098273443917,1504.677425643264,800.3981636279258,124.08897716140932
18600163.2,1.0,4.0,1.2051580018433439,285.2479492944049,285.15,282.75,282.75,282.5945485263357,285.0365433480488,297.0503954935751,297.1578121030092,296.87422436655123,297.1595329373532,297.01090179458976,0.5949562165000799,296.52608067723645,294.44090981457117,1.0,1.0,7107.44154543363,1504.6773188972977,801.5257391236029,124.07968381515725
18600170.4,1.0,4.0,1.2051570176137154,285.22318559756195,285.15,282.75,282.75,282.57857247164657,285.01431983706055,297.0498349583439,297.1573458123108,296.8736011067397,297.15906588316074,297.0103453584202,0.5949428039297016,296.52474604280025,294.4432658668737,1.0,1.0,7078.066221064195,1504.6772195244966,802.6157031224204,124.07055290145999
18600177.599999998,1.0,4.0,1.2051560521922462,285.1986892406914,285.15,282.75,282.75,282.56677114889123,284.99602401316474,297.0492383800949,297.1568439452928,296.8729270112625,297.1585632070123,297.0097480276809,0.5949294152634242,296.5234197006549,294.4456261694,1.0,1.0,7054.337561337992,1504.677126887991,803.670660247096,124.06157337674976
18600184.8,1.0,4.0,1.2051551005659304,285.1762409981432,285.15,282.75,282.75,282.55698931754205,284.98035795098457,297.0486193994095,297.156320164645,296.87222265428034,297.15803858287524,297.00912576958893,0.5949160381605526,296.5221017138544,294.44799075208425,1.0,1.0,7034.288621642042,1504.677039904249,804.6991295611499,124.0527063625571
18600192.0,1.0,4.0,1.2051541645989228,285.15637635963174,285.15,282.75,282.75,282.54908484361505,284.96736919075914,297.0479798251448,297.1557763950333,296.87149153459876,297.1574939304634,297.00848099749817,0.5949026718072515,296.52079214545455,294.4503596448952,1.0,1.0,7016.949159893009,1504.6770177502106,805.7037037385948,124.04396675851648
18600199.2,1.0,4.0,1.2051532447351538,285.13922714846177,285.15,282.75,282.75,282.5426235419827,284.95671482040956,297.04732578189714,297.1552188249488,296.8707432745892,297.1569354365141,297.0078210487313,0.5948893137174152,296.5194910585092,294.4527328778432,1.0,1.0,7002.286176078177,1504.6770299589489,806.6683876864747,124.0353583746511
18600206.4,1.0,4.0,1.2051523404989017,285.1246413893177,285.15,282.75,282.75,282.5376775370525,284.948374714106,297.04665632655076,297.1546464757104,296.86997621855716,297.1563621236338,297.0071447299064,0.5948759643040183,296.51819851607297,294.4551104809756,1.0,1.0,6990.882318858117,1504.6770388581217,807.5904072340003,124.02687737175597
18600213.599999998,1.0,4.0,1.2051514517181925,285.1123355885897,285.15,282.75,282.75,282.53359745379504,284.9414448622905,297.0459814730302,297.154069384009,296.8692055514159,297.15578402771894,297.00646384830054,0.5948626198488055,296.51691458120035,294.45749248437727,1.0,1.0,6981.4246430594185,1504.6770448134598,808.4709226229478,124.01852301307201
18600220.8,1.0,4.0,1.2051505784243142,285.1023805118289,285.15,282.75,282.75,282.53060466709945,284.9362274606415,297.045297861768,297.1534841782135,296.8684261497903,297.1551977774516,297.00577443334777,0.5948492816193384,296.5156393169453,294.45987891817197,1.0,1.0,6974.3547641584155,1504.6770467231333,809.3099652655037,124.01029533911911
18600228.0,1.0,4.0,1.2051497200176495,285.0940655070109,285.15,282.75,282.75,282.5281133489753,284.93180175455666,297.0446154827718,297.1529007930474,296.86765265129225,297.15461330759985,297.0050880987104,0.5948359462612394,296.5143727863636,294.4622698125171,1.0,1.0,6968.3936591382235,1504.67704620939,810.1130039446246,124.00219026871233
18600235.2,1.0,4.0,1.2051488767181144,285.08765357827247,285.15,282.75,282.75,282.52634030762187,284.92850850472104,297.043930638817,297.15231555175524,296.8668796387257,297.1540269413913,297.00440054630997,0.594822615015923,296.5131150525092,294.46466519761094,1.0,1.0,6964.0195785502065,1504.6770419352335,810.8781806533163,123.99420929643327
18600242.4,1.0,4.0,1.2051480480804284,285.0824765196966,285.15,282.45,282.45,282.51647360755703,284.9257942797057,297.0432498295428,297.1517348631703,296.86611628591123,297.1534450874331,297.003719225913,0.5948092894272239,296.5118661784366,294.4670651036877,1.0,1.0,7391.48015207731,1504.677036211706,811.6095886530031,123.98634945783589
18600249.599999998,1.0,4.0,1.2051472339388631,285.0782871823088,285.15,282.45,282.45,282.4588989154724,284.9200192786761,297.0425706751826,297.15115636648096,296.865359183007,297.15286538489283,297.0030413875421,0.594796025589261,296.51062622720036,294.4694695610182,1.0,1.0,7378.721327989181,1504.6770309780047,812.3061410577143,123.97860954480856
18600256.8,1.0,4.0,1.2051464339166724,285.0713770717456,285.15,282.45,282.45,282.40943302144814,284.89845072287864,297.0418913311219,297.1505781237962,296.8646049683845,297.15228589555204,297.0023647326219,0.5947828380396427,296.5093952618544,294.47187859991124,1.0,1.0,7341.346768887214,1504.6770486215169,812.9723593381422,123.97098678785744
18600264.0,1.0,4.0,1.2051456477646654,285.0581293840798,285.15,282.45,282.45,282.3706242573622,284.86644056468367,297.0411994147405,297.1499877470781,296.86383502093184,297.15169423171835,297.0016748170056,0.5947697110080703,296.5081733454545,294.47429225070834,1.0,1.0,7291.135442257854,1504.677118084624,813.6040289818112,123.96347941869752
18600271.2,1.0,4.0,1.205144876430454,285.03802038993354,285.15,282.45,282.45,282.34062824450245,284.8352873136762,297.04048014691693,297.1493705531249,296.86302780710287,297.1510757071884,297.0009546653422,0.5947566344450559,296.50696054105464,294.47671054379117,1.0,1.0,7243.081898703903,1504.6772592539921,814.1859430187671,123.95609526179882
18600278.4,1.0,4.0,1.2051441196469146,285.0140351084249,285.15,282.45,282.45,282.3173390844023,284.8085863600572,297.03972685517834,297.14871997333324,296.86217398774835,297.1504237538872,297.00019674351967,0.5947435962847005,296.50575691170934,294.47913350957595,1.0,1.0,7201.2605489539,1504.6774731554963,814.7043970529229,123.94883212945763
18600285.599999998,1.0,4.0,1.2051433738728343,284.98910690734834,285.15,282.45,282.45,282.29821597102523,284.7856845198898,297.0389467711632,297.14804317330174,296.8612839160665,297.1497455471143,296.9994092480466,0.5947305819787222,296.5045625204731,294.4815611785148,1.0,1.0,7164.611550539963,1504.6777524788745,815.163747442733,123.94166224944632
18600292.8,1.0,4.0,1.2051426408982637,284.96518665604316,285.15,282.45,282.45,282.2828155374222,284.7669187734374,297.0381395077795,297.1473399521474,296.86035826096065,297.1490408805,296.99859224509066,0.5947175889884423,296.50337743039984,294.4839935810971,1.0,1.0,7133.587714315419,1504.6780969974927,815.5473413797642,123.93460020072666
18600300.0,1.0,4.0,1.2051419203544083,284.9430445097532,285.15,282.45,282.45,282.27039532707147,284.75172465776393,297.03731094646673,297.14661621212673,296.85940597868455,297.14831565699427,296.9977526672185,0.5947046130626367,296.5022017045454,294.4864307478436,1.0,1.0,7107.366220012798,1504.6785074682296,815.8537780637986,123.9276431960872
18600307.2,1.0,4.0,1.2051412179599559,284.9239202921127,285.15,282.45,282.45,282.2620013436868,284.74150263399923,297.03645298278775,297.1458642117224,296.8584173894443,297.1475621184811,296.99688210790083,0.5946916601906166,296.50103540596376,294.48887270931436,1.0,1.0,7087.89526913064,1504.6789849136655,816.0540411936307,123.92083679052526
18600314.4,1.0,4.0,1.205140527238369,284.90776119844156,285.15,282.45,282.45,282.25514871418335,284.7336408925964,297.03558652576885,297.1451045194933,296.8574215267069,297.146800851368,296.9960040165382,0.594678716144233,296.4998785977093,294.4913194961031,1.0,1.0,7071.609738301422,1504.6795142760855,816.1784192424653,123.91412993916163
18600321.599999998,1.0,4.0,1.2051398451753266,284.89373699440864,285.15,282.45,282.45,282.2493535395692,284.72741879988996,297.03471526500675,297.14434061092527,296.85642246779094,297.1460353404327,296.99512208162827,0.5946657781527351,296.4987313428367,294.49377113883855,1.0,1.0,7057.433572542577,1504.6801038626425,816.242199846587,123.90749721248847
18600328.8,1.0,4.0,1.2051391744853612,284.88228423235194,285.15,282.45,282.45,282.24463322531545,284.72294456631465,297.03384322291777,297.1435766667725,296.8554273436638,297.1452697570212,296.9942415423233,0.5946528463157736,296.49759370439983,294.4962276681853,1.0,1.0,7045.587251550035,1504.680747030732,816.2309947701568,123.9009629083442
18600336.0,1.0,4.0,1.2051385144220619,284.8729034360748,285.15,282.45,282.45,282.24076259416404,284.7198600949008,297.0329735737084,297.14281573032054,296.8544400557703,297.14450714652594,296.99336580029825,0.5946399193440204,296.49646574545454,294.49868911483895,1.0,1.0,7035.535967363456,1504.681449188449,816.1499079186156,123.89452024984249
18600343.2,1.0,4.0,1.2051378657195115,284.86482051176347,285.15,282.45,282.45,282.23722832331737,284.7174228229631,297.03211746303964,297.1420687845296,296.85347630659305,297.14375848824164,296.9925076503589,0.5946269942982342,296.49534752905464,294.50115550953274,1.0,1.0,7026.17100980115,1504.6822225610947,815.9969226239933,123.88817558093953
18600350.4,1.0,4.0,1.2051372277825465,284.85866139215545,285.15,282.45,282.45,282.23444548590885,284.7162331871516,297.03126587870054,297.1413269487582,296.852523399455,297.14301490449105,296.99165674686924,0.5946140735550823,296.49423911825477,294.50362688303306,1.0,1.0,7018.430291282583,1504.6830558375875,815.7740533918158,123.88192375946242
18600357.599999998,1.0,4.0,1.2051366006103348,284.8544260772507,285.15,282.45,282.45,282.2324140819385,284.7162911874663,297.03041882075627,297.14059022307737,296.8515813345076,297.1422763953454,296.99081308993397,0.594601157114565,296.4931405761094,294.5061032661401,1.0,1.0,7012.346946277738,1504.683944758684,815.4823002449167,123.87576477877496
18600364.8,1.0,4.0,1.205135984640082,284.85242925839947,285.15,282.75,282.75,282.2576421760075,284.71824672568806,297.0295742083162,297.1398565906494,296.8506474254428,297.1415409426672,296.9899743985067,0.5945882287497768,296.4920519656726,294.50858468968914,1.0,1.0,6607.312003626765,1504.6848733813067,815.121814225906,123.86970197701999
18600372.0,1.0,4.0,1.2051353790732535,284.8531762687378,285.15,282.75,282.75,282.31241187358427,284.72887522124387,297.028744316742,297.13913810651934,296.8497387039886,297.1408206015769,296.9891545756158,0.5945752290221482,296.49097335,294.5110711845449,1.0,1.0,6622.139766956751,1504.6857806292,814.7127658865919,123.86373052776786
18600379.2,1.0,4.0,1.205134783580634,284.8593186726177,285.15,282.75,282.75,282.3572223268312,284.75332834147264,297.02794208896387,297.1384475378065,296.848873459474,297.1401281397984,296.98836835727633,0.594562163187944,296.4899047921455,294.5135627816093,1.0,1.0,6654.877208920537,1504.6864679608452,814.3025231486748,123.85784729502718
18600386.4,1.0,4.0,1.205134198205601,284.87249297387785,285.15,282.75,282.75,282.39242384173315,284.78504273997606,297.02718047544226,297.13779767839213,296.84807012816316,297.1394763506764,296.987630530309,0.5945490433149444,296.48884635516384,294.5160595118162,1.0,1.0,6696.604320603508,1504.686759626384,813.941852033083,123.85205273939158
18600393.599999998,1.0,4.0,1.205133622805016,284.8920269037156,285.15,282.75,282.75,282.4200033083313,284.8163843432797,297.0264692656144,297.13719812721337,296.8473421800791,297.1388748331887,296.9869521010153,0.594535880150412,296.4877981021094,294.5185614061321,1.0,1.0,6738.464398030882,1504.6866361124253,813.6569640057836,123.84634586264113
18600400.8,1.0,4.0,1.2051330571613965,284.91504403769227,285.15,282.75,282.75,282.4419374623253,284.8430846571707,297.02581406643037,297.13665421888487,296.8466962844947,297.1383289221422,296.9863390041415,0.5945226846585797,296.4867600960362,294.52106849555753,1.0,1.0,6775.443293516319,1504.6862470633005,813.444182630482,123.84072509227629
18600408.0,1.0,4.0,1.2051325011308762,284.9395989688718,285.15,282.75,282.75,282.4591531222539,284.86496988558963,297.0252143116424,297.1361652191696,296.8461305170532,297.1378378834694,296.9857901970617,0.5945094621446191,296.48573239999996,294.52358081112163,1.0,1.0,6806.946279653415,1504.6857173885044,813.2883800125935,123.83518939777971
18600415.2,1.0,4.0,1.2051319545412738,284.963705198051,285.15,282.75,282.75,282.47261538449874,284.88235926691374,297.02466754131484,297.13572847965963,296.84563998218397,297.1373990689964,296.98530237606724,0.5944962181354629,296.4847150770546,294.5260983838896,1.0,1.0,6832.902777601663,1504.685163969057,813.1739530166718,123.82973754981843
18600422.4,1.0,4.0,1.2051314172182972,284.98588869870446,285.15,282.75,282.75,282.48312894177826,284.8959760703845,297.02416923260296,297.1353393057135,296.84521679745586,297.13700778437106,296.98486986108793,0.5944829572418299,296.48370819025473,294.5286212449574,1.0,1.0,6853.796088753777,1504.6846626488016,813.0883771595736,123.8243682924014
18600429.599999998,1.0,4.0,1.205130888988675,285.0053135485904,285.15,282.75,282.75,282.49133561284293,284.90656481817945,297.0237136690368,297.13499183687964,296.84485146953307,297.13665816948657,296.98448563513614,0.5944696831393029,296.4827118026548,294.5311494254526,1.0,1.0,6870.310289145859,1504.684249060564,813.022727616005,123.81908037257558
18600436.8,1.0,4.0,1.205130369631641,285.02178332075874,285.15,282.75,282.75,282.49783664524534,284.9149139698124,297.02329319091336,297.1346782813575,296.84453167175667,297.13634243306467,296.9841404240217,0.5944563992704819,296.481725977309,294.53368295653604,1.0,1.0,6883.368142624801,1504.6839304742678,812.9687093184783,123.81387218449063
18600444.0,1.0,4.0,1.2051298590936408,285.0352183182316,285.15,282.75,282.75,282.502784572142,284.9212160334184,297.02290598912316,297.1343967965676,296.8442544781008,297.1360587326494,296.9838320323756,0.594443106508792,296.4807507772727,294.53622186939566,1.0,1.0,6893.201338385833,1504.6837018092972,812.9260025232222,123.80874333893203
18600451.2,1.0,4.0,1.205129357130299,285.0461062227641,285.15,282.75,282.75,282.5066077975428,284.9260643725397,297.02254476612126,297.13414000775157,296.8440084584717,297.13579969418487,296.9835517174041,0.5944298073071571,296.47978626560007,294.5387661952546,1.0,1.0,6900.655413705059,1504.6835473189851,812.8888473664769,123.80369207652595
18600458.4,1.0,4.0,1.2051288636375017,285.05443169151266,285.15,282.75,282.75,282.509559597279,284.92978730289246,297.0222061531984,297.13390449339215,296.8437882257485,297.13556189641645,296.98329540977267,0.5944165031158218,296.4788325053456,294.5413159653656,1.0,1.0,6906.140426353628,1504.683467493743,812.853909513988,123.79871764344317
18600465.599999998,1.0,4.0,1.205128378410066,285.0610272824123,285.15,282.75,282.75,282.51169377324123,284.932493878125,297.0218874169911,297.1336875589635,296.8435899455784,297.13534264556796,296.9830599494674,0.5944031942428615,296.4778895595639,294.54387121101206,1.0,1.0,6909.980724440819,1504.6834332713554,812.8212020424597,123.79381851020882
18600472.8,1.0,4.0,1.2051279013090361,285.0659951656831,285.15,282.75,282.75,282.51331222626493,284.93458471711244,297.0215841576522,297.1334847440393,296.8434066358747,297.1351374815819,296.9828400382189,0.5943898824169078,296.47695749130895,294.5464319635094,1.0,1.0,6912.693216540039,1504.6834461781668,812.7856919041014,123.78899367410304
18600480.0,1.0,4.0,1.2051274321848493,285.0695548655729,285.15,283.04999999999995,283.04999999999995,282.5146769942263,284.9364135918848,297.02129224301575,297.13329187184775,296.84323182018977,297.13494222811613,296.9826307212395,0.5943765691383744,296.47603636363635,294.5489982541991,1.0,1.0,6519.638676349938,1504.6835040057842,812.7429148768623,123.78424204794858
18600487.2,1.0,4.0,1.2051269715876167,285.0723963523984,285.15,283.04999999999995,283.04999999999995,282.56146474630316,284.94034350998663,297.02101019742304,297.1331073581615,296.8430626741021,297.1347552983821,296.9824300343961,0.5943632133440218,296.47512623960006,294.55157011445664,1.0,1.0,6528.948836182943,1504.6835851595986,812.6908716538564,123.77956812100773
18600494.4,1.0,4.0,1.2051265184012685,285.0774559761455,285.15,283.04999999999995,283.04999999999995,282.6143990841415,284.95594482956005,297.0207428428687,297.13293624690647,296.8429078380688,297.13458174002534,296.9822440094053,0.5943497811592876,296.4742271822547,294.5541475756862,1.0,1.0,6554.28309311295,1504.683572278113,812.6507233967185,123.77496289738693
18600501.599999998,1.0,4.0,1.2051260723879575,285.0878121440628,285.15,283.04999999999995,283.04999999999995,282.65710603426527,284.9820304912877,297.0205016270557,297.1327899619993,296.84278435156824,297.13443297767986,296.9820859149188,0.5943362882931836,296.4733392546548,294.5567306693213,1.0,1.0,6592.122198069779,1504.6833367611328,812.652631851717,123.7704248369385
18600508.8,1.0,4.0,1.2051256336432254,285.10398521509035,285.15,283.04999999999995,283.04999999999995,282.69089274698536,285.0120199273204,297.0202959633468,297.13267782311743,296.8427057666438,297.1343183306752,296.9819665083326,0.5943227442720279,296.47246251985445,294.55931942682645,1.0,1.0,6634.501266002686,1504.6828678606385,812.7104184939054,123.76595467227072
18600516.0,1.0,4.0,1.2051252021056431,285.12493554440306,285.15,283.04999999999995,283.04999999999995,282.7174370307654,285.0404358920149,297.02013283048393,297.13260670908267,296.8426819354932,297.1342446779846,296.98189368288064,0.5943091588663804,296.47159704090905,294.56191387969096,1.0,1.0,6675.094830229415,1504.6822321427499,812.8255172985606,123.76155197739745
18600523.2,1.0,4.0,1.2051247776618763,285.14864579112276,285.15,283.04999999999995,283.04999999999995,282.7382448474862,285.0645847340971,297.0200154431686,297.13257972798874,296.8427170158859,297.1342151280412,296.98187091999273,0.5942955406355326,296.4707428808728,294.5645140594374,1.0,1.0,6710.683422896646,1504.6815295086521,812.9913168878451,123.75721591446836
18600530.4,1.0,4.0,1.2051243601564907,285.17260864602,285.15,283.04999999999995,283.04999999999995,282.75473085614135,285.0841129725625,297.01994233088254,297.1325952893913,296.8428080507384,297.1342280909124,296.98189619215134,0.5942818976571472,296.4699001028001,294.5671199976151,1.0,1.0,6740.564177396184,1504.6808533753638,813.1976114952447,123.75294531511567
18600537.599999998,1.0,4.0,1.2051239494794947,285.1953759984148,285.15,283.04999999999995,283.04999999999995,282.76770015508475,285.09949397178224,297.0199104206754,297.13265024767156,296.84294997483204,297.1342804213678,296.98196571828817,0.5942682345410948,296.4690687697457,294.5697317258027,1.0,1.0,6765.055512453135,1504.680243192618,813.4381166633663,123.74873934378788
18600544.8,1.0,4.0,1.205123545470511,285.2158219512495,285.15,283.04999999999995,283.04999999999995,282.7780074770379,285.1115998094413,297.01991313132777,297.13273795465346,296.8431324979086,297.13436547184625,296.9820716176197,0.5942545561826472,296.46824894476356,294.5723492756075,1.0,1.0,6785.007477474369,1504.6797177344893,813.7066348785025,123.744596799758
18600552.0,1.0,4.0,1.2051231480808267,285.2338170884197,285.15,283.04999999999995,283.04999999999995,282.7858542623193,285.1206567053159,297.0199483551686,297.1328562932639,296.8433524009997,297.1344811254761,296.982211393133,0.5942408637352953,296.4674406909091,294.57497267866137,1.0,1.0,6800.682828970967,1504.679265995453,814.0036508503048,123.7405173171389
18600559.2,1.0,4.0,1.2051227571347438,285.2488519656348,285.15,283.04999999999995,283.04999999999995,282.79198258221277,285.12748764428744,297.02000848639017,297.1329976217078,296.84359805501066,297.13461974118707,296.98237602952526,0.5942271614482312,296.46664407123643,294.57760196662764,1.0,1.0,6813.055213099166,1504.6788875966101,814.3227850938003,123.73649957688794
18600566.4,1.0,4.0,1.2051223726111657,285.26087764084383,285.15,283.04999999999995,283.04999999999995,282.79647670826256,285.13218550023157,297.0200926387256,297.13316105037575,296.8438681102647,297.13478042945775,296.9825644779674,0.5942134498040033,296.4658591488001,294.5802371711959,1.0,1.0,6822.26685626091,1504.6785702373904,814.6655078391973,123.7325434196743
18600573.599999998,1.0,4.0,1.2051219942843447,285.2704686828235,285.15,283.04999999999995,283.04999999999995,282.7999245772744,285.1354756261614,297.02019145105123,297.13333725839135,296.84414879040094,297.13495387048783,296.98276582115204,0.5941997321689252,296.46508598665474,294.58287832408297,1.0,1.0,6829.310620838742,1504.6783011406742,815.0248230346443,123.72864708375162
18600580.8,1.0,4.0,1.2051216220857983,285.2774787871928,285.15,283.04999999999995,283.04999999999995,282.80259901231045,285.1376597205191,297.0203020112866,297.1335233237492,296.8444356674021,297.1351371425606,296.9829766152775,0.5941860101051974,296.4643246478544,294.5855254570341,1.0,1.0,6834.575405695584,1504.6780760639447,815.3988783927196,123.72481005098156
18600588.0,1.0,4.0,1.2051212558745625,285.28253838723504,285.15,283.04999999999995,283.04999999999995,282.8046658563364,285.1390123794424,297.0204205345151,297.13371553700034,296.84472354940203,297.135326536931,296.98319256308446,0.5941722845624916,296.4635751954545,294.5881786018173,1.0,1.0,6838.5173055650175,1504.6778832716557,815.7841709764173,123.72103124870283
18600595.2,1.0,4.0,1.2051208955134485,285.2862024750953,285.15,283.04999999999995,283.04999999999995,282.8063163532823,285.1398270881828,297.02054311627126,297.1339100598015,296.84500700569936,297.13551821593364,296.9834092081313,0.59415855663589,296.46283769250914,294.590837790231,1.0,1.0,6841.596141086996,1504.6777144388636,816.1767343541112,123.71730963181747
18600602.4,1.0,4.0,1.2051205408885566,285.28874965811224,285.15,283.15,283.15,282.81023774472385,285.1408539067021,297.02066610614867,297.13410328519745,296.8452808464837,297.13570857313357,296.9836223460237,0.5941448267613713,296.46211220207283,294.5935030540987,1.0,1.0,6707.354558273969,1504.678031188202,812.1569889008255,123.71364429893542
18600609.599999998,1.0,4.0,1.2051201918790955,285.29096599714507,285.15,283.15,283.15,282.8305613536335,285.14439497669383,297.0207905918076,297.13429642298115,296.84554752159625,297.13589881828733,296.98383349716585,0.5941310753903674,296.4613987872002,294.5961744252701,1.0,1.0,6714.151331662899,1504.6779412282597,811.9386680011306,123.71003429179567
18600616.8,1.0,4.0,1.2051198483957777,285.29404266966014,285.15,283.15,283.15,282.84795642493634,285.15161427540505,297.02091883766866,297.1344917928904,296.8458107953589,297.13609127142615,296.9840454066483,0.5941172977114151,296.46069751094535,294.5988519356217,1.0,1.0,6726.1253261718475,1504.6778431597734,811.7420943498106,123.70647892367718
18600624.0,1.0,4.0,1.2051195103252106,285.2989844050874,285.15,283.15,283.15,282.8615831225732,285.16167510031767,297.02105479958976,297.1346934036964,296.84607694546895,297.13628994193965,296.98426278180415,0.5941034995282924,296.46000843636364,294.60153561705204,1.0,1.0,6741.3424638487195,1504.6777278653626,811.5683626460348,123.70297730721425
18600631.2,1.0,4.0,1.2051191775636514,285.30568559626374,285.15,283.15,283.15,282.8723382561151,285.1720536155899,297.0212013033912,297.134904113108,296.84635041893006,297.13649768807295,296.98448896948094,0.5940896850108076,296.45933162650914,294.60422550148854,1.0,1.0,6756.634534157428,1504.6775986828577,811.4185102640498,123.69952862579478
18600638.4,1.0,4.0,1.2051188500014622,285.3135319051796,285.15,283.15,283.15,282.8808850563672,285.1811972325474,297.0213599746208,297.1351255727137,296.84663382384565,297.1367161619773,296.9847259031917,0.5940758578213241,296.4586671444365,294.6069216208827,1.0,1.0,6770.235904794366,1504.6774634567578,811.2931295977205,123.6961320136178
18600645.599999998,1.0,4.0,1.2051185275494012,285.3218704916606,285.15,283.15,283.15,282.887605048386,285.1889472297137,297.0215305281729,297.135357516187,296.846926853344,297.1369450977718,296.9849732760807,0.594062020169126,296.4580150532002,294.6096240072105,1.0,1.0,6781.992531063975,1504.677329463637,811.1917944482155,123.69278676185164
18600652.8,1.0,4.0,1.2051182101112996,285.3301661144885,285.15,283.15,283.15,282.8928641362714,285.19518940861695,297.02171222904786,297.13559923301864,296.84722856137324,297.13718378543444,296.98523026849296,0.5940481741445519,296.4573754158545,294.6123326924744,1.0,1.0,6791.7797656305165,1504.6772015607805,811.1137462285006,123.68949210588922
18600660.0,1.0,4.0,1.2051178975172547,285.3376174473092,285.15,283.15,283.15,282.89719928626215,285.20016795078993,297.02190271463473,297.13584840812945,296.847535705918,297.137429910751,296.9854942014874,0.5940343228293083,296.45674829545453,294.6150477086966,1.0,1.0,6799.888743987858,1504.677085235397,811.0568460895367,123.68624669290223
18600667.2,1.0,4.0,1.2051175898436584,285.34463120317224,285.15,283.15,283.15,282.90034518063544,285.20383317711503,297.0221028740063,297.136105910651,296.84784949361,297.1376843424649,296.98576608101786,0.5940204647025744,296.45613375505457,294.6177690879275,1.0,1.0,6806.2473140759585,1504.6769766750022,811.0219116256023,123.68305113006431
18600674.4,1.0,4.0,1.20511728679164,285.35049090250425,285.15,283.15,283.15,282.9030098196416,285.20675130402986,297.0223073514578,297.1363664950759,296.84816258732803,297.1379418366418,296.98603985899683,0.5940066038213475,296.4555318577092,294.6204968622405,1.0,1.0,6811.540271194955,1504.676880190566,811.0041232898914,123.67990301701704
18600681.599999998,1.0,4.0,1.2051169884794144,285.355480716115,285.15,283.15,283.15,282.904912395548,285.2086977582323,297.02251827125815,297.13663224194613,296.84847789714087,297.1382044731997,296.9863179342495,0.5939927385765377,296.4549426664729,294.62323106373185,1.0,1.0,6815.500579788918,1504.6767923098275,811.0055554337926,123.67680330335351
18600688.8,1.0,4.0,1.2051166946670622,285.3595464409375,285.15,283.15,283.15,282.9064357943828,285.21009320156753,297.0227312542159,297.13689888691204,296.8487895782208,297.1384679890797,296.98659542381347,0.5939788711606752,296.4543662443999,294.62597172452297,1.0,1.0,6818.6643702126285,1504.6767131511651,811.0223914532652,123.67375004992192
18600696.0,1.0,4.0,1.205116405357884,285.36268886983277,285.15,283.15,283.15,282.9075744154139,285.21093148073123,297.02294636440496,297.137166492354,296.84909771601906,297.138732446643,296.986872399098,0.5939650015417007,296.4538026545454,294.6287188767541,1.0,1.0,6821.029904133474,1504.6766415788768,811.054964270101,123.6707432834447
18600703.2,1.0,4.0,1.2051161204511434,285.3650790231764,285.15,283.15,283.15,282.9083974885729,285.21138434934124,297.02316236065195,297.13743387990075,296.84940084403183,297.13899666806805,296.98714754594073,0.5939511301159557,296.45325195996367,294.6314725525923,1.0,1.0,6822.813516982842,1504.6765776391906,811.0978019936474,123.66778218148265
18600710.4,1.0,4.0,1.2051158397891413,285.36689836217977,285.15,283.15,283.15,282.9090543033233,285.21172304266685,297.0233770319647,297.1376989304426,296.8496962242702,297.1392585351024,296.9874184772213,0.5939372577382234,296.45271422370917,294.63423278422596,1.0,1.0,6823.476084263502,1504.6765661503816,811.1558083904794,123.66486545990338
18600717.599999998,1.0,4.0,1.205115563398049,285.36811650564505,285.15,283.15,283.15,282.90951986483174,285.21190214906164,297.0235907485019,297.13796199874093,296.84998431505136,297.13951840236376,296.987685592557,0.5939233842653918,296.4521895088365,294.6369996038657,1.0,1.0,6823.8039136467005,1504.6765620496285,811.2198543749462,123.66199333196356
18600724.8,1.0,4.0,1.2051152913625072,285.3687066318071,285.15,283.04999999999995,283.04999999999995,282.90114249695773,285.2108148915118,297.0238029824989,297.1382225499168,296.85026430401984,297.1397757345656,296.98794825196944,0.593909515213662,296.45167787839995,294.63977304374566,1.0,1.0,6963.047260817875,1504.676291189621,815.9070864510892,123.65916649018104
18600732.0,1.0,4.0,1.205115024423879,285.3680160040984,285.15,283.04999999999995,283.04999999999995,282.88335413605625,285.20562890293246,297.02400939128125,297.13847620653564,296.8505296008071,297.14002615164287,296.9882012404579,0.5938956749289729,296.4511793954545,294.6425531361172,1.0,1.0,6955.604364139418,1504.6762569619268,816.5766815820465,123.65639085800844
18600739.2,1.0,4.0,1.2051147606757886,285.3655426845804,285.15,283.04999999999995,283.04999999999995,282.86862881319604,285.1970432799159,297.02420774887577,297.1387211190523,296.8507790143672,297.1402678103385,296.9884429380425,0.593881853198692,296.4506941230546,294.6453399132579,1.0,1.0,6943.714720105176,1504.6762246022458,817.2293824089154,123.65365133847504
18600746.4,1.0,4.0,1.2051145008291844,285.36089259498044,285.15,283.04999999999995,283.04999999999995,282.85677894420286,285.1870661581234,297.0243924048459,297.13895163164733,296.85100411523524,297.14049505326767,296.98866669299247,0.5938680479616049,296.4502221242546,294.6481334074647,1.0,1.0,6930.456845646135,1504.6761941034465,817.8632270331872,123.65095267417314
18600753.599999998,1.0,4.0,1.2051142445694376,285.35450513842363,285.15,283.04999999999995,283.04999999999995,282.84731096315716,285.17679660864343,297.0245623153093,297.13916678929075,296.8512038717557,297.14070692631003,296.9888715055136,0.5938542563762214,296.4497634621092,294.6509336510559,1.0,1.0,6917.170887843544,1504.6761653141737,818.479265952512,123.64829297276609
18600760.8,1.0,4.0,1.2051139919228655,285.34698880772794,285.15,283.04999999999995,283.04999999999995,282.839760079212,285.16728988736713,297.02471561543,297.13936480896905,296.851376020941,297.14090164646734,296.98905538102105,0.5938404757652788,296.4493181996727,294.6537406763717,1.0,1.0,6905.117183286485,1504.6761381431006,819.0774599732358,123.6456729277892
18600768.0,1.0,4.0,1.2051137429146497,285.33905138404197,285.15,283.04999999999995,283.04999999999995,282.8336930385971,285.159031027803,297.0248518440322,297.13954532274374,296.851520461692,297.1410788461821,296.98921800003905,0.59382670364906,296.4488864,294.6565545157684,1.0,1.0,6894.801130354235,1504.6761124842485,819.6582226481885,123.64309222415683
18600775.2,1.0,4.0,1.205113497486093,285.33082931992834,285.15,283.04999999999995,283.04999999999995,282.8290367000335,285.15180157013253,297.02497197348214,297.1397093318651,296.85163883122266,297.14123952692563,296.98936057184005,0.593812939610322,296.4484681261455,294.6593752016271,1.0,1.0,6885.935858207538,1504.6760882454575,820.2218074462521,123.64055045778625
18600782.4,1.0,4.0,1.2051132555644692,285.32309480819896,285.15,283.04999999999995,283.04999999999995,282.8253161128844,285.14576328075594,297.02507689417223,297.13985784619956,296.8517332183056,297.14138469915235,296.9894844243887,0.5937991809294243,296.4480634411637,294.66220276634704,1.0,1.0,6878.638329281577,1504.676065322728,820.7688969938093,123.63804693570626
18600789.599999998,1.0,4.0,1.205113017114975,285.3157959015749,285.15,283.04999999999995,283.04999999999995,282.8225172391301,285.14074441934406,297.0251676160765,297.13999188989715,296.85180522568436,297.14151538715333,296.9895907783505,0.5937854275261023,296.4476724081092,294.6650372423474,1.0,1.0,6872.69755499893,1504.6760436401687,821.2996593747042,123.63558140247042
18600796.8,1.0,4.0,1.2051127820358132,285.30938774071274,285.15,283.04999999999995,283.04999999999995,282.8202916341552,285.136600729471,297.02524625783025,297.1401136851078,296.8518586814817,297.14163381369485,296.9896823679335,0.5937716774052815,296.4472950900363,294.6678786620677,1.0,1.0,6867.888774790605,1504.6760231038895,821.8148420850284,123.63315300104664
18600804.0,1.0,4.0,1.2051125502999716,285.3037497854008,285.15,283.04999999999995,283.04999999999995,282.8186388107813,285.1332493353181,297.02531359182177,297.1402240110098,296.85189478567617,297.141740758078,296.9897601212413,0.5937579305641528,296.44693155,294.67072705796284,1.0,1.0,6864.110127556186,1504.6760036495366,822.3145986218855,123.63076150656033
18600811.2,1.0,4.0,1.2051123218035023,285.2990120069304,285.15,283.04999999999995,283.04999999999995,282.8173302977575,285.13048071619266,297.0253720770374,297.140325403706,296.8519177093394,297.1418387569803,296.98982711614684,0.593744185694521,296.4465818510546,294.6735824625103,1.0,1.0,6861.077669508025,1504.675985195441,822.799652064947,123.62840604724323
18600818.4,1.0,4.0,1.2051120965161566,285.2950434724544,285.15,283.04999999999995,283.04999999999995,282.8163736150972,285.1282635722261,297.0254221854746,297.1404183354144,296.8519281596743,297.14192828275225,296.9898839183841,0.5937304428394373,296.4462460562546,294.676444908205,1.0,1.0,6858.752298938602,1504.6759676859238,823.2701753803482,123.6260863707067
18600825.599999998,1.0,4.0,1.2051118743088598,285.29173288450835,285.15,283.04999999999995,283.04999999999995,282.8156042754091,285.12638527547443,297.02546658203846,297.1405055310268,296.85193050588157,297.1420120609456,296.9899338229799,0.5937167010570609,296.44592422865463,294.67931442756003,1.0,1.0,6856.853722463195,1504.6759510440138,823.727031917747,123.62380139607588
18600832.8,1.0,4.0,1.2051116551982235,285.28909469221276,285.15,283.04999999999995,283.04999999999995,282.8150436331624,285.12487343022246,297.02550492068747,297.14058663671227,296.8519241806355,297.14208973764335,296.98997640209575,0.5937029604696589,296.445616431309,294.682191053108,1.0,1.0,6855.417924225427,1504.6759352331462,824.1700935468427,123.62155126264372
18600840.0,1.0,4.0,1.2051114391413538,285.2870761039133,285.15,282.75,282.75,282.8146516644437,285.12367149459,297.0255379411237,297.1406624065905,296.851910382138,297.1421620671802,296.99001256909975,0.5936892208480729,296.4453227272727,294.6850748173947,1.0,1.0,7275.078574875821,1504.6759202050969,824.5996324890602,123.61933560966821
18600847.2,1.0,4.0,1.205111226117778,285.28543901006856,285.15,282.75,282.75,282.76825330828655,285.1214190159142,297.02556683190767,297.14073405068984,296.8518910533229,297.1422302594118,296.9900437933976,0.593675518029371,296.4450431796,294.68796575298796,1.0,1.0,7270.193350038558,1504.6759059127992,825.015980468725,123.61715419342002
18600854.4,1.0,4.0,1.2051110159247882,285.2818635537413,285.15,282.75,282.75,282.71525591224463,285.10631858478826,297.0255887951607,297.140798788686,296.85186209888616,297.1422915343793,296.99006690411346,0.593661893850514,296.44477785134546,294.69086389247104,1.0,1.0,7244.0847011022015,1504.6758922918632,825.4200809977269,123.61500540950006
18600861.599999998,1.0,4.0,1.2051108085507831,285.27244965307625,285.15,282.75,282.75,282.67366864972615,285.07656588054385,297.0255926598083,297.14084549022476,296.8518070103156,297.1423347620041,296.9900689812618,0.5936483346798526,296.44452680556367,294.6937692684444,1.0,1.0,7199.167953348149,1504.675879306327,825.8121423691866,123.61288913890505
18600868.8,1.0,4.0,1.205110603933914,285.2558091469204,285.15,282.75,282.75,282.6409273447835,285.04419072430915,297.02556462882075,297.1408604545935,296.8517056805549,297.14234624205,296.9900341672414,0.593634826112833,296.44429010530905,294.6966819135263,1.0,1.0,7152.9417040096505,1504.6758669173475,826.1925332772615,123.6108048655618
18600876.0,1.0,4.0,1.2051104020125933,285.2338902134711,285.15,282.75,282.75,282.61507721845214,285.0146709431086,297.0254959302754,297.140835051794,296.8515458319878,297.1423173450125,296.9899525714011,0.5936213570045201,296.44406781363637,294.69960186034695,1.0,1.0,7111.664613954159,1504.675855088814,826.5616144907935,123.60875207683493
18600883.2,1.0,4.0,1.2051102027219662,285.209555727172,285.15,282.75,282.75,282.594547694036,284.98902489937467,297.02538399997957,297.1407668823476,296.8513246471451,297.14224567191616,296.98982160396594,0.593607918361421,296.4438599936,294.70252914155697,1.0,1.0,7076.266049269628,1504.6758438096863,826.9190189792863,123.6067302350622
18600890.4,1.0,4.0,1.205110005978936,285.1855935293511,285.15,282.75,282.75,282.5778479955927,284.9673831613832,297.0252321852926,297.1406594822181,296.85104832925816,297.14213475930825,296.9896456457245,0.5935945016475273,296.44366670825457,294.7054637898215,1.0,1.0,7045.419559230603,1504.6758638538076,827.2643534402096,123.60473865285695
18600897.599999998,1.0,4.0,1.2051098117807393,285.1617952859611,285.15,282.75,282.75,282.56502854667986,284.9495682886891,297.02504155055215,297.140513910745,296.8507184436131,297.14198566652624,296.9894259319064,0.5935811071515605,296.44348802065457,294.70840583782086,1.0,1.0,7019.432675086004,1504.6759022588435,827.5900743089844,123.60277730476538
18600904.8,1.0,4.0,1.20510962107753,285.1405179964436,285.15,282.75,282.75,282.5557589060858,284.93618220123795,297.0248078765565,297.14032632005416,296.85033116142904,297.14179454380223,296.98915846338,0.5935677329814464,296.4433239938545,294.7113553182522,1.0,1.0,6999.607509750429,1504.6759440569986,827.8747195878702,123.60085404128337
18600912.0,1.0,4.0,1.2051094331989889,285.1221755879479,285.15,282.75,282.75,282.5487516023914,284.92584937213746,297.02454467439014,297.1401102036352,296.8499065500983,297.1415748863354,296.98885901672344,0.5935543717652565,296.4431746909091,294.7143122638229,1.0,1.0,6984.056978182692,1504.675986938679,828.1248631708609,123.59896374069804
18600919.2,1.0,4.0,1.205109246990404,285.1060715353314,285.15,282.75,282.75,282.54285499671073,284.9172272693695,297.02426539778975,297.1398787005318,296.8494625758187,297.14133983653335,296.98854253085125,0.5935410169088151,296.4430401748727,294.7172767072595,1.0,1.0,6970.901538492403,1504.676030909551,828.3511887070231,123.59709445538897
18600926.4,1.0,4.0,1.2051090628265215,285.09256751668784,285.15,282.75,282.75,282.53802298964956,284.9102432930502,297.02397190563346,297.1396339139224,296.84900370339324,297.14109149603127,296.98821185736836,0.5935276681481603,296.4429205088,294.7202486813014,1.0,1.0,6960.073890349234,1504.6760744909884,828.5504503616872,123.59525262830321
18600933.599999998,1.0,4.0,1.205108880618323,285.08127073338176,285.15,282.75,282.75,282.5341055495,284.9046648098403,297.0236667797187,297.13937833948785,296.84853322643403,297.14083236108604,296.98786982796616,0.5935143246242258,296.44281575574547,294.72322821870205,1.0,1.0,6951.237239416141,1504.6761176981822,828.7261508906657,123.59343627901625
18600940.8,1.0,4.0,1.205108700643163,285.0712505994663,285.15,282.75,282.75,282.53053854956823,284.8996145377921,297.0233613864108,297.1391233689151,296.8480684201404,297.14057382323045,296.98753000101544,0.5935009831068712,296.44272597876363,294.72621535223,1.0,1.0,6943.160438004503,1504.6761617190368,828.8830888683809,123.59164755946776
18600948.0,1.0,4.0,1.2051085227027867,285.0631718657463,285.15,282.75,282.75,282.5277249657142,284.89571915075544,297.02304760619177,297.13886086461207,296.8475969441558,297.1403077449824,296.9871826912271,0.5934876459035102,296.4426512409091,294.7292101146625,1.0,1.0,6936.729771357431,1504.6762047145478,829.0180708104663,123.58988493152049
18600955.2,1.0,4.0,1.205108346797131,285.05703453221616,285.15,282.75,282.75,282.5256647979358,284.89297864872754,297.0227254389735,297.1385908264988,296.84711879841274,297.1400341262617,296.9868278985486,0.5934743130141361,296.4425916052364,294.73221253879507,1.0,1.0,6931.950273912078,1504.676245949726,829.1312709300743,123.5881483946487
18600962.4,1.0,4.0,1.205108172932014,285.0528855683097,285.15,283.04999999999995,283.04999999999995,282.53204047096943,284.89143890458746,297.02239439314667,297.13831276607993,296.84663326696324,297.1397524784944,296.9864650495135,0.5934609818152186,296.4425471348,294.7352226574339,1.0,1.0,6533.545963144251,1504.6762845358437,829.2225597390675,123.5864380029837
18600969.599999998,1.0,4.0,1.2051080012620852,285.05080423089197,285.15,283.04999999999995,283.04999999999995,282.58803809329123,284.89533384610587,297.0220621427507,297.13803435988086,296.84615193254143,297.139470477529,296.9861032446225,0.5934475891510852,296.4425178926545,294.738240503398,1.0,1.0,6541.885955899178,1504.6763180382784,829.2954458788569,123.58475483926176
18600976.8,1.0,4.0,1.2051078313975265,285.0532345950654,285.15,283.04999999999995,283.04999999999995,282.6362847524318,284.91338528312735,297.02174216391126,297.1377689073735,296.8456938549611,297.1392014237275,296.9857578665918,0.5934341281273651,296.4425039418545,294.7412661095204,1.0,1.0,6568.780522438828,1504.6763312557357,829.3585908698415,123.58309589987755
18600984.0,1.0,4.0,1.2051076634127977,285.06233091478157,285.15,283.04999999999995,283.04999999999995,282.6744426482827,284.9418881324383,297.02144615861437,297.13752802814776,296.84527609666037,297.1389569366076,296.9854424398502,0.5934206085699044,296.44250534545455,294.7442995086409,1.0,1.0,6607.897359248971,1504.676310864583,829.4191977228302,123.58146176145141
18600991.2,1.0,4.0,1.205107497283937,285.0782742853788,285.15,283.04999999999995,283.04999999999995,282.7043574939446,284.97243653728,297.02118606996044,297.13732350574463,296.8449155810237,297.138748799817,296.98517058439444,0.593407042443859,296.4425221665091,294.747340733616,1.0,1.0,6648.84646536928,1504.6762562110832,829.486852504197,123.5798522287594
18600998.4,1.0,4.0,1.2051073329606306,285.09887329446957,285.15,283.04999999999995,283.04999999999995,282.7280378393292,284.99969784463565,297.0209695790013,297.13716280084395,296.84462244992886,297.1385844742044,296.98495080621046,0.5933934406705843,296.4425544680727,294.7503898173117,1.0,1.0,6685.718172476418,1504.6761811619012,829.5697449989766,123.57826690208685
18601005.599999998,1.0,4.0,1.2051071704017078,285.12193147043655,285.15,283.04999999999995,283.04999999999995,282.7466674293789,285.0225859101738,297.02079845077054,297.13704750227186,296.8443982441898,297.138465548746,296.9847847925838,0.5933798099697569,296.4426023132,294.75344679260536,1.0,1.0,6717.28864245078,1504.676099421479,829.6712678968529,123.57670545561255
18601012.8,1.0,4.0,1.2051070095633774,285.14534429954404,285.15,283.04999999999995,283.04999999999995,282.76126254366136,285.04124159798147,297.0206715390492,297.13697628532066,296.8442401212742,297.1383906989014,296.9846708241431,0.5933661561634851,296.44266576494545,294.75651169238637,1.0,1.0,6743.614750908929,1504.676021063351,829.7930766261148,123.5751675434758
18601020.0,1.0,4.0,1.2051068503985276,285.1675149212406,285.15,283.04999999999995,283.04999999999995,282.77268135564134,285.0562512044779,297.0205850395058,297.13694517594433,296.8441413048655,297.1383559508462,296.98460409320995,0.5933524841694571,296.4427448863636,294.75958454954986,1.0,1.0,6765.252423674507,1504.67595121669,829.9347691789902,123.573652796842
18601027.2,1.0,4.0,1.205106692885691,285.18783830224476,285.15,283.04999999999995,283.04999999999995,282.781286198358,285.0678507585011,297.020537057588,297.1369522075488,296.8440984986556,297.138359338094,296.9845822316754,0.5933387960627964,296.44283974050904,294.7626653970059,1.0,1.0,6782.4192062224165,1504.675890153835,830.0954392831968,123.57216104781006
18601034.4,1.0,4.0,1.2051065369577119,285.2053087078663,285.15,283.04999999999995,283.04999999999995,282.787959713727,285.0768907466923,297.0205196140105,297.1369892108376,296.84409853222655,297.13839269173235,296.9845955060455,0.5933250968971305,296.4429503904363,294.7657542676728,1.0,1.0,6796.074290285852,1504.6758388878793,830.2727466584805,123.57069177358929
