,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18601041.599999998,1.0,4.0,1.2051063825784836,285.21944497747415,285.15,283.04999999999995,283.04999999999995,282.79316411080845,285.0837551064093,297.0205288668777,297.137052250355,296.8441350509474,297.1384520765224,296.9846392242063,0.5933113893194862,296.4430768991999,294.76885119447826,1.0,1.0,6806.68765170478,1504.6757964974668,830.4662949821243,123.56924469323577
18601048.8,1.0,4.0,1.2051062296927937,285.2308126424467,285.15,283.04999999999995,283.04999999999995,282.7972492085789,285.08897423351647,297.02055754019386,297.13713397609155,296.84419666774016,297.1385301428769,296.98470471548126,0.593297675333112,296.4432193298545,294.7719562103609,1.0,1.0,6814.995772400697,1504.6757607300692,830.6722966854711,123.56781938122381
18601056.0,1.0,4.0,1.2051060782589658,285.2395633961154,285.15,283.04999999999995,283.04999999999995,282.8004802440797,285.092922792293,297.0206020729271,297.13723078863393,296.8442777953601,297.1386232916982,296.98478772747944,0.5932839564566683,296.44337774545454,294.7750693482634,1.0,1.0,6821.480446214957,1504.675730741553,830.8863267795788,123.56641551737005
18601063.2,1.0,4.0,1.2051059282361711,285.24669212857344,285.15,283.04999999999995,283.04999999999995,282.8028169886614,285.09586055561243,297.02065985415175,297.13734011719504,296.84437476499573,297.1387289525857,296.9848852791959,0.5932702324594095,296.44355220905453,294.77819064114163,1.0,1.0,6825.691039007802,1504.6757226836312,831.111029532015,123.56503279250595
18601070.4,1.0,4.0,1.2051057795761673,285.25198209570345,285.15,283.04999999999995,283.04999999999995,282.80476251217965,285.09830678742225,297.0207250467629,297.1374560189701,296.84447815083576,297.1388411830509,296.9849903186533,0.5932565062221331,296.443742783709,294.78132012195834,1.0,1.0,6829.194891979024,1504.675716757533,831.3330129851921,123.56367083238722
18601077.599999998,1.0,4.0,1.2051056322393163,285.2558968081845,285.15,283.04999999999995,283.04999999999995,282.80630242553985,285.10021656121904,297.0207967926962,297.1375776789556,296.84458693167664,297.138959168456,296.9851019210097,0.5932427776623778,296.44394953247263,294.78445782368425,1.0,1.0,6831.993049383071,1504.6757109437608,831.5522830182679,123.56232934313148
18601084.8,1.0,4.0,1.2051054862087525,285.25877369852526,285.15,282.75,282.75,282.78136630952935,285.10173437947066,297.02087102874236,297.1377009912865,296.844694749741,297.1390788030348,296.98521524414434,0.5932290632658321,296.4441725184,294.7876037792992,1.0,1.0,7252.410297897087,1504.6757053741555,831.7637182999433,123.5610082059407
18601092.0,1.0,4.0,1.2051053413866821,285.2599814852489,285.15,282.75,282.75,282.7262449242708,285.09472280326617,297.02094455205685,297.13782281483566,296.84479717947823,297.13919694556415,296.98532665609633,0.5932154220910316,296.44441180454544,294.7907580217855,1.0,1.0,7238.331697024945,1504.6757000720995,831.9662323929347,123.5597066681554
18601099.2,1.0,4.0,1.205105197765391,285.2560477847906,285.15,282.75,282.75,282.6822348888779,285.07058100336167,297.02100941971,297.137935289379,296.8448828203599,297.1393057361949,296.9854270626014,0.5932018495890383,296.4446674539636,294.79392058413737,1.0,1.0,7200.124929232165,1504.6756949586613,832.162670244051,123.55842468484695
18601106.4,1.0,4.0,1.205105055303199,285.24433040182106,285.15,282.75,282.75,282.6476966647049,285.03957619550306,297.0210506014828,297.1380234845283,296.8449297342195,297.1393902450398,296.98549913292857,0.5931883307332221,296.444939529709,294.79709149935417,1.0,1.0,7155.093486910338,1504.6756900255339,832.3532175814535,123.55716194695285
18601113.599999998,1.0,4.0,1.2051049139564238,285.22614691713466,285.15,282.75,282.75,282.6203905298713,285.01025402188685,297.0210560768982,297.1380755452945,296.8449209095934,297.1394386176579,296.9855291954355,0.5931748532879111,296.44522809483624,294.80027080044147,1.0,1.0,7113.647004519881,1504.675685264588,832.5380661156885,123.5559181304144
18601120.8,1.0,4.0,1.2051047736676614,285.20516151516364,285.15,282.75,282.75,282.5982921587,284.98458640878584,297.0210211496984,297.13808702821524,296.8448508712027,297.1394464112851,296.9855123246991,0.5931614056617336,296.4455332124,294.8034585204126,1.0,1.0,7077.819939434118,1504.6756808290072,832.7111112765865,123.5546928092498
18601128.0,1.0,4.0,1.2051046344237124,285.1819914645711,285.15,282.75,282.75,282.58108953739884,284.96256274199123,297.0209466215362,297.1380587860517,296.84472113996145,297.13941447882036,296.9854495713093,0.5931479860681496,296.4458549454545,294.8066546922818,1.0,1.0,7045.782962398537,1504.675709950818,832.8875366444572,123.55348588909342
18601135.2,1.0,4.0,1.2051044961736832,285.15919373817803,285.15,282.75,282.75,282.5674665790768,284.9444507292003,297.02083419266614,297.1379927214074,296.84453552583443,297.1393447234165,296.98534337221685,0.593134586971371,296.4461933570545,294.80985934907346,1.0,1.0,7019.158230708569,1504.6757455277173,833.0361914735835,123.55229700407186
18601142.4,1.0,4.0,1.2051043588832453,285.1376606955732,285.15,282.75,282.75,282.5568230658906,284.9297516078444,297.0206879670092,297.13789304510505,296.84430085153537,297.13924135621704,296.9851987643983,0.5931212049345993,296.44654851025444,294.81307252381544,1.0,1.0,6997.262144269591,1504.6757852529101,833.1571327240252,123.55112590685715
18601149.599999998,1.0,4.0,1.2051042225264097,285.11812467482827,285.15,282.75,282.75,282.5486780103177,284.91821894169544,297.02051058001877,297.1377624736843,296.84402157573163,297.13910709400494,296.9850190107204,0.5931078372037486,296.44692046810894,294.8162942495405,1.0,1.0,6979.723415628948,1504.6758282133867,833.2492399187922,123.54997241068716
18601156.8,1.0,4.0,1.205104087043851,285.101385150091,285.15,282.75,282.75,282.5421970526486,284.90905555106116,297.0203096925273,297.13760881184703,296.8437100870936,297.1389497419737,296.98481339532674,0.5930944790013559,296.44730929367273,294.81952455928734,1.0,1.0,6965.508097970658,1504.6758721019205,833.314656526351,123.54883609097386
18601164.0,1.0,4.0,1.205103952416725,285.08723622475884,285.15,282.75,282.75,282.53725908268854,284.9020491461971,297.0200878331012,297.1374346025187,296.8433702678325,297.1387718431643,296.9845849134784,0.5930811296339639,296.44771505,294.82276348609383,1.0,1.0,6954.321929425663,1504.6759167100424,833.355871620883,123.5477168144834
18601171.2,1.0,4.0,1.2051038186089778,285.0757701333977,285.15,282.75,282.75,282.5334809678454,284.8967692184834,297.0198496484073,297.1372445518279,296.8430094585888,297.13857810396877,296.98433913882377,0.5930677869077898,296.4481378001454,294.82601106300666,1.0,1.0,6945.604414286867,1504.675960721196,833.375052118102,123.5466143247834
18601178.4,1.0,4.0,1.205103685555766,285.0664530552024,285.15,282.75,282.75,282.5304681966165,284.8926591349429,297.01960201439243,297.1370455641008,296.84263814740115,297.1383754291223,296.98408420115726,0.5930544485639014,296.44857760716354,294.8292673230743,1.0,1.0,6938.579223848842,1504.676004160166,833.3760354224509,123.54552816500966
18601185.599999998,1.0,4.0,1.2051035532536138,285.05926337515166,285.15,282.75,282.75,282.5281969940636,284.88968725306853,297.0193453102435,297.13683802078975,296.8422569170656,297.13816420009977,296.9838205502356,0.5930411144661637,296.44903453410893,294.83253229934814,1.0,1.0,6933.210002195743,1504.6760462890468,833.3592319476505,123.5444583106769
18601192.8,1.0,4.0,1.2051034216935343,285.05389960899157,285.15,282.75,282.75,282.52651615842257,284.887629203511,297.01908235703377,297.1366247392017,296.8418699742198,297.1379472343901,296.98355149287005,0.5930277837488,296.44950864403637,294.8358060248844,1.0,1.0,6929.180431546505,1504.6760869806158,833.326551925483,123.54340452215449
18601200.0,1.0,4.0,1.2051032908763106,285.0498526994513,285.15,283.04999999999995,283.04999999999995,282.52524389012746,284.8861945423211,297.01881691228755,297.1364094561103,296.84148282334877,297.13772826902186,296.9832814037814,0.5930144553708607,296.45,294.83908853273647,1.0,1.0,6530.114596062877,1504.6761269095146,833.2806360048673,123.54236643541576
18601200.0,1.0,4.0,1.2051032908763106,285.0498526994513,285.15,283.04999999999995,283.04999999999995,282.52524389012746,284.8861945423211,297.01881691228755,297.1364094561103,296.84148282334877,297.13772826902186,296.9832814037814,0.5930144553708607,296.45,294.83908853273647,1.0,1.0,6530.114596062877,1504.6761269095146,833.2806360048673,123.54236643541576
18601207.2,1.0,4.0,1.205103160842437,285.0473211591334,285.15,283.04999999999995,283.04999999999995,282.569981778326,284.8871487787684,297.0185517406854,297.1361949897514,296.8410999724326,297.1375101219526,296.9830136808002,0.5930010891323604,296.4505050228347,294.84238324392146,1.0,1.0,6533.65619348512,1504.6761650921035,833.2193175534032,123.54134474025417
18601214.4,1.0,4.0,1.2051030320382836,285.04798598797225,285.15,283.04999999999995,283.04999999999995,282.62169248081426,284.9004652327361,297.0182938247576,297.1359881929418,296.84073104466967,297.1372996458734,296.9827561431513,0.5929876494539371,296.4510200783303,294.84569351642364,1.0,1.0,6554.450021459931,1504.6761918871114,833.1498201556885,123.5403377266493
18601221.599999998,1.0,4.0,1.2051029043590369,285.05481543860003,285.15,283.04999999999995,283.04999999999995,282.66301534648767,284.92637547162,297.01805541780936,297.1358012432578,296.8403939684661,297.13710901859963,296.9825229533147,0.5929741478478872,296.45154514697373,294.8490192887656,1.0,1.0,6590.453660411128,1504.676191020554,833.0795274072127,123.53934556259283
18601228.8,1.0,4.0,1.2051027777987533,285.06866403619296,285.15,283.04999999999995,283.04999999999995,282.69539013055197,284.9571700846541,297.0178481435487,297.13564564677546,296.84010545964685,297.13694974637997,296.9823274303228,0.5929605957091724,296.4520802092522,294.8523604994868,1.0,1.0,6631.679101974962,1504.6761572158098,833.0175114051262,123.5383681644908
18601236.0,1.0,4.0,1.205102652335842,285.0881933551673,285.15,283.04999999999995,283.04999999999995,282.72084648617835,284.9860137142411,297.0176814339616,297.13553066234925,296.8398785970504,297.1368310882391,296.9821802067483,0.5929470041140315,296.45262524565214,294.85571708713655,1.0,1.0,6670.304609200606,1504.6760985444823,832.9725643525262,123.53740533095474
18601243.2,1.0,4.0,1.2051025279431702,285.1107167229041,285.15,283.04999999999995,283.04999999999995,282.741022056805,285.01039669963495,297.0175594673405,297.13546026754085,296.83971840218993,297.1367570219111,296.982085717191,0.5929333822650326,296.4531802366608,294.85908899028414,1.0,1.0,6703.589902900551,1504.6760296403227,832.9503550203382,123.53645682091583
18601250.4,1.0,4.0,1.2051024045980072,285.1340470272701,285.15,283.04999999999995,283.04999999999995,282.75694832648844,285.03054965363344,297.01748105246406,297.13543310483533,296.83962205279494,297.13672619004734,296.98204219939794,0.5929197360819591,296.4537451627651,294.8624761475121,1.0,1.0,6731.677360554366,1504.6759610124825,832.9521342305246,123.53552242357523
18601257.599999998,1.0,4.0,1.2051022822832262,285.1569220446754,285.15,283.04999999999995,283.04999999999995,282.76928996593915,285.046819478505,297.0174437961163,297.1354466656832,296.8395852398037,297.13673608424165,296.98204659834954,0.5929060693719229,296.454320004452,294.86587849741784,1.0,1.0,6754.848781825838,1504.675897294464,832.9776945515378,123.53460197694797
18601264.8,1.0,4.0,1.2051021609809762,285.17804476653765,285.15,283.04999999999995,283.04999999999995,282.77873240649956,285.05958710506724,297.01744511493246,297.1354982470619,296.83960334189567,297.13678400162127,296.982095627085,0.5928923860612998,296.4549047422087,294.8692959786153,1.0,1.0,6773.463003773771,1504.6758411759922,833.0271030643983,123.533695312158
18601272.0,1.0,4.0,1.2051020406620678,285.1966448207888,285.15,283.04999999999995,283.04999999999995,282.7859688759297,285.06953543711893,297.01747858388825,297.1355812914249,296.8396658918599,297.1368633849067,296.98218147317215,0.5928786901191615,296.4554993565217,294.87272852972796,1.0,1.0,6788.2730433910965,1504.6757932572714,833.0973484936032,123.53280218053138
18601279.2,1.0,4.0,1.2051019213037073,285.2118492032849,285.15,283.04999999999995,283.04999999999995,282.7916265819966,285.0771784676092,297.0175396592054,297.1356911390663,296.83976534920475,297.1369695745954,296.98229856285917,0.5928649851370852,296.45610382787817,294.8761760893991,1.0,1.0,6799.8642069866155,1504.6757537010888,833.1877947152664,123.53192238277707
18601286.4,1.0,4.0,1.2051018028805807,285.2243399425811,285.15,283.04999999999995,283.04999999999995,282.7960058302553,285.0830085031959,297.01762128321224,297.1358206844868,296.8398908229806,297.1370954655208,296.9824385179272,0.592851272834872,296.45671813676506,294.8796385962852,1.0,1.0,6808.935317300404,1504.675720139248,833.2945279700598,123.53105567436731
18601293.599999998,1.0,4.0,1.2051016853695644,285.2338083035805,285.15,283.04999999999995,283.04999999999995,282.79957880609976,285.08749061034825,297.0177186394723,297.1359650309624,296.8400345847491,297.13723616120154,296.982595517978,0.5928375559163938,296.4573422636694,294.88311598905716,1.0,1.0,6816.070288563569,1504.6756922873003,833.4158932202484,123.53020184901209
18601300.8,1.0,4.0,1.2051015687498063,285.24165187288065,285.15,283.04999999999995,283.04999999999995,282.8021174765525,285.09068511194454,297.01783017195174,297.13612272060374,296.84019490770845,297.1373902040675,296.9827679220526,0.592823833075326,296.4579761890783,294.8866082064023,1.0,1.0,6821.413918908519,1504.6756674163037,833.547982105369,123.52936073597535
18601308.0,1.0,4.0,1.2051014529968422,285.24759036141603,285.15,283.04999999999995,283.04999999999995,282.80415248093783,285.0931313728676,297.0179498941032,297.1362876690162,296.84036219810326,297.1375515099845,296.98294850403903,0.5928101073503751,296.4586198934782,294.8901151870171,1.0,1.0,6825.15798924611,1504.67565597816,833.6948092167657,123.52853211004128
18601315.2,1.0,4.0,1.2051013380886924,285.2518915564944,285.15,283.04999999999995,283.04999999999995,282.80588735478995,285.09512551558447,297.01807447971663,297.13645653995655,296.84053140047473,297.13771674298476,296.9831333306849,0.5927963799069746,296.45927335735644,294.89363686961786,1.0,1.0,6827.958117002833,1504.6756521194777,833.8496103156644,123.5277157737487
18601322.4,1.0,5.0,1.2051012240077046,285.25657251294064,285.15,268.15,273.15,282.6307429102144,285.0990238378676,297.01820579603674,297.1366312758582,296.84070578509477,297.13788784573137,296.98332471474924,0.5927827125217926,296.4599365611998,294.8971731929336,1.0,1.0,20703.90594196037,1512.0320880691925,-0.0002931027369150247,123.5269115646741
18601329.599999998,1.0,5.0,1.2051011107276028,285.3794299024086,285.15,268.15,273.15,281.15898129514477,285.16365562479245,297.0185461704727,297.13701385455806,296.84118685202975,297.1382667953974,296.9837579253137,0.592770537613845,296.4606094854954,294.9007240957077,1.0,1.0,20266.58224218764,1512.0320880691925,-0.0002931027369150247,123.52611925871395
18601336.8,1.0,5.0,1.2051009982314085,285.7881243216825,285.15,268.15,273.15,279.6715037690332,285.31401512719157,297.0196911473577,297.13819775591065,296.8428556717501,297.1394470700486,296.9851232901785,0.5927605070471077,296.4612921107305,294.90428951669963,1.0,1.0,19705.816968261643,1512.0320880691925,-0.0002931027369150247,123.52533869965623
18601344.0,1.0,5.0,1.2051008864992658,286.43178247469825,285.15,268.15,273.15,278.2430918277725,285.5343023431087,297.0220328784269,297.1405711741605,296.8462763110708,297.14181686145537,296.9878696545556,0.5927525378110311,296.4619844173913,294.90786939467773,1.0,1.0,19047.755303815564,1512.0320880691925,-0.0002931027369150247,123.52456971165573
18601351.2,1.0,5.0,1.2051007755118142,287.2029509652045,285.15,268.15,273.15,276.8738361168795,285.80692789239527,297.0257404951449,297.1442985375009,296.8516734248727,297.1455405953636,296.99218389626856,0.5927465474842208,296.4626863859651,294.9114636684301,1.0,1.0,18314.82257913792,1512.0320880691925,-0.0002931027369150247,123.52381212232072
18601358.4,1.0,5.0,1.205100665248836,287.99298798565013,285.15,268.15,273.15,275.5611562455564,286.1160492994966,297.0308082813877,297.14936921850426,296.8590078482833,297.1506076423554,296.99804821875176,0.5927424527240072,296.46339799693897,294.91507227675714,1.0,1.0,17526.03557714182,1512.0320880691925,-0.0002931027369150247,123.52306575352843
18601365.599999998,1.0,5.0,1.205100555690565,288.72237575580976,285.15,268.15,273.15,274.302847519196,286.4491101868229,297.0370851135678,297.15562787260575,296.86802632535023,297.15686265689413,297.0052763993393,0.5927401743647464,296.4641192307997,294.9186951584734,1.0,1.0,15926.695507214039,1512.0320880691925,-0.0002931027369150247,123.5223304315952
18601372.8,1.0,5.0,1.2051004468247195,289.3473920424915,285.15,268.15,273.15,273.10140930867794,286.79572516599177,297.0443541179325,297.1628543678828,296.8783826826987,297.16408550729057,297.0136074046361,0.5927396141142683,296.4648500680348,294.9223322524095,1.0,1.0,12293.961365699846,1512.0320880691925,-0.0002931027369150247,123.52160604225254
18601380.0,1.0,5.0,1.2051003386181978,289.85799955270465,285.15,268.15,273.15,272.82636896272686,287.14794403904534,297.05237457178316,297.1708066232985,296.8897053024316,297.1720341140204,297.02275812464046,0.5927664777021797,296.4655904891304,294.9259834974044,1.0,2.0,11655.61149353487,1865.6869352951362,-0.0002931027369150247,123.5208923076292
18601387.2,1.0,5.0,1.2051002310591103,290.2608245879335,285.15,268.15,273.15,272.5887951382052,287.4998887174067,297.0609451003918,297.1792827032071,296.9016857483341,297.1805065437503,297.0324938992494,0.5928345652456343,296.4663404745738,294.9296488323167,1.0,2.0,10867.621958501288,1865.6869352951362,-0.0002931027369150247,123.52018911800039
18601394.4,1.0,5.0,1.2051001241289432,290.571472298219,285.15,268.15,273.15,272.39911209833934,287.8468504192545,297.06989654626693,297.1881134017467,296.9140690090737,297.18933359360267,297.04261598917793,0.5929321312205048,296.467100004852,294.933328196017,1.0,2.0,10259.631761288814,1865.6869352951362,-0.0002931027369150247,123.51949631200817
18601401.599999998,1.0,5.0,1.2051000178093063,290.8079306618896,285.15,268.15,273.15,272.2501695237001,288.1851678073076,297.0790958593952,297.19716614428637,296.92665778761517,297.1983826923915,297.0529684283824,0.593052899162333,296.4678690604519,294.9370215273899,1.0,2.0,9790.790170889213,1865.6869352951362,-0.0002931027369150247,123.51881373005338
18601408.8,1.0,5.0,1.2050999120820756,290.9872487054687,285.15,268.15,273.15,272.13299843485373,288.5119914250591,297.0884402189789,297.2063389894717,296.9393025749652,297.20755190247405,297.06343147116377,0.5931918403387133,296.46864762186095,294.9407287653359,1.0,2.0,9428.810596336016,1865.6869352951362,-0.0002931027369150247,123.51814121473903
18601416.0,1.0,5.0,1.2050998069292786,291.1238285481999,285.15,268.15,273.15,272.04083095673474,288.82528843599243,297.0978566752333,297.2155601868544,296.9519006222114,297.21676947733374,297.0739209902722,0.5933451089135697,296.4694356695652,294.94444984876316,1.0,2.0,9149.45199932695,1865.6869352951362,-0.0002931027369150247,123.51747861123619
18601423.2,1.0,5.0,1.2050997023331929,291.2292824919236,285.15,268.15,273.15,271.9683381961565,289.12364078395444,297.1072924297955,297.2247782893267,296.96438033180533,297.2259839739203,297.0843767864884,0.593509644164852,296.47023318405206,294.94818471659977,1.0,2.0,8933.900879221534,1865.6869352951362,-0.0002931027369150247,123.51682576694795
18601430.4,1.0,5.0,1.2050995982762298,291.31269375541314,285.15,268.15,273.15,271.9112593788213,289.4061689143346,297.11671019510504,297.23395744418985,296.9766938582095,297.2351595436272,297.0947570453895,0.59368300734046,296.4710401458085,294.95193330778534,1.0,2.0,8767.529960300906,1865.6869352951362,-0.0002931027369150247,123.5161825314462
18601437.599999998,1.0,5.0,1.205099494741056,291.3805378045478,285.15,268.15,273.15,271.8662816924202,289.6724611006151,297.12608501241755,297.24307416354037,296.98881204084904,297.2442727026928,297.1050345336114,0.5938633022510662,296.4718565353215,294.9556955612732,1.0,2.0,8639.184965178558,1865.6869352951362,-0.0002931027369150247,123.5155487566073
18601444.8,1.0,5.0,1.2050993917997708,291.4357586882064,285.15,268.15,273.15,271.83149309774797,289.9210282968306,297.1353933807751,297.2521050018254,297.00069809639166,297.2533000124446,297.1151796660971,0.5940494332524382,296.4726823330783,294.9594714160323,1.0,2.0,8542.318106348852,1865.6869352951362,-0.0002931027369150247,123.51492509265618
18601452.0,1.0,5.0,1.2050992893040806,291.48171449078586,285.15,268.15,273.15,271.8036268246884,290.15425314770357,297.1446296067383,297.2610482058382,297.0123686155282,297.26223971931876,297.1251949522586,0.5942395291491716,296.4735175195652,294.96326081103916,1.0,2.0,8466.526641658842,1865.6869352951362,-0.0002931027369150247,123.51431008387243
18601459.2,1.0,5.0,1.2050991872376702,291.5200547400853,285.15,268.15,273.15,271.7812671484555,290.37188780717764,297.15377905548706,297.2698901657342,297.0238065213563,297.2710782197898,297.13506404447435,0.5944327792563042,296.4743620752695,294.9670636852898,1.0,2.0,8407.230380864856,1865.6869352951362,-0.0002931027369150247,123.51370386627914
18601466.4,1.0,5.0,1.205099085616881,291.5519451380197,285.15,268.15,273.15,271.7636355114256,290.57396444716085,297.16283490046425,297.27862479957906,297.0350053079975,297.2798094359049,297.1447797546434,0.5946287376651527,296.47521598067806,294.9708799777915,1.0,2.0,8361.921687432749,1865.6869352951362,-0.0002931027369150247,123.51310647555864
18601473.599999998,1.0,5.0,1.2050989844267213,291.57912229555365,285.15,268.15,273.15,271.74956777542684,290.7610187079112,297.17179027895054,297.2872467703685,297.0459628815005,297.2884280369172,297.15433636075375,0.5948267376041148,296.476079216278,294.9747096275653,1.0,2.0,8326.951546011294,1865.6869352951362,-0.0002931027369150247,123.5125177776498
18601480.8,1.0,5.0,1.2050988836567356,291.60213558165987,285.15,268.15,273.15,271.73863720143646,290.9334357672757,297.1806433823851,297.2957550252383,297.0566805661958,297.2969329733972,297.16373296504315,0.5950265346459928,296.4769517625566,294.9785525736473,1.0,2.0,8300.989359014047,1865.6869352951362,-0.0002931027369150247,123.51193768739596
18601488.0,1.0,5.0,1.205098783293359,291.62187975824247,285.15,268.15,273.15,271.73017034562844,291.0917482612979,297.1893909365925,297.3041474105501,297.0671594068978,297.30532209692456,297.17296749725244,0.595227743060505,296.4778336,294.9824087550809,1.0,2.0,8281.954959599045,1865.6869352951362,-0.0002931027369150247,123.51136609134966
18601495.2,1.0,5.0,1.2050986833174056,291.6391075058502,285.15,268.15,273.15,271.72350802695183,291.23676473814743,297.1980305094901,297.3124228945138,297.0774031192399,297.3135943830942,297.18203937570075,0.5954299852790641,296.47872470909556,294.9862781109289,1.0,2.0,8267.839159595444,1865.6869352951362,-0.0002931027369150247,123.51080283104616
18601502.4,1.0,5.0,1.2050985838117274,291.6538509813786,285.15,268.15,273.15,271.71853323804,291.36764259411785,297.2065493473549,297.32056865956287,297.087389248133,297.32173702738726,297.1909311769215,0.5956331942929602,296.4796250703302,294.99016058026507,1.0,2.0,8258.238011331572,1865.6869352951362,-0.0002931027369150247,123.51024872577509
18601509.599999998,1.0,5.0,1.2050984848288389,291.66645393034764,285.15,268.15,273.15,271.71488030358375,291.4845430382383,297.2149392544916,297.3285773682952,297.097108332985,297.3297427056289,297.19963340196955,0.5958371606447886,296.480534664191,294.9940561021767,1.0,2.0,8252.031296847706,1865.6869352951362,-0.0002931027369150247,123.50970414779451
18601516.8,1.0,5.0,1.2050983860896811,291.67789221734955,285.15,268.15,273.15,271.711845850728,291.5925212142639,297.2232390515433,297.33649143534825,297.1066464491136,297.33765381486717,297.20820499976116,0.5960414813765968,296.4814534711653,294.9979646157658,1.0,2.0,8247.298304500257,1865.6869352951362,-0.0002931027369150247,123.50916607852102
18601524.0,1.0,5.0,1.20509828756633,291.688131485845,285.15,268.15,273.15,271.70941280880595,291.6907809729875,297.23143617256125,297.344298292707,297.1159810221576,297.34545780556476,297.2166285848923,0.596246146719529,296.48238147173913,295.0018860601415,1.0,2.0,8243.952133911587,1865.6869352951362,-0.0002931027369150247,123.50863538488882
18601531.2,1.0,5.0,1.2050981893260937,291.6973419369306,285.15,268.15,273.15,271.70745490600007,291.7798298240255,297.23952805448755,297.351996291248,297.1251111449194,297.3531530479252,297.22490177529966,0.5964510843375146,296.4833186463999,295.00582037443195,1.0,2.0,8241.634754239223,1865.6869352951362,-0.0002931027369150247,123.50811220159808
18601538.4,1.0,5.0,1.2050980913590652,291.7056829714028,285.15,268.15,273.15,271.7058769141221,291.8604251937355,297.2475157685126,297.359587529009,297.1340423434366,297.36074166383554,297.23302714629534,0.5966562396689955,296.4842649756346,295.00976749777624,1.0,2.0,8240.094792570642,1865.6869352951362,-0.0002931027369150247,123.50759644032074
18601545.599999998,1.0,5.0,1.2050979939277282,291.7129443883649,285.15,268.15,273.15,271.70475765781737,291.93019169402965,297.2553669884744,297.3670390999243,297.1427143822857,297.36819078792155,297.24095934977,0.5968616578903309,296.4852204399301,295.01372736932626,1.0,2.0,8239.46766656061,1865.6869352951362,-0.0002931027369150247,123.50709038051481
18601552.8,1.0,5.0,1.2050978968526753,291.71947372950143,285.15,268.15,273.15,271.70391920507143,291.99155014095743,297.26309867379655,297.3743700309052,297.15116489119976,297.37551948338825,297.2487240470029,0.5970672370498397,296.486185019774,295.0176999282489,1.0,2.0,8239.327017211328,1865.6869352951362,-0.0002931027369150247,123.50659280504577
18601560.0,1.0,5.0,1.2050978001619723,291.7255039483677,285.15,268.15,273.15,271.70325183357784,292.0464674636657,297.27073065286714,297.3816011218014,297.1594336310382,297.3827485362993,297.2563499787327,0.5972729142735382,296.48715869565217,295.0216851137175,1.0,2.0,8239.429132412704,1865.6869352951362,-0.0002931027369150247,123.50610229447575
18601567.2,1.0,5.0,1.2050977036619397,291.7311129008491,285.15,268.15,273.15,271.7027190344851,292.09538970772405,297.27826021978325,297.3887311013537,297.1675183984581,297.3898767894666,297.26383409411835,0.5974786686410761,296.48814144805203,295.0256828649244,1.0,2.0,8239.687432806375,1865.6869352951362,-0.0002931027369150247,123.50561908052008
18601574.4,1.0,5.0,1.2050976073284003,291.7363755604611,285.15,268.15,273.15,271.70228961759517,292.1388429635778,297.2856850128681,297.39576046461383,297.1754176531639,297.39690527915377,297.2711737165868,0.5976844822788108,296.48913325746065,295.02969312107257,1.0,2.0,8240.034812929825,1865.6869352951362,-0.0002931027369150247,123.50514341645933
18601581.599999998,1.0,5.0,1.205097511097,291.7414280169319,285.15,268.15,273.15,271.7019229484135,292.17897600800865,297.29304617025605,297.4027287206296,297.18320424001104,297.403873179835,297.27842557936896,0.5978903318905133,296.49013410436487,295.0337158213773,1.0,2.0,8240.436244892046,1865.6869352951362,-0.0002931027369150247,123.5046723370034
18601588.8,1.0,5.0,1.2050974149507538,291.7462633463913,285.15,268.15,273.15,271.70161710413174,292.2152538161738,297.30032327521917,297.40961754729466,297.1908438629908,297.4107610643142,297.28556176722725,0.5980962163790069,296.4911439692523,295.03775090506906,1.0,2.0,8240.86826949062,1865.6869352951362,-0.0002931027369150247,123.50420742001519
18601596.0,1.0,5.0,1.205097318887919,291.7508808400532,285.15,268.15,273.15,271.70137188791693,292.24762161874423,297.3075142384845,297.4164250696895,297.19833301379066,297.41756694455125,297.2925794242891,0.5983021356317548,296.4921628326087,295.0417983113839,1.0,2.0,8241.328508202658,1865.6869352951362,-0.0002931027369150247,123.50374882698684
18601603.2,1.0,5.0,1.2050972229411099,291.75533869631136,285.15,268.15,273.15,271.70116968681543,292.2767596666185,297.3146226466652,297.42315033557406,297.2056794886604,297.42429011306297,297.29948342735116,0.5985080795513072,296.4931906749216,295.045857979577,1.0,2.0,8241.794346325381,1865.6869352951362,-0.0002931027369150247,123.50329644218111
18601610.4,1.0,5.0,1.2050971271405853,291.7596965687931,285.15,268.15,273.15,271.7009914841295,292.3032563543728,297.3216473834138,297.4297879490265,297.21288327823834,297.4309251668495,297.3062722213086,0.5987140372367057,296.494227476678,295.04992984891385,1.0,2.0,8242.236311408044,1865.6869352951362,-0.0002931027369150247,123.5028505219527
18601617.599999998,1.0,5.0,1.2050970314576581,291.7638979442497,285.15,268.15,273.15,271.70085529545065,292.3265542626054,297.32858950785686,297.4363430234088,297.2199443963696,297.4374772259836,297.3129472829441,0.5989200190150882,296.49527321836484,295.054013858672,1.0,2.0,8242.682339448285,1865.6869352951362,-0.0002931027369150247,123.50241082337868
18601624.8,1.0,5.0,1.2050969358923285,291.7679428226833,285.15,268.15,273.15,271.7007611207789,292.3466533913258,297.3354490207896,297.44281555948123,297.22686284558864,297.4439462912282,297.319508614068,0.5991260248865613,296.49632788046966,295.05810994814374,1.0,2.0,8243.132437722,1865.6869352951362,-0.0002931027369150247,123.50197734642731
18601632.0,1.0,5.0,1.2050968404166444,291.7719140489283,285.15,268.15,273.15,271.70068577451565,292.3646339599219,297.34223370820143,297.4492070972088,297.2336520489017,297.4503340333311,297.3259647949814,0.5993320415552674,296.49739144347825,295.0622180566268,1.0,2.0,8243.563757931688,1865.6869352951362,-0.0002931027369150247,123.50154990227541
18601639.2,1.0,5.0,1.205096745014394,291.7758596558722,285.15,268.15,273.15,271.70061581380594,292.381122272397,297.3489480846104,297.4555185297563,297.2403197896349,297.456641421284,297.3323208010467,0.5995380613127159,296.49846388787813,295.06633812343784,1.0,2.0,8243.963048443762,1865.6869352951362,-0.0002931027369150247,123.50112838143193
18601646.4,1.0,5.0,1.2050966497054962,291.7797205322413,285.15,268.15,273.15,271.7005677819885,292.3953475729042,297.3555865958392,297.461748759597,297.24685649422804,297.4628672642475,297.3385705129455,0.5997440936455013,296.49954519415627,295.07047008790323,1.0,2.0,8244.346614487555,1865.6869352951362,-0.0002931027369150247,123.50071291857464
18601653.599999998,1.0,5.0,1.2050965548293369,291.7834708130336,285.15,268.15,273.15,271.7005486187322,292.4061988473669,297.36209812650907,297.4678396598439,297.2531732749774,297.46895322487615,297.3446402792766,0.5999501425588628,296.5006353427996,295.07461388936156,1.0,2.0,8244.698542587126,1865.6869352951362,-0.0002931027369150247,123.50030787607224
18601660.8,1.0,5.0,1.205096460300441,291.7871757207594,285.15,268.15,273.15,271.70054143292947,292.4154348731192,297.36854217065104,297.4738550535719,297.2593729226147,297.4749633940607,297.35061354041056,0.600156198364875,296.50173431429573,295.07876946716556,1.0,2.0,8245.03138121797,1865.6869352951362,-0.0002931027369150247,123.4999084897516
18601668.0,1.0,5.0,1.2050963657022764,291.7908815694128,285.15,268.15,273.15,271.7005355067238,292.4237430699343,297.3749131926624,297.4797883165574,297.2654537727651,297.4808912916016,297.35648702842576,0.6003622548881368,296.5028420891304,295.0829367606733,1.0,2.0,8245.342037681527,1865.6869352951362,-0.0002931027369150247,123.49951531925979
18601675.2,1.0,5.0,1.2050962710488988,291.7945881684863,285.15,268.15,273.15,271.7005305850876,292.4313112930545,297.381225969314,297.48565607081065,297.2714398680181,297.48675356805035,297.36228093434556,0.600568311983423,296.50395864779114,295.08711570926135,1.0,2.0,8245.635003410944,1865.6869352951362,-0.0002931027369150247,123.49912710619499
18601682.4,1.0,5.0,1.2050961764955008,291.79829785216003,285.15,268.15,273.15,271.7005267565869,292.43803806511227,297.38746467055626,297.4914414439629,297.27730810525594,297.4925333403958,297.36797549745313,0.6007743697043499,296.505083970765,295.09130625231586,1.0,2.0,8245.908342146096,1865.6869352951362,-0.0002931027369150247,123.49874514471477
18601689.599999998,1.0,5.0,1.2050960821864856,291.8020127975822,285.15,268.15,273.15,271.7005238752264,292.44399426107776,297.39362696322786,297.4971427546971,297.28305736349,297.4982289430208,297.3735694159177,0.6009804279708297,296.50621803853875,295.09550832923475,1.0,2.0,8246.16424397447,1865.6869352951362,-0.0002931027369150247,123.49836957856097
18601696.8,1.0,5.0,1.205095987797429,291.8057341016803,285.15,268.15,273.15,271.700521290984,292.4496584059347,297.39974090685774,297.5027929647937,297.2887377158146,297.5038733948276,297.37910599337386,0.6011864864103025,296.50736083160007,295.0997218794299,1.0,2.0,8246.414567163429,1865.6869352951362,-0.0002931027369150247,123.49799795003088
18601704.0,1.0,5.0,1.2050958932512887,291.80946787865753,285.15,268.15,273.15,271.70051928955456,292.4547496768463,297.40576005044704,297.5083429725833,297.29428295868126,297.5094175458325,297.3845301438748,0.601392545188826,296.50851233043477,295.10394684231835,1.0,2.0,8246.653941530585,1865.6869352951362,-0.0002931027369150247,123.49763404480129
18601711.2,1.0,5.0,1.2050957986364965,291.8132071096556,285.15,268.15,273.15,271.700517542972,292.4595904469765,297.4117377191162,297.51384914602744,297.29976909415205,297.5149178194589,297.3899051060732,0.6015986041156483,296.50967251553027,295.108183157335,1.0,2.0,8246.88853083313,1865.6869352951362,-0.0002931027369150247,123.49727351702398
18601718.4,1.0,5.0,1.2050957039530472,291.8169517946745,285.15,268.15,273.15,271.70051605123626,292.4641807163253,297.41767391326323,297.5193114855179,297.30519612318744,297.52037421609816,297.39523088066755,0.6018046631907694,296.51084136737364,295.1124307639246,1.0,2.0,8247.118334773944,1865.6869352951362,-0.0002931027369150247,123.49691636668484
18601725.599999998,1.0,5.0,1.2050956092009457,291.82070193371413,285.15,268.15,273.15,271.7005148143474,292.4685204848927,297.42356863328627,297.52472999144663,297.31056404674496,297.5257867361421,297.4005074683561,0.6020107224141892,296.5120188664518,295.1166896015428,1.0,2.0,8247.343353061893,1865.6869352951362,-0.0002931027369150247,123.49656259377004
18601732.8,1.0,5.0,1.2050955142920425,291.8244596643508,285.15,268.15,273.15,271.7005137651294,292.4726581317827,297.4294113215551,297.53009422671465,297.3158612746774,297.53114492763893,297.40572313833366,0.6022167817467892,296.51320499325226,295.12095960965934,1.0,2.0,8247.565296796214,1865.6869352951362,-0.0002931027369150247,123.4962130940547
18601740.0,1.0,5.0,1.2050954191049428,291.82822793061564,285.15,268.15,273.15,271.7005128110625,292.4766602884773,297.4351874372635,297.5353898165101,297.3210718440363,297.5364343953205,297.4108617339696,0.6024228411343674,296.51439972826086,295.12524072774863,1.0,2.0,8247.786522893952,1865.6869352951362,-0.0002931027369150247,123.49586910127147
18601747.2,1.0,5.0,1.2050953237615836,291.8320037753127,285.15,268.15,273.15,271.7005120450801,292.4804600255799,297.4409115873222,297.54063120096754,297.32621179160293,297.5416695998685,297.4159394859763,0.6026289006312712,296.51560305196506,295.12953289530276,1.0,2.0,8248.004663629921,1865.6869352951362,-0.0002931027369150247,123.49552937613447
18601754.4,1.0,5.0,1.2050952282619598,291.83578719844206,285.15,268.15,273.15,271.7005114671823,292.4840573430904,297.4465837722306,297.5458183805715,297.3312811185102,297.54685054176707,297.4209563952034,0.6028349602375005,296.5168149448519,295.1338360518231,1.0,2.0,8248.219718825707,1865.6869352951362,-0.0002931027369150247,123.4951939186268
18601761.599999998,1.0,5.0,1.2050951326060768,291.8395782000037,285.15,268.15,273.15,271.70051107736913,292.4874522410089,297.4522039924883,297.5509513558066,297.33627982588655,297.5519772215006,297.42591246250026,0.6030410199530554,296.5180353874083,295.1381501368222,1.0,2.0,8248.431688305396,1865.6869352951362,-0.0002931027369150247,123.49486272873223
18601768.8,1.0,5.0,1.2050950367916453,291.8433763877521,285.15,268.15,273.15,271.70051079350475,292.4907258352996,297.4577729160668,297.55603091679785,297.34121092436817,297.55705042454196,297.4308065428745,0.6032470797304118,296.51926436012184,295.14247508982584,1.0,2.0,8248.642506270098,1865.6869352951362,-0.0002931027369150247,123.4945358606017
18601776.0,1.0,5.0,1.2050949411472178,291.8471911529072,285.15,268.15,273.15,271.7005106225568,292.49384933800326,297.46322199318007,297.560986551601,297.34598834726347,297.5619995618715,297.4355549810821,0.6034531395708346,296.52050184347826,295.1468108503644,1.0,2.0,8248.853866349544,1865.6869352951362,-0.0002931027369150247,123.4942191339858
18601783.2,1.0,5.0,1.2050948456611097,291.8510132761785,285.15,268.15,273.15,271.70051056336683,292.4968461877588,297.4686194545902,297.5658888643929,297.3506980698009,297.56689532400685,297.44024263441185,0.6036591994748176,296.5217478179651,295.15115735798565,1.0,2.0,8249.063958423669,1865.6869352951362,-0.0002931027369150247,123.49390666430784
18601790.4,1.0,5.0,1.2050947500735507,291.85483696424575,285.15,268.15,273.15,271.7005105071879,292.4998391112594,297.47399651537125,297.57076899312887,297.3553812313972,297.57176886529635,297.444902818357,0.6038652593808528,296.5230022640693,295.1555145522464,1.0,2.0,8249.274525528948,1865.6869352951362,-0.0002931027369150247,123.49359611770353
18601797.599999998,1.0,5.0,1.2050946539887892,291.85866831780163,285.15,268.15,273.15,271.7005104657594,292.5028128011741,297.47927377721174,297.5755405673148,297.3599344456383,297.5765336715713,297.4494286061598,0.6040713192972047,296.52426516227786,295.1598823727142,1.0,2.0,8249.487404631054,1865.6869352951362,-0.0002931027369150247,123.49329499013469
18601804.8,1.0,5.0,1.2050945580770844,291.8625048463038,285.15,268.15,273.15,271.7005104318541,292.50576900822637,297.4845052012424,297.5802671700254,297.364433357672,297.581253464742,297.4539015712461,0.6042773792195638,296.5255364930784,295.16426075896976,1.0,2.0,8249.701222763268,1865.6869352951362,-0.0002931027369150247,123.49299754675516
18601812.0,1.0,5.0,1.2050944622095412,291.8663432485703,285.15,268.15,273.15,271.7005104003602,292.50871826928835,297.4897229953513,297.58498140056804,297.36891722183043,297.5859608818314,297.4583606454082,0.6044834391438184,296.5268162369565,295.16864965059773,1.0,2.0,8249.915297180813,1865.6869352951362,-0.0002931027369150247,123.49270106489358
18601819.2,1.0,5.0,1.2050943660905362,291.8701821745201,285.15,268.15,273.15,271.7005103715451,292.51166942834317,297.4949116709663,297.5896645458509,297.3733640577701,297.59063711995447,297.46277876142153,0.6046894990696238,296.52810437439985,295.1730489872003,1.0,2.0,8250.130014381086,1865.6869352951362,-0.0002931027369150247,123.49240745797891
18601826.4,1.0,5.0,1.2050942692561601,291.8740225901183,285.15,268.15,273.15,271.70051035035,292.5146259863436,297.5000175807783,297.59425932177527,297.37770564004074,297.59522472205305,297.46708044618185,0.6048955589999898,296.52940088589537,295.177458708388,1.0,2.0,8250.346552652058,1865.6869352951362,-0.0002931027369150247,123.49212202833647
18601833.599999998,1.0,5.0,1.2050941722019202,291.87786346360235,285.15,268.15,273.15,271.7005103314971,292.5175842038644,297.50509802728885,297.59882691534114,297.3820148433209,297.5997850598693,297.4713463154723,0.6051016189317459,296.53070575193,295.181878753782,1.0,2.0,8250.563653562713,1865.6869352951362,-0.0002931027369150247,123.49183911243294
18601840.8,1.0,5.0,1.2050940749278123,291.8817047949742,285.15,268.15,273.15,271.70051031498656,292.52054408090686,297.5101530107464,297.6033673267926,297.3862916681298,297.60431813364784,297.47557636975404,0.6053076788649984,296.5320189529914,295.1863090630164,1.0,2.0,8250.781317145096,1865.6869352951362,-0.0002931027369150247,123.49155871025981
18601848.0,1.0,5.0,1.2050939774338363,291.8855465842299,285.15,268.15,273.15,271.70051030081817,292.5235056174681,297.515182531392,297.60788055636687,297.3905361149785,297.608823943626,297.479770609482,0.6055137387995342,296.5333404695652,295.1907495757288,1.0,2.0,8250.999543430953,1865.6869352951362,-0.0002931027369150247,123.49128082180937
18601855.2,1.0,5.0,1.2050938797199966,291.8893888313715,285.15,268.15,273.15,271.70051028899206,292.5264688135496,297.5201865894742,297.61236660430825,297.3947481843836,297.61330249004874,297.4839290351186,0.6057197987354599,296.53467028213896,295.195200231574,1.0,2.0,8251.218332452432,1865.6869352951362,-0.0002931027369150247,123.49100544707342
18601862.4,1.0,5.0,1.2050937817862795,291.8932315363989,285.15,268.15,273.15,271.70051027950814,292.5294336691514,297.52516518523925,297.61682547085894,297.3989278768583,297.61775377315837,297.4880516471244,0.6059258586727755,296.5360083711997,295.19966097021506,1.0,2.0,8251.43768424176,1865.6869352951362,-0.0002931027369150247,123.49073258604368
18601869.599999998,1.0,5.0,1.2050936835766983,291.8970742499818,285.15,268.15,273.15,271.7005102721691,292.5324015997056,297.53011236411277,297.6212554429849,297.4030733726358,297.6221761323272,297.49213475454985,0.6061319186112064,296.53735471723434,295.2041317313251,1.0,2.0,8251.657579230043,1865.6869352951362,-0.0002931027369150247,123.49046250146081
18601876.8,1.0,5.0,1.205093584675109,291.9009136331046,285.15,268.15,273.15,271.7005102655083,292.5353831234557,297.5349838756106,297.6256437894403,297.4071711456709,297.6265572257422,297.49615092671587,0.6063379785491849,296.53870930073055,295.2086124545901,1.0,2.0,8251.877871788503,1865.6869352951362,-0.0002931027369150247,123.49019714582685
18601884.0,1.0,5.0,1.2050934854283124,291.9047524684653,285.15,268.15,273.15,271.70051026074793,292.538369474609,297.5398165984787,297.63000112085876,297.4112324696248,297.6309073394849,297.5001230251957,0.6065440384879192,296.5400721021739,295.213103079699,1.0,2.0,8252.09868333364,1865.6869352951362,-0.0002931027369150247,123.48993489192758
18601891.2,1.0,5.0,1.2050933858394741,291.90859071269296,285.15,268.15,273.15,271.7005102581678,292.54136126388363,297.54460553319245,297.6343231156747,297.4152515312616,297.63522212776013,297.50404417307436,0.6067500984277193,296.541443102052,295.2176035463579,1.0,2.0,8252.320114461812,1865.6869352951362,-0.0002931027369150247,123.4896762246997
18601898.4,1.0,5.0,1.205093286120126,291.91242820456006,285.15,268.15,273.15,271.7005102595362,292.5443622157971,297.5493199026819,297.63858184789353,297.41918795459077,297.63947339817275,297.5078671056001,0.6069561583702643,296.54282228085185,295.22211379428063,1.0,2.0,8252.542924727326,1865.6869352951362,-0.0002931027369150247,123.48942447886813
18601905.599999998,1.0,5.0,1.2050931864008072,291.91626569642716,285.15,268.15,273.15,271.70051026090465,292.5473631677105,297.5540342413382,297.6428405535922,297.4231243435986,297.6437246421261,297.51169000254623,0.6071622183128094,296.54420961906044,295.226633763191,1.0,2.0,8252.76573934728,1865.6869352951362,-0.0002931027369150247,123.48917273329651
18601912.8,1.0,5.0,1.2050930857073519,291.9200980304787,285.15,268.15,273.15,271.70051026137816,292.55037682841385,297.55860876899027,297.6469882703384,297.42695240720803,297.64786541997006,297.5153841005413,0.6073682782555365,296.5456050971653,295.231163392825,1.0,2.0,8252.988820393477,1865.6869352951362,-0.0002931027369150247,123.4889302017382
18601920.0,1.0,5.0,1.2050929847856982,291.92392915617836,285.15,268.15,273.15,271.700510261642,292.5533934664757,297.5631505197348,297.651109965515,297.43075506784885,297.6519802987757,297.5190479980236,0.6075743381982286,296.54700869565215,295.2357026229217,1.0,2.0,8253.211967202493,1865.6869352951362,-0.0002931027369150247,123.48868982897794
18601927.2,1.0,5.0,1.2050928843464244,291.92775822260154,285.15,268.15,273.15,271.70051026065653,292.5564186627775,297.5676508197746,297.655201441246,297.43452274758107,297.65606525801667,297.52266697012834,0.6077803981410077,296.5484203950085,295.2402513932367,1.0,2.0,8253.435517535248,1865.6869352951362,-0.0002931027369150247,123.48845263748392
18601934.4,1.0,5.0,1.2050927837728713,291.93158728228127,285.15,268.15,273.15,271.7005102596876,292.5594438765248,297.5721509204304,297.65929275689746,297.4382902621642,297.6601500579374,297.5262857498601,0.6079864580837727,296.54984017572144,295.24480964353324,1.0,2.0,8253.659072668723,1865.6869352951362,-0.0002931027369150247,123.4882154551806
18601941.599999998,1.0,5.0,1.205092682728216,291.9354150628332,285.15,268.15,273.15,271.70051025887426,292.5624703098685,297.57661275476005,297.66335279532564,297.44202919281236,297.664203668943,297.52987171102745,0.6081925180265151,296.55126801827777,295.249377313584,1.0,2.0,8253.882547246078,1865.6869352951362,-0.0002931027369150247,123.48798063314901
18601948.8,1.0,5.0,1.205092580549768,291.9392407516584,285.15,268.15,273.15,271.70051025855963,292.56550176429664,297.58102037266246,297.6673693696257,297.4457262195539,297.66821400036423,297.5334080631971,0.6083985779694386,296.55270390316537,295.2539543431739,1.0,2.0,8254.106121494053,1865.6869352951362,-0.0002931027369150247,123.48774932121914
18601956.0,1.0,5.0,1.20509247795291,291.9430647310096,285.15,268.15,273.15,271.7005102582908,292.5685320163381,297.58537223087876,297.67133975006584,297.44938274997634,297.6721782170052,297.5368993373054,0.6086046379122969,296.55414781086955,295.2585406720901,1.0,2.0,8254.329386136431,1865.6869352951362,-0.0002931027369150247,123.48752130904762
18601963.2,1.0,5.0,1.2050923744674376,291.9468850798956,285.15,268.15,273.15,271.7005102581194,292.57155971483206,297.58960570352104,297.6752120557872,297.45295331355976,297.67604452681223,297.54029491569815,0.6088106978551527,296.5555997218781,295.26313624013636,1.0,2.0,8254.5519883083,1865.6869352951362,-0.0002931027369150247,123.48730030442348
18601970.4,1.0,5.0,1.2050922707536853,291.9507044960775,285.15,268.15,273.15,271.700510257973,292.5745867572933,297.5938087413858,297.6790591473488,297.45650176914626,297.67988566562644,297.54366588537846,0.6090167577980155,296.5570596166779,295.26774098712366,1.0,2.0,8254.774423503119,1865.6869352951362,-0.0002931027369150247,123.48708110025765
18601977.599999998,1.0,5.0,1.205092166811654,291.9545229795553,285.15,268.15,273.15,271.70051025785165,292.57761314372175,297.5979813447697,297.6828810249802,297.4600281170883,297.68370163367666,297.54701224665683,0.6092228177408848,296.558527475756,295.2723548528721,1.0,2.0,8254.996691710903,1865.6869352951362,-0.0002931027369150247,123.48686369654546
18601984.8,1.0,5.0,1.2050920626413384,291.958340530331,285.15,268.15,273.15,271.7005102577553,292.580638874119,297.60212351397166,297.68667768891305,297.4635323577392,297.68749243119396,297.5503339998461,0.6094288776838678,296.56000327960015,295.27697777721386,1.0,2.0,8255.21879292173,1865.6869352951362,-0.0002931027369150247,123.48664809328211
18601992.0,1.0,5.0,1.2050919582427484,291.96215714840065,285.15,268.15,273.15,271.70051025768396,292.583663948482,297.60623524928405,297.69044913937313,297.467014491446,297.6912580584034,297.5536311452543,0.6096349376267508,296.5614870086956,295.28160969998254,1.0,2.0,8255.440727125364,1865.6869352951362,-0.0002931027369150247,123.48643429046356
18601999.2,1.0,5.0,1.2050918536158692,291.96597283376616,285.15,268.15,273.15,271.70051025763763,292.5866883668122,297.61031655100595,297.6941953765923,297.47047451856014,297.6949985155361,297.55690368319546,0.6098409975696406,296.56297864353024,295.28625056102874,1.0,2.0,8255.662494311924,1865.6869352951362,-0.0002931027369150247,123.48622228808486
18602006.4,1.0,5.0,1.2050917487607111,291.9697875864276,285.15,268.15,273.15,271.7005102576163,292.5897121291096,297.6143674194341,297.6979164008004,297.4739124394306,297.69871380282143,297.56015161398216,0.6100470575125373,296.564478164591,295.2909003002094,1.0,2.0,8255.88409447143,1865.6869352951362,-0.0002931027369150247,123.48601208614171
