,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18602013.599999998,1.0,5.0,1.2050916436772736,291.973601406385,285.15,268.15,273.15,271.70051025762007,292.59273523537433,297.61838785486526,297.70161221222753,297.4773282544053,297.7024039204886,297.5633749379276,0.6102531174554408,296.56598555236474,295.29555885739046,1.0,2.0,8256.105527593852,1865.6869352951362,-0.0002931027369150247,123.48580368462964
18602020.8,1.0,5.0,1.2050915383655516,291.97741429364027,285.15,268.15,273.15,271.7005102576488,292.5957576856078,297.62237785759845,297.70528281110563,297.480721963833,297.7060688687691,297.5665736553474,0.6104591773984576,296.56750078733927,295.3002261724495,1.0,2.0,8256.326793669376,1865.6869352951362,-0.0002931027369150247,123.48559708354414
18602028.0,1.0,5.0,1.2050914319573194,291.9812261806577,285.15,268.15,273.15,271.7005102575947,292.59877027599407,297.62630835245966,297.70890370453844,297.4840770032081,297.7096838361001,297.5697369317944,0.6106652373413927,296.56902384999995,295.3049021852656,1.0,2.0,8256.54725045456,1865.6869352951362,-0.0002931027369150247,123.48539344407655
18602035.2,1.0,5.0,1.2050913246171713,291.9850370802412,285.15,268.15,273.15,271.70051025747836,292.6017747514186,297.6301848522109,297.7124795364424,297.48739651354373,297.7132535268136,297.57286682185605,0.610871297284297,296.5705547208346,295.30958683573397,1.0,2.0,8256.767019661043,1865.6869352951362,-0.0002931027369150247,123.48519254607733
18602042.4,1.0,5.0,1.205091216688021,291.9888458470291,285.15,268.15,273.15,271.7005102573607,292.60477522075945,297.6339917056437,297.71599707467385,297.490666094855,297.7167650192978,297.57594174489526,0.6110773572271935,296.5720933803301,295.31428006375614,1.0,2.0,8256.986243366524,1865.6869352951362,-0.0002931027369150247,123.48499566445525
18602049.599999998,1.0,5.0,1.2050911083950677,291.992651930537,285.15,268.15,273.15,271.7005102572577,292.6077733696848,297.6377243547264,297.7194521495395,297.4938808088879,297.72021432730793,297.57895300724175,0.6112834171701204,296.5736398089734,295.3189818092423,1.0,2.0,8257.204977554742,1865.6869352951362,-0.0002931027369150247,123.48480324376649
18602056.8,1.0,5.0,1.2050910001021242,291.9964580140469,285.15,268.15,273.15,271.7005102571547,292.6107715186117,297.64145697936004,297.722907202759,297.4970954962739,297.7236636137165,297.58196424083803,0.6114894771131538,296.5751939872523,295.323692012114,1.0,2.0,8257.423715936215,1865.6869352951362,-0.0002931027369150247,123.48461082323486
18602064.0,1.0,5.0,1.2050908911731582,292.00026287381615,285.15,268.15,273.15,271.7005102570692,292.6137600010838,297.64513358772155,297.72631478101795,297.5002724194015,297.7270656285412,297.5849437288543,0.6116955370561091,296.5767558956521,295.3284106122937,1.0,2.0,8257.641665670111,1865.6869352951362,-0.0002931027369150247,123.48442127636665
18602071.2,1.0,5.0,1.205090780891123,292.0040651302893,285.15,268.15,273.15,271.7005102570208,292.61672791982994,297.6486910593524,297.7296213894298,297.503369036376,297.73036710611433,297.5878557166922,0.6119015969990355,296.57832551466066,295.3331375497199,1.0,2.0,8257.85793290198,1865.6869352951362,-0.0002931027369150247,123.48423784253887
18602078.4,1.0,5.0,1.205090670304605,292.0078668009172,285.15,268.15,273.15,271.70051025698075,292.6196912109193,297.6522217026459,297.73290525974306,297.5064475618333,297.73364594296993,297.5907524930803,0.6121076569419618,296.5799028247649,295.3378727643371,1.0,2.0,8258.073824658584,1865.6869352951362,-0.0002931027369150247,123.48405578449716
18602085.599999998,1.0,5.0,1.2050905597750097,292.0116675879629,285.15,268.15,273.15,271.70051025697984,292.6226499746053,297.65572199783605,297.73616443910606,297.5095051469109,297.73689988304693,297.59362780919804,0.6123137168849394,296.58148780645166,295.34261619609805,1.0,2.0,8258.289318639849,1865.6869352951362,-0.0002931027369150247,123.48387536586938
18602092.8,1.0,5.0,1.2050904496291028,292.01546742828685,285.15,268.15,273.15,271.70051025705453,292.6256073000021,297.6592038544823,297.7394105273427,297.51254912378886,297.7401400220239,297.5964821992198,0.612519776827972,296.58308044020885,295.3473677849665,1.0,2.0,8258.50462366176,1865.6869352951362,-0.0002931027369150247,123.48369608958589
18602100.0,1.0,5.0,1.2050903394832149,292.0192672686088,285.15,268.15,273.15,271.70051025712917,292.6285646253974,297.662685688282,297.74265659520876,297.51559307576383,297.74338014067484,297.5993365620394,0.612725836770898,296.58468070652174,295.3521274709068,1.0,2.0,8258.719932745333,1865.6869352951362,-0.0002931027369150247,123.48351681344064
18602107.2,1.0,5.0,1.2050902276292053,292.02306470503515,285.15,268.15,273.15,271.700510257152,292.6315043121183,297.6660735904122,297.7458220346636,297.5185742187216,297.74654070138604,297.60214119183064,0.6129318967138506,296.5862885858781,295.3568951938991,1.0,2.0,8258.933848094483,1865.6869352951362,-0.0002931027369150247,123.48334225562905
18602114.4,1.0,5.0,1.2050901156541578,292.026862136921,285.15,268.15,273.15,271.70051025717424,292.6344439671724,297.66946129776215,297.74898730674676,297.52155522233153,297.74970109697176,297.604945702317,0.6131379566567764,296.5879040587649,295.36167089392916,1.0,2.0,8259.147764912994,1865.6869352951362,-0.0002931027369150247,123.48316770455338
18602121.599999998,1.0,5.0,1.205090003679106,292.0306595688068,285.15,268.15,273.15,271.70051025719647,292.63738362222654,297.67284898286005,297.7521525589564,297.52453620167523,297.75286147272146,297.6077501861796,0.6133440165997023,296.58952710566905,295.3664545109906,1.0,2.0,8259.361685740596,1865.6869352951362,-0.0002931027369150247,123.48299315360894
18602128.8,1.0,5.0,1.2050898901288414,292.0344554431811,285.15,268.15,273.15,271.70051025720863,292.6403041140708,297.67614234881285,297.7552347491909,297.5274550707362,297.7559393845396,297.6105096706971,0.6135500765427766,296.5911577070784,295.3712459850878,1.0,2.0,8259.574149154463,1865.6869352951362,-0.0002931027369150247,123.48282318057271
18602136.0,1.0,5.0,1.2050897759161936,292.0382506626229,285.15,268.15,273.15,271.7005102572166,292.6432165478425,297.67939604168646,297.7582820012227,297.5303478093008,297.7589826096472,297.6132502183391,0.6137561364857023,296.59279584347826,295.3760452562253,1.0,2.0,8259.786001987506,1865.6869352951362,-0.0002931027369150247,123.48265513260105
18602143.2,1.0,5.0,1.205089661281097,292.042045464347,285.15,268.15,273.15,271.70051025722194,292.64612384213535,297.68262442335595,297.7613069627597,297.5332238734776,297.7620037046728,297.61597867878595,0.6139621964286279,296.5944414953563,295.3808522644232,1.0,2.0,8259.997466791268,1865.6869352951362,-0.0002931027369150247,123.48248831248787
18602150.4,1.0,5.0,1.2050895462235371,292.04583984835347,285.15,268.15,273.15,271.70051025722455,292.6490259969493,297.6858274940625,297.76430963400736,297.5360832635133,297.7650026698201,297.6186950522489,0.6141682563715536,296.59609464319965,295.3856669497068,1.0,2.0,8260.208543543973,1865.6869352951362,-0.0002931027369150247,123.48232272023047
18602157.599999998,1.0,5.0,1.2050894307435038,292.0496338146423,285.15,268.15,273.15,271.70051025722444,292.6519230122845,297.6890052540473,297.76729001517106,297.53892597965427,297.76797950529283,297.6213993389389,0.6143743163144793,296.59775526749513,295.39048925210903,1.0,2.0,8260.419232223878,1865.6869352951362,-0.0002931027369150247,123.48215835582627
18602164.8,1.0,5.0,1.205089314627978,292.05342662674707,285.15,268.15,273.15,271.70051025722233,292.654803339557,297.69210412818705,297.7702007040764,297.54171620770154,297.7708871147207,297.62406478398105,0.6145803762575497,296.59942334873057,295.395319111673,1.0,2.0,8260.62865695965,1865.6869352951362,-0.0002931027369150247,123.48199783576115
18602172.0,1.0,5.0,1.2050891982342367,292.0572189986925,285.15,268.15,273.15,271.7005102572203,292.65767699581954,297.6951717939786,297.77308379707495,297.54448560956746,297.77376730881576,297.62671471946226,0.6147864362004752,296.6010988673913,295.4001564684421,1.0,2.0,8260.837579261537,1865.6869352951362,-0.0002931027369150247,123.48183883575848
18602179.2,1.0,5.0,1.2050890818405116,292.06101137063797,285.15,268.15,273.15,271.7005102572182,292.66055065208207,297.69823943955265,297.7759668719335,297.5472549892521,297.7766474847946,297.62936463011556,0.6149924961434008,296.602781803965,295.4050012624744,1.0,2.0,8261.046505386379,1865.6869352951362,-0.0002931027369150247,123.48167983586697
18602186.4,1.0,5.0,1.2050889648266139,292.0648032773382,285.15,268.15,273.15,271.7005102572165,292.66341605464413,297.70127113694167,297.7788176295482,297.5500006910687,297.7794954735324,297.63199342441305,0.6151985560863652,296.6044721389388,295.4098534338332,1.0,2.0,8261.254830082271,1865.6869352951362,-0.0002931027369150247,123.48152248247453
18602193.599999998,1.0,5.0,1.2050888463547562,292.06859409029374,285.15,268.15,273.15,271.7005102572156,292.6662620536281,297.7042183517652,297.78159243767686,297.5526907591766,297.7822678183734,297.63457261042953,0.6154046160292908,296.60616985279944,295.4147129225889,1.0,2.0,8261.461735669825,1865.6869352951362,-0.0002931027369150247,123.48136899967325
18602200.8,1.0,5.0,1.2050887274870041,292.0723846062591,285.15,268.15,273.15,271.700510257215,292.66910278382176,297.70714261249697,297.78434661016286,297.55536570527755,297.78501961056463,297.6371383086515,0.6156106759723229,296.6078749260349,295.41957966882194,1.0,2.0,8261.668258626933,1865.6869352951362,-0.0002931027369150247,123.48121656795489
18602208.0,1.0,5.0,1.2050886082233618,292.07617482523045,285.15,268.15,273.15,271.7005102572146,292.6719382452221,297.7100439193563,297.787080147194,297.5580255295839,297.7877508502929,297.63969051929547,0.6158167359152484,296.6095873391304,295.42445361261235,1.0,2.0,8261.87439893242,1865.6869352951362,-0.0002931027369150247,123.48106518731768
18602215.2,1.0,5.0,1.2050884885638347,292.0799647472097,285.15,268.15,273.15,271.7005102572145,292.6747684378308,297.712922272567,297.7897930489622,297.5606702323117,297.79046153774937,297.64222924258144,0.616022795858174,296.6113070725737,295.42933469405483,1.0,2.0,8262.080156565502,1865.6869352951362,-0.0002931027369150247,123.48091485775993
18602222.4,1.0,5.0,1.2050883685084275,292.08375437219684,285.15,268.15,273.15,271.70051025721455,292.67759336164767,297.7157776723515,297.79248531565827,297.56329981367514,297.7931516731238,297.6447544787277,0.6162288558010995,296.6130341068518,295.4342228532488,1.0,2.0,8262.285531505262,1865.6869352951362,-0.0002931027369150247,123.48076557927968
18602229.599999998,1.0,5.0,1.2050882480571306,292.0875437001919,285.15,268.15,273.15,271.7005102572149,292.68041301667273,297.71861011893225,297.79515694747283,297.5659142738883,297.795821256606,297.64726622795234,0.6164349157440251,296.6147684224516,295.43911803030056,1.0,2.0,8262.490523730869,1865.6869352951362,-0.0002931027369150247,123.48061735187491
18602236.8,1.0,5.0,1.2050881272099387,292.09133273119676,285.15,268.15,273.15,271.7005102572154,292.6832274029075,297.7214196125333,297.79780794459816,297.5685136131659,297.79847028838736,297.64976449047447,0.6166409756870572,296.616509999861,295.444020165326,1.0,2.0,8262.695133221601,1865.6869352951362,-0.0002931027369150247,123.48047017554362
18602244.0,1.0,5.0,1.205088005966867,292.09512146520757,285.15,268.15,273.15,271.7005102572162,292.68603652034903,297.72420615337415,297.80043830722235,297.5710978317185,297.80109876865504,297.65224926650876,0.6168470356299828,296.6182588195652,295.4489291984401,1.0,2.0,8262.899359956502,1865.6869352951362,-0.0002931027369150247,123.48032405028438
18602251.2,1.0,5.0,1.2050878840143397,292.0989093748641,285.15,268.15,273.15,271.7005102572167,292.68883649735886,297.72695586829104,297.8030349567746,297.5736579879601,297.8036936034832,297.65470952655835,0.6170530955729471,296.62001486205196,295.4538450697726,1.0,2.0,8263.102939584805,1865.6869352951362,-0.0002931027369150247,123.48017950041219
18602258.4,1.0,5.0,1.2050877612884596,292.10269635271334,285.15,268.15,273.15,271.70051025721665,292.69162654507954,297.7296659309157,297.8055952287425,297.5761922603163,297.8062521252303,297.65714302368383,0.6172591555158726,296.6217781078083,295.45876771945717,1.0,2.0,8263.305818212735,1865.6869352951362,-0.0002931027369150247,123.48003663275526
18602265.599999998,1.0,5.0,1.205087638039561,292.1064828197416,285.15,268.15,273.15,271.70051025721665,292.69440975418144,297.7323474164728,297.8081295639705,297.57870778717887,297.80878478699674,297.65955856306215,0.6174652154587982,296.62354853732114,295.46369708763416,1.0,2.0,8263.508206820892,1865.6869352951362,-0.0002931027369150247,123.47989502875723
18602272.8,1.0,5.0,1.2050875142676296,292.1102687759508,285.15,268.15,273.15,271.70051025721665,292.69718612466585,297.7350003252428,297.81063796269996,297.5812045688086,297.811291589023,297.66195614497724,0.6176712754018303,296.6253261310784,295.46863311445327,1.0,2.0,8263.710105383187,1865.6869352951362,-0.0002931027369150247,123.47975468841567
18602280.0,1.0,5.0,1.2050873899726606,292.114054221337,285.15,268.15,273.15,271.70051025721665,292.69995565653,297.73762465750224,297.8131204251685,297.5836826054619,297.813772531546,297.6643357697088,0.6178773353447559,296.6271108695652,295.4735757400629,1.0,2.0,8263.911513873189,1865.6869352951362,-0.0002931027369150247,123.47961561172845
18602287.2,1.0,5.0,1.2050872646934527,292.11783724970337,285.15,268.15,273.15,271.7005102572167,292.70269661812335,297.74013255016666,297.81549733403483,297.5860822255321,297.8161482549962,297.6666429962382,0.6180833952876585,296.62890273326934,295.4785249046257,1.0,2.0,8264.110845044152,1865.6869352951362,-0.0002931027369150247,123.47948180794323
18602294.4,1.0,5.0,1.2050871394316258,292.1216202741992,285.15,268.15,273.15,271.7005102572167,292.70543754086293,297.74264027357464,297.8178740883711,297.58848172458,297.81852382424006,297.6689501014038,0.618289455230584,296.63070170267787,295.483480548308,1.0,2.0,8264.310176899602,1865.6869352951362,-0.0002931027369150247,123.47934801128598
18602301.599999998,1.0,5.0,1.2050870141698133,292.12540329869506,285.15,268.15,273.15,271.70051025721676,292.70817846360256,297.7451479804,297.8202508276895,297.5908812048985,297.82089937847707,297.67125718538585,0.6184955151735095,296.63250775827765,295.48844261128255,1.0,2.0,8264.509512232968,1865.6869352951362,-0.0002931027369150247,123.47921421471025
18602308.8,1.0,5.0,1.2050868883835049,292.12918510588787,285.15,268.15,273.15,271.70051025721676,292.7109109416681,297.7476239982618,297.8225983665252,297.593259549041,297.8232457869322,297.67354246561234,0.6187015751165537,296.6343208805567,295.4934110337309,1.0,2.0,8264.708250894717,1865.6869352951362,-0.0002931027369150247,123.47908176152526
18602316.0,1.0,5.0,1.2050867609756397,292.13296314955494,285.15,268.15,273.15,271.70051025721676,292.71361731146135,297.7500020790665,297.82485565855393,297.5955725864484,297.82550211767386,297.67576038037316,0.6189076350594792,296.63614105,295.49838575583317,1.0,2.0,8264.9051375081,1865.6869352951362,-0.0002931027369150247,123.47895346150703
18602323.2,1.0,5.0,1.205086633276361,292.1367405168663,285.15,268.15,273.15,271.70051025721676,292.7163189892479,297.7523625465433,297.8270967204571,297.59787387278175,297.82774224868564,297.6779661721992,0.6191136950024048,296.63796824709544,295.5033667177831,1.0,2.0,8265.10169404932,1865.6869352951362,-0.0002931027369150247,123.4788259079294
18602330.4,1.0,5.0,1.2050865052856685,292.14051720782203,285.15,268.15,273.15,271.70051025721676,292.7190159750278,297.7547054008669,297.8293215523854,297.6001634081968,297.8299661801177,297.68015984127294,0.6193197549453302,296.63980245233006,295.50835385977797,1.0,2.0,8265.29792050117,1865.6869352951362,-0.0002931027369150247,123.47869910079105
18602337.599999998,1.0,5.0,1.2050863770035571,292.14429322242205,285.15,268.15,273.15,271.70051025721676,292.721708268801,297.7570306422121,297.83153015448937,297.602441192849,297.8321739121204,297.68234138777655,0.6195258148882558,296.6416436461907,295.513347122021,1.0,2.0,8265.493816846469,1865.6869352951362,-0.0002931027369150247,123.47857304009084
18602344.8,1.0,5.0,1.2050862484300464,292.1480685606683,285.15,268.15,273.15,271.70051025721676,292.7243958705689,297.75933827075465,297.8337225269208,297.6047072268948,297.8343654448451,297.6845108118931,0.6197318748312879,296.64349180916537,295.5183464447241,1.0,2.0,8265.689383068167,1865.6869352951362,-0.0002931027369150247,123.47844772582788
18602352.0,1.0,5.0,1.2050861195651124,292.151843222557,285.15,268.15,273.15,271.70051025721676,292.7270787803288,297.7616282866671,297.8358986698282,297.60696151048694,297.83654077844,297.6866681138023,0.6199379347742134,296.64534692173913,295.523351768097,1.0,2.0,8265.884619148945,1865.6869352951362,-0.0002931027369150247,123.47832315800073
18602359.2,1.0,5.0,1.205085990408774,292.1556172080899,285.15,268.15,273.15,271.70051025721676,292.72975699808194,297.7639006901251,297.83805858336353,297.60920404378135,297.83869991305653,297.68881329368685,0.620143994717139,296.6472089643998,295.52836303236285,1.0,2.0,8266.079525071802,1865.6869352951362,-0.0002931027369150247,123.47819933660854
18602366.4,1.0,5.0,1.205085860961017,292.1593905172671,285.15,268.15,273.15,271.70051025721676,292.73243052382844,297.7661554813036,297.8402022676775,297.61143482693285,297.8408428488453,297.6909463517283,0.6203500546600644,296.6490779176344,295.53338017774814,1.0,2.0,8266.274100819683,1865.6869352951362,-0.0002931027369150247,123.4780762616498
18602373.599999998,1.0,5.0,1.2065476662697523,292.1631543736399,285.15,268.15,273.15,271.7005102572168,292.7351020603313,297.768404524758,297.84233734453204,297.61366226597767,297.8429640797384,297.69307681176366,0.6205561146028132,296.6509537619298,295.53840314448485,1.0,2.0,8266.468804535556,1865.6869352951362,-0.0002931027369150247,123.50706721712051
18602380.8,1.0,5.0,1.2257453992313456,292.1669583192098,285.15,268.15,273.15,271.7005102572169,292.73779744198595,297.77069182130356,297.84419687046983,297.6159313126131,297.8447033296497,297.69524879762224,0.6207621745458501,296.6528364777741,295.543431872813,1.0,2.0,8266.682483396156,1865.6869352951362,-0.0002931027369150247,123.96643103131352
18602388.0,1.0,5.0,1.2554946215886957,292.17315198874985,285.15,268.15,273.15,271.7005102572169,292.74066359558446,297.7729868558815,297.8451821037754,297.6182263789879,297.84551612751426,297.6974427082719,0.6209682344888119,296.6547260456521,295.54846630297044,1.0,2.0,8266.973941251943,1865.6869352951362,-0.0002931027369150247,124.85930874617549
18602395.2,1.0,5.0,1.2862483225431822,292.18583271537307,285.15,268.15,273.15,271.7005102572169,292.74398486889237,297.7752810549165,297.8451156924122,297.62054239757384,297.84527891780965,297.699654020777,0.6211742944317374,296.656622446052,295.5535063752081,1.0,2.0,8267.391442120006,1865.6869352951362,-0.0002931027369150247,125.95424903523134
18602402.4,1.0,5.0,1.3131492917778054,292.2081119335419,285.15,268.15,273.15,271.7005102572168,292.7481086202727,297.777578796763,297.84402647061114,297.6228878250207,297.84404722013716,297.7018913691794,0.6213803543745906,296.65852565946045,295.55855202977943,1.0,2.0,8267.96191341346,1865.6869352951362,-0.0002931027369150247,127.07985092327824
18602409.599999998,1.0,5.0,1.3344295781592177,292.23950108847964,285.15,268.15,273.15,271.7005102572168,292.75333174534256,297.779890802792,297.84216349173573,297.62527514217317,297.8420782785657,297.7041678268303,0.6215864143174797,296.6604356663646,295.56360320694347,1.0,2.0,8268.676534014026,1865.6869352951362,-0.0002931027369150247,128.11433163077547
18602416.8,1.0,5.0,1.3512791134645432,292.2756974952689,285.15,268.15,273.15,271.7005102572168,292.75967034330296,297.78221321234133,297.83987306788083,297.62769617831157,297.8398287575318,297.7064769204764,0.6217924742605444,296.6623524472524,295.5686598469668,1.0,2.0,8269.488144464724,1865.6869352951362,-0.0002931027369150247,129.00248872549943
18602424.0,1.0,5.0,1.3511674852692162,292.31341928721275,285.15,268.15,273.15,271.7005102572168,292.7671425813695,297.7845374042182,297.837497964473,297.63013984118874,297.8375739430443,297.7088086976869,0.6219985342035025,296.6642759826087,295.57372189011323,1.0,2.0,8270.362667304347,1865.6869352951362,-0.0002931027369150247,129.67950327722195
18602431.2,1.0,5.0,1.3471183048644213,292.3490915658444,285.15,268.15,273.15,271.7005102572168,292.7756579933949,297.78689543185664,297.83512334862667,297.63263610046073,297.8352588613207,297.7111945333167,0.6222045941464607,296.66620625292154,295.5787892766595,1.0,2.0,8271.275274402833,1865.6869352951362,-0.0002931027369150247,130.23097210018855
18602438.4,1.0,5.0,1.3522529406554527,292.3805303434509,285.15,268.15,273.15,271.7005102572168,292.78504012176415,297.7892454344355,297.832976329713,297.6351380470893,297.83316786186884,297.71358977952707,0.6224106540894188,296.6681432386778,295.58386194688467,1.0,2.0,8272.189457393906,1865.6869352951362,-0.0002931027369150247,130.63558004215872
18602445.599999998,1.0,5.0,1.3587432924172367,292.40622287886686,285.15,268.15,273.15,271.7005102572168,292.79505802934364,297.7915921916458,297.831192084514,297.63764493590367,297.8314035037652,297.7159963868778,0.6226167140323768,296.6700869203646,295.58893984107266,1.0,2.0,8273.075216430616,1865.6869352951362,-0.0002931027369150247,130.89281067182463
18602452.8,1.0,5.0,1.3473206146043462,292.4259894559153,285.15,268.15,273.15,271.7005102572168,292.8055515135184,297.79400876759075,297.8291276032318,297.640228007617,297.8293517834293,297.71848957641686,0.6228227739754415,296.67203727846976,295.59402289951464,1.0,2.0,8273.960484859355,1865.6869352951362,-0.0002931027369150247,131.33998842587303
18602460.0,1.0,5.0,1.3542910941326782,292.4422250955257,285.15,268.15,273.15,271.7005102572168,292.8163786845483,297.7963495557394,297.82717943521305,297.64273422738233,297.8274182614951,297.7209200472214,0.6230288339183996,296.67399429347824,295.5991110624988,1.0,2.0,8274.832455454058,1865.6869352951362,-0.0002931027369150247,131.80991671216415
18602467.2,1.0,5.0,1.3548269769914545,292.4560931639713,285.15,268.15,273.15,271.7005102572168,292.82738786944014,297.7986984583819,297.8253243383101,297.6452455183373,297.8255817026321,297.7233709081758,0.6232348938613504,296.67595794587805,295.60420427032585,1.0,2.0,8275.683551088116,1865.6869352951362,-0.0002931027369150247,132.23815472802426
18602474.4,1.0,5.0,1.3562189638900768,292.468127872288,285.15,268.15,273.15,271.7005102572168,292.83850335980213,297.80103034962383,297.8234511559253,297.6477360135089,297.8237191658473,297.7258162158,0.623440953804276,296.6779282161561,295.60930246329826,1.0,2.0,8276.517508253793,1865.6869352951362,-0.0002931027369150247,132.65491808114464
18602481.599999998,1.0,5.0,1.357419142108828,292.47905281474766,285.15,268.15,273.15,271.7005102572168,292.849618416488,297.8033452560631,297.8216288509787,297.6502033526045,297.82190636092844,297.72825513004875,0.6236470137472268,296.6799050847994,295.61440558172313,1.0,2.0,8277.331041975114,1865.6869352951362,-0.0002931027369150247,133.06403194152435
18602488.8,1.0,5.0,1.3584778624736549,292.48892088513077,285.15,268.15,273.15,271.7005102572168,292.86071171647876,297.80564304760946,297.81985047544,297.6526473195048,297.82013636650305,297.730687360638,0.6238530736902842,296.68188853229583,295.6195135659145,1.0,2.0,8278.123660979398,1865.6869352951362,-0.0002931027369150247,133.46680423816082
18602496.0,1.0,5.0,1.3671553937215166,292.49786406253816,285.15,268.15,273.15,271.7005102572168,292.8717221200966,297.8078320798067,297.8182940814472,297.6550825185353,297.81858780089004,297.73313020441753,0.6240591336332598,296.68387853913043,295.6246263561829,1.0,2.0,8278.896409726716,1865.6869352951362,-0.0002931027369150247,133.9108286225985
18602503.2,1.0,5.0,1.3889217072394069,292.50713255864423,285.15,268.15,273.15,271.7005102572168,292.88264896466086,297.8094046651285,297.81778670740226,297.6575206420262,297.81808803397314,297.73560665815796,0.6242651935761764,296.68587508579105,295.6297438928509,1.0,2.0,8279.680575362509,1865.6869352951362,-0.0002931027369150247,134.58807974611545
18602510.4,1.0,5.0,1.413861869671082,292.51958226666295,285.15,268.15,273.15,271.7005102572168,292.8935898579663,297.810064256176,297.818770449139,297.65993940138156,297.8190793161028,297.73810566851375,0.6244712535190721,296.68787815276477,295.63486611624285,1.0,2.0,8280.511910716552,1865.6869352951362,-0.0002931027369150247,135.51067926951086
18602517.599999998,1.0,5.0,1.4125984579424153,292.53745407004175,285.15,268.15,273.15,271.7005102572168,292.90470134904484,297.81002479737424,297.82082589913057,297.6623140027067,297.8211422113279,297.7406010243214,0.6246773134619723,296.6898877205385,295.63999296668703,1.0,2.0,8281.402140950033,1865.6869352951362,-0.0002931027369150247,136.65528400789327
18602524.8,1.0,5.0,1.4176462153054694,292.55998682906045,285.15,268.15,273.15,271.7005102572168,292.91608458321963,297.8102337842855,297.82237279751814,297.664646222671,297.82269634828214,297.7430745993099,0.6248833734049991,296.6919037696002,295.6451243845184,1.0,2.0,8282.31045820506,1865.6869352951362,-0.0002931027369150247,137.37613656483973
18602532.0,1.0,5.0,1.419902195494281,292.5813473536581,285.15,268.15,273.15,271.7005102572168,292.927659276411,297.810514819946,297.8239021177176,297.6670050513507,297.824232741721,297.7455970943593,0.6250894333479473,296.69392628043477,295.65026031006784,1.0,2.0,8283.2059377165,1865.6869352951362,-0.0002931027369150247,137.99757685617953
18602539.2,1.0,5.0,1.4222104597226857,292.6003096972462,285.15,268.15,273.15,271.7005102572168,292.93930903106855,297.810817034469,297.8254235510383,297.669358118811,297.825761102686,297.748133166284,0.6252954932909037,296.6959552335302,295.65540068367824,1.0,2.0,8284.083465216554,1865.6869352951362,-0.0002931027369150247,138.64346872635915
18602546.4,1.0,5.0,1.4250303227102206,292.6167289118604,285.15,268.15,273.15,271.7005102572168,292.9509959757356,297.8111497379013,297.8269367644132,297.67170189912656,297.82728108784084,297.75058846329387,0.6255015532338832,296.69799060937345,295.66054544569346,1.0,2.0,8284.940485628675,1865.6869352951362,-0.0002931027369150247,139.3179320966566
18602553.599999998,1.0,5.0,1.4284980969524061,292.6311017686714,285.15,268.15,273.15,271.7005102572168,292.9626455589512,297.8115504819961,297.8284954093632,297.67403001105225,297.82884635639596,297.7523882541094,0.6257076131767363,296.7000323884515,295.6656945364612,1.0,2.0,8285.777213871608,1865.6869352951362,-0.0002931027369150247,140.0230333161435
18602560.8,1.0,5.0,1.4322371787779067,292.6442547733997,285.15,268.15,273.15,271.7005102572168,292.9741974561646,297.81204192141627,297.8301190388972,297.6763365161663,297.8304764635,297.75320565544314,0.6259136731198097,296.7020805512524,295.67084789633543,1.0,2.0,8286.594678225683,1865.6869352951362,-0.0002931027369150247,140.75379750385252
18602568.0,1.0,5.0,1.4362475363247689,292.6567717073979,285.15,268.15,273.15,271.7005102572168,292.98562023694956,297.8126118078888,297.83179581439504,297.67861981695063,297.8321595731629,297.75314347488063,0.6261197330627766,296.70413507826083,295.6760054656655,1.0,2.0,8287.39409225316,1865.6869352951362,-0.0002931027369150247,141.5014236433186
18602575.2,1.0,5.0,1.4371920555511426,292.6690257481534,285.15,268.15,273.15,271.7005102572168,292.99688694374464,297.81319609244605,297.8334619190874,297.68088030249595,297.8338318663969,297.75291243796767,0.6263257930057434,296.706195949965,295.6811671848126,1.0,2.0,8288.175281803406,1865.6869352951362,-0.0002931027369150247,142.26850083279356
18602582.4,1.0,5.0,1.4403145040752643,292.68107029298665,285.15,268.15,273.15,271.7005102572168,293.00797400748564,297.81376059949105,297.83508348004517,297.68312272621245,297.8354594685491,297.7529455397983,0.6265318529487104,296.7082631468517,295.68633299413824,1.0,2.0,8288.937363727988,1865.6869352951362,-0.0002931027369150247,143.01222372973314
18602589.599999998,1.0,5.0,1.4427976222005479,292.69280544131317,285.15,268.15,273.15,271.7005102572168,293.0188620056725,297.81431603695853,297.8366716586124,297.685348131714,297.83705354192296,297.75312941448493,0.6267379128916772,296.710336649408,295.6915028340075,1.0,2.0,8289.680005798013,1865.6869352951362,-0.0002931027369150247,143.76001527121744
18602596.8,1.0,5.0,1.4455290011363873,292.70416309180143,285.15,268.15,273.15,271.7005102572168,293.0295363663322,297.81486462897,297.8382291058405,297.6875540964839,297.8386167380661,297.75340464498066,0.6269439728347507,296.7124164381219,295.69667664479147,1.0,2.0,8290.403534300389,1865.6869352951362,-0.0002931027369150247,144.51768612883467
18602604.0,1.0,5.0,1.4482539832962846,292.7151292997404,285.15,268.15,273.15,271.7005102572168,293.03998856075293,297.81541052178005,297.8397604224448,297.6897404985931,297.84015365887774,297.75371776435003,0.6271500327776603,296.7145024934782,295.7018543668561,1.0,2.0,8291.108785086728,1865.6869352951362,-0.0002931027369150247,145.2892941541089
18602611.2,1.0,5.0,1.45100018931199,292.72575773313594,285.15,268.15,273.15,271.7005102572168,293.05021428558,297.81595290249317,297.841265210117,297.6919069881874,297.84166390696,297.7540635010637,0.6273560927205859,296.71659479596497,295.70703594057863,1.0,2.0,8291.79660517063,1865.6869352951362,-0.0002931027369150247,146.07248526163318
18602618.4,1.0,5.0,1.4537680218722646,292.7361020867137,285.15,268.15,273.15,271.7005102572168,293.06021200866627,297.8164924542187,297.8427445839356,297.6940533525261,297.84314859858864,297.75442406490043,0.6275621526634955,296.7186933260691,295.7122213063367,1.0,2.0,8292.467812034602,1865.6869352951362,-0.0002931027369150247,146.86680315848247
18602625.599999998,1.0,5.0,1.4565565911741836,292.746228327884,285.15,268.15,273.15,271.7005102572168,293.0699818945097,297.8170292289259,297.84419902325976,297.696179477317,297.84460821434516,297.75478932724354,0.6277682126064694,296.7207980642776,295.71741040451053,1.0,2.0,8293.123247290081,1865.6869352951362,-0.0002931027369150247,147.67096457190493
18602632.8,1.0,5.0,1.459352190969329,292.7562071655638,285.15,268.15,273.15,271.7005102572168,293.07953207882355,297.8175635265326,297.84562925218165,297.69828573662267,297.84604347987164,297.75515208973763,0.6279742725495016,296.72290899107844,295.7226031754863,1.0,2.0,8293.763762860592,1865.6869352951362,-0.0002931027369150247,148.48520438477738
18602640.0,1.0,5.0,1.4621471497873597,292.7660878895587,285.15,268.15,273.15,271.7005102572168,293.0888637410435,297.8180962327913,297.8470365859133,297.70037210288683,297.8474557116819,297.7554942165874,0.6281803324924271,296.7250260869565,295.7277995596448,1.0,2.0,8294.39018322256,1865.6869352951362,-0.0002931027369150247,149.30990758566998
18602647.2,1.0,5.0,1.4656917031052028,292.7760451029431,285.15,268.15,273.15,271.7005102572168,293.09785477172727,297.81861996346566,297.84840024485044,297.7024283623372,297.84882403884427,297.75579895239406,0.6283863924352887,296.72714933239973,295.73299949737714,1.0,2.0,8294.997273356694,1865.6869352951362,-0.0002931027369150247,150.3558388372984
18602654.4,1.0,5.0,1.4697146086758799,292.78619576786815,285.15,268.15,273.15,271.7005102572168,293.106682924668,297.8191327507526,297.84973429688336,297.70446970487444,297.850162633309,297.7560952095316,0.6285924523781713,296.72927870789516,295.738202929075,1.0,2.0,8295.596878705239,1865.6869352951362,-0.0002931027369150247,151.53933088840256
18602661.599999998,1.0,5.0,1.4740517432669584,292.7965671511995,285.15,268.15,273.15,271.70051025721676,293.1153779576435,297.81963451689853,297.8510410121471,297.7064983616511,297.8514737795129,297.75638249877125,0.6287985123211396,296.73141419392977,295.74340979513215,1.0,2.0,8296.191121437347,1865.6869352951362,-0.0002931027369150247,152.82137698549238
18602668.8,1.0,5.0,1.4786415625063285,292.8072472481049,285.15,268.15,273.15,271.70051025721676,293.1239380339244,297.8201222252909,297.8523150879626,297.70851330745853,297.8527521553883,297.7566580188896,0.6290045722641717,296.73355577099153,295.7486200359476,1.0,2.0,8296.780947185309,1865.6869352951362,-0.0002931027369150247,154.18817564803425
18602676.0,1.0,5.0,1.483395715756085,292.8181187305444,285.15,268.15,273.15,271.7005102572167,293.13241444442536,297.82060121715773,297.85356892532167,297.71051974621065,297.85401021165666,297.75692624193067,0.6292106322070973,296.7357034195652,295.75383359191477,1.0,2.0,8297.36804572761,1865.6869352951362,-0.0002931027369150247,155.61141404742418
18602683.2,1.0,5.0,1.4883304525208332,292.82934637071793,285.15,268.15,273.15,271.70051025721665,293.1407855803379,297.82106389886536,297.85478735135007,297.712513623246,297.8552327289879,297.7571805066153,0.6294166921500657,296.73785712013887,295.7590504034372,1.0,2.0,8297.953315081033,1865.6869352951362,-0.0002931027369150247,157.09982495924666
18602690.4,1.0,5.0,1.4940578598669216,292.8409236641513,285.15,268.15,273.15,271.7005102572167,293.1490358895158,297.82153125680213,297.85599145663844,297.71424532146466,297.85644079237585,297.7574450047023,0.6296227520930617,296.7400168531995,295.7642704109182,1.0,2.0,8298.535950576626,1865.6869352951362,-0.0002931027369150247,158.66337581289918
18602697.599999998,1.0,5.0,1.5005741238520927,292.85289206682575,285.15,268.15,273.15,271.70051025721676,293.1572131011571,297.8220532359619,297.8572346151529,297.715055220013,297.8576878039063,297.75777890245655,0.6298288120360319,296.74218259923407,295.76949355476296,1.0,2.0,8299.120281464466,1865.6869352951362,-0.0002931027369150247,160.30126955178756
18602704.8,1.0,5.0,1.507472562696805,292.86544138459607,285.15,268.15,273.15,271.70051025721676,293.16533695665066,297.82265356898563,297.8585413918718,297.71456478017683,297.85899831707695,297.7582137437238,0.6300348719792136,296.74435433873066,295.7747197753817,1.0,2.0,8299.709605813974,1865.6869352951362,-0.0002931027369150247,162.02951722604934
18602712.0,1.0,5.0,1.5144479587400588,292.87857189474664,285.15,268.15,273.15,271.70051025721676,293.1734435532957,297.82331397446717,297.8598983490835,297.7130267312188,297.86035891172565,297.75872999957653,0.6302409319222232,296.7465320521739,295.7799490131782,1.0,2.0,8300.305245831867,1865.6869352951362,-0.0002931027369150247,163.83181669005694
18602719.2,1.0,5.0,1.5208290450189907,292.8922518228438,285.15,268.15,273.15,271.70051025721676,293.1815571406729,297.82397065286887,297.86124237782116,297.71122168807295,297.8617064699323,297.75925657528086,0.6304469918651985,296.7487157200519,295.7851812085663,1.0,2.0,8300.907439206734,1865.6869352951362,-0.0002931027369150247,165.69650739301878
18602726.4,1.0,5.0,1.5259041038687537,292.906279451616,285.15,268.15,273.15,271.70051025721676,293.1896906614194,297.8245752233247,297.8625241947093,297.70980020993363,297.86299171330563,297.75973683454134,0.6306530518081239,296.7509053228517,295.79041630195917,1.0,2.0,8301.514913399316,1865.6869352951362,-0.0002931027369150247,167.61824746347475
18602733.599999998,1.0,5.0,1.5322032777762435,292.92042089987217,285.15,268.15,273.15,271.70051025721676,293.1978547940852,297.8251513495133,297.86376736657246,297.7085026067429,297.86423821033253,297.7601971076721,0.6308591117510992,296.7531008410602,295.79565423377136,1.0,2.0,8302.127420982786,1865.6869352951362,-0.0002931027369150247,169.59005823855833
18602740.8,1.0,5.0,1.5386172937277165,292.9345809239468,285.15,268.15,273.15,271.70051025721676,293.20605814510105,297.8257010785122,297.86497391481686,297.7072729902532,297.86544798214095,297.76063972405706,0.6310651716941811,296.7553022551654,295.8008949444218,1.0,2.0,8302.745039492343,1865.6869352951362,-0.0002931027369150247,171.6323052772629
18602748.0,1.0,5.0,1.545253721089402,292.94874081968607,285.15,268.15,273.15,271.70051025721676,293.2143081698553,297.8262262759794,297.86614575211667,297.70607655898624,297.8666229412587,297.7610666118292,0.6312712316371564,296.75750954565217,295.80613837432315,1.0,2.0,8303.368095900294,1865.6869352951362,-0.0002931027369150247,173.74918606923544
18602755.2,1.0,5.0,1.5520584014447805,292.9629284291696,285.15,268.15,273.15,271.70051025721676,293.22261218012517,297.826728174975,297.86728423558395,297.7048901994663,297.86776444510406,297.7614789867906,0.6314772915801043,296.7597226930084,295.8113844638973,1.0,2.0,8303.996999508976,1865.6869352951362,-0.0002931027369150247,175.94223146236394
18602762.4,1.0,5.0,1.5591547532040801,292.97718993469704,285.15,268.15,273.15,271.7005102572168,293.2309860174181,297.8272006749038,297.8683816368875,297.703732559703,297.86886474826173,297.76187173731364,0.6316833515230791,296.76194167772127,295.81663315356496,1.0,2.0,8304.633093147762,1865.6869352951362,-0.0002931027369150247,178.22702210852
18602769.599999998,1.0,5.0,1.566508179335127,292.9916274178179,285.15,268.15,273.15,271.70051025721676,293.2394478699462,297.82763700954683,297.86943006355466,297.70264281105784,297.8699159465605,297.7622380734347,0.6318894114659716,296.76416648027754,295.82188438374817,1.0,2.0,8305.27772239282,1865.6869352951362,-0.0002931027369150247,180.63352246336396
18602776.8,1.0,5.0,1.5740784831191876,293.0062556531777,285.15,268.15,273.15,271.70051025721676,293.2479818872754,297.8280489535623,297.8704449052441,297.7015656768471,297.87093346607435,297.7625872296857,0.6320954714089996,296.76639708116545,295.82713809487285,1.0,2.0,8305.929157710898,1865.6869352951362,-0.0002931027369150247,183.13436207650773
18602784.0,1.0,5.0,1.5818505804789837,293.02109338695226,285.15,268.15,273.15,271.7005102572168,293.2565905271404,297.82843685534345,297.87142678169977,297.7004997021876,297.8719179290101,297.7629193017183,0.6323015313519251,296.7686334608695,295.8323942273579,1.0,2.0,8306.587507877624,1865.6869352951362,-0.0002931027369150247,185.72466912564556
18602791.2,1.0,5.0,1.5897890147287654,293.03612011272423,285.15,268.15,273.15,271.7005102572168,293.2652669081919,297.82880399244203,297.8723802435244,297.69944255300913,297.8728738988866,297.7632365702375,0.6325075912948465,296.770875599878,295.8376527216314,1.0,2.0,8307.251976951306,1865.6869352951362,-0.0002931027369150247,188.39486564273486
18602798.4,1.0,5.0,1.5979049272188015,293.0513830732297,285.15,268.15,273.15,271.7005102572168,293.27402838344534,297.8291460924185,297.87329950427625,297.6983951996112,297.87379557360856,297.7635359395179,0.632713651237772,296.77312347867775,295.84291351811964,1.0,2.0,8307.92396334648,1865.6869352951362,-0.0002931027369150247,191.15584199860578
18602805.599999998,1.0,5.0,1.6062048057558092,293.06687244744256,285.15,268.15,273.15,271.7005102572168,293.28288477206826,297.8294628453524,297.8741844024698,297.6973546712992,297.87468279266045,297.76381699243115,0.6329197111807493,296.7753770777558,295.84817655725004,1.0,2.0,8308.603814044163,1865.6869352951362,-0.0002931027369150247,194.00887652829525
18602812.8,1.0,5.0,1.6146944984802558,293.0825927061417,285.15,268.15,273.15,271.7005102572168,293.2918424396778,297.8297534256172,297.8750339107249,297.69632008580845,297.8755345263779,297.76407906301,0.6331257711237814,296.77763637760023,295.8534417794531,1.0,2.0,8309.291886503153,1865.6869352951362,-0.0002931027369150247,196.9573233225779
18602820.0,1.0,5.0,1.623372809058788,293.09853612640296,285.15,268.15,273.15,271.7005102572168,293.3008903901733,297.83001926032114,297.87584980482103,297.6952929671716,297.87635255448924,297.7643233023553,0.633331831066707,296.7799013586956,295.8587091251521,1.0,2.0,8309.987567065691,1865.6869352951362,-0.0002931027369150247,200.0010037543242
18602827.2,1.0,5.0,1.6322429112949959,293.1147027082344,285.15,268.15,273.15,271.7005102572168,293.31002862355945,297.8302603497951,297.8766320851503,297.69427331536497,297.8771368773874,297.76454971071695,0.6335378910096325,296.78217200153017,295.8639785347793,1.0,2.0,8310.690857103535,1865.6869352951362,-0.0002931027369150247,203.14204245874646
18602834.4,1.0,5.0,1.6412979422474312,293.13107711087696,285.15,268.15,273.15,271.7005102572168,293.31926475099294,297.83047652327303,297.8773807504895,297.69325824231987,297.8778874951932,297.7647580582932,0.6337439509526098,296.7844482865908,295.8692499487643,1.0,2.0,8311.40193726007,1865.6869352951362,-0.0002931027369150247,206.38279937976287
18602841.599999998,1.0,5.0,1.6505264876620682,293.1476366769807,285.15,268.15,273.15,271.70051025721676,293.328610013665,297.8306675283907,297.87809579883987,297.6922434826364,297.87860440789194,297.76494800556713,0.6339500108955354,296.7867301943645,295.8745233075377,1.0,2.0,8312.121073737382,1865.6869352951362,-0.0002931027369150247,209.72578893794977
18602848.8,1.0,5.0,1.6599450113134726,293.1644014433894,285.15,268.15,273.15,271.70051025721676,293.3380544705252,297.8308335889734,297.8787772327207,297.6912328085007,297.87928761625034,297.76511985327596,0.6341560708385675,296.78901770533935,295.8797985515326,1.0,2.0,8312.84803387672,1865.6869352951362,-0.0002931027369150247,213.17310717442066
18602856.0,1.0,5.0,1.6695567901909412,293.18137141008566,285.15,268.15,273.15,271.70051025721676,293.34759812156375,297.83097470537285,297.87942505254256,297.6902262199526,297.8799371206797,297.7652736016802,0.6343621307814931,296.79131079999996,295.88507562117474,1.0,2.0,8313.582819149788,1865.6869352951362,-0.0002931027369150247,216.72713951880857
18602863.2,1.0,5.0,1.6793580809890385,293.19853573364065,285.15,268.15,273.15,271.70051025721676,293.3572421680889,297.83109103259375,297.88003958204416,297.6892222932549,297.88055324646626,297.76540935919263,0.6345681907244703,296.7936094588345,295.89035445689785,1.0,2.0,8314.325338302848,1865.6869352951362,-0.0002931027369150247,220.39023428199422
18602870.4,1.0,5.0,1.6893178951927244,293.2158409156084,285.15,268.15,273.15,271.70051025721676,293.36699253697054,297.83118333397795,297.880622416802,297.6882140040253,297.8811375968169,297.76552765965516,0.6347742506673958,296.79591366232995,295.8956349991334,1.0,2.0,8315.075135226705,1865.6869352951362,-0.0002931027369150247,224.1643920531418
18602877.599999998,1.0,5.0,1.6994637896775218,293.2333242402406,285.15,268.15,273.15,271.70051025721676,293.3768450976406,297.8312510781412,297.88117244551387,297.6872062479293,297.8816890551134,297.7656281314627,0.6349803106103213,296.7982233909732,295.90091718831235,1.0,2.0,8315.832530261365,1865.6869352951362,-0.0002931027369150247,228.05254357986877
18602884.8,1.0,5.0,1.70985388883024,293.2510827764094,285.15,268.15,273.15,271.7005102572168,293.38684206184706,297.8312835677844,297.8816754401516,297.68619984428443,297.8821933561125,297.7657028566215,0.6351863705533469,296.8005386252524,295.90620096486884,1.0,2.0,8316.600854956678,1865.6869352951362,-0.0002931027369150247,232.08786451491162
18602892.0,1.0,5.0,1.7206113022628509,293.26920473085386,285.15,268.15,273.15,271.7005102572168,293.3970552977299,297.8312645739772,297.8821106904573,297.6851862804254,297.8826297408239,297.7657398720501,0.6353924304962725,296.80285934565217,295.9114862692284,1.0,2.0,8317.384781470433,1865.6869352951362,-0.0002931027369150247,236.3229732975685
18602899.2,1.0,5.0,1.7314431087415465,293.28732668529824,285.15,268.15,273.15,271.7005102572168,293.40726853361264,297.83124558036815,297.8825459363791,297.6841727285777,297.88306612114025,297.76577688710205,0.6355984904391979,296.80518553266063,295.9167730418247,1.0,2.0,8318.168761283467,1865.6869352951362,-0.0002931027369150247,240.60836663494567
18602906.4,1.0,5.0,1.7425808773514813,293.30576358982483,285.15,268.15,273.15,271.7005102572168,293.41769184677185,297.8311764174353,297.8829156042206,297.68314712625084,297.88343675930145,297.76577752719186,0.6358045503820946,296.8075171667647,295.92206122308795,1.0,2.0,8318.967404623967,1865.6869352951362,-0.0002931027369150247,245.10055368251997
18602913.599999998,1.0,5.0,1.753801952251537,293.32420749837917,285.15,268.15,273.15,271.7005102572168,293.42811983174124,297.83110613954625,297.8832838100195,297.6821212680168,297.88380593176186,297.76577735836213,0.6360106103250202,296.8098542284514,295.9273507534484,1.0,2.0,8319.766428201361,1865.6869352951362,-0.0002931027369150247,249.65081828457372
18602920.8,1.0,5.0,1.765264977213534,293.342887969703,285.15,268.15,273.15,271.7005102572168,293.4387168360418,297.83099457903216,297.88359821402645,297.68108332212574,297.8841211683064,297.7657477474598,0.6362166702680235,296.81219669820894,295.93264157333834,1.0,2.0,8320.576896730498,1865.6869352951362,-0.0002931027369150247,254.39031912864968
18602928.0,1.0,5.0,1.7768445851823076,293.3616185316703,285.15,268.15,273.15,271.7005102572168,293.4493496290989,297.8308742782797,297.8839012234324,297.68004282683063,297.8844249818437,297.7657119027246,0.636422730210949,296.8145445565217,295.93793362318115,1.0,2.0,8321.389834043735,1865.6869352951362,-0.0002931027369150247,259.2171346422291
18602935.2,1.0,5.0,1.78863552866867,293.3805199079626,285.15,268.15,273.15,271.7005102572168,293.4601118299564,297.8307211010582,297.88416154106994,297.67899092299365,297.8846859977115,297.76565299403075,0.6366287901538458,296.816897783878,295.943226843408,1.0,2.0,8322.211283094846,1865.6869352951362,-0.0002931027369150247,264.2147696614594
18602942.4,1.0,5.0,1.8005750818545412,293.3995045562379,285.15,268.15,273.15,271.7005102572168,293.47093711711574,297.83055189769374,297.8844010453673,297.6779334643659,297.88492614860917,297.7655828421476,0.6368348500967712,296.8192563607647,295.9485211744462,1.0,2.0,8323.036912465921,1865.6869352951362,-0.0002931027369150247,269.3299933109178
18602949.599999998,1.0,5.0,1.8127118532146103,293.41862619909057,285.15,268.15,273.15,271.7005102572168,293.4818697559214,297.8303508947911,297.8845996291274,297.6768608141986,297.8851252778411,297.7654915432155,0.6370409100397385,296.8216202676688,295.95381655672253,1.0,2.0,8323.869171552622,1865.6869352951362,-0.0002931027369150247,274.6243013444111
18602956.8,1.0,5.0,1.8250831394528344,293.43792138189474,285.15,268.15,273.15,271.7005102572168,293.4929383840476,297.8301096094737,297.884746377534,297.67576891698394,297.8852724436168,297.7653734561129,0.6372469699827706,296.82398948507847,295.9591129306654,1.0,2.0,8324.709814725009,1865.6869352951362,-0.0002931027369150247,280.1334490951312
18602964.0,1.0,5.0,1.837599812352236,293.45727806551406,285.15,268.15,273.15,271.7005102572168,293.504055205425,297.82985405049743,297.8848747552586,297.6746702080467,297.8854011933101,297.7652458765034,0.6374530299256962,296.82636399347825,295.96441023669405,1.0,2.0,8325.553469296708,1865.6869352951362,-0.0002931027369150247,285.76729770468523
18602971.2,1.0,5.0,1.8502631310382973,293.4766962499584,285.15,268.15,273.15,271.7005102572168,293.5152202200595,297.82958421813015,297.8849847625924,297.6735646876266,297.8855115272127,297.7651088045404,0.6376590898686217,296.8287437733562,295.9697084152346,1.0,2.0,8326.400135914817,1865.6869352951362,-0.0002931027369150247,291.52835664271555
18602978.4,1.0,5.0,1.8630742640371638,293.4961759352279,285.15,268.15,273.15,271.7005102572168,293.526433427951,297.8293001126424,297.88507639983,297.67245235596545,297.88560344562006,297.76496224037817,0.6378651498115472,296.83112880519946,295.9750074067095,1.0,2.0,8327.249815228259,1865.6869352951362,-0.0002931027369150247,297.4191803584372
18602985.599999998,1.0,5.0,1.8760342867603628,293.51571712132244,285.15,268.15,273.15,271.7005102572168,293.5376948290996,297.8290017343076,297.88514966726933,297.6713332133061,297.88567694883074,297.76480618417156,0.6380712097544727,296.8335190694949,295.98030715153976,1.0,2.0,8328.102507888218,1865.6869352951362,-0.0002931027369150247,303.4423689059212
18602992.8,1.0,5.0,1.889144178969177,293.5353198082522,285.15,268.15,273.15,271.7005102572168,293.54900442351106,297.8286890834016,297.8852045652119,297.67020725989255,297.8857320371469,297.76464063607585,0.6382772696975049,296.83591454673063,295.9856075901476,1.0,2.0,8328.958214548586,1865.6869352951362,-0.0002931027369150247,309.60056858769235
