,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18603000.0,1.0,5.0,1.902404822202913,293.55498399599696,285.15,268.15,273.15,271.7005102572168,293.5603622111737,297.82836216020354,297.88524109396246,297.6690744959716,297.8857687108741,297.7644655962471,0.6384833296404304,296.83831521739125,295.99090866294574,1.0,2.0,8329.816935864184,1865.6869352951362,-0.0002931027369150247,315.89647260161973
18603007.2,1.0,5.0,1.9158218947220629,293.57475012316627,285.15,268.15,273.15,271.7005102572168,293.5718054825225,297.8280100062819,297.88524480343415,297.6679085341019,297.8857724788959,297.76427534417496,0.6386893895833287,296.8407210619649,295.99621031035355,1.0,2.0,8330.680697354524,1865.6869352951362,-0.0002931027369150247,322.3874600535612
18603014.4,1.0,5.0,1.9294776414925041,293.5946028676789,285.15,268.15,273.15,271.7005102572168,293.5833288428613,297.8276375774034,297.88522085803163,297.6666122593944,297.8857484991649,297.76407858166095,0.6388954495262332,296.8431320609386,296.0015124727858,1.0,2.0,8331.548873690728,1865.6869352951362,-0.0002931027369150247,329.09367274811876
18603021.599999998,1.0,5.0,1.943349849805264,293.6144951788969,285.15,268.15,273.15,271.7005102572168,293.5948883455704,297.82725623670007,297.8851846752532,297.66524989265963,297.8857122396099,297.7638793608404,0.6391015094691588,296.8455481947992,296.0068150906556,1.0,2.0,8332.419075025326,1865.6869352951362,-0.0002931027369150247,335.9497393054576
18603028.8,1.0,5.0,1.957421181456972,293.63443881606804,285.15,268.15,273.15,271.7005102572168,293.6065095706524,297.8268456399885,297.8851124436999,297.6639048930376,297.8856398445826,297.7636621039456,0.6393075694121699,296.847969444035,296.012118104377,1.0,2.0,8333.292231233248,1865.6869352951362,-0.0002931027369150247,343.0132213763217
18603036.0,1.0,5.0,1.9713633361589262,293.6544042236467,285.15,268.15,273.15,271.7005102572168,293.6181569758929,297.82642263718856,297.88502492246283,297.66256727045374,297.88555212309967,297.76343719834057,0.6395136293550955,296.8503957891304,296.01742145435384,1.0,2.0,8334.166679029418,1865.6869352951362,-0.0002931027369150247,350.2272147407393
18603043.2,1.0,5.0,1.9854104565966588,293.67437704269986,285.15,268.15,273.15,271.7005102572168,293.6298561849514,297.8259601085267,297.88488986196467,297.6613799549075,297.8854167695043,297.7631824722055,0.639719689298,296.85282721057365,296.02272508099617,1.0,2.0,8335.042915599923,1865.6869352951362,-0.0002931027369150247,357.66150473856817
18603050.4,1.0,5.0,1.9996024404753436,293.6943523100241,285.15,268.15,273.15,271.7005102572168,293.64157250661793,297.82548452720937,297.88473909896925,297.6602423010721,297.88526568274244,297.7629178973147,0.6399257492409256,296.85526368885166,296.0280289247091,1.0,2.0,8335.919787651985,1865.6869352951362,-0.0002931027369150247,365.2384467703848
18603057.599999998,1.0,5.0,2.0139678010570377,293.71431290795886,285.15,268.15,273.15,271.7005102572168,293.6533289872466,297.82496935897484,297.88453962443333,297.6592568299794,297.8850657999045,297.762623364613,0.6401318091838303,296.8577052044514,296.0333329258956,1.0,2.0,8336.797471393571,1865.6869352951362,-0.0002931027369150247,373.05321014677037
18603064.8,1.0,5.0,2.0284445037749586,293.73426986631165,285.15,268.15,273.15,271.7005102572168,293.66509543164784,297.8244443740058,297.88432806623405,297.6583091262907,297.8848538124333,297.762321401661,0.6403378691268624,296.8601517378611,296.0386370249589,1.0,2.0,8337.675406630891,1865.6869352951362,-0.0002931027369150247,381.01049500534384
18603072.0,1.0,5.0,2.0430843044625164,293.75421849860095,285.15,268.15,273.15,271.7005102572168,293.6768892561677,297.82387997994914,297.8840669117042,297.6575112593837,297.88459213208677,297.7619896420219,0.640543929069767,296.86260326956517,296.04394116229196,1.0,2.0,8338.5531782251,1865.6869352951362,-0.0002931027369150247,389.2238294892217
18603079.2,1.0,5.0,2.057826748451359,293.77416567004985,285.15,268.15,273.15,271.7005102572168,293.688687884653,297.82330867752614,297.88379705813304,297.65673969077693,297.88432173576535,297.7616526574912,0.6407499890126925,296.86505978005187,296.04924527829314,1.0,2.0,8339.430975996844,1865.6869352951362,-0.0002931027369150247,397.5785129826205
18603086.4,1.0,5.0,2.0727610737827993,293.79423359242793,285.15,268.15,273.15,271.7005102572168,293.70048967408223,297.82268806614246,297.8834616724374,297.65615770783296,297.88398568716303,297.7613012807764,0.6409560489556293,296.8675212498082,296.0545493133557,1.0,2.0,8340.306855227353,1865.6869352951362,-0.0002931027369150247,406.2625293071672
18603093.599999998,1.0,5.0,2.0878263004213955,293.814346020372,285.15,268.15,273.15,271.7005102572168,293.7122926285501,297.8220492863929,297.88310213656354,297.65564560492066,297.8836254441021,297.76094460200886,0.6411621088985547,296.86998765932094,296.0598532078698,1.0,2.0,8341.18206901541,1865.6869352951362,-0.0002931027369150247,415.1496693972024
18603100.8,1.0,5.0,2.1030115738755235,293.8344912092618,285.15,268.15,273.15,271.7005102572168,293.7240964406196,297.82139713531933,297.8827248251361,297.65518494217605,297.88324739289556,297.76058402145475,0.6413681688415869,296.8724589890785,296.0651569022262,1.0,2.0,8342.056810303586,1865.6869352951362,-0.0002931027369150247,424.2229442068468
18603108.0,1.0,5.0,2.118315919813847,293.85466915907637,285.15,268.15,273.15,271.7005102572168,293.7359011102785,297.82073161326235,297.88232973854286,297.65477571851636,297.8828515339318,297.7602195391844,0.6415742287845124,296.8749352195652,296.070460336804,1.0,2.0,8342.9310789689,1865.6869352951362,-0.0002931027369150247,433.4857811808521
18603115.2,1.0,5.0,2.1337443345165226,293.87487986982615,285.15,268.15,273.15,271.7005102572168,293.747706637533,297.8200527205643,297.88191687717506,297.6544179328513,297.88243786760285,297.75985115526754,0.641780288727438,296.8774163312693,296.0757634519878,1.0,2.0,8343.804874889813,1865.6869352951362,-0.0002931027369150247,442.94153697416493
18603122.4,1.0,5.0,2.1493241291590404,293.8951502792663,285.15,268.15,273.15,271.7005102572168,293.75951536657675,297.819360771788,297.88148666332336,297.65411275077577,297.88200681681917,297.75946346980817,0.6419863486704043,296.8799023046777,296.08106618815646,1.0,2.0,8344.678412268584,1865.6869352951362,-0.0002931027369150247,452.59534284269864
18603129.599999998,1.0,5.0,2.1648530290897408,293.9157132367201,285.15,268.15,273.15,271.7005102572168,293.77132585339774,297.8186496597086,297.8810303455312,297.6538874335809,297.8815496109577,297.75907797500247,0.6421924086133024,296.88239312027747,296.08636848568557,1.0,2.0,8345.551734087408,1865.6869352951362,-0.0002931027369150247,462.4890418703154
18603136.8,1.0,5.0,2.1804600802029475,293.9368043848538,285.15,268.15,273.15,271.7005102572168,293.78312884406137,297.81790457602654,297.8805281993204,297.6537828795201,297.88104649107805,297.7588258572844,0.6423984685563345,296.88488875855677,296.09167028495017,1.0,2.0,8346.42435588834,1865.6869352951362,-0.0002931027369150247,472.668491994236
18603144.0,1.0,5.0,2.1961242383541957,293.9579461234031,285.15,268.15,273.15,271.7005102572168,293.79493135574415,297.8171552897661,297.8800200891127,297.65369526287066,297.88053739477493,297.7585943973748,0.6426045284992326,296.8873892,296.0969715263139,1.0,2.0,8347.297095869108,1865.6869352951362,-0.0002931027369150247,483.0165039264846
18603151.2,1.0,5.0,2.211923610973375,293.97944962372907,285.15,268.15,273.15,271.7005102572168,293.80673044238983,297.81637588869927,297.87946929046115,297.6537287515605,297.8799855210896,297.7585106391829,0.6428105884421581,296.88989442509535,296.10227215014504,1.0,2.0,8348.170276789675,1865.6869352951362,-0.0002931027369150247,493.66771280362434
18603158.4,1.0,5.0,2.2278062212898044,294.00096809812214,285.15,268.15,273.15,271.7005102572168,293.8185297695352,297.81559462314397,297.8789142723821,297.6537726512294,297.87942941989536,297.7584379459171,0.6430166483850561,296.8924044143299,296.10757209680565,1.0,2.0,8349.043619689555,1865.6869352951362,-0.0002931027369150247,504.48611377845407
18603165.599999998,1.0,5.0,2.2438936544398658,294.0226576635167,285.15,268.15,273.15,271.7005102572168,293.83033184460635,297.8147919403094,297.8783109657549,297.65393550898705,297.8788249376662,297.7584916681606,0.6432227083279817,296.8949191481905,296.1128713066542,1.0,2.0,8349.918127662693,1865.6869352951362,-0.0002931027369150247,515.6147708992293
18603172.8,1.0,5.0,2.259665677922724,294.04431504489264,285.15,268.15,273.15,271.7005102572168,293.8421305360296,297.8139925529402,297.87770235676356,297.6541012548652,297.8782150737831,297.7585483323344,0.6434287682710554,296.89743860716544,296.118169720048,1.0,2.0,8350.792157804639,1865.6869352951362,-0.0002931027369150247,526.9062351651364
18603180.0,1.0,5.0,2.2741532055366553,294.0649949718993,285.15,268.15,273.15,271.7005102572168,293.85382646314383,297.81329291412374,297.87693246545655,297.6543547860882,297.87744151903394,297.7586943620616,0.643634828213981,296.8999627717391,296.12346727733257,1.0,2.0,8351.649737310145,1865.6869352951362,-0.0002931027369150247,538.1789005185393
18603187.2,1.0,5.0,2.287134861502042,294.0853500952964,285.15,268.15,273.15,271.7005102572168,293.86548824215123,297.8126264271058,297.87610898901744,297.6546374848609,297.87661357885423,297.75887008603604,0.6438408881569064,296.90249162239974,296.1287639188575,1.0,2.0,8352.501891462909,1865.6869352951362,-0.0002931027369150247,549.5736100427647
18603194.4,1.0,5.0,2.3004950959825745,294.10538041508397,285.15,268.15,273.15,271.7005102572168,293.87711587305176,297.81199309112736,297.8752319285501,297.65494935056915,297.8757312543651,297.7590755037991,0.644046948099832,296.90502513963423,296.1340595849657,1.0,2.0,8353.348619053355,1865.6869352951362,-0.0002931027369150247,561.0454502136785
18603201.599999998,1.0,5.0,2.307680976659023,294.12508593126194,285.15,268.15,273.15,271.7005102572168,293.8887093558455,297.8113929054356,297.8743012851567,297.6552903826045,297.87479454668613,297.7593106148981,0.6442530080427575,296.90756330392963,296.1393542159961,1.0,2.0,8354.189918879692,1865.6869352951362,-0.0002931027369150247,572.7335758685741
18603208.8,1.0,5.0,2.3113462821003803,294.1444666438403,285.15,268.15,273.15,271.7005102572168,293.9002686905383,297.8108258692837,297.87331705993745,297.6556605803647,297.8738034569349,297.75957541888664,0.6444590679857897,296.91010609577415,296.14464775228595,1.0,2.0,8355.025789748364,1865.6869352951362,-0.0002931027369150247,584.5581219209347
18603216.0,1.0,5.0,2.3150604940523642,294.162178652761,285.15,268.15,273.15,271.7005102572168,293.9115361996187,297.81030446810274,297.87246902931224,297.65604288311573,297.8729494333488,297.75986279098316,0.6446651279287567,296.91265349565214,296.1499401341601,1.0,2.0,8355.826045425034,1865.6869352951362,-0.0002931027369150247,596.0992425568631
18603223.2,1.0,5.0,2.3188095402871047,294.1789425834166,285.15,268.15,273.15,271.7005102572168,293.9226500547858,297.8098220055485,297.87165542970956,297.65644643860134,297.8721298158904,297.76017655109445,0.6448711878716823,296.9152054840519,296.15523130194714,1.0,2.0,8356.606865397998,1865.6869352951362,-0.0002931027369150247,607.5284954386964
18603230.4,1.0,5.0,2.322590668489858,294.1948859603967,285.15,268.15,273.15,271.7005102572168,293.9336347074264,297.8093772959361,297.870858252507,297.6568728652743,297.87132643729944,297.7605173749,0.6450772478146078,296.9177620414603,296.16052119596844,1.0,2.0,8357.371110413735,1865.6869352951362,-0.0002931027369150247,618.872583172113
18603237.599999998,1.0,5.0,2.3264035298382364,294.21000878370126,285.15,268.15,273.15,271.7005102572168,293.9444901575405,297.8089703384347,297.87007749726945,297.6573221627203,297.870539297144,297.76088526204387,0.6452833077575333,296.9203231483644,296.16580975654074,1.0,2.0,8358.118777188778,1865.6869352951362,-0.0002931027369150247,630.1265273168767
18603244.8,1.0,5.0,2.330382799971359,294.22399029489935,285.15,268.15,273.15,271.7005102572169,293.9551837288294,297.80860391841276,297.8693060729234,297.65777636538735,297.86976123920533,297.76129085973474,0.6454893677005887,296.92288878525244,296.171096923979,1.0,2.0,8358.845199956191,1865.6869352951362,-0.0002931027369150247,641.0694950891718
18603252.0,1.0,5.0,2.334179140691739,294.23604756577186,285.15,268.15,273.15,271.70051025721693,293.9655191694245,297.8083242080433,297.8686273341887,297.6582783615463,297.8690759667847,297.7617693794274,0.6456954276434695,296.92545893260865,296.17638263858476,1.0,2.0,8359.534858205414,1865.6869352951362,-0.0002931027369150247,651.9766102094915
18603259.2,1.0,5.0,2.3380086391445456,294.2475575252422,285.15,268.15,273.15,271.700510257217,293.9755836821578,297.8080728646677,297.8679885482942,297.65878792721026,297.8684307776064,297.76226342117826,0.645901487586395,296.92803357092146,296.18166684066335,1.0,2.0,8360.200406189604,1865.6869352951362,-0.0002931027369150247,663.0570766178084
18603266.4,1.0,5.0,2.3418676715179183,294.25898029802005,285.15,268.15,273.15,271.7005102572171,293.9852910167942,297.8078563282742,297.8673989139119,297.65930762198553,297.8678349003743,297.76277637254555,0.6461075475292758,296.9306126806777,296.186949470512,1.0,2.0,8360.837791961018,1865.6869352951362,-0.0002931027369150247,674.2194342566206
18603273.599999998,1.0,5.0,2.345740905367543,294.2703729677534,285.15,268.15,273.15,271.7005102572172,293.99485730038145,297.80765350692866,297.8668286394752,297.6598313658689,297.8672584461583,297.7632967774882,0.6463136074721985,296.9331962423644,296.19223046842296,1.0,2.0,8361.464169809451,1865.6869352951362,-0.0002931027369150247,685.4744180948827
18603280.8,1.0,5.0,2.3496374082925224,294.2817716661547,285.15,268.15,273.15,271.70051025721733,294.0040808028331,297.8074834282178,297.8663044018813,297.6603659413535,297.866728175778,297.763835108278,0.6465196674152305,296.93578423646983,296.1975097746861,1.0,2.0,8362.065466173533,1865.6869352951362,-0.0002931027369150247,696.7561086884034
18603288.0,1.0,5.0,2.3535477803929505,294.29317338585525,285.15,268.15,273.15,271.7005102572174,294.01313251816913,297.8073297595187,297.8658032390522,297.6609059412703,297.86622105386914,297.76438241986506,0.6467257273581559,296.93837664347825,296.20278732957763,1.0,2.0,8362.65420634128,1865.6869352951362,-0.0002931027369150247,708.1020825403966
18603295.2,1.0,5.0,2.357471971234502,294.30457806816025,285.15,268.15,273.15,271.7005102572175,294.02201224295766,297.8071925193049,297.8653251768186,297.66145137360485,297.86573710634343,297.7649387223801,0.6469317873010785,296.94097344387797,296.2080630733767,1.0,2.0,8363.230376586702,1865.6869352951362,-0.0002931027369150247,719.5117238481511
18603302.4,1.0,5.0,2.3614197908724566,294.3159385296807,285.15,268.15,273.15,271.7005102572175,294.0304965271601,297.8070924514262,297.86489930284756,297.6620105222118,297.8653055134866,297.76551535248524,0.647137847243945,296.94357461815594,296.21333694635416,1.0,2.0,8363.780095142502,1865.6869352951362,-0.0002931027369150247,730.9054091158754
18603309.599999998,1.0,5.0,2.365393795197012,294.3272339064364,285.15,268.15,273.15,271.70051025721733,294.03855193544,297.8070330451067,297.8645306245893,297.66258451985095,297.86493130055084,297.76611401668646,0.647343907186884,296.9461801467992,296.21860888877524,1.0,2.0,8364.301216615939,1865.6869352951362,-0.0002931027369150247,742.2818868662796
18603316.8,1.0,5.0,2.369388855500693,294.33843915374723,285.15,268.15,273.15,271.7005102572171,294.0462571470809,297.8070071110759,297.86420897057815,297.6631715962018,297.8646042622297,297.7667306512028,0.6475499671299161,296.9487900102959,296.22387884090216,1.0,2.0,8364.800294544028,1865.6869352951362,-0.0002931027369150247,753.6518956323963
18603324.0,1.0,5.0,2.3733915003824855,294.34962637206564,285.15,268.15,273.15,271.7005102572169,294.0538925414899,297.80698814702737,297.8638971040315,297.66376153533236,297.86428704268866,297.7673509805392,0.647756027072855,296.9514041891304,296.22914674298323,1.0,2.0,8365.295170898014,1865.6869352951362,-0.0002931027369150247,765.097344915026
18603331.2,1.0,5.0,2.3774196769478655,294.36070092518685,285.15,268.15,273.15,271.70051025721676,294.0610916400841,297.8070127369482,297.8636463768568,297.6643694080007,297.8640311578211,297.7679944321729,0.6479620870157805,296.954022663791,296.2344125352691,1.0,2.0,8365.763677221334,1865.6869352951362,-0.0002931027369150247,776.4943830218556
18603338.4,1.0,5.0,2.3814518547846903,294.37177547830805,285.15,268.15,273.15,271.7005102572166,294.0682907386783,297.8070373265336,297.86339565311613,297.66497727199544,297.8637752764588,297.76863787719014,0.6481681469587061,296.95664541476464,296.2396761580014,1.0,2.0,8366.232202422867,1865.6869352951362,-0.0002931027369150247,787.9884001841328
18603345.599999998,1.0,5.0,2.3855013179032762,294.3827866660386,285.15,268.15,273.15,271.7005102572165,294.07522175056283,297.8070905318248,297.86318495573056,297.66559775899043,297.86355954761035,297.7692964580328,0.6483742069016774,296.9592724225383,296.24493755141594,1.0,2.0,8366.685097894513,1865.6869352951362,-0.0002931027369150247,799.4738411273603
18603352.8,1.0,5.0,2.389562020772811,294.3937627856221,285.15,268.15,273.15,271.70051025721637,294.08200439589444,297.8071595731841,297.86299641086913,297.66622522778295,297.8633660411353,297.76996341227624,0.6485802668447095,296.96190366760027,296.250196655745,1.0,2.0,8367.12935030643,1865.6869352951362,-0.0002931027369150247,810.9963509855424
18603360.0,1.0,5.0,2.3936327533733146,294.4047092949962,285.15,268.15,273.15,271.70051025721625,294.08866176618335,297.80724198549063,297.86282657077174,297.6668585902068,297.8631912984119,297.7706374355009,0.6487863267876351,296.9645391304348,296.2554534112062,1.0,2.0,8367.566306652046,1865.6869352951362,-0.0002931027369150247,822.5642327281886
18603367.2,1.0,5.0,2.397654333394349,294.4154047770201,285.15,268.15,273.15,271.7005102572163,294.09507957499176,297.80734983090855,297.8626927541475,297.667502588998,297.8630526988206,297.77132436287235,0.6489923867305616,296.96717879153016,296.260707758019,1.0,2.0,8367.989509806514,1865.6869352951362,-0.0002931027369150247,833.0425984968209
18603374.4,1.0,5.0,2.401643202258208,294.4258349422207,285.15,268.15,273.15,271.70051025721637,294.1013305432068,297.80747584591745,297.8625847871075,297.6681541165947,297.8629400346417,297.77202009346405,0.6491984466734895,296.96982263137335,296.26595963639363,1.0,2.0,8368.40331762632,1865.6869352951362,-0.0002931027369150247,842.7799719919403
18603381.599999998,1.0,5.0,2.405616169264363,294.43599593300127,285.15,268.15,273.15,271.70051025721654,294.10741009209625,297.80762067092473,297.8625037706923,297.6688131271103,297.86285441236475,297.7727245298759,0.649404506616415,296.9724706304513,296.2712089865337,1.0,2.0,8368.807556275806,1865.6869352951362,-0.0002931027369150247,852.0261115963473
18603388.8,1.0,5.0,2.409584877392748,294.4459860514662,285.15,268.15,273.15,271.7005102572166,294.1133608780407,297.807779964138,297.86244357945316,297.66947779547627,297.86278968652186,297.77343540674957,0.6496105665594663,296.97512276925244,296.2764557486388,1.0,2.0,8369.204683712695,1865.6869352951362,-0.0002931027369150247,861.0330274367988
18603396.0,1.0,5.0,2.4135507326516805,294.4558485147869,285.15,268.15,273.15,271.7005102572167,294.11921546787545,297.8079500654671,297.86239894615665,297.67014668819525,297.86274057187177,297.77415109318923,0.6498166265023918,296.97777902826084,296.2816998628934,1.0,2.0,8369.596501393975,1865.6869352951362,-0.0002931027369150247,869.8719993312526
18603403.2,1.0,5.0,2.4175161626798816,294.4655769046891,285.15,268.15,273.15,271.7005102572167,294.12494664401845,297.8081344696226,297.8623750468643,297.6708210245274,297.8627122636888,297.77487282716976,0.6500226864453363,296.9804393879649,296.28694126948346,1.0,2.0,8369.98160051112,1865.6869352951362,-0.0002931027369150247,878.5310565857745
18603410.4,1.0,5.0,2.421481604612767,294.4751667048865,285.15,268.15,273.15,271.70051025721676,294.1305448146753,297.8083343748357,297.862373646548,297.67150123243135,297.8627065333986,297.77560105435356,0.6502287463882619,296.9831038288516,296.29217990858484,1.0,2.0,8370.359476653472,1865.6869352951362,-0.0002931027369150247,886.999235323211
18603417.599999998,1.0,5.0,2.4254464978097094,294.48464724338226,285.15,268.15,273.15,271.7005102572169,294.13603173080855,297.80854838891076,297.86239289098074,297.67218676686815,297.86272152206305,297.7763347844906,0.6504348063311979,296.9857723314078,296.29741572036653,1.0,2.0,8370.731441772941,1865.6869352951362,-0.0002931027369150247,895.2846737416647
18603424.8,1.0,5.0,2.4294108860059973,294.494038266508,285.15,268.15,273.15,271.7005102572169,294.14141677870975,297.8087764034842,297.8624327782858,297.67287755076126,297.86275722946,297.77707359790577,0.65064086627423,296.988444876122,296.3026486449928,1.0,2.0,8371.098125042043,1865.6869352951362,-0.0002931027369150247,903.3873370021124
18603432.0,1.0,5.0,2.433374385025051,294.5033175196729,285.15,268.15,273.15,271.7005102572168,294.14668937980196,297.80901854005606,297.8624933096653,297.6735736707119,297.8628136549236,297.77781796734024,0.6508469262171556,296.9911214434782,296.30787862261246,1.0,2.0,8371.458816205635,1865.6869352951362,-0.0002931027369150247,911.2998007177841
18603439.2,1.0,5.0,2.4373368448638817,294.5124850028819,285.15,268.15,273.15,271.7005102572168,294.1518495340879,297.8092747983294,297.8625744846888,297.674275126595,297.86289079802197,297.77856789267855,0.6510529861600811,296.9938020139649,296.313105593375,1.0,2.0,8371.81351470571,1865.6869352951362,-0.0002931027369150247,919.0186337980363
18603446.4,1.0,5.0,2.4412985142427095,294.5215588785649,285.15,268.15,273.15,271.7005102572167,294.1569240201264,297.80954325281573,297.8626737007177,297.67498122132076,297.86298604902026,297.77932211338776,0.6512590461030222,296.996486568069,296.3183294974196,1.0,2.0,8372.16372560789,1865.6869352951362,-0.0002931027369150247,926.5672793007525
18603453.599999998,1.0,5.0,2.445261299848721,294.5306317165499,285.15,268.15,273.15,271.70051025721676,294.1620493222232,297.8098140910589,297.8627776945992,297.6756884025339,297.8630861086049,297.7800742053424,0.6514651060459478,296.9991750862774,296.32355027487785,1.0,2.0,8372.517122516287,1865.6869352951362,-0.0002931027369150247,934.0800871303802
18603460.8,1.0,5.0,2.449223177894951,294.5396143783572,285.15,268.15,273.15,271.70051025721676,294.1670940152247,297.8100967614229,297.86289923729845,297.67640009074887,297.8632037825593,297.7808303544137,0.6516711659889799,297.0018675490785,296.3287678658761,1.0,2.0,8372.86631594106,1865.6869352951362,-0.0002931027369150247,941.4232920468957
18603468.0,1.0,5.0,2.4531840329120116,294.54850686397754,285.15,268.15,273.15,271.70051025721676,294.17205809912565,297.8103912636565,297.863038328447,297.67711628585715,297.86333907051363,297.7815905605059,0.6518772259319054,297.0045639369565,296.3339822105248,1.0,2.0,8373.21130550263,1865.6869352951362,-0.0002931027369150247,948.5941104758738
18603475.2,1.0,5.0,2.4571437535076712,294.55730917341555,285.15,268.15,273.15,271.70051025721676,294.1769415739287,297.81069759750835,297.86319496767555,297.67783698775116,297.8634919720973,297.7823548235241,0.652083285874831,297.0072642303997,296.33919324893446,1.0,2.0,8373.552090826537,1865.6869352951362,-0.0002931027369150247,955.5898098977242
18603482.4,1.0,5.0,2.461100507906701,294.5659712072617,285.15,268.15,273.15,271.7005102572168,294.18167637165556,297.81102191437924,297.86337776174105,297.67856452116354,297.86367112040716,297.7831264476229,0.6522893458177463,297.00996840989507,296.3444009212048,1.0,2.0,8373.884907207888,1865.6869352951362,-0.0002931027369150247,962.3077793637149
18603489.599999998,1.0,5.0,2.465052986632224,294.5744101258843,285.15,268.15,273.15,271.70051025721693,294.18618531897664,297.811375663783,297.8636038691117,297.6793029478248,297.86389374059564,297.78390919806077,0.6524954057606327,297.0126764559296,296.3496051674272,1.0,2.0,8374.205833712938,1865.6869352951362,-0.0002931027369150247,968.5454551165197
18603496.8,1.0,5.0,2.4690054227844556,294.5827837473287,285.15,268.15,273.15,271.70051025721693,294.1906501134601,297.81173867645174,297.86384420460763,297.680044701388,297.86413064798893,297.78469416911037,0.6527014657036648,297.01538834899156,296.35480592768766,1.0,2.0,8374.52468549248,1865.6869352951362,-0.0002931027369150247,974.6405485899053
18603504.0,1.0,5.0,2.472958018727313,294.5911387391816,285.15,268.15,273.15,271.7005102572169,294.1951045981504,297.8121041381282,297.8640883299777,297.680787347539,297.86437136134185,297.7854796615572,0.6529075256465512,297.0181040695652,296.36000314205535,1.0,2.0,8374.843057821574,1865.6869352951362,-0.0002931027369150247,980.7124725431814
18603511.2,1.0,5.0,2.4769079210724567,294.59935519186064,285.15,268.15,273.15,271.7005102572169,294.1994824139426,297.812487844266,297.86436066019013,297.68153670054534,297.8646403988516,297.78626908613063,0.6531135855894767,297.0208235981388,296.3651967505992,1.0,2.0,8375.157808391807,1865.6869352951362,-0.0002931027369150247,986.4487367085219
18603518.4,1.0,5.0,2.4808583099730517,294.6075716445397,285.15,268.15,273.15,271.7005102572168,294.20386022973474,297.8128715450482,297.8646329865842,297.682286042677,297.86490943258843,297.78705850208735,0.6533196455324022,297.0235469151994,296.37038669337676,1.0,2.0,8375.472567468652,1865.6869352951362,-0.0002931027369150247,992.2071350700038
18603525.599999998,1.0,5.0,2.4848077570516733,294.61572862666156,285.15,268.15,273.15,271.7005102572168,294.2082106578749,297.81326261076555,297.86491677341763,297.68303818153413,297.8651899761396,297.7878493244751,0.6535257054752905,297.0262740012339,296.3755729104367,1.0,2.0,8375.786018685034,1865.6869352951362,-0.0002931027369150247,997.8368847313619
18603532.8,1.0,5.0,2.488756048911917,294.6238195881881,285.15,268.15,273.15,271.7005102572168,294.21253068191,297.81366185301033,297.8652132831008,297.68379342627094,297.8654832973475,297.7886417090898,0.6537317654183227,297.0290048367307,296.38075534182155,1.0,2.0,8376.098016947308,1865.6869352951362,-0.0002931027369150247,1003.3197306881166
18603540.0,1.0,5.0,2.492703737784224,294.6318693407168,285.15,268.15,273.15,271.7005102572168,294.21683172818933,297.814066196702,297.8655177324452,297.68455060547393,297.86578459244214,297.7894350655151,0.6539378253612482,297.0317394021739,296.38593392755683,1.0,2.0,8376.409111366247,1865.6869352951362,-0.0002931027369150247,1008.7173042197164
18603547.2,1.0,5.0,2.496650788567971,294.6398778842518,285.15,268.15,273.15,271.7005102572168,294.22111379671514,297.81447564172913,297.86583012128006,297.68530971909433,297.866093861252,297.790229393713,0.6541438853041737,297.03447767805187,296.391108607667,1.0,2.0,8376.719301868889,1865.6869352951362,-0.0002931027369150247,1014.0285494559511
18603554.4,1.0,5.0,2.500597005720183,294.64781961124106,285.15,268.15,273.15,271.7005102572168,294.2253728596913,297.81489259234195,297.8661543919255,297.68607173547474,297.86641506546664,297.7910247278858,0.654349945247062,297.0372196448516,296.3962793221646,1.0,2.0,8377.028358315793,1865.6869352951362,-0.0002931027369150247,1019.1970804696391
18603561.599999998,1.0,5.0,2.504542401554132,294.6557040295012,285.15,268.15,273.15,271.7005102572168,294.22961041259737,297.81531615566746,297.86648908032953,297.6868362949901,297.8667467338411,297.791821055268,0.6545560051899876,297.03996528306,296.4014460110529,1.0,2.0,8377.33636603967,1865.6869352951362,-0.0002931027369150247,1024.2419344651016
18603568.8,1.0,5.0,2.50848695648209,294.6635344245018,285.15,268.15,273.15,271.7005102572168,294.23382697220376,297.81574602308325,297.86683368044953,297.68760327333234,297.8670883578466,297.7926183714194,0.6547620651330197,297.0427145731655,296.4066086143284,1.0,2.0,8377.643354476091,1865.6869352951362,-0.0002931027369150247,1029.168907409061
18603576.0,1.0,5.0,2.5124306803791963,294.67131093443743,285.15,268.15,273.15,271.7005102572168,294.2380233054699,297.81618212250356,297.8671881098141,297.688372652151,297.8674398549884,297.7934165939476,0.6549681250759266,297.04546749565213,296.41176707196985,1.0,2.0,8377.94935551098,1865.6869352951362,-0.0002931027369150247,1033.977337942703
18603583.2,1.0,5.0,2.5163742610617215,294.67903564500193,285.15,268.15,273.15,271.7005102572168,294.24221098699957,297.81662336802583,297.8675511268559,297.6891441554004,297.86779998335857,297.79421448010754,0.6551741850188522,297.0482240310084,296.41692132395474,1.0,2.0,8378.254851514712,1865.6869352951362,-0.0002931027369150247,1038.6750633374984
18603590.4,1.0,5.0,2.5203171268759523,294.68670700572045,285.15,268.15,273.15,271.7005102572168,294.24638141238216,297.8170705666723,297.8679236541867,297.68991798818485,297.8681696658205,297.7950129536701,0.6553802449617777,297.05098415972117,296.4220713102478,1.0,2.0,8378.559483791398,1865.6869352951362,-0.0002931027369150247,1043.2541862672706
18603597.599999998,1.0,5.0,2.524259244848254,294.6943250165931,285.15,268.15,273.15,271.7005102572168,294.25053458161756,297.8175237183104,297.8683056915989,297.6906941504434,297.8685489021657,297.79581201459246,0.6555863049047032,297.05374786227736,296.427216970804,1.0,2.0,8378.863252272673,1865.6869352951362,-0.0002931027369150247,1047.7135315869953
18603604.8,1.0,5.0,2.528199995370717,294.7018728540457,285.15,268.15,273.15,271.7005102572168,294.2546609362665,297.81798509898994,297.86870071069995,297.6914734561361,297.86894117819674,297.7966123307182,0.6557923648477392,297.05651511916545,296.4323582455709,1.0,2.0,8379.16570928619,1865.6869352951362,-0.0002931027369150247,1052.0058279877433
18603612.0,1.0,5.0,2.532139807143037,294.7093457074046,285.15,268.15,273.15,271.7005102572168,294.2587656501863,297.81845469085226,297.86910905796117,297.6922559342659,297.8693468463418,297.79741307655235,0.6559984247906503,297.05928591086956,296.4374950744782,1.0,2.0,8379.46704829179,1865.6869352951362,-0.0002931027369150247,1056.1194716196014
18603619.2,1.0,5.0,2.5360790839365865,294.7167461207902,285.15,268.15,273.15,271.7005102572168,294.2628538081669,297.81893183019343,297.869529985044,297.6930413647232,297.86976515815013,297.79821363502043,0.6562044847335229,297.06206021787796,296.442627397453,1.0,2.0,8379.767483529475,1865.6869352951362,-0.0002931027369150247,1060.0588965626857
18603626.4,1.0,5.0,2.540018148547877,294.7241119845011,285.15,268.15,273.15,271.7005102572168,294.26693409988474,297.81941256297824,297.86995690907594,297.69382819621745,297.87018949742276,297.799014093857,0.6564105446764484,297.06483802067766,296.44775515440966,1.0,2.0,8380.06749289386,1865.6869352951362,-0.0002931027369150247,1063.919466150262
18603633.599999998,1.0,5.0,2.5439570311027704,294.7314395245683,285.15,268.15,273.15,271.7005102572168,294.271006366233,297.81989714590014,297.8703903220119,297.694616593358,297.87062035938453,297.7998143743372,0.6566166046193209,297.0676192997556,296.45287828525204,1.0,2.0,8380.367054725088,1865.6869352951362,-0.0002931027369150247,1067.6923194716271
18603640.8,1.0,5.0,2.547895556281628,294.73870721072115,285.15,268.15,273.15,271.7005102572168,294.27506609855203,297.8203877456816,297.8708338725608,297.69540744215,297.87106141170426,297.8006143813311,0.656822664562353,297.0704040356003,296.457996729876,1.0,2.0,8380.665913218885,1865.6869352951362,-0.0002931027369150247,1071.3221674312508
18603648.0,1.0,5.0,2.551834111900579,294.7459637860728,285.15,268.15,273.15,271.7005102572168,294.27912369313054,297.82087939967494,297.87127922577554,297.696198734601,297.8715042763744,297.80141430314933,0.6570287245052256,297.0731922086956,296.4631104281589,1.0,2.0,8380.964654692012,1865.6869352951362,-0.0002931027369150247,1074.9325538660382
18603655.2,1.0,5.0,2.555772449992737,294.75313650525567,285.15,268.15,273.15,271.7005102572168,294.2831651536291,297.82137905545295,297.8717382253625,297.69699345136485,297.8719608602822,297.80221364187,0.6572347844481512,297.07598379953015,296.4682193199752,1.0,2.0,8381.262462784707,1865.6869352951362,-0.0002931027369150247,1078.3439427549865
18603662.4,1.0,5.0,2.5597108307066625,294.7603092244385,285.15,268.15,273.15,271.7005102572168,294.28720661412774,297.8218787041512,297.87219721841154,297.6977881564584,297.87241743768556,297.80301297141887,0.6574408443910766,297.0787787885907,296.4733233451857,1.0,2.0,8381.560278484863,1865.6869352951362,-0.0002931027369150247,1081.7620512868718
18603669.599999998,1.0,5.0,2.563649218261264,294.76743093340923,285.15,268.15,273.15,271.7005102572168,294.2912390910886,297.82238293630553,297.8726640748953,297.6985851328803,297.8728819216147,297.80381191786097,0.6576469043339935,297.08157715636435,296.47842244364034,1.0,2.0,8381.857554113922,1865.6869352951362,-0.0002931027369150247,1085.0670636483192
18603676.8,1.0,5.0,2.5675876107049445,294.77451914358124,285.15,268.15,273.15,271.7005102572168,294.2952656684927,297.82289017592615,297.87313609295643,297.6993835968392,297.8733515954301,297.8046106095344,0.6578529642770257,297.0843788833394,296.4835165551804,1.0,2.0,8382.154477648739,1865.6869352951362,-0.0002931027369150247,1088.2993630284795
18603684.0,1.0,5.0,2.571526004693663,294.781581269771,285.15,268.15,273.15,271.7005102572168,294.2992876521791,297.8233997556741,297.87361212851897,297.700183216443,297.8738253087965,297.80540910077383,0.6580590242199512,297.08718395,296.4886056196281,1.0,2.0,8382.451128675903,1865.6869352951362,-0.0002931027369150247,1091.4759003550223
18603691.2,1.0,5.0,2.575464414636165,294.78861640953545,285.15,268.15,273.15,271.7005102572168,294.3033049109045,297.82391174095903,297.87409230205304,297.70098401047073,297.87430318296794,297.8062073740583,0.6582650841628681,297.0899923368345,296.4936895768021,1.0,2.0,8382.747498008279,1865.6869352951362,-0.0002931027369150247,1094.5943157413524
18603698.4,1.0,5.0,2.579403332007488,294.79560390548835,285.15,268.15,273.15,271.7005102572168,294.3073144404069,297.82442763021896,297.874579373134,297.7017864094764,297.874787995474,297.8070050287077,0.6584711441057937,297.09280402432984,296.4987683665071,1.0,2.0,8383.043375807136,1865.6869352951362,-0.0002931027369150247,1097.6096943110222
18603705.599999998,1.0,5.0,2.5833424470736777,294.8025561394565,285.15,268.15,273.15,271.7005102572168,294.3113180414104,297.82494652518614,297.87507168749966,297.7025901553251,297.87527808128993,297.8078023048464,0.6586772040487192,297.095618992973,296.5038419285359,1.0,2.0,8383.338887799657,1865.6869352951362,-0.0002931027369150247,1100.548037940094
18603712.8,1.0,5.0,2.587281751593847,294.8094731114436,285.15,268.15,273.15,271.7005102572168,294.31531571391696,297.8254684257897,297.8755692450308,297.7033952479777,297.87577344029586,297.8085992024514,0.6588832639917513,297.09843722325246,296.5089102026725,1.0,2.0,8383.634033957613,1865.6869352951362,-0.0002931027369150247,1103.408812165434
18603720.0,1.0,5.0,2.591221471809701,294.81635541439294,285.15,268.15,273.15,271.7005102572168,294.3193076466318,297.8259931354205,297.8760718054539,297.7042014176529,297.8762738329835,297.8093955946589,0.6590893239347078,297.1012586956522,296.5139731286809,1.0,2.0,8383.928813958515,1865.6869352951362,-0.0002931027369150247,1106.1938730497964
18603727.2,1.0,5.0,2.595163260197685,294.82311532998733,285.15,268.15,273.15,271.7005102572168,294.32327872303586,297.8265278578174,297.876592716185,297.70501098469754,297.87679269274514,297.8101895262332,0.6592953838776349,297.10408339066055,296.51903064632126,1.0,2.0,8384.222264115355,1865.6869352951362,-0.0002931027369150247,1108.6825108543383
18603734.4,1.0,5.0,2.5991050251158385,294.829875105583,285.15,268.15,273.15,271.7005102572168,294.3272497756764,297.8270625838725,297.87711364035187,297.70582054327264,297.87731156610835,297.81098344538265,0.6595014438205604,297.1069112887646,296.5240826953388,1.0,2.0,8384.515720114707,1865.6869352951362,-0.0002931027369150247,1111.1732612447308
18603741.599999998,1.0,5.0,2.603046765441732,294.8366348811788,285.15,268.15,273.15,271.7005102572168,294.331220828317,297.8275973022932,297.8776345570395,297.70663008988186,297.87783043202086,297.81177735517946,0.659707503763486,297.1097423704513,296.52912921546675,1.0,2.0,8384.809183496678,1865.6869352951362,-0.0002931027369150247,1113.6664682431865
18603748.8,1.0,5.0,2.6069902388219135,294.84332263274325,285.15,268.15,273.15,271.7005102572168,294.3351801659052,297.8281373505167,297.87816552383504,297.7074410042313,297.8783594205118,297.81256955275404,0.6599135637064945,297.11257661620897,296.53417014642844,1.0,2.0,8385.101870687102,1865.6869352951362,-0.0002931027369150247,1115.9936165551492
18603756.0,1.0,5.0,2.6109343137481646,294.84998441732665,285.15,268.15,273.15,271.7005102572168,294.33913527983844,297.8286793153192,297.87870010904925,297.7082524039992,297.8788920535665,297.81336112700035,0.6601196236494199,297.1154140065217,296.539205427927,1.0,2.0,8385.394282709876,1865.6869352951362,-0.0002931027369150247,1118.261693336421
18603763.2,1.0,5.0,2.614878355389609,294.85664620191005,285.15,268.15,273.15,271.7005102572168,294.34309039377166,297.8292212723676,297.87923468657095,297.70906379175125,297.8794246789559,297.8141526918528,0.6603256835923454,297.11825452187793,296.54423499966083,1.0,2.0,8385.68670206173,1865.6869352951362,-0.0002931027369150247,1120.5313350109275
18603770.4,1.0,5.0,2.618823755361798,294.8632639123739,285.15,268.15,273.15,271.7005102572168,294.3470384315891,297.82976622711243,297.8797750192571,297.7098757769371,297.8799631089119,297.81494311514615,0.6605317435352474,297.1210981427646,296.54925880131304,1.0,2.0,8385.978641812466,1865.6869352951362,-0.0002931027369150247,1122.703829139811
18603777.599999998,1.0,5.0,2.6227706784624667,294.8698321985836,285.15,268.15,273.15,271.7005102572168,294.35097853432535,297.8303145443049,297.88032180651635,297.7106884335071,297.8805080488355,297.81573225941884,0.6607378034781728,297.12394484966865,296.55427677255386,1.0,2.0,8386.27004281591,1865.6869352951362,-0.0002931027369150247,1124.766622247466
18603784.8,1.0,5.0,2.626717562678771,294.8764004847967,285.15,268.15,273.15,271.7005102572168,294.3549186370637,297.83086285363635,297.88086858589065,297.7115010780202,297.88105298089994,297.8165213942592,0.6609438634212049,297.1267946230785,296.55928885304326,1.0,2.0,8386.561451096894,1865.6869352951362,-0.0002931027369150247,1126.8302024319394
18603792.0,1.0,5.0,2.6306651262370004,294.88295044430174,285.15,268.15,273.15,271.7005102572168,294.3588557522686,297.83141231570335,297.8814175911606,297.7123138806453,297.881600173871,297.81731001131897,0.6611499233641068,297.12964744347823,296.5642949824204,1.0,2.0,8386.85265633619,1865.6869352951362,-0.0002931027369150247,1128.8547907456834
18603799.2,1.0,5.0,2.634615387532271,294.8894305245724,285.15,268.15,273.15,271.7005102572168,294.36278147609823,297.83196619517673,297.88197510578937,297.71312732004424,297.8821560096232,297.81809668060833,0.6613559833070324,297.1325032913562,296.5692951003189,1.0,2.0,8387.143066882076,1865.6869352951362,-0.0002931027369150247,1130.72808417138
18603806.4,1.0,5.0,2.638565606721079,294.89591060484304,285.15,268.15,273.15,271.7005102572168,294.3667071999279,297.83252006669295,297.8825326123612,297.7139407473517,297.88271183734173,297.8188833404283,0.6615620432499579,297.1353621471994,296.57428914635665,1.0,2.0,8387.433484654885,1865.6869352951362,-0.0002931027369150247,1132.601483796915
18603813.599999998,1.0,5.0,2.642515783811268,294.9023906851137,285.15,268.15,273.15,271.7005102572168,294.37063292375746,297.8330739302522,297.8830901108762,297.71475416256806,297.8832676570268,297.81966999077906,0.6617681031928834,297.1382239914947,296.579277060138,1.0,2.0,8387.723909654616,1865.6869352951362,-0.0002931027369150247,1134.474987795631
18603820.8,1.0,5.0,2.64646964355519,294.9087925291496,285.15,268.15,273.15,271.7005102572168,294.37454547418986,297.83363239864013,297.8836568771299,297.7155679759578,297.8838326791126,297.82045431546476,0.6619741631358919,297.1410888047307,296.5842587812565,1.0,2.0,8388.013398711095,1865.6869352951362,-0.0002931027369150247,1136.1832134471244
18603828.0,1.0,5.0,2.6504236801744634,294.91518974560233,285.15,268.15,273.15,271.7005102572168,294.3784572454297,297.8341911318281,297.88422418382453,297.71638180149495,297.88439823779754,297.8212384936466,0.6621802230788174,297.1439565673913,296.589234249284,1.0,2.0,8388.30283915873,1865.6869352951362,-0.0002931027369150247,1137.881182683454
18603835.2,1.0,5.0,2.6543776733256945,294.9215869620551,285.15,268.15,273.15,271.7005102572168,294.3823690166695,297.8347498569734,297.8847914823037,297.7171956149125,297.8849637882915,297.8220226623243,0.662386283021743,297.1468272599649,296.5942034037866,1.0,2.0,8388.59228678366,1865.6869352951362,-0.0002931027369150247,1139.5786589743805
18603842.4,1.0,5.0,2.658334380153466,294.92793996948706,285.15,268.15,273.15,271.7005102572168,294.3862728257036,297.83531092577005,297.88536400095444,297.71800944023914,297.885534552547,297.8228054556119,0.6625923429647549,297.1497008629385,296.59916618431384,1.0,2.0,8388.881162479009,1865.6869352951362,-0.0002931027369150247,1141.1867280902154
18603849.599999998,1.0,5.0,2.6622909235145586,294.9342866052869,285.15,268.15,273.15,271.7005102572168,294.3901759605418,297.83587244361877,297.8859372581178,297.71882339931085,297.88610605175137,297.8235881559378,0.6627984029076804,297.1525773567991,296.604122530401,1.0,2.0,8389.169995705326,1865.6869352951362,-0.0002931027369150247,1142.78032639734
18603856.8,1.0,5.0,2.666251384599377,294.94057631366763,285.15,268.15,273.15,271.7005102572168,294.394068357787,297.8364369075099,297.8865173875967,297.7196372018631,297.8866844189113,297.8243689023268,0.6630044628507089,297.15545672203507,296.60907238157205,1.0,2.0,8389.45806217817,1865.6869352951362,-0.0002931027369150247,1144.254617145797
18603864.0,1.0,5.0,2.670214071674979,294.94683341849884,285.15,268.15,273.15,271.7005102572168,294.3979546053809,297.8370030551335,297.8871014492996,297.72045090956783,297.8872667158087,297.8251485255505,0.6632105227936345,297.15833893913043,296.6140156773288,1.0,2.0,8389.745692519005,1865.6869352951362,-0.0002931027369150247,1145.6597387031834
18603871.2,1.0,5.0,2.67417671623805,294.95309052333005,285.15,268.15,273.15,271.7005102572168,294.40184085297483,297.8375691945784,297.8876855025127,297.72126460511316,297.88784900424116,297.8259281392075,0.66341658273656,297.16122398857357,296.61895235716634,1.0,2.0,8390.033329945887,1865.6869352951362,-0.0002931027369150247,1147.063434173518
18603878.4,1.0,5.0,2.678139318296922,294.95934762816125,285.15,268.15,273.15,271.7005102572168,294.4057271005688,297.8381353258448,297.8882695472361,297.72207828849935,297.88843128420876,297.82670774329813,0.6636226426794855,297.16411185085155,296.6238823605628,1.0,2.0,8390.32097445882,1865.6869352951362,-0.0002931027369150247,1148.4657012333403
18603885.599999998,1.0,5.0,2.6821054071165484,294.96556123157774,285.15,268.15,273.15,271.7005102572168,294.4096048164457,297.8387035033009,297.88885871423304,297.7228917380983,297.88901868401956,297.8274858712507,0.6638287026224073,297.16700250645124,296.6288056269814,1.0,2.0,8390.60800504207,1865.6869352951362,-0.0002931027369150247,1149.7811808565239
18603892.8,1.0,5.0,2.6860747623084835,294.9717340718087,285.15,268.15,273.15,271.7005102572168,294.4134745376425,297.83927359757547,297.88945268041914,297.72370496784515,297.8896108807439,297.8282626153491,0.6640347625654396,297.1698959358611,296.6337220958733,1.0,2.0,8390.894460741201,1865.6869352951362,-0.0002931027369150247,1151.0148653077924
18603900.0,1.0,5.0,2.6900440773309384,294.9779069120365,285.15,268.15,273.15,271.7005102572168,294.4173442588373,297.839843683595,297.8900466379503,297.7245181854118,297.8902030688382,297.82903934983995,0.664240822508365,297.1727921195652,296.6386317066671,1.0,2.0,8391.180923467095,1865.6869352951362,-0.0002931027369150247,1152.246615451237
18603907.2,1.0,5.0,2.6940132950251012,294.9840828382185,285.15,268.15,273.15,271.7005102572168,294.4212144790617,297.840413576676,297.8906402103224,297.72533135078555,297.8907948717002,297.82981612308583,0.6644468824512657,297.17569103805187,296.6435343987839,1.0,2.0,8391.46743294578,1865.6869352951362,-0.0002931027369150247,1153.4820338225743
18603914.4,1.0,5.0,2.6979857595030254,294.9902166301252,285.15,268.15,273.15,271.7005102572168,294.4250766603361,297.84098536646763,297.89123855281514,297.7261443752667,297.8913914419937,297.8305916725341,0.6646529423941913,297.1785926718081,296.648430111627,1.0,2.0,8391.753352184714,1865.6869352951362,-0.0002931027369150247,1154.6395933934716
18603921.599999998,1.0,5.0,2.7019581852424426,294.99635042203187,285.15,268.15,273.15,271.7005102572168,294.4289388416105,297.8415571479712,297.89183688657994,297.7269573875583,297.8919880035841,297.8313672123557,0.6648590023371167,297.1814970013208,296.6533187845846,1.0,2.0,8392.039278423234,1865.6869352951362,-0.0002931027369150247,1155.7950063203998
18603928.8,1.0,5.0,2.705935261777063,295.0024415830513,285.15,268.15,273.15,271.7005102572168,294.43279165001803,297.8421306622112,297.8924401862,297.72776994552953,297.89258952436165,297.83214122817105,0.6650650622801826,297.1844040070785,296.65820035703183,1.0,2.0,8392.324529681664,1865.6869352951362,-0.0002931027369150247,1156.8686548195576
18603936.0,1.0,5.0,2.709916832634117,295.0084915620655,285.15,268.15,273.15,271.7005102572168,294.43663540410785,297.8427058499621,297.89304828247936,297.72858206419306,297.8931958353579,297.8329137714143,0.665271122223108,297.1873136695652,296.66307476832077,1.0,2.0,8392.609129088576,1865.6869352951362,-0.0002931027369150247,1157.8629055873425
18603943.2,1.0,5.0,2.713898368631451,295.01454154107967,285.15,268.15,273.15,271.7005102572168,294.44047915819766,297.84328102935496,297.89365636986554,297.72939417065027,297.8938021374864,297.8336863049862,0.6654771821660336,297.19022596926925,296.6679419577953,1.0,2.0,8392.893735429583,1865.6869352951362,-0.0002931027369150247,1158.8545563129135
18603950.4,1.0,5.0,2.7178798697779336,295.0205915200939,285.15,268.15,273.15,271.7005102572168,294.44432291228753,297.84385620039006,297.89426444835885,297.73020626490154,297.89440843074726,297.8344588288869,0.6656832421089591,297.1931408866776,296.67280186478087,1.0,2.0,8393.178348704685,1865.6869352951362,-0.0002931027369150247,1159.843604818317
18603957.599999998,1.0,5.0,2.721861336080652,295.0266414991081,285.15,268.15,273.15,271.7005102572168,294.44816666637735,297.84443136306743,297.8948725179594,297.7310183469471,297.8950147151407,297.8352313431166,0.6658893020518847,297.19605840227734,296.67765442858735,1.0,2.0,8393.462968913884,1865.6869352951362,-0.0002931027369150247,1160.8300489256553
18603964.8,1.0,5.0,2.725847665195924,295.03264774089365,285.15,268.15,273.15,271.7005102572168,294.452000941632,297.84500815646055,297.89548543362685,297.7318300886079,297.8956258368625,297.83600263285246,0.6660953619948057,297.1989784965568,296.68249958851044,1.0,2.0,8393.746888929929,1865.6869352951362,-0.0002931027369150247,1161.7419156751419
18603972.0,1.0,5.0,2.729835448376941,295.0386402258803,285.15,268.15,273.15,271.7005102572168,294.4558322828157,297.84558546185315,297.89609987962086,297.7326417130813,297.89623848669135,297.83677352683475,0.6663014219377312,297.20190114999997,296.68733728382267,1.0,2.0,8394.030597415667,1865.6869352951362,-0.0002931027369150247,1162.627876352878
18603979.2,1.0,5.0,2.733823199665036,295.04463271086695,285.15,268.15,273.15,271.7005102572168,294.4596636239995,297.846162758843,297.8967143166134,297.7334533253351,297.89685112754415,297.83754441111205,0.6665074818806568,297.2048263430953,296.69216745378736,1.0,2.0,8394.314312790477,1865.6869352951362,-0.0002931027369150247,1163.510964203732
