,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18603986.4,1.0,5.0,2.737818108459591,295.0505772565546,285.15,268.15,273.15,271.7005102572168,294.46348280462473,297.8467417000823,297.8973343909706,297.734264282082,297.8974693883139,297.83831372023246,0.6667135418235881,297.2077540563298,296.6969900376491,1.0,2.0,8394.597151717062,1865.6869352951362,-0.0002931027369150247,1164.3087423348452
18603993.599999998,1.0,5.0,2.741817550608142,295.0564913868206,285.15,268.15,273.15,271.70051025721676,294.46729426989884,297.8473216814066,297.89795803857425,297.73507481845786,297.8980912112698,297.8390820263937,0.6669196017665137,297.21068427019037,296.70180497463554,1.0,2.0,8394.879437036865,1865.6869352951362,-0.0002931027369150247,1165.0510485883897
18604000.8,1.0,5.0,2.7458169656838023,295.0624055170897,285.15,268.15,273.15,271.70051025721676,294.471105735175,297.84790165426784,297.89858167701783,297.7358853425986,297.8987130250917,297.83985032279827,0.6671256617095458,297.2136169651655,296.70661220396045,1.0,2.0,8395.161729175954,1865.6869352951362,-0.0002931027369150247,1165.7901117241624
18604008.0,1.0,5.0,2.7498163536825464,295.06831964735574,285.15,268.15,273.15,271.70051025721676,294.4749172004491,297.8484816186658,297.8992053063008,297.7366958545036,297.8993348297791,297.84061860944547,0.6673317216524712,297.2165521217391,296.71141166481294,1.0,2.0,8395.444028134034,1865.6869352951362,-0.0002931027369150247,1166.5259298796902
18604015.2,1.0,5.0,2.7538157146065676,295.07423377762177,285.15,268.15,273.15,271.70051025721676,294.4787286657233,297.84906157460085,297.8998289264238,297.7375063541736,297.8999566253325,297.8413868863359,0.6675377815953968,297.2194897203997,296.71620329637284,1.0,2.0,8395.726333911252,1865.6869352951362,-0.0002931027369150247,1167.2585011937479
18604022.4,1.0,5.0,2.7578196867570246,295.0801203675516,285.15,268.15,273.15,271.70051025721676,294.482532887707,297.8496424019885,297.9004557108053,297.7383165280071,297.90058157054074,297.8421544135615,0.6677438415383281,297.22242974163413,296.72098703780006,1.0,2.0,8396.008116732233,1865.6869352951362,-0.0002931027369150247,1167.9454164539216
18604029.599999998,1.0,5.0,2.7618314501575436,295.08596055489613,285.15,268.15,273.15,271.70051025721676,294.4863249055039,297.8502247034404,297.9010878328025,297.7391261612063,297.90121182874174,297.8429206843239,0.6679499014812537,297.2253721659295,296.72576282823746,1.0,2.0,8396.289013709213,1865.6869352951362,-0.0002931027369150247,1168.5574226871738
18604036.8,1.0,5.0,2.7658431912551533,295.0918007422437,285.15,268.15,273.15,271.70051025721676,294.4901169233028,297.85080699637444,297.90171994549144,297.73993578215186,297.9018420776611,297.8436869452738,0.6681559614242858,297.2283169737742,296.7305306068128,1.0,2.0,8396.56991743694,1865.6869352951362,-0.0002931027369150247,1169.1658757273224
18604044.0,1.0,5.0,2.7698549100457415,295.09764092958824,285.15,268.15,273.15,271.7005102572168,294.4939089410998,297.8513892807903,297.90235204887165,297.7407453908433,297.9024723172986,297.8444531964108,0.6683620213672113,297.2312641456522,296.735290312629,1.0,2.0,8396.850827915116,1865.6869352951362,-0.0002931027369150247,1169.7707739304524
18604051.2,1.0,5.0,2.773866606531442,295.10348111693276,285.15,268.15,273.15,271.7005102572168,294.49770095889676,297.85197155668834,297.9029841429437,297.74155498728123,297.9031025476546,297.84521943773547,0.6685680813101369,297.23421366205184,296.7400418847785,1.0,2.0,8397.13174514389,1865.6869352951362,-0.0002931027369150247,1170.3721156536712
18604058.4,1.0,5.0,2.777879921718097,295.10931317273173,285.15,268.15,273.15,271.7005102572168,294.50149036564676,297.85255406288974,297.90361709465674,297.7423657000953,297.9037336291331,297.84598554168116,0.6687741412531123,297.23716550346023,296.7447852623338,1.0,2.0,8397.412462699634,1865.6869352951362,-0.0002931027369150247,1170.9601863437952
18604065.599999998,1.0,5.0,2.7819049366174755,295.1150871535982,285.15,268.15,273.15,271.7005102572168,294.50526112447767,297.85313826618835,297.90425622867866,297.74318446115495,297.90437084620146,297.8467507247085,0.6689802011960378,297.24011965036425,296.749520384349,1.0,2.0,8397.691712697268,1865.6869352951362,-0.0002931027369150247,1171.4752091016794
18604072.8,1.0,5.0,2.7859317521060585,295.1208521225904,285.15,268.15,273.15,271.7005102572168,294.5090289895877,297.8537227255924,297.90489631405677,297.7440044605949,297.90500900739994,297.847515756481,0.66918626113907,297.24307608325245,296.75424718986295,1.0,2.0,8397.970740582832,1865.6869352951362,-0.0002931027369150247,1171.9756650990255
18604080.0,1.0,5.0,2.789960368975821,295.12660807970246,285.15,268.15,273.15,271.7005102572168,294.5127939609731,297.8543074410918,297.9055373507651,297.74482569838176,297.9056481127026,297.8482806369864,0.6693923210819955,297.24603478260866,296.75896561788863,1.0,2.0,8398.249546339652,1865.6869352951362,-0.0002931027369150247,1172.461510026723
18604087.2,1.0,5.0,2.79398562950523,295.1323816431107,285.15,268.15,273.15,271.7005102572168,294.5165652825526,297.8548915441607,297.9061768259391,297.7456414196473,297.90628567683297,297.84904525573097,0.6695983810249572,297.2489957289214,296.7636756074281,1.0,2.0,8398.528882338564,1865.6869352951362,-0.0002931027369150247,1172.951391478478
18604094.4,1.0,5.0,2.798013510301894,295.1381345293608,285.15,268.15,273.15,271.7005102572168,294.5203311933277,297.85547633675105,297.9068184286968,297.74646058156884,297.90692535622856,297.84980978097605,0.6698044409678827,297.25195890267764,296.76837709746263,1.0,2.0,8398.807753306837,1865.6869352951362,-0.0002931027369150247,1173.41559655282
18604101.599999998,1.0,5.0,2.8020413742492227,295.1438874156109,285.15,268.15,273.15,271.7005102572168,294.5240971041028,297.8560611207621,297.9074600219782,297.7472797310609,297.90756502617563,297.8505742963362,0.6700105009108082,297.2549242843643,296.77307002695443,1.0,2.0,8399.086630925805,1865.6869352951362,-0.0002931027369150247,1173.8759350557477
18604108.8,1.0,5.0,2.8060829628363955,295.1495820418425,285.15,268.15,273.15,271.7005102572168,294.5278418134155,297.85664748264014,297.90810798249015,297.74810913688316,297.9082110077853,297.85133798221045,0.6702165608538868,297.25789185446985,296.7777543348497,1.0,2.0,8399.36387798052,1865.6869352951362,-0.0002931027369150247,1174.2646070131038
18604116.0,1.0,5.0,2.810128102402424,295.1552615582728,285.15,268.15,273.15,271.7005102572168,294.53158102410345,297.85723424733965,297.9087575872024,297.74894119329156,297.9088586192054,297.852101445572,0.6704226207968124,297.26086159347824,296.7824299600683,1.0,2.0,8399.640706984399,1865.6869352951362,-0.0002931027369150247,1174.6316224826571
18604123.2,1.0,5.0,2.8141732295365722,295.16094107470303,285.15,268.15,273.15,271.7005102572168,294.5353202347914,297.8578210034096,297.9094071822955,297.7497732370512,297.90950622103526,297.85286489897885,0.6706286807397379,297.26383348187795,296.78709684151846,1.0,2.0,8399.917542541009,1865.6869352951362,-0.0002931027369150247,1174.994540558786
18604130.4,1.0,5.0,2.8182183442388387,295.1666205911333,285.15,268.15,273.15,271.7005102572168,294.5390594454794,297.85840775085023,297.91005676776973,297.7506052681624,297.9101538132751,297.85362834243136,0.6708347406826634,297.2668075001559,296.7917549180863,1.0,2.0,8400.19438465035,1865.6869352951362,-0.0002931027369150247,1175.3533600775268
18604137.599999998,1.0,5.0,2.8222634465092216,295.1723001075636,285.15,268.15,273.15,271.7005102572168,294.54279865616735,297.85899448966177,297.91070634362524,297.75143728662533,297.91080139592515,297.85439177592957,0.6710408006255889,297.2697836287991,296.7964041286393,1.0,2.0,8400.471233312412,1865.6869352951362,-0.0002931027369150247,1175.7080798749614
18604144.8,1.0,5.0,2.8263085363498055,295.1779796239968,285.15,268.15,273.15,271.7005102572168,294.54653786685725,297.8595812198447,297.91135590986266,297.7522692924408,297.91144896898606,297.8551551994742,0.671246860568621,297.27276184829594,296.80104441202724,1.0,2.0,8400.748088527353,1865.6869352951362,-0.0002931027369150247,1176.0586987873914
18604152.0,1.0,5.0,2.8303624639965697,295.18362344282156,285.15,268.15,273.15,271.7005102572168,294.55026416071166,297.860169071393,297.91200934110566,297.75310702926623,297.9121003655563,297.85591863557033,0.6714529205115608,297.2757421391304,296.8056757070733,1.0,2.0,8401.02399688663,1865.6869352951362,-0.0002931027369150247,1176.3732975184444
18604159.2,1.0,5.0,2.834420096586925,295.1892522763791,285.15,268.15,273.15,271.7005102572168,294.5539850322919,297.8607573886332,297.91266438915005,297.75394716441747,297.91275336152614,297.8566820711124,0.6716589804544864,297.27872448179096,296.81029795258826,1.0,2.0,8401.299511519073,1865.6869352951362,-0.0002931027369150247,1176.6702877312612
18604166.4,1.0,5.0,2.838479736701952,295.1948729744887,285.15,268.15,273.15,271.7005102572168,294.55770296013895,297.8613459547252,297.91332031048523,297.7547885957324,297.9134072213532,297.8574455017648,0.6718650403974119,297.28170885676457,296.81491108736026,1.0,2.0,8401.574815349328,1865.6869352951362,-0.0002931027369150247,1176.9557545121168
18604173.599999998,1.0,5.0,2.8425413849776446,295.20048553715037,285.15,268.15,273.15,271.7005102572168,294.56141794425275,297.8619347696601,297.91397710508767,297.7556313231774,297.9140619450143,297.8582089275141,0.6720711003403375,297.28469524453817,296.8195150501576,1.0,2.0,8401.849908362059,1865.6869352951362,-0.0002931027369150247,1177.2296668921874
18604180.8,1.0,5.0,2.846605042056197,295.2060899643669,285.15,268.15,273.15,271.7005102572168,294.5651299846353,297.86252383342907,297.9146347729341,297.75647534671936,297.9147175324864,297.85897234834744,0.6722771602833696,297.28768362560027,296.82410977973063,1.0,2.0,8402.124790542079,1865.6869352951362,-0.0002931027369150247,1177.4919939807057
18604188.0,1.0,5.0,2.85067070857766,295.2116862561327,285.15,268.15,273.15,271.7005102572168,294.56883908128265,297.86311314602256,297.9152933140004,297.7573206663237,297.91537398374544,297.8597357642506,0.672483220226295,297.29067398043475,296.82869521480234,1.0,2.0,8402.399461873796,1865.6869352951362,-0.0002931027369150247,1177.7427049649536
18604195.2,1.0,5.0,2.8547383851924812,295.2172744124504,285.15,268.15,273.15,271.7005102572168,294.57254523419675,297.8637027074318,297.9159527282633,297.7581672819574,297.91603129876853,297.8604991752107,0.6726892801692206,297.2936662895301,296.83327129408224,1.0,2.0,8402.673922342035,1865.6869352951362,-0.0002931027369150247,1177.9817691115911
18604202.4,1.0,5.0,2.858807990083128,295.2228554409748,285.15,268.15,273.15,271.7005102572168,294.57624862366043,297.8642924602919,297.9166129387525,297.7590151219272,297.916689401923,297.8612625160913,0.6728953401121663,297.29666053337326,296.83783795625686,1.0,2.0,8402.948184968196,1865.6869352951362,-0.0002931027369150247,1178.2086886740437
18604209.599999998,1.0,5.0,2.862887573194824,295.22840814048647,285.15,268.15,273.15,271.7005102572168,294.57993931718596,297.86488320435996,297.9172769329132,297.7598682503801,297.91735124042765,297.86202598360876,0.673101400055083,297.2996566924512,296.8423951399921,1.0,2.0,8403.22157009763,1865.6869352951362,-0.0002931027369150247,1178.403346611892
18604216.8,1.0,5.0,2.866974056395068,295.23394085997705,285.15,268.15,273.15,271.7005102572168,294.58362127927194,297.86547468189457,297.91794355694026,297.76072498552315,297.91801567421186,297.8627896311062,0.6733074599981151,297.30265474725246,296.8469427839351,1.0,2.0,8403.494355976503,1865.6869352951362,-0.0002931027369150247,1178.5758132654348
18604224.0,1.0,5.0,2.871060535067564,295.23947357946474,285.15,268.15,273.15,271.7005102572168,294.58730324135604,297.8660661506856,297.9186101710434,297.7615817075914,297.9186800981043,297.8635532684717,0.6735135199410407,297.30565467826085,296.85148082670486,1.0,2.0,8403.767148213761,1865.6869352951362,-0.0002931027369150247,1178.743790933876
18604231.2,1.0,5.0,2.875147009214456,295.2450062989525,285.15,268.15,273.15,271.7005102572168,294.5909852034401,297.8666576107335,297.9192767752231,297.76243841658555,297.91934451210534,297.86431689570605,0.6737195798839662,297.3086564659649,296.8560092069063,1.0,2.0,8404.039946809546,1865.6869352951362,-0.0002931027369150247,1178.9072788437074
18604238.4,1.0,5.0,2.879233478835779,295.2505390184402,285.15,268.15,273.15,271.7005102572168,294.5946671655242,297.86724906203847,297.91994336947965,297.763295112506,297.9200089162154,297.86508051280936,0.6739256398268918,297.31166009085155,296.86052786312075,1.0,2.0,8404.312751763855,1865.6869352951362,-0.0002931027369150247,1179.0662762213572
18604245.599999998,1.0,5.0,2.88332831418018,295.25618459252127,285.15,268.15,273.15,271.7005102572168,294.59834973248917,297.86784413831396,297.92061557556985,297.76415899647884,297.92067889481064,297.8658476710181,0.6741316997698085,297.3146655334077,296.8650367339077,1.0,2.0,8404.58614999165,1865.6869352951362,-0.0002931027369150247,1179.2069392513192
18604252.8,1.0,5.0,2.8874340936672147,295.26197776556023,285.15,268.15,273.15,271.7005102572168,294.602033090561,297.86844395816894,297.92129512410753,297.76503228531544,297.92135616699744,297.86661946352865,0.6743377597128406,297.317672774122,296.86953575780757,1.0,2.0,8404.86032223101,1865.6869352951362,-0.0002931027369150247,1179.3249276300064
18604260.0,1.0,5.0,2.8915398706947957,295.2677709385962,285.15,268.15,273.15,271.7005102572168,294.605716448631,297.8690437691461,297.9219746625159,297.7659055608158,297.92203342908834,297.86739124574405,0.6745438196557662,297.32068179347823,296.874024873332,1.0,2.0,8405.134500892054,1865.6869352951362,-0.0002931027369150247,1179.4383148204963
18604267.2,1.0,5.0,2.8956456452650863,295.27356411163214,285.15,268.15,273.15,271.7005102572168,294.60939980670094,297.869643571246,297.9226541907955,297.76677882298065,297.922710681084,297.86816301766487,0.6747498795986917,297.3236925719649,296.8785040189774,1.0,2.0,8405.40868597492,1865.6869352951362,-0.0002931027369150247,1179.5471001468359
18604274.4,1.0,5.0,2.8997514173781465,295.27935728466815,285.15,268.15,273.15,271.7005102572168,294.6130831647709,297.8702433644687,297.9233337089466,297.76765207181035,297.92338792298466,297.86893477929135,0.6749559395416173,297.3267050900689,296.882973133216,1.0,2.0,8405.682877479612,1865.6869352951362,-0.0002931027369150247,1179.6512829330284
18604281.599999998,1.0,5.0,2.9038601738025585,295.28508548439953,285.15,268.15,273.15,271.7005102572168,294.6167657849013,297.87084338542303,297.924014086286,297.76852636861304,297.92406600842673,297.86970663854197,0.6751619994845253,297.3297193282773,296.88743215449773,1.0,2.0,8405.95693265614,1865.6869352951362,-0.0002931027369150247,1179.747433361366
18604288.8,1.0,5.0,2.907977944576277,295.29061754860754,285.15,268.15,273.15,271.7005102572168,294.6204461774097,297.8714441117382,297.9246970776721,297.7694038558137,297.9247466606152,297.87047881324537,0.6753680594275575,297.33273526707853,296.8918810212523,1.0,2.0,8406.23056331724,1865.6869352951362,-0.0002931027369150247,1179.8285940733088
18604296.0,1.0,5.0,2.912098159887533,295.2960964074485,285.15,268.15,273.15,271.7005102572168,294.6241259656322,297.87204502290126,297.9253807707188,297.7702821986706,297.9254280016586,297.871251065973,0.675574119370483,297.33575288695647,296.89631967187995,1.0,2.0,8406.504083472573,1865.6869352951362,-0.0002931027369150247,1179.9022761703934
18604303.2,1.0,5.0,2.9162208200432578,295.30152206092527,285.15,268.15,273.15,271.7005102572168,294.6278051495707,297.87264611890527,297.926065165407,297.77116139716065,297.92611003153826,297.87202339671177,0.6757801793134085,297.33877216839966,296.90074804476535,1.0,2.0,8406.77749311409,1865.6869352951362,-0.0002931027369150247,1179.9684622541365
18604310.4,1.0,5.0,2.9203459253491606,295.3068945090378,285.15,268.15,273.15,271.7005102572168,294.6314837292252,297.8732473997429,297.92675026171725,297.77204145126046,297.9267927502349,297.8727958054481,0.675986239256334,297.341793091895,296.90516607826777,1.0,2.0,8407.0507922336,1865.6869352951362,-0.0002931027369150247,1180.0271349375164
18604317.599999998,1.0,5.0,2.924473476111769,295.3122137517862,285.15,268.15,273.15,271.7005102572168,294.6351617045957,297.87384886540707,297.92743605963,297.77292236094655,297.9274761577293,297.87356829216856,0.6761922991992595,297.34481563792946,296.9095737107235,1.0,2.0,8407.323980822923,1865.6869352951362,-0.0002931027369150247,1180.0782768451402
18604324.8,1.0,5.0,2.928631275696257,295.3178478554937,285.15,268.15,273.15,271.7005102572168,294.6388371514686,297.8744510037487,297.928122846953,297.7738045160368,297.9281605499132,297.87434143949986,0.6763983591422114,297.3478397869916,296.91397088044806,1.0,2.0,8407.597080236581,1865.6869352951362,-0.0002931027369150247,1180.7117417002607
18604332.0,1.0,5.0,2.9328677462702677,295.3244026764999,285.15,268.15,273.15,271.7005102572168,294.6425120766858,297.8750602748669,297.928818042819,297.7746969864848,297.9288533326436,297.8751224336591,0.6766044190850921,297.3508655195652,296.9183575257267,1.0,2.0,8407.870769173041,1865.6869352951362,-0.0002931027369150247,1182.883521484426
18604339.2,1.0,5.0,2.93714524279574,295.33098499996805,285.15,268.15,273.15,271.7005102572168,294.6461919641142,297.8756766610693,297.92952188238513,297.77560002037205,297.92955473351327,297.8759112516433,0.676810479028065,297.3538928161388,296.92273358482805,1.0,2.0,8408.145514276595,1865.6869352951362,-0.0002931027369150247,1185.7690088649747
18604346.4,1.0,5.0,2.941435632066678,295.3375396686592,285.15,268.15,273.15,271.7005102572168,294.64987376126777,297.8762954406674,297.9302286437618,297.7765066214008,297.93025904723567,297.8767026995754,0.6770165389709906,297.35692165719934,296.9270989959949,1.0,2.0,8408.42064106681,1865.6869352951362,-0.0002931027369150247,1188.8763724308353
18604353.599999998,1.0,5.0,2.9457544371569155,295.3439377464882,285.15,268.15,273.15,271.7005102572168,294.6535629698986,297.8769200794244,297.9309427961524,297.77742215756757,297.9309707231055,297.87750055444525,0.6772225989139634,297.3599520232338,296.9314536974462,1.0,2.0,8408.696556350227,1865.6869352951362,-0.0002931027369150247,1192.4024088130182
18604360.8,1.0,5.0,2.9500778762687694,295.3503206101904,285.15,268.15,273.15,271.7005102572168,294.6572533524787,297.87754567964816,297.9316582929429,297.7783391611434,297.9316837579492,297.8782994644903,0.6774286588569859,297.36298389473075,296.9357976273793,1.0,2.0,8408.97259099457,1865.6869352951362,-0.0002931027369150247,1195.998595511759
18604368.0,1.0,5.0,2.9544233141035163,295.3568180003698,285.15,268.15,273.15,271.7005102572168,294.6609488397489,297.8781762687327,297.9323831142576,297.779263797643,297.93240654073736,297.87910393050294,0.6776347187999114,297.3660172521739,296.9401307239605,1.0,2.0,8409.248915415159,1865.6869352951362,-0.0002931027369150247,1199.8417970051648
18604375.2,1.0,5.0,2.9587562324178447,295.36337438319015,285.15,268.15,273.15,271.7005102572168,294.6646469564483,297.87880942298136,297.9331127332732,297.78019235890895,297.93313433934037,297.8799112530573,0.677840778742837,297.36905207605184,296.9444529253389,1.0,2.0,8409.525392270669,1865.6869352951362,-0.0002931027369150247,1203.8177551448416
18604382.4,1.0,5.0,2.9629823557459227,295.3699977965731,285.15,268.15,273.15,271.7005102572168,294.66834781229915,297.879445541887,297.9338477046638,297.7811253795419,297.93386770036886,297.88072187246905,0.6780468386857529,297.3720883468515,296.94876416963666,1.0,2.0,8409.802027792222,1865.6869352951362,-0.0002931027369150247,1207.9377860246539
18604389.599999998,1.0,5.0,2.967105006381451,295.37676552355197,285.15,268.15,273.15,271.7005102572168,294.6720524622633,297.88008846692065,297.93459336234116,297.78206800029824,297.9346118802477,297.88154002277196,0.6782528986286784,297.3751260450599,296.95306439495164,1.0,2.0,8410.078881803918,1865.6869352951362,-0.0002931027369150247,1212.2704436037263
18604396.8,1.0,5.0,2.971180365666869,295.3836369820619,285.15,268.15,273.15,271.7005102572168,294.67576035237204,297.8807361807092,297.9353469051281,297.7830175214534,297.9353641184832,297.88236348043455,0.6784589585717106,297.3781651511655,296.9573535393589,1.0,2.0,8410.355922911629,1865.6869352951362,-0.0002931027369150247,1216.7797217723173
18604404.0,1.0,5.0,2.9752652659737233,295.39058745395727,285.15,268.15,273.15,271.7005102572168,294.6794716716954,297.8813891255357,297.93610858221103,297.78397450779624,297.93612461855986,297.88319274282463,0.6786650185146251,297.38120564565213,296.96163154090226,1.0,2.0,8410.633197760591,1865.6869352951362,-0.0002931027369150247,1221.467135981122
18604411.2,1.0,5.0,2.979403242942751,295.3974992860029,285.15,268.15,273.15,271.7005102572168,294.68318732018935,297.8820494069719,297.9368795803334,297.78494164819176,297.936894349705,297.8840301777533,0.6788710784575507,297.38424750900833,296.96589833760703,1.0,2.0,8410.910928334537,1865.6869352951362,-0.0002931027369150247,1226.3432546103888
18604418.4,1.0,5.0,2.9836210673539005,295.40446533913195,285.15,268.15,273.15,271.7005102572168,294.68690658754144,297.8827153628843,297.9376589624689,297.7859168200142,297.9376725465713,297.88487391608083,0.6790771384004761,297.3872907217211,296.9701538674711,1.0,2.0,8411.188939467564,1865.6869352951362,-0.0002931027369150247,1231.3999650303156
18604425.599999998,1.0,5.0,2.98793649896247,295.4114856133444,285.15,268.15,273.15,271.7005102572168,294.6906294737517,297.88338699314,297.9384467284234,297.786900023071,297.9384592089629,297.88572395765993,0.6792831983434017,297.39033526427727,296.97439806846694,1.0,2.0,8411.467231179167,1865.6869352951362,-0.0002931027369150247,1236.6380176545783
18604432.8,1.0,5.0,2.99235922150906,295.41856010864393,285.15,268.15,273.15,271.7005102572168,294.694355978822,297.8840642976064,297.9392428780031,297.7878912571697,297.9392543366844,297.8865803023432,0.6794892582864338,297.3933811171655,296.9786308785439,1.0,2.0,8411.74580348901,1865.6869352951362,-0.0002931027369150247,1242.0584990251484
18604440.0,1.0,5.0,2.9968923176821267,295.42568882502314,285.15,268.15,273.15,271.7005102572168,294.6980861027485,297.88474727614965,297.94004741101287,297.78889052211656,297.94005792953897,297.88744294998173,0.6796953182293594,297.3964282608695,296.98285223561885,1.0,2.0,8412.024656416348,1865.6869352951362,-0.0002931027369150247,1247.6627836263604
18604447.2,1.0,5.0,3.0015103700819687,295.43281181903535,285.15,268.15,273.15,271.7005102572168,294.70182157481804,297.8854388869419,297.94086194748843,297.78990161245525,297.94087149211975,297.88831512006175,0.6799013781722885,297.3994766758779,296.98706207758966,1.0,2.0,8412.304002376128,1865.6869352951362,-0.0002931027369150247,1253.5250889513907
18604454.4,1.0,5.0,3.006312967190252,295.4400998938981,285.15,268.15,273.15,271.7005102572168,294.7055726978883,297.88614841014385,297.94168574310373,297.7909371527546,297.94169366819534,297.8892072648558,0.6801074381152518,297.4025263426776,296.9912603423257,1.0,2.0,8412.58511152426,1865.6869352951362,-0.0002931027369150247,1259.8479386181405
18604461.599999998,1.0,5.0,3.0111154289153674,295.4474038772868,285.15,268.15,273.15,271.7005102572168,294.7093251685948,297.8868593994999,297.94251025332215,297.79197470486395,297.94251650226,297.8901010486783,0.6803134980581773,297.40557724175557,296.99544696767043,1.0,2.0,8412.866378732913,1865.6869352951362,-0.0002931027369150247,1266.2294004187008
18604468.8,1.0,5.0,3.015957508035559,295.4547757588924,285.15,268.15,273.15,271.7005102572168,294.71308551803116,297.88757749722316,297.94333727393007,297.7930219751088,297.9433414932024,297.89100280399555,0.6805195580012472,297.4086293536003,296.999621891443,1.0,2.0,8413.148446507132,1865.6869352951362,-0.0002931027369150247,1272.7852874076677
18604476.0,1.0,5.0,3.020847785238124,295.4622599441884,285.15,268.15,273.15,271.7005102572168,294.7168588988859,297.88830735895016,297.9441684547662,297.7940853293344,297.9441700596569,297.8919177519873,0.6807256179441727,297.4116826586956,297.00378505142965,1.0,2.0,8413.431834072751,1865.6869352951362,-0.0002931027369150247,1279.6182077617257
18604483.2,1.0,5.0,3.0256649654232244,295.46974412948435,285.15,268.15,273.15,271.7005102572168,294.7206322797406,297.88903720971456,297.9449996230234,297.7951486671128,297.9449986135721,297.8928326873307,0.6809316778870983,297.4147371375301,297.00793638539653,1.0,2.0,8413.715228489096,1865.6869352951362,-0.0002931027369150247,1286.4781938149072
18604490.4,1.0,5.0,3.0304796942165217,295.4773325661022,285.15,268.15,273.15,271.7005102572168,294.7244237292005,297.88978228010984,297.9458414866082,297.7962330902436,297.9458370271085,297.89376482896125,0.6811377378300616,297.41779277059067,297.0120758310808,1.0,2.0,8414.000039484268,1865.6869352951362,-0.0002931027369150247,1293.6401604620526
18604497.599999998,1.0,5.0,3.0351703769219482,295.4849412630011,285.15,268.15,273.15,271.7005102572168,294.7282186901264,297.89053029921865,297.9466854184151,297.7973215975119,297.94667734650056,297.8947003040078,0.6813437977729871,297.4208495383642,297.0162033261923,1.0,2.0,8414.285131372744,1865.6869352951362,-0.0002931027369150247,1300.8872021734223
18604504.8,1.0,5.0,3.0398180717739605,295.4925849329791,285.15,268.15,273.15,271.7005102572168,294.7320158265284,297.8912777820182,297.9475352441308,297.7984105644435,297.9475238098754,297.895635580529,0.6815498577161121,297.42390742133944,297.02031880841645,1.0,2.0,8414.570187887753,1865.6869352951362,-0.0002931027369150247,1308.14824298943
18604512.0,1.0,5.0,3.0444814880213356,295.5002093815796,285.15,268.15,273.15,271.7005102572168,294.735826783333,297.8920442119625,297.9484094334049,297.7995245673834,297.9483947061869,297.8965918665844,0.6817559176590376,297.42696639999997,297.02442221540446,1.0,2.0,8414.855720042406,1865.6869352951362,-0.0002931027369150247,1315.6943104721486
18604519.2,1.0,5.0,3.0491454164012324,295.5078338301802,285.15,268.15,273.15,271.7005102572168,294.7396377401376,297.89281063040926,297.9492836094644,297.80063855311397,297.94926558933315,297.8975481393973,0.6819619776019632,297.43002645483443,297.02851348478674,1.0,2.0,8415.141259150218,1865.6869352951362,-0.0002931027369150247,1323.2689373650956
18604526.4,1.0,5.0,3.053831195921636,295.51549796175715,285.15,268.15,273.15,271.7005102572168,294.74345598510547,297.8935878246053,297.950170039362,297.8017671320934,297.95014870474245,297.89851649960116,0.6821680375449163,297.4330875663298,297.0325925541639,1.0,2.0,8415.42718954651,1865.6869352951362,-0.0002931027369150247,1331.0517847731094
18604533.599999998,1.0,5.0,3.0585328004585404,295.52319048371334,285.15,268.15,273.15,271.7005102572168,294.74727944424114,297.8943727245922,297.95106523199684,297.8029061463004,297.951040567468,297.89949350346154,0.6823740974878418,297.43614971497294,297.03665936110855,1.0,2.0,8415.713401886249,1865.6869352951362,-0.0002931027369150247,1338.9935803931905
18604540.8,1.0,5.0,3.0632365658781167,295.5308864742808,285.15,268.15,273.15,271.7005102572168,294.7511033916935,297.89515845089136,297.9519613599712,297.8040462730599,297.95193336491633,297.90047143328997,0.6825801574309016,297.43921288125244,297.0407138431676,1.0,2.0,8415.999649536954,1865.6869352951362,-0.0002931027369150247,1346.9788982538932
18604548.0,1.0,5.0,3.0679749294529555,295.53865661816025,285.15,268.15,273.15,271.7005102572168,294.7549377785296,297.8959620824512,297.95287775987373,297.8052105431038,297.95284642008846,297.9014694350489,0.6827862173738272,297.44227704565213,297.04475593785355,1.0,2.0,8416.286509743266,1865.6869352951362,-0.0002931027369150247,1355.2644713072302
18604555.2,1.0,5.0,3.072713917924753,295.54642676203974,285.15,268.15,273.15,271.7005102572168,294.75877216536566,297.8967657019331,297.9537941458966,297.8063747951293,297.95375946143145,297.902467422921,0.6829922773167526,297.4453421886605,297.0487855826567,1.0,2.0,8416.573376965838,1865.6869352951362,-0.0002931027369150247,1363.5832606639358
18604562.4,1.0,5.0,3.0774779115693573,295.55424654471346,285.15,268.15,273.15,271.7005102572168,294.7626131688044,297.897582453396,297.9547253606755,297.80755667852094,297.9546873238514,297.9034801562228,0.683198337259712,297.4484082907646,297.052802715037,1.0,2.0,8416.860663048543,1865.6869352951362,-0.0002931027369150247,1372.1132994253808
18604569.599999998,1.0,5.0,3.0822732081722415,295.56212841617287,285.15,268.15,273.15,271.7005102572168,294.7664623701619,297.8984156932085,297.95567521164907,297.8087606998014,297.95563381615574,297.90451143100586,0.6834043972026376,297.4514753324512,297.0568072724254,1.0,2.0,8417.148474670897,1865.6869352951362,-0.0002931027369150247,1380.899270132989
18604576.8,1.0,5.0,3.087069209156068,295.57001028763636,285.15,268.15,273.15,271.7005102572168,294.77031157152135,297.8992489204814,297.95662504821615,297.80996470242326,297.95658029410447,297.9055426913882,0.6836104571456697,297.454543294209,297.0607991922265,1.0,2.0,8417.43629335524,1865.6869352951362,-0.0002931027369150247,1389.721748151798
18604584.0,1.0,5.0,3.0918659143779195,295.57789215909577,285.15,268.15,273.15,271.7005102572168,294.7741607728788,297.90008213521406,297.9575748703763,297.8111686863859,297.95752675769694,297.90657393736905,0.6838165170885951,297.4576121565217,297.06477841180936,1.0,2.0,8417.724119101269,1865.6869352951362,-0.0002931027369150247,1398.5808083164154
18604591.2,1.0,5.0,3.0966787740914796,295.5858007987187,285.15,268.15,273.15,271.7005102572168,294.7780135736611,297.9009241105466,297.95853453324975,297.81238436737533,297.95848305073946,297.90761501794645,0.6840225770315647,297.4606818998779,297.0687448685204,1.0,2.0,8418.012168602987,1865.6869352951362,-0.0002931027369150247,1407.5808401188717
18604598.4,1.0,5.0,3.1015129649046544,295.59374511396436,285.15,268.15,273.15,271.7005102572168,294.7818711716229,297.90177776562905,297.95950731599885,297.8136156436255,297.95945244862986,297.9086692102504,0.6842286369744901,297.46375250476456,297.0726984996743,1.0,2.0,8418.300513985725,1865.6869352951362,-0.0002931027369150247,1416.7580105621316
18604605.599999998,1.0,5.0,3.1063561027979256,295.6017036050088,285.15,268.15,273.15,271.7005102572168,294.7857306757563,297.90263605383046,297.9604853029388,297.81485310503035,297.96042704477077,297.9097286035172,0.6844346969174157,297.4668239516686,297.0766392425564,1.0,2.0,8418.588981216802,1865.6869352951362,-0.0002931027369150247,1426.0296126194767
18604612.8,1.0,5.0,3.1112082049095275,295.60967627185613,285.15,268.15,273.15,271.7005102572168,294.7895920860634,297.90349897504234,297.9614684939464,297.81609675144006,297.96140683903917,297.91079319762565,0.6846407568604478,297.46989622107856,297.08056703442435,1.0,2.0,8418.87757030481,1865.6869352951362,-0.0002931027369150247,1435.3963983886813
18604620.0,1.0,5.0,3.116069288490542,295.6176631144981,285.15,268.15,273.15,271.70051025721676,294.7934554025401,297.9043665291547,297.96245688889684,297.8173465827028,297.96239183131036,297.9118629924531,0.6848468168033733,297.47296929347823,297.08448181249986,1.0,2.0,8419.166281257923,1865.6869352951362,-0.0002931027369150247,1444.8591260795906
18604627.2,1.0,5.0,3.120939370919818,295.62566413293877,285.15,268.15,273.15,271.70051025721676,294.7973206251884,297.9052387160588,297.9634504876667,297.81860259866863,297.96338202146126,297.91293798787825,0.6850528767462989,297.4760431493562,297.0883835139807,1.0,2.0,8419.455114084754,1865.6869352951362,-0.0002931027369150247,1454.418560076722
18604634.4,1.0,5.0,3.125818469693845,295.63367932717824,285.15,268.15,273.15,271.70051025721676,294.80118775400825,297.9061155356456,297.9644492901321,297.81986479918675,297.96437740936796,297.91401818377926,0.6852589366892243,297.4791177691993,297.0922720760324,1.0,2.0,8419.744068793785,1865.6869352951362,-0.0002931027369150247,1464.0754709536225
18604641.599999998,1.0,5.0,3.1307169400452355,295.6417230977083,285.15,268.15,273.15,271.70051025721676,294.80505793071853,297.90700319082515,297.9654601353739,297.821141327844,297.96538482160065,297.9151104849813,0.6854649966321938,297.48219313349466,297.09614743578993,1.0,2.0,8420.033220679366,1865.6869352951362,-0.0002931027369150247,1473.8767191785823
18604648.8,1.0,5.0,3.1356312584995756,295.64979049458105,285.15,268.15,273.15,271.70051025721676,294.8089307628714,297.9078995491673,297.96648067225334,297.82242938503,297.9664019113215,297.9162125177513,0.685671056575226,297.4852692227307,297.10000953036007,1.0,2.0,8420.322543876591,1865.6869352951362,-0.0002931027369150247,1483.8077571312053
18604656.0,1.0,5.0,3.140558362484489,295.65787721769993,285.15,268.15,273.15,271.70051025721676,294.8128059095385,297.90880275822957,297.9675088583359,297.82372653872426,297.96742663983207,297.917322220026,0.6858771165181514,297.4883460173913,297.1038582968125,1.0,2.0,8420.612015915367,1865.6869352951362,-0.0002931027369150247,1493.8558835974109
18604663.2,1.0,5.0,3.1454982751588076,295.665983267069,285.15,268.15,273.15,271.70051025721676,294.8166833707219,297.9097128178512,297.96854469344015,297.8250327887059,297.9684590069512,297.9184395916261,0.686083176461077,297.4914234979649,297.10769367219217,1.0,2.0,8420.901636806326,1865.6869352951362,-0.0002931027369150247,1504.0221110527061
18604670.4,1.0,5.0,3.150451019875964,295.6741086426884,285.15,268.15,273.15,271.70051025721676,294.8205631464215,297.91062972787097,297.969588177384,297.8263481347533,297.96949901249724,297.9195646323717,0.6862892364040025,297.49450164493845,297.1115155935108,1.0,2.0,8421.191406559961,1865.6869352951362,-0.0002931027369150247,1514.3074616558747
18604677.599999998,1.0,5.0,3.1554166201864033,295.6822533445579,285.15,268.15,273.15,271.7005102572168,294.8244452366373,297.91155348812754,297.97063930998536,297.8276725766446,297.97054665628815,297.9206973420825,0.6864952963469281,297.497580438799,297.1153239977489,1.0,2.0,8421.48132518676,1865.6869352951362,-0.0002931027369150247,1524.7129673132142
18604684.8,1.0,5.0,3.160416056391825,295.69044837102086,285.15,268.15,273.15,271.7005102572168,294.8283328058024,297.9124960197454,297.97171134238243,297.829021838542,297.9716151666328,297.9218510528575,0.6867013562898633,297.50065986003506,297.1191188218576,1.0,2.0,8421.771621324959,1865.6869352951362,-0.0002931027369150247,1535.3488224061718
18604692.0,1.0,5.0,3.1654289678645733,295.6986621883091,285.15,268.15,273.15,271.7005102572168,294.83222235053466,297.91344567045655,297.97279129340933,297.83038049882526,297.97269158244853,297.9230127263678,0.6869074162327888,297.50373988913043,297.1229000027504,1.0,2.0,8422.062063115061,1865.6869352951362,-0.0002931027369150247,1546.1000233686161
18604699.2,1.0,5.0,3.170451920347181,295.70688814710707,285.15,268.15,273.15,271.7005102572168,294.8361132668939,297.91440056911057,297.9738770529559,297.83174604998817,297.9737737958587,297.9241802538239,0.687113476175747,297.50682050657355,297.1266674773147,1.0,2.0,8422.35261110668,1865.6869352951362,-0.0002931027369150247,1556.943287439091
18604706.4,1.0,5.0,3.175520763533304,295.71517416222565,285.15,268.15,273.15,271.7005102572168,294.840010967816,297.9153814823939,297.9749916082149,297.833145769084,297.9748847507296,297.92537680155675,0.6873195361186726,297.5099016928515,297.13042118240423,1.0,2.0,8422.643656069944,1865.6869352951362,-0.0002931027369150247,1568.0524637169374
18604713.599999998,1.0,5.0,3.1805906261567993,295.7234601773443,285.15,268.15,273.15,271.7005102572168,294.8439086687381,297.91636238082424,297.97610614645856,297.8345454663462,297.9759956886401,297.92657333231006,0.687525596061598,297.5129834284512,297.13416105484043,1.0,2.0,8422.934708247843,1865.6869352951362,-0.0002931027369150247,1579.2124888405087
18604720.8,1.0,5.0,3.185661507986163,295.7317461924672,285.15,268.15,273.15,271.7005102572168,294.8478063696622,297.91734326440235,297.9772206676879,297.8359451417759,297.97710660959126,297.9277698460847,0.6877316560046302,297.51606569386115,297.13788703141427,1.0,2.0,8423.225767640533,1865.6869352951362,-0.0002931027369150247,1590.4234769266334
18604728.0,1.0,5.0,3.1907334087820582,295.7400322075858,285.15,268.15,273.15,271.7005102572168,294.8517040705842,297.91832413312756,297.97833517190213,297.83734479537213,297.9782175135823,297.9289663428798,0.6879377159475557,297.5191484695652,297.1415990488784,1.0,2.0,8423.516834247714,1865.6869352951362,-0.0002931027369150247,1601.685542096178
18604735.2,1.0,5.0,3.195856190398858,295.74837817975555,285.15,268.15,273.15,271.7005102572168,294.8556089766887,297.9193343979133,297.9794820781551,297.8387829068112,297.9793607510773,297.93019552403666,0.6881437758905139,297.5222317360518,297.14529704395846,1.0,2.0,8423.808409555973,1865.6869352951362,-0.0002931027369150247,1613.2175626138571
18604742.4,1.0,5.0,3.2009828415440738,295.7567275241333,285.15,268.15,273.15,271.7005102572168,294.85951428803895,297.92034630155143,297.9806307902324,297.8402231600124,297.98050579059503,297.93142652693103,0.6883498358334394,297.525315473808,297.1489809533454,1.0,2.0,8424.10002030989,1865.6869352951362,-0.0002931027369150247,1624.8151741742677
18604749.599999998,1.0,5.0,3.206110558812172,295.7650768685111,285.15,268.15,273.15,271.7005102572168,294.8634195993892,297.92135818984946,297.98177948475086,297.84166339071754,297.9816508126102,297.93265751230314,0.6885558957763649,297.5283996633208,297.15265071369714,1.0,2.0,8424.391638304722,1865.6869352951362,-0.0002931027369150247,1636.4662475820162
18604756.8,1.0,5.0,3.211239341955385,295.7734262128932,285.15,268.15,273.15,271.7005102572168,294.86732491074144,297.9223700628083,297.9829281617116,297.84310359892794,297.98279581712376,297.9338884801538,0.688761955719397,297.53148428507853,297.1563062616397,1.0,2.0,8424.68326354063,1865.6869352951362,-0.0002931027369150247,1648.170903701599
18604764.0,1.0,5.0,3.216404389264623,295.7818101458708,285.15,268.15,273.15,271.7005102572168,294.8712345704603,297.923402804965,297.98409970522545,297.8445709777159,297.9839636298792,297.9351425240281,0.6889680156623563,297.5345693195652,297.1599475337607,1.0,2.0,8424.975186214566,1865.6869352951362,-0.0002931027369150247,1660.057273399513
18604771.2,1.0,5.0,3.221590847195821,295.7902140394149,285.15,268.15,273.15,271.7005102572168,294.87514673955724,297.9244475835168,297.98528443679385,297.8460540261551,297.9851445970636,297.9364098768542,0.6891740756052819,297.53765474726924,297.16357446661914,1.0,2.0,8425.267283616473,1865.6869352951362,-0.0002931027369150247,1672.0728193097789
18604778.4,1.0,5.0,3.2267865115630867,295.79862588808027,285.15,268.15,273.15,271.7005102572168,294.8790599087466,297.9254971494252,297.9864744133224,297.8475433055008,297.98633079584204,297.9376825228445,0.6893801355482074,297.5407405486776,297.16718699673856,1.0,2.0,8425.559455028575,1865.6869352951362,-0.0002931027369150247,1684.1738347754563
18604785.599999998,1.0,5.0,3.2319913909561087,295.80704569186696,285.15,268.15,273.15,271.7005102572168,294.8829740780284,297.9265515025772,297.9876696346856,297.8490388155996,297.9875222260893,297.9389604618732,0.6895861954911329,297.5438267042773,297.1707850606086,1.0,2.0,8425.851700455847,1865.6869352951362,-0.0002931027369150247,1696.3608486714174
18604792.8,1.0,5.0,3.237205493986931,295.8154734507793,285.15,268.15,273.15,271.7005102572168,294.88688924740455,297.9276106428602,297.9888701007585,297.85054055629894,297.9887188876808,297.9402436938148,0.689792255434165,297.5469131945568,297.1743685946861,1.0,2.0,8426.144019903431,1865.6869352951362,-0.0002931027369150247,1708.6343926319614
18604800.0,1.0,5.0,3.242428829279118,295.8239091648085,285.15,268.15,273.15,271.7005102572168,294.89080541687116,297.92867457016007,297.9900758114143,297.85204852744374,297.9899207804901,297.9415322185421,0.6899983153770906,297.54999999999995,297.1779375353884,1.0,2.0,8426.436413376,1865.6869352951362,-0.0002931027369150247,1720.9950010363204
18604800.0,1.0,5.0,3.242428829279118,295.8239091648085,285.15,268.15,273.15,271.7005102572168,294.89080541687116,297.92867457016007,297.9900758114143,297.85204852744374,297.9899207804901,297.9415322185421,0.6899983153770906,297.54999999999995,297.1779375353884,1.0,2.0,8426.436413376,1865.6869352951362,-0.0002931027369150247,1720.9950010363204
18604807.2,1.0,5.0,3.24748425109253,295.83225238071293,285.15,268.15,273.15,271.7005102572168,294.89470542375955,297.9280486721953,297.98959256221565,297.85186556147335,297.9894336245197,297.9411317419293,0.690204375320082,297.5530890528078,297.18149461034415,1.0,2.0,8426.724587824072,1865.6869352951362,-0.0002931027369150247,1733.3949628267585
18604814.4,1.0,5.0,3.252452566317952,295.84054851951913,285.15,268.15,273.15,271.7005102572168,294.8985943655749,297.92745007902926,297.9891374785983,297.8517109205538,297.9889745745542,297.9407594141698,0.6904104352629605,297.55618228640344,297.185042597994,1.0,2.0,8427.010310675561,1865.6869352951362,-0.0002931027369150247,1745.8533367024627
18604821.599999998,1.0,5.0,3.2571493051917844,295.8486432145326,285.15,268.15,273.15,271.7005102572168,294.9024129271803,297.92694482709913,297.98877857849396,297.8516535732682,297.9886115074533,297.94048335147187,0.6906164952058861,297.55927968310897,297.18858151093804,1.0,2.0,8427.286592777675,1865.6869352951362,-0.0002931027369150247,1758.336816191226
18604828.8,1.0,5.0,3.261847236659075,295.85673790955036,285.15,268.15,273.15,271.7005102572168,294.9062314887877,297.9264395825186,297.988419683657,297.8515962268437,297.9882484456809,297.9402072925509,0.6908225551489182,297.5623812252484,297.1921113617567,1.0,2.0,8427.562881376076,1865.6869352951362,-0.0002931027369150247,1770.8766582627925
18604836.0,1.0,5.0,3.266458478384052,295.8647621405085,285.15,268.15,273.15,271.7005102572168,294.910004697511,297.9259814178107,297.9881092261968,297.85158820924624,297.9879337230635,297.9399797775822,0.6910286150917968,297.5654868951406,297.195632163004,1.0,2.0,8427.834835115696,1865.6869352951362,-0.0002931027369150247,1783.458226305322
18604843.2,1.0,5.0,3.270983647515801,295.87271639173224,285.15,268.15,273.15,271.7005102572168,294.9137328650758,297.92557000840014,297.9878468721576,297.85162918032455,297.9876670063232,297.93980047194077,0.6912346750347222,297.56859667510963,297.1991439272187,1.0,2.0,8428.102483535298,1865.6869352951362,-0.0002931027369150247,1796.081295773796
18604850.4,1.0,5.0,3.275510026214053,295.88067064295603,285.15,268.15,273.15,271.7005102572168,294.9174610326406,297.9251586049625,297.98758452196176,297.8516701507888,297.98740029349,297.93962116874997,0.6914407349776478,297.5717105474776,297.2026466669172,1.0,2.0,8428.370138050543,1865.6869352951362,-0.0002931027369150247,1808.7604972642098
18604857.599999998,1.0,5.0,3.279956909319067,295.88855785984225,285.15,268.15,273.15,271.7005102572168,294.9211010942314,297.92483354794047,297.9874109272997,297.8518019883103,297.98722216352854,297.9395308947861,0.6916467949205264,297.57482849456676,297.20614039459525,1.0,2.0,8428.631066927752,1865.6869352951362,-0.0002931027369150247,1821.4809158031364
18604864.8,1.0,5.0,3.2844015589732085,295.89644221105306,285.15,268.15,273.15,271.7005102572168,294.9247373893425,297.9245121866119,297.98724112923634,297.85193770837265,297.9870478228482,297.93944442787586,0.6918528548635585,297.57795049870106,297.20962512273087,1.0,2.0,8428.891713813795,1865.6869352951362,-0.0002931027369150247,1834.2567665706329
18604872.0,1.0,5.0,3.2888498604205574,295.90431850483026,285.15,268.15,273.15,271.7005102572168,294.92831054726116,297.92426529517314,297.98714777524066,297.8521522915252,297.9869497909716,297.93943471035,0.6920589148065283,297.58107654219947,297.2131008637763,1.0,2.0,8429.1487233559,1865.6869352951362,-0.0002931027369150247,1847.0985736874522
18604879.2,1.0,5.0,3.293302795296761,295.9121835003346,285.15,268.15,273.15,271.7005102572168,294.93179517310375,297.9241228230054,297.9871616095534,297.8524774566963,297.9869587577107,297.9395326098951,0.6922649747494538,297.58420660738585,297.2165676301698,1.0,2.0,8429.400629955593,1865.6869352951362,-0.0002931027369150247,1860.0105286882642
18604886.4,1.0,5.0,3.297756949491243,295.920048495839,285.15,268.15,273.15,271.7005102572168,294.93527979894634,297.9239803529012,297.98717544366394,297.85280261700467,297.9869677243187,297.9396305081014,0.6924710346923793,297.58734067658247,297.2200254343283,1.0,2.0,8429.652541953777,1865.6869352951362,-0.0002931027369150247,1872.9791131727407
18604893.599999998,1.0,5.0,3.3022123227086153,295.92791349134336,285.15,268.15,273.15,271.7005102572168,294.9387644247889,297.9238378848605,297.98718927757227,297.8531277724505,297.9869766907956,297.93972840496895,0.6926770946353048,297.59047873211154,297.22347428864964,1.0,2.0,8429.904459350459,1865.6869352951362,-0.0002931027369150247,1886.0044471664944
18604900.8,1.0,5.0,3.3066689146558557,295.9357784868518,285.15,268.15,273.15,271.7005102572168,294.9422490506333,297.92369541888326,297.98720311127835,297.85345292303407,297.9869856571415,297.9398263004978,0.6928831545783369,297.59362075629696,297.2269142055143,1.0,2.0,8430.15638214576,1865.6869352951362,-0.0002931027369150247,1899.0866507392996
18604908.0,1.0,5.0,3.311126725033111,295.9436434823562,285.15,268.15,273.15,271.7005102572168,294.94573367647587,297.92355295496947,297.98721694478223,297.8537780687551,297.9869946233563,297.93992419468793,0.6930892145212625,297.59676673145776,297.2303451972789,1.0,2.0,8430.408310339422,1865.6869352951362,-0.0002931027369150247,1912.2258439779484
18604915.2,1.0,5.0,3.315649557406774,295.9515351560786,285.15,268.15,273.15,271.7005102572168,294.94913670995146,297.9235520919065,297.98737605746777,297.8542544400006,297.9871486342108,297.9401680770738,0.6932952744642322,297.5999166399178,297.23376727628664,1.0,2.0,8430.656767414985,1865.6869352951362,-0.0002931027369150247,1925.4541958200145
18604922.4,1.0,5.0,3.320167325291961,295.9594219704461,285.15,268.15,273.15,271.7005102572168,294.95254596402447,297.92353870954776,297.98752232527306,297.8547173759448,297.98728982027086,297.94039904316116,0.6935013344072103,297.6030704639993,297.23718045486083,1.0,2.0,8430.9054572605,1865.6869352951362,-0.0002931027369150247,1938.739181027639
18604929.599999998,1.0,5.0,3.3246813907250528,295.9673082120508,285.15,268.15,273.15,271.7005102572168,294.9559513643038,297.92352435723507,297.98766769976436,297.8551792854571,297.98743011113777,297.9406291066987,0.6937073943501131,297.60622818602457,297.24058474530653,1.0,2.0,8431.153841528423,1865.6869352951362,-0.0002931027369150247,1952.0756544070523
18604936.8,1.0,5.0,3.3292021478386324,295.97519791919905,285.15,268.15,273.15,271.7005102572168,294.9593485033722,297.92352350304634,297.987826940817,297.85565563033873,297.987584245857,297.94087310585974,0.6939134542931452,297.60938978831746,297.2439801599129,1.0,2.0,8431.401864800819,1865.6869352951362,-0.0002931027369150247,1965.4710712609271
18604944.0,1.0,5.0,3.3337397147212955,295.98309517539656,285.15,268.15,273.15,271.7005102572168,294.96273878980713,297.92354659772593,297.9880107709966,297.8561577653577,297.9877629342342,297.9411418289852,0.6941195142360705,297.6125552531969,297.24736671094587,1.0,2.0,8431.649791142596,1865.6869352951362,-0.0002931027369150247,1978.932295133526
18604951.2,1.0,5.0,3.3383822266578664,295.9910426394806,285.15,268.15,273.15,271.7005102572168,294.96608350017544,297.9237289720094,297.98835815223356,297.85683146619834,297.9881049373494,297.9415750057707,0.6943255741789961,297.6157245629869,297.25074441065965,1.0,2.0,8431.897043229315,1865.6869352951362,-0.0002931027369150247,1992.5043841993563
18604958.4,1.0,5.0,3.3430259443968704,295.99899010356467,285.15,268.15,273.15,271.7005102572168,294.96942821054375,297.9239113436527,297.98870552839355,297.8575051569659,297.98844693546636,297.94200817661107,0.6945316341219215,297.61889770000954,297.2541132712891,1.0,2.0,8432.144300514663,1865.6869352951362,-0.0002931027369150247,2006.1353772553825
