,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18604965.599999998,1.0,5.0,3.347670867642084,296.0069375676487,285.15,268.15,273.15,271.7005102572168,294.972772920912,297.92409371265586,297.9890528994767,297.8581788376605,297.98878892858517,297.9424413415065,0.6947376940648471,297.62207464658724,297.2574733050524,1.0,2.0,8432.391562998639,1865.6869352951362,-0.0002931027369150247,2019.8253989430968
18604972.8,1.0,5.0,3.352316996099756,296.0148850317369,285.15,268.15,273.15,271.7005102572168,294.9761176312821,297.9242760790191,297.9894002654832,297.8588525082828,297.98913091670613,297.9428745004572,0.6949437540078792,297.6252553850438,297.2608245241523,1.0,2.0,8432.638830681368,1865.6869352951362,-0.0002931027369150247,2033.574573946745
18604980.0,1.0,5.0,3.356964329468984,296.022832495821,285.15,268.15,273.15,271.7005102572168,294.97946234165033,297.92445844274215,297.98974762641285,297.8595261688323,297.98947289982897,297.943307653463,0.6951498139508048,297.6284398976982,297.26416694077034,1.0,2.0,8432.8861035626,1865.6869352951362,-0.0002931027369150247,2047.3830269647963
18604987.2,1.0,5.0,3.3616128674561634,296.03077995990503,285.15,268.15,273.15,271.7005102572168,294.98280705201864,297.92464080382535,297.990094982266,297.8601998193096,297.98981487795396,297.9437408005242,0.6953558738937303,297.63162816687435,297.26750056707647,1.0,2.0,8433.13338164246,1865.6869352951362,-0.0002931027369150247,2061.250882752602
18604994.4,1.0,5.0,3.3662934568497067,296.0387438937853,285.15,268.15,273.15,271.7005102572168,294.986151108035,297.92486488249557,297.99048519408916,297.86091886947366,297.99019965839557,297.9442170748622,0.6955619338366557,297.63482017489446,297.270825415223,1.0,2.0,8433.381149691711,1865.6869352951362,-0.0002931027369150247,2075.1919928185716
18605001.599999998,1.0,5.0,3.371066202423651,296.04675639161127,285.15,268.15,273.15,271.7005102572168,294.98949323458527,297.9252119760913,297.9910017822417,297.86177180614345,297.9907106568089,297.9448205272885,0.6957679937795812,297.6380159040808,297.2741414973463,1.0,2.0,8433.630352417813,1865.6869352951362,-0.0002931027369150247,2089.2336556029545
18605008.8,1.0,5.0,3.3758401427490417,296.0547688894414,285.15,268.15,273.15,271.7005102572168,294.9928353611372,297.9255590646626,297.9915183628432,297.86262473005627,297.99122164775315,297.9454239714139,0.6959740537226133,297.64121533675734,297.27744882556874,1.0,2.0,8433.879560423464,1865.6869352951362,-0.0002931027369150247,2103.335775579166
18605016.0,1.0,5.0,3.380615277524902,296.06278138726736,285.15,268.15,273.15,271.7005102572168,294.9961774876875,297.92590614820904,297.99203493589323,297.8634776412114,297.9917326312279,297.9460274072378,0.6961801136655388,297.64441845524294,297.2807474119921,1.0,2.0,8434.128773708413,1865.6869352951362,-0.0002931027369150247,2117.498480327718
18605023.2,1.0,5.0,3.3853916064577185,296.0707938850934,285.15,268.15,273.15,271.7005102572168,294.9995196142377,297.9262532267311,297.9925515013923,297.86433053960957,297.99224360723355,297.94663083476087,0.6963861736084643,297.64762524186153,297.28403726870806,1.0,2.0,8434.377992272779,1865.6869352951362,-0.0002931027369150247,2131.721897485273
18605030.4,1.0,5.0,3.3901691292515865,296.07880638291937,285.15,268.15,273.15,271.7005102572168,295.002861740788,297.9266003002288,297.99306805934054,297.8651834252512,297.99275457577033,297.94723425398314,0.6965922335513899,297.6508356789354,297.2873184077915,1.0,2.0,8434.627216116573,1865.6869352951362,-0.0002931027369150247,2146.0061547154583
18605037.599999998,1.0,5.0,3.3949478456106927,296.08681888074534,285.15,268.15,273.15,271.7005102572168,295.00620386733823,297.92694736870226,297.9935846097381,297.8660362981364,297.9932655368384,297.9478376649048,0.6967982934943154,297.6540497487867,297.2905908413024,1.0,2.0,8434.876445239788,1865.6869352951362,-0.0002931027369150247,2160.3513797161113
18605044.8,1.0,5.0,3.39973405126776,296.09483686744517,285.15,268.15,273.15,271.7005102572168,295.0095461725699,297.92730383737336,297.99411084902175,297.8668994779921,297.9937861752026,297.94845083307104,0.6970043534373983,297.65726743373943,297.293854581288,1.0,2.0,8435.125800812142,1865.6869352951362,-0.0002931027369150247,2174.7570105425243
18605052.0,1.0,5.0,3.4046020364701017,296.1028949278597,285.15,268.15,273.15,271.7005102572168,295.01290550738577,297.9277618700229,297.99474168272695,297.8678744525579,297.9944112927602,297.9491693168817,0.697210413380367,297.6604887161125,297.2971096397758,1.0,2.0,8435.377318910647,1865.6869352951362,-0.0002931027369150247,2189.2566199900375
18605059.2,1.0,5.0,3.4094920280230716,296.1109630183448,285.15,268.15,273.15,271.7005102572168,295.0162693958344,297.9282459254329,297.99539931248273,297.86887807035106,297.9950631770356,297.94991478079197,0.6974164733232926,297.6637135782298,297.30035602878434,1.0,2.0,8435.629405890915,1865.6869352951362,-0.0002931027369150247,2203.826954678748
18605066.4,1.0,5.0,3.414383201622472,296.11903110882986,285.15,268.15,273.15,271.7005102572168,295.019633284283,297.92872997383546,297.9960569326236,297.8698816731266,297.9957150517804,297.95066023442604,0.6976225332662181,297.66694200241363,297.3035937603164,1.0,2.0,8435.88149827169,1865.6869352951362,-0.0002931027369150247,2218.459305115936
18605073.599999998,1.0,5.0,3.41927555697319,296.12709919931496,285.15,268.15,273.15,271.7005102572168,295.02299717273155,297.92921401523074,297.9967145431498,297.8708852608849,297.9963669169948,297.951405677784,0.6978285932091436,297.6701739709862,297.306822846361,1.0,2.0,8436.133596052967,1865.6869352951362,-0.0002931027369150247,2233.153801323591
18605080.8,1.0,5.0,3.4241690937827127,296.1351672898042,285.15,268.15,273.15,271.7005102572168,295.0263610611819,297.9296980496191,297.99737214406184,297.8718888336268,297.9970187726794,297.95215111086657,0.6980346531521757,297.67340946627144,297.31004329889527,1.0,2.0,8436.385699234877,1865.6869352951362,-0.0002931027369150247,2247.910573364251
18605088.0,1.0,5.0,3.4290783226256356,296.1432426020931,285.15,268.15,273.15,271.7005102572168,295.0297300711524,297.930199377541,297.9980475634204,297.8729115980602,297.9976884290534,297.95291448490735,0.6982407130951446,297.6766484705882,297.3132551298778,1.0,2.0,8436.63828440386,1865.6869352951362,-0.0002931027369150247,2262.7357652708047
18605095.2,1.0,5.0,3.4340689725318976,296.15135785095373,285.15,268.15,273.15,271.7005102572168,295.03312740314044,297.9307963695221,297.9988215613794,297.8740405595093,297.99845656545034,297.95377711807265,0.69844677303807,297.67989096626053,297.31645835125937,1.0,2.0,8436.893510575317,1865.6869352951362,-0.0002931027369150247,2277.6570323443684
18605102.4,1.0,5.0,3.4390427916360538,296.15946165554163,285.15,268.15,273.15,271.7005102572168,295.03651789075104,297.9313707991134,297.99957229913326,297.875144417261,297.99920146471186,297.954616326846,0.6986528329810023,297.68313693561055,297.31965297497567,1.0,2.0,8437.148118866777,1865.6869352951362,-0.0002931027369150247,2292.6363911640387
18605109.599999998,1.0,5.0,3.444016707756819,296.1675682116156,285.15,268.15,273.15,271.7005102572168,295.039907574745,297.93194631366123,298.0003241622315,297.87624946146474,297.9999474877059,297.9554566801634,0.6988588929238928,297.6863863609606,297.32283901294994,1.0,2.0,8437.402698077278,1865.6869352951362,-0.0002931027369150247,2307.6735249994263
18605116.8,1.0,5.0,3.4489961181798408,296.17567792314327,285.15,268.15,273.15,271.7005102572168,295.04329884367695,297.9325275015043,298.0010818722516,297.87736080734805,298.00069935184536,297.9563029224772,0.6990649528669249,297.68963922463456,297.32601647709447,1.0,2.0,8437.657431903715,1865.6869352951362,-0.0002931027369150247,2322.7745521708566
18605124.0,1.0,5.0,3.453992172921732,296.18379471992927,285.15,268.15,273.15,271.7005102572168,295.0466961340396,297.93312705136134,298.001858519847,297.87849265176425,298.0014701352612,297.95716823742856,0.6992710128098155,297.6928955089514,297.3291853793042,1.0,2.0,8437.912696919624,1865.6869352951362,-0.0002931027369150247,2337.9432990962628
18605131.2,1.0,5.0,3.4590156822469127,296.1919235538742,285.15,268.15,273.15,271.7005102572168,295.0501036542177,297.93375780184067,298.00266734772896,297.8796593322049,298.00227306781596,297.9580659625648,0.699477072752741,297.69615519623494,297.33234573146683,1.0,2.0,8438.168860563335,1865.6869352951362,-0.0002931027369150247,2353.1829990054075
18605138.4,1.0,5.0,3.4640403570311014,296.200052387819,285.15,268.15,273.15,271.7005102572168,295.05351117439585,297.9343885431886,298.00347616378224,297.8808259951771,298.0030759886287,297.95896367529565,0.6996831326956665,297.6994182688075,297.33549754545663,1.0,2.0,8438.425029781225,1865.6869352951362,-0.0002931027369150247,2368.4865787040753
18605145.599999998,1.0,5.0,3.469147470011124,296.20821716183514,285.15,268.15,273.15,271.70051025721676,295.05695494589446,297.9351085325377,298.0043770278919,297.88209279301634,298.00397087029756,297.9599540014676,0.699889192638568,297.7026847089913,297.33864083313597,1.0,2.0,8438.684112268867,1865.6869352951362,-0.0002931027369150247,2383.8937453145168
18605152.8,1.0,5.0,3.4742700156131927,296.21638824822554,285.15,268.15,273.15,271.70051025721676,295.06040508443095,297.93584418811474,298.00529404773573,297.88337716210214,298.0048818924579,297.96096058225135,0.7000952525816001,297.7059544991103,297.34177560635743,1.0,2.0,8438.94371116534,1865.6869352951362,-0.0002931027369150247,2399.3725040528266
18605160.0,1.0,5.0,3.4793937185284856,296.2245593346118,285.15,268.15,273.15,271.70051025721676,295.0638552229656,297.93657983304337,298.00621105416815,297.8846615119494,298.0057929012951,297.96196714910207,0.7003013125245257,297.70922762148336,297.34490187695724,1.0,2.0,8439.203315785619,1865.6869352951362,-0.0002931027369150247,2414.916078818417
18605167.2,1.0,5.0,3.4845024204883974,296.23271971514833,285.15,268.15,273.15,271.7005102572168,295.0672974744612,297.937296370412,298.0071084157151,297.88592440618413,298.0066842840689,297.962953949456,0.700507372467443,297.71250405843443,297.3480196567655,1.0,2.0,8439.462305429792,1865.6869352951362,-0.0002931027369150247,2430.519360874115
18605174.4,1.0,5.0,3.4896278655713746,296.24089244248677,285.15,268.15,273.15,271.7005102572168,295.0707475663075,297.938032547217,298.0080260828119,297.88720941893166,298.0075959534499,297.96396118467305,0.7007134324103684,297.7157837922857,297.35112895759954,1.0,2.0,8439.72192094261,1865.6869352951362,-0.0002931027369150247,2446.190030197785
18605181.599999998,1.0,5.0,3.494754466208754,296.2490651698252,285.15,268.15,273.15,271.7005102572168,295.07419765815376,297.93876871336533,298.008943736487,297.8884944124298,298.0085076094974,297.96496840594705,0.700919492353294,297.71906680535955,297.35422979126633,1.0,2.0,8439.981542179345,1865.6869352951362,-0.0002931027369150247,2461.9258964463825
18605188.8,1.0,5.0,3.499922556866053,296.257256177506,285.15,268.15,273.15,271.70051025721676,295.07766671996137,297.93954928044946,298.0099073229403,297.88982966058614,298.00946515452335,297.966021836124,0.7011255522963415,297.7223530799799,297.3573221695636,1.0,2.0,8440.242627561267,1865.6869352951362,-0.0002931027369150247,2477.7377181868233
18605196.0,1.0,5.0,3.505092627405733,296.2654475615083,285.15,268.15,273.15,271.70051025721676,295.0811361722901,297.9403307505024,298.01087184115886,297.8911659236864,298.0104236305001,297.96707620326185,0.7013316122392671,297.72564259846547,297.3604061042739,1.0,2.0,8440.503748755722,1865.6869352951362,-0.0002931027369150247,2493.615380912494
18605203.2,1.0,5.0,3.510297816696396,296.27365281685593,285.15,268.15,273.15,271.70051025721676,295.0846218156774,297.94114672379783,298.0118720414049,297.8925414115252,298.011417751856,297.9681664135256,0.7015376721822163,297.7289353431403,297.3634816071746,1.0,2.0,8440.766085078445,1865.6869352951362,-0.0002931027369150247,2509.575244663788
18605210.4,1.0,5.0,3.5155613205537435,296.2818814177051,285.15,268.15,273.15,271.70051025721676,295.0881347086504,297.942020772933,298.01293230325473,297.89398292726935,298.012471873077,297.9693169568928,0.7017437321251419,297.73223129632663,297.3665486900315,1.0,2.0,8441.030462609533,1865.6869352951362,-0.0002931027369150247,2525.629017371152
18605217.599999998,1.0,5.0,3.520825965479195,296.2901100185543,285.15,268.15,273.15,271.70051025721676,295.0916476016234,297.9428948094196,298.01399254959733,297.8954244214059,298.0135259788812,297.97046748429625,0.7019497920680674,297.7355304403468,297.3696073646006,1.0,2.0,8441.294846075123,1865.6869352951362,-0.0002931027369150247,2541.7493210898674
18605224.8,1.0,5.0,3.526091751183618,296.2983386194077,285.15,268.15,273.15,271.7005102572168,295.09516049459813,297.9437688332583,298.01505278043356,297.8968658939359,298.0145800692695,297.971617995737,0.7021558520110995,297.7388327575246,297.3726576426299,1.0,2.0,8441.559235475355,1865.6869352951362,-0.0002931027369150247,2557.9362931630617
18605232.0,1.0,5.0,3.5313586773697985,296.30656722025685,285.15,268.15,273.15,271.7005102572168,295.0986733875711,297.9446428444485,298.0161129957626,297.89830734485855,298.0156341442412,297.9727684912142,0.7023619119540251,297.742138230179,297.37569953585336,1.0,2.0,8441.823630809955,1865.6869352951362,-0.0002931027369150247,2574.190070937282
18605239.2,1.0,5.0,3.5366267437487457,296.31479582110603,285.15,268.15,273.15,271.7005102572168,295.1021862805441,297.94551684299086,298.0171731955855,297.89974877417495,298.01668820379706,297.9739189707287,0.7025679718969505,297.7454468406339,297.37873305600044,1.0,2.0,8442.088032079058,1865.6869352951362,-0.0002931027369150247,2590.5107918127246
18605246.4,1.0,5.0,3.541942306104218,296.32304376098404,285.15,268.15,273.15,271.7005102572168,295.1057212631262,297.9464360944997,298.01828021431265,297.90124201632153,298.01778902750436,297.9751164093928,0.7027740318398998,297.74875857121157,297.3817582147902,1.0,2.0,8442.354044688956,1865.6869352951362,-0.0002931027369150247,2606.9180112580048
18605253.599999998,1.0,5.0,3.5473003270152894,296.3313089414198,285.15,268.15,273.15,271.7005102572168,295.1092759383831,297.94739568627847,298.01942896897253,297.9027814456322,298.0189315383436,297.9763557089951,0.7029800917828254,297.75207340423424,297.38477502393266,1.0,2.0,8442.621494542467,1865.6869352951362,-0.0002931027369150247,2623.4100883412657
18605260.8,1.0,5.0,3.5526594780220844,296.3395741218599,285.15,268.15,273.15,271.7005102572168,295.1128306136419,297.94835526417404,298.0205777068311,297.90432085185364,298.02007403247364,297.9775949913759,0.7031861517258575,297.7553913220259,297.38778349513115,1.0,2.0,8442.88895046771,1865.6869352951362,-0.0002931027369150247,2639.9699522234955
18605268.0,1.0,5.0,3.5580197588281584,296.3478393022957,285.15,268.15,273.15,271.70051025721676,295.11638528889887,297.9493148281857,298.0217264278874,297.90586023498497,298.0212165098936,297.97883425653436,0.7033922116687831,297.75871230690535,297.39078364007554,1.0,2.0,8443.156412464414,1865.6869352951362,-0.0002931027369150247,2656.5977419861624
18605275.2,1.0,5.0,3.5633811691454635,296.3561044827315,285.15,268.15,273.15,271.70051025721676,295.1199399641558,297.95027437831436,298.02287513214253,297.90739959502736,298.0223589706044,297.9800735044714,0.7035982716117085,297.76203634119656,297.39377547045257,1.0,2.0,8443.423880532711,1865.6869352951362,-0.0002931027369150247,2673.293596763875
18605282.4,1.0,5.0,3.5687256959633715,296.3643277149353,285.15,268.15,273.15,271.7005102572168,295.12349447475185,297.9512333133848,298.0240232046388,297.90893823519536,298.0235008000192,297.9813121075192,0.7038043315546069,297.7653634072218,297.39675899793906,1.0,2.0,8443.691339916433,1865.6869352951362,-0.0002931027369150247,2689.602324232357
18605289.599999998,1.0,5.0,3.573990195327798,296.37215178286954,285.15,268.15,273.15,271.7005102572168,295.12705530519895,297.95220237610755,298.02518175722594,297.9104880830822,298.0246530906725,297.9825609779011,0.7040103914975705,297.76869348730327,297.3997342342041,1.0,2.0,8443.959174002506,1865.6869352951362,-0.0002931027369150247,2703.5121738611765
18605296.8,1.0,5.0,3.5792318514959347,296.37970071056225,285.15,268.15,273.15,271.7005102572168,295.13062327392106,297.95318317123224,298.02635238820244,297.91205060377996,298.025817435353,297.98382157096285,0.7042164514406041,297.77202656376505,297.40270119091105,1.0,2.0,8444.227401007307,1865.6869352951362,-0.0002931027369150247,2716.4071163242966
18605304.0,1.0,5.0,3.584462349766772,296.3870188741847,285.15,268.15,273.15,271.7005102572168,295.13419791858627,297.95417475934624,298.0275341095895,297.9136246188072,298.0269928462779,297.98509285713476,0.7044225113835296,297.7753626189258,297.4056598797105,1.0,2.0,8444.495978945157,1865.6869352951362,-0.0002931027369150247,2728.60045692717
18605311.2,1.0,5.0,3.589692887768696,296.39424366234516,285.15,268.15,273.15,271.7005102572168,295.1377765263934,297.9551730037909,298.02872263925184,297.9152054535209,298.02817504734867,297.986370600993,0.7046285713264566,297.7787016351096,297.4086103122511,1.0,2.0,8444.764746957566,1865.6869352951362,-0.0002931027369150247,2740.5400345803896
18605318.4,1.0,5.0,3.5949232370318254,296.4013331174123,285.15,268.15,273.15,271.7005102572168,295.1413608781533,297.9561809018153,298.0299210440264,297.91679618271775,298.02936709721473,297.987657712028,0.7048346312693821,297.78204359463865,297.41155250017243,1.0,2.0,8445.033787717291,1865.6869352951362,-0.0002931027369150247,2752.092578275983
18605325.599999998,1.0,5.0,3.600155922775924,296.4083359785286,285.15,268.15,273.15,271.7005102572168,295.144949520427,297.9571967532404,298.031127707999,297.9183960447607,298.0305673777098,297.988952482771,0.7050406912123455,297.78538847983526,297.41448645510746,1.0,2.0,8445.303011520016,1865.6869352951362,-0.0002931027369150247,2763.3611119276575
18605332.8,1.0,5.0,3.6053919895168,296.4152043496395,285.15,268.15,273.15,271.7005102572168,295.1485448263442,297.9582249650234,298.03234720888616,297.9200101040909,298.0317804506976,297.99025915958,0.7052467511553776,297.78873627302335,297.4174121886837,1.0,2.0,8445.572516226244,1865.6869352951362,-0.0002931027369150247,2774.1675327271796
18605340.0,1.0,5.0,3.6106283188672994,296.4220727207468,285.15,268.15,273.15,271.7005102572168,295.15214013225955,297.9592531619867,298.033566692002,297.9216241393153,298.0329935060086,297.99156581826105,0.7054528110983032,297.7920869565217,297.42032971251797,1.0,2.0,8445.842027094497,1865.6869352951362,-0.0002931027369150247,2785.001969150258
18605347.2,1.0,5.0,3.615865937980161,296.42890683454175,285.15,268.15,273.15,271.7005102572168,295.1557367882834,297.9602843798189,298.03478943298984,297.9232426036982,298.0342098042402,297.99287541281666,0.7056588710412804,297.79544051265435,297.423239038225,1.0,2.0,8446.111585765113,1865.6869352951362,-0.0002931027369150247,2795.732156708497
18605354.4,1.0,5.0,3.6211068428221975,296.4356391175512,285.15,268.15,273.15,271.7005102572168,295.1593374575372,297.9613246063875,298.0360218930294,297.9248742813208,298.03543577689425,297.99419376999134,0.705864930984206,297.7987969237435,297.42614017741204,1.0,2.0,8446.381274378955,1865.6869352951362,-0.0002931027369150247,2806.095414389824
18605361.599999998,1.0,5.0,3.6263491226138878,296.44233225407953,285.15,268.15,273.15,271.7005102572168,295.1629396695846,297.96236828685494,298.0372580782079,297.92651102346593,298.0366654575896,297.99551548442486,0.7060709909271314,297.8021561721115,297.4290331416803,1.0,2.0,8446.651016747672,1865.6869352951362,-0.0002931027369150247,2816.332022673066
18605368.8,1.0,5.0,3.6315927578589515,296.44898624413014,285.15,268.15,273.15,271.7005102572168,295.1665434244273,297.9634154211481,298.03849798844954,297.92815283006814,298.03789884625076,297.9968405560485,0.7062770508701637,297.80551824008216,297.4319179426266,1.0,2.0,8446.920812874661,1865.6869352951362,-0.0002931027369150247,2826.4408319374825
18605376.0,1.0,5.0,3.6368377295399537,296.45560108769615,285.15,268.15,273.15,271.7005102572168,295.1701487220616,297.9644660091924,298.0397416236765,297.9297997010598,298.0391359428004,297.9981689847916,0.7064831108130891,297.8088831099744,297.4347945918381,1.0,2.0,8447.190662762914,1865.6869352951362,-0.0002931027369150247,2836.420700566848
18605383.2,1.0,5.0,3.6420840191343617,296.46217678478104,285.15,268.15,273.15,271.7005102572168,295.17375556248936,297.96552005091473,298.04098898381307,297.93145163637587,298.04037674716295,297.9995007705857,0.7066891707560147,297.81225076411215,297.4376631009007,1.0,2.0,8447.460566415844,1865.6869352951362,-0.0002931027369150247,2846.270495066617
18605390.4,1.0,5.0,3.6473332036627992,296.4686902093904,285.15,268.15,273.15,271.7005102572168,295.177362794014,297.96657838236695,298.04224092081466,297.9331091122329,298.0416220891586,298.0008362829454,0.706895230698992,297.8156211848177,297.44052348139354,1.0,2.0,8447.730412881228,1865.6869352951362,-0.0002931027369150247,2855.908926857075
18605397.599999998,1.0,5.0,3.6525842111893665,296.47515654880254,285.15,268.15,273.15,271.7005102572168,295.1809711729753,297.9676404543639,298.0434968750496,297.93477181580835,298.0428714236932,298.00217527908393,0.7071012906419175,297.81899435441323,297.4433757448909,1.0,2.0,8448.000275022872,1865.6869352951362,-0.0002931027369150247,2865.3870629743383
18605404.8,1.0,5.0,3.657839976859648,296.48150888316155,285.15,268.15,273.15,271.7005102572168,295.1845820989702,297.9687113268935,298.04476235653226,297.93644688021544,298.04413022253436,298.0035224442827,0.7073073505849428,297.82237025522284,297.44621990296366,1.0,2.0,8448.270159350872,1865.6869352951362,-0.0002931027369150247,2874.4389901926093
18605412.0,1.0,5.0,3.6630976128269643,296.4878195813477,285.15,268.15,273.15,271.7005102572168,295.18819391033554,297.9697853580505,298.04603126645566,297.9381263820985,298.04539242640135,298.0048725308142,0.7075134105278682,297.8257488695652,297.4490559671734,1.0,2.0,8448.540053852723,1865.6869352951362,-0.0002931027369150247,2883.344875549207
18605419.2,1.0,5.0,3.66835577116302,296.494121702162,285.15,268.15,273.15,271.7005102572168,295.1918057057977,297.9708598983636,298.0473007242316,297.9398065126859,298.0466551721822,298.00622303656843,0.7077194704708387,297.8291301797643,297.451883949082,1.0,2.0,8448.809942192804,1865.6869352951362,-0.0002931027369150247,2892.235799925249
18605426.4,1.0,5.0,3.6736192858492527,296.5003189138882,285.15,268.15,273.15,271.7005102572168,295.19541730673876,297.9719408397176,298.04857708970655,297.94149460908653,298.04792475192437,298.0075788799557,0.7079255304137643,297.8325141681425,297.4547038602452,1.0,2.0,8449.07968579185,1865.6869352951362,-0.0002931027369150247,2900.746926303223
18605433.599999998,1.0,5.0,3.678882865184882,296.50651612561444,285.15,268.15,273.15,271.7005102572168,295.1990289076798,297.9730217655167,298.0498534366568,297.9431826808892,298.04919431324123,298.00893470455196,0.7081315903566898,297.8359008170219,297.4575157122147,1.0,2.0,8449.349435560323,1865.6869352951362,-0.0002931027369150247,2909.2735397681618
18605440.8,1.0,5.0,3.6841494622688806,296.51266152498397,285.15,268.15,273.15,271.7005102572168,295.2026398477629,297.9741054016948,298.051132695966,297.9448737727369,298.0504667467833,298.0102926000052,0.7083376502997669,297.8392901087267,297.4603195165397,1.0,2.0,8449.619079338085,1865.6869352951362,-0.0002931027369150247,2917.6252277876697
18605448.0,1.0,5.0,3.6894192373965167,296.51875201927203,285.15,268.15,273.15,271.7005102572168,295.20625008753535,297.9751919109086,298.05241504252643,297.9465680663842,298.0517422250421,298.01165269100625,0.7085437102426924,297.8426820255754,297.46311528476133,1.0,2.0,8449.888610421956,1865.6869352951362,-0.0002931027369150247,2925.7893352158776
18605455.2,1.0,5.0,3.694689055656096,296.5248425135601,285.15,268.15,273.15,271.7005102572168,295.20986032730775,297.97627840449456,298.0536973704925,297.9482623354619,298.0530176848071,298.0130127631634,0.7087497701856179,297.8460765498922,297.46590302842134,1.0,2.0,8450.158147664697,1865.6869352951362,-0.0002931027369150247,2933.9672136158956
18605462.4,1.0,5.0,3.699968628979168,296.53079778605115,285.15,268.15,273.15,271.7005102572168,295.21346656121653,297.97737026286154,298.05498544134883,297.94996105078764,298.05429876293863,298.01437605167996,0.7089558301285833,297.8494736639993,297.4686827590568,1.0,2.0,8450.42724904537,1865.6869352951362,-0.0002931027369150247,2941.668560997902
18605469.599999998,1.0,5.0,3.705249354389556,296.53673726860256,285.15,268.15,273.15,271.7005102572168,295.21707232735724,297.97846273380594,298.0562741663231,297.95166026371277,298.05558048073794,298.0157396990936,0.7091618900715089,297.8528733502189,297.4714544882012,1.0,2.0,8450.696304948418,1865.6869352951362,-0.0002931027369150247,2949.3242048193915
18605476.8,1.0,5.0,3.710530096431751,296.5426767511571,285.15,268.15,273.15,271.7005102572168,295.22067809349977,297.97955518905144,298.05756287264086,297.95335945218494,298.0568621799833,298.01710332762707,0.709367950014541,297.856275590875,297.47421822738664,1.0,2.0,8450.965366987926,1865.6869352951362,-0.0002931027369150247,2956.991282290476
18605484.0,1.0,5.0,3.715810855095096,296.5486162337085,285.15,268.15,273.15,271.7005102572168,295.2242838596405,297.9806476285971,298.0588515603014,297.95505861620273,298.0581438606737,298.01846693727924,0.7095740099574666,297.85968036828643,297.476973988138,1.0,2.0,8451.234435163624,1865.6869352951362,-0.0002931027369150247,2964.669800031704
18605491.2,1.0,5.0,3.7210999554479955,296.55445609030033,285.15,268.15,273.15,271.7005102572168,295.227884972828,297.9817427949827,298.060143131136,297.95675838643695,298.0594283190638,298.01983137772805,0.709780069900432,297.86308766477714,297.47972178198165,1.0,2.0,8451.503063983208,1865.6869352951362,-0.0002931027369150247,2972.015153211889
18605498.4,1.0,5.0,3.7263921836398852,296.56025851254765,285.15,268.15,273.15,271.7005102572168,295.23148433767267,297.982838976141,298.0614357736498,297.9584583693362,298.0607138095668,298.0211961185586,0.7099861298433574,297.8664974626694,297.48246162044,1.0,2.0,8451.77153152165,1865.6869352951362,-0.0002931027369150247,2979.240771423231
18605505.599999998,1.0,5.0,3.731684408858521,296.5660609347949,285.15,268.15,273.15,271.70051025721676,295.23508370251733,297.98393514156135,298.0627283974803,297.9601583279511,298.06199928149084,298.022560840506,0.710192189786283,297.86990974428534,297.485193515033,1.0,2.0,8452.040005168496,1865.6869352951362,-0.0002931027369150247,2986.475877293567
18605512.8,1.0,5.0,3.7369766311036456,296.5718633570452,285.15,268.15,273.15,271.70051025721676,295.2386830673638,297.9850312912447,298.0640210026286,297.9618582622831,298.06328473483694,298.0239255435714,0.7103982497293151,297.8733244919492,297.48791747728,1.0,2.0,8452.308484923882,1865.6869352951362,-0.0002931027369150247,2993.720474897255
18605520.0,1.0,5.0,3.7422756943770747,296.57759640338793,285.15,268.15,273.15,271.70051025721676,295.2422779482385,297.9861285191247,298.0653147135638,297.9635567328046,298.0645712099254,298.0252897887365,0.7106043096722805,297.8767416879795,297.4906335186938,1.0,2.0,8452.57657218795,1865.6869352951362,-0.0002931027369150247,3000.7453998122905
18605527.2,1.0,5.0,3.747572766274,296.58334487434536,285.15,268.15,273.15,271.7005102572168,295.2458741905656,297.98722568667887,298.06660841903306,297.96525602413726,298.0658577020016,298.0266544322077,0.7108103696151138,297.8801613147004,297.4933416507899,1.0,2.0,8452.844778664034,1865.6869352951362,-0.0002931027369150247,3007.8321106955764
18605534.4,1.0,5.0,3.752882530082771,296.58897645596574,285.15,268.15,273.15,271.7005102572168,295.24946185198496,297.9883239890133,298.06790340530245,297.96695158595395,298.06714532306717,298.0280175907354,0.7110164295580393,297.88358335443405,297.49604188508033,1.0,2.0,8453.112245881974,1865.6869352951362,-0.0002931027369150247,3014.5454293451494
18605541.599999998,1.0,5.0,3.7581922718037757,296.59460803758606,285.15,268.15,273.15,271.7005102572168,295.2530495134043,297.9894222756033,298.0691983729002,297.96864712379335,298.06843292556823,298.02938073042327,0.7112224895009649,297.8870077895028,297.4987342330759,1.0,2.0,8453.379719161503,1865.6869352951362,-0.0002931027369150247,3021.2660226624057
18605548.8,1.0,5.0,3.763501991438687,296.60023961920933,285.15,268.15,273.15,271.7005102572168,295.2566371748255,297.9905205464499,298.07049332182726,297.97034263765676,298.0697205095058,298.0307438512724,0.711428549443997,297.8904346022305,297.5014187062872,1.0,2.0,8453.647198502762,1865.6869352951362,-0.0002931027369150247,3027.993892095248
18605556.0,1.0,5.0,3.7688116889809065,296.6058712008297,285.15,268.15,273.15,271.7005102572168,295.26022483624484,297.99161880155214,298.0717882520828,297.9720381275431,298.07100807487916,298.0321069532818,0.7116346093869225,297.89386377493605,297.5040953162197,1.0,2.0,8453.914683905468,1865.6869352951362,-0.0002931027369150247,3034.729039081032
18605563.2,1.0,5.0,3.7741311975612275,296.61142495946115,285.15,268.15,273.15,271.7005102572168,295.2638052331216,297.992716894509,298.07308302464065,297.97372897119425,298.0722953681421,298.03346791085124,0.7118406693298489,297.8972952899434,297.5067640743819,1.0,2.0,8454.18156822017,1865.6869352951362,-0.0002931027369150247,3041.2323061021334
18605570.4,1.0,5.0,3.7794548997370656,296.61694528847164,285.15,268.15,273.15,271.7005102572168,295.2673825094435,297.99381490885366,298.0743777188404,297.97541780555946,298.07358253396274,298.03482793656053,0.7120467292727745,297.9007291295747,297.50942499228,1.0,2.0,8454.448197756077,1865.6869352951362,-0.0002931027369150247,3047.6389953841
18605577.599999998,1.0,5.0,3.7847785701371457,296.62246561748213,285.15,268.15,273.15,271.7005102572168,295.27095978576534,297.9949129074783,298.0756723944086,297.9771066162156,298.07486968126125,298.03618794349165,0.7122527892156999,297.90416527615236,297.5120780814197,1.0,2.0,8454.714833314323,1865.6869352951362,-0.0002931027369150247,3054.051641226886
18605584.8,1.0,5.0,3.790102208763994,296.62798594649547,285.15,268.15,273.15,271.7005102572168,295.2745370620891,297.99601089038373,298.07696705134646,297.97879540316404,298.0761568100387,298.0375479316457,0.712458849158732,297.9076037120003,297.5147233533074,1.0,2.0,8454.981474895001,1865.6869352951362,-0.0002931027369150247,3060.4702436638295
18605592.0,1.0,5.0,3.795431045843897,296.6334711633916,285.15,268.15,273.15,271.7005102572168,295.27811028711045,297.99710837451215,298.0782611710568,297.9804811033257,298.07744334397995,298.03890641789604,0.7126649091016585,297.9110444194373,297.51736081944506,1.0,2.0,8455.247792432221,1865.6869352951362,-0.0002931027369150247,3066.793703167306
18605599.2,1.0,5.0,3.800769522868988,296.6388914197737,285.15,268.15,273.15,271.7005102572168,295.28167601686783,297.99820494925103,298.0795543127275,297.9821611130091,298.0787287932087,298.04026214150866,0.712870969044584,297.91448738078736,297.51999049133866,1.0,2.0,8455.513505312545,1865.6869352951362,-0.0002931027369150247,3072.9353375601745
18605606.4,1.0,5.0,3.8061079612043365,296.64431167615584,285.15,268.15,273.15,271.7005102572168,295.2852417466252,297.99930150831227,298.08084743582634,297.98384109927235,298.0800142239772,298.0416178464226,0.7130770289875096,297.91793257837264,297.52261238049266,1.0,2.0,8455.779224172742,1865.6869352951362,-0.0002931027369150247,3079.0818341764925
18605613.599999998,1.0,5.0,3.81144636085027,296.649731932538,285.15,268.15,273.15,271.7005102572168,295.28880747638266,298.00039805169627,298.08214054035375,297.9855210621159,298.0812996362856,298.0429735326382,0.713283088930435,297.9213799945155,297.5252264984118,1.0,2.0,8456.044949012836,1865.6869352951362,-0.0002931027369150247,3085.2331919624453
18605620.8,1.0,5.0,3.8167847565983446,296.65515198933355,285.15,268.15,273.15,271.7005102572168,295.2923731784274,298.001494574429,298.0834336209308,297.9872009787137,298.0825850243885,298.0443291889162,0.713489148873468,297.92482961153996,297.52783285660246,1.0,2.0,8456.310677619495,1865.6869352951362,-0.0002931027369150247,3091.3888733128483
18605628.0,1.0,5.0,3.8221387711876496,296.6604822008814,285.15,268.15,273.15,271.7005102572168,295.29592640478387,298.0025888420839,298.0847242611997,297.98887059630147,298.08386780715625,298.0456797666853,0.7136952088163936,297.92828141176466,297.5304314665674,1.0,2.0,8456.575415787116,1865.6869352951362,-0.0002931027369150247,3097.3074295674405
18605635.2,1.0,5.0,3.827492742105628,296.66581241242926,285.15,268.15,273.15,271.7005102572168,295.2994796311404,298.00368309411795,298.08601488297165,297.9905401907714,298.08515057154074,298.04703032584865,0.7139012687593191,297.9317353775137,297.533022339814,1.0,2.0,8456.840159889774,1865.6869352951362,-0.0002931027369150247,3103.229937525338
18605642.4,1.0,5.0,3.8328455812315116,296.6711499817958,285.15,268.15,273.15,271.7005102572168,295.3030338097356,298.0047774678175,298.0873056496378,297.9922105575388,298.08643349396476,298.0483812295276,0.7141073287022431,297.9351914911092,297.5356054878493,1.0,2.0,8457.104986791155,1865.6869352951362,-0.0002931027369150247,3109.1744169078197
18605649.599999998,1.0,5.0,3.838206564717147,296.67644822806113,285.15,268.15,273.15,271.7005102572168,295.3065814190639,298.0058703314982,298.0885949193533,297.99387536985967,298.08771483227093,298.04972937317405,0.7143133886452028,297.9386497348736,297.5381809221812,1.0,2.0,8457.369305667642,1865.6869352951362,-0.0002931027369150247,3115.0224766999195
18605656.8,1.0,5.0,3.8435735963488376,296.6817149676265,285.15,268.15,273.15,271.7005102572168,295.31012408774234,298.0069621464142,298.08988311628156,297.9955360049252,298.0889950318207,298.05107547469373,0.7145194485882349,297.94211009113076,297.54074865431994,1.0,2.0,8457.63324114892,1865.6869352951362,-0.0002931027369150247,3120.7944254219656
18605664.0,1.0,5.0,3.84894058140358,296.6869817071891,285.15,268.15,273.15,271.7005102572168,295.31366675641897,298.0080539457641,298.0911712947797,297.9971966171167,298.0902752130558,298.0524215576881,0.7147255085311605,297.94557254219944,297.5433086957732,1.0,2.0,8457.897182528086,1865.6869352951362,-0.0002931027369150247,3126.569715833208
18605671.2,1.0,5.0,3.8543075198850505,296.6922484467517,285.15,268.15,273.15,271.7005102572168,295.31720942509554,298.0091457295489,298.0924594548487,297.9988572064354,298.09155537597735,298.05376762215815,0.7149315684740859,297.94903707040373,297.5458610580542,1.0,2.0,8458.161129805323,1865.6869352951362,-0.0002931027369150247,3132.348345514252
18605678.4,1.0,5.0,3.8596773205229318,296.69750224392544,285.15,268.15,273.15,271.7005102572169,295.3207497607921,298.0102369468853,298.09374702497655,298.00051576219477,298.09283491833924,298.05511267948856,0.7151376284170456,297.9525036580658,297.54840575267616,1.0,2.0,8458.424901502398,1865.6869352951362,-0.0002931027369150247,3138.1008850694325
18605685.599999998,1.0,5.0,3.8650617000585403,296.702690957742,285.15,268.15,273.15,271.7005102572168,295.3242783646354,298.0113253784733,298.0950317027645,298.0021641841283,298.0941114139271,298.05645274690795,0.7153436883599712,297.95597228750785,297.5509427911543,1.0,2.0,8458.687766469873,1865.6869352951362,-0.0002931027369150247,3143.708396508962
18605692.8,1.0,5.0,3.8704460302110304,296.7078796715613,285.15,268.15,273.15,271.7005102572168,295.32780696848044,298.01241379457224,298.0963163622169,298.00381258350563,298.0953878912973,298.0577927959127,0.7155497483030033,297.959442941054,297.55347218500697,1.0,2.0,8458.950637286756,1865.6869352951362,-0.0002931027369150247,3149.3185821894444
18605700.0,1.0,5.0,3.8758303109758736,296.7130683853779,285.15,268.15,273.15,271.7005102572168,295.3313355723237,298.01350219518133,298.09760100333284,298.0054609603257,298.09666435044886,298.0591328265018,0.7157558082459289,297.962915601023,297.5559939457508,1.0,2.0,8459.213513952736,1865.6869352951362,-0.0002931027369150247,3154.931439129478
18605707.2,1.0,5.0,3.881215974262482,296.718252877214,285.15,268.15,273.15,271.70051025721676,295.3348630953963,298.01459026555415,298.09888530043577,298.00710841366345,298.0979404506956,298.06047234654756,0.7159618681888535,297.96639024973877,297.5585080849084,1.0,2.0,8459.476313578156,1865.6869352951362,-0.0002931027369150247,3160.537896846976
18605714.4,1.0,5.0,3.8866099338589186,296.7233997092335,285.15,268.15,273.15,271.7005102572168,295.33838368048123,298.01567672315457,298.1001679074859,298.008750024025,298.099214768779,298.0618090049014,0.7161679281317791,297.96986686952357,297.56101461400374,1.0,2.0,8459.738575258074,1865.6869352951362,-0.0002931027369150247,3166.0727759667852
18605721.599999998,1.0,5.0,3.892003842999915,296.72854654125297,285.15,268.15,273.15,271.7005102572168,295.34190426556614,298.0167631653089,298.101450496253,298.01039161200083,298.10048906869866,298.06314564490134,0.7163739880747045,297.97334544269967,297.5635135445631,1.0,2.0,8460.000842759397,1865.6869352951362,-0.0002931027369150247,3171.610008853649
18605728.8,1.0,5.0,3.897403588746778,296.73367436049165,285.15,268.15,273.15,271.7005102572168,295.3454202862106,298.0178483801264,298.1027317972607,298.0120292075567,298.10176202259555,298.0644802957076,0.7165800480177706,297.97682595159114,297.5660048881168,1.0,2.0,8460.262770071644,1865.6869352951362,-0.0002931027369150247,3177.112500050169
18605736.0,1.0,5.0,3.9028221112744377,296.7387413712417,285.15,268.15,273.15,271.7005102572168,295.34892170841977,298.0189297035814,298.1040090199064,298.0136540836325,298.1030307115271,298.06580862492484,0.7167861079606961,297.9803083785166,297.56848865619446,1.0,2.0,8460.523596521305,1865.6869352951362,-0.0002931027369150247,3182.4983419191863
18605743.2,1.0,5.0,3.90824058124516,296.7438083819918,285.15,268.15,273.15,271.7005102572168,295.35242313062895,298.0200110117045,298.1052862244065,298.0152789377273,298.10429938243533,298.06713693594287,0.7169921679036216,297.9837927058001,297.5709648603322,1.0,2.0,8460.784428728057,1865.6869352951362,-0.0002931027369150247,3187.885938364103
18605750.4,1.0,5.0,3.913658998660154,296.74887539274187,285.15,268.15,273.15,271.7005102572168,295.3559245528382,298.02109230449594,298.1065634107614,298.0169037698415,298.1055680353207,298.06846522876214,0.7171982278465472,297.98727891576397,297.57343351206833,1.0,2.0,8461.045266691905,1865.6869352951362,-0.0002931027369150247,3193.2752856841907
18605757.599999998,1.0,5.0,3.91907736352066,296.7539424034919,285.15,268.15,273.15,271.7005102572168,295.3594259750474,298.022173581956,298.10784057897143,298.01852857997557,298.10683667018355,298.069793503383,0.7174042877894727,297.9907669907303,297.57589462294425,1.0,2.0,8461.306110412848,1865.6869352951362,-0.0002931027369150247,3198.666380179066
18605764.8,1.0,5.0,3.9244959981722016,296.7590110257616,285.15,268.15,273.15,271.7005102572168,295.36292742706587,298.0232547667237,298.1091176846972,298.0201533501063,298.1081052433075,298.07112172837907,0.7176103477325081,297.9942569130234,297.5783482045065,1.0,2.0,8461.566965078204,1865.6869352951362,-0.0002931027369150247,3204.06023566067
18605772.0,1.0,5.0,3.9299277369991144,296.7640341933805,285.15,268.15,273.15,271.70051025721676,295.36641815842364,298.0243333376891,298.1103921678597,298.0217688250102,298.10937106074624,298.0724457805043,0.7178164076754336,297.9977486649616,297.5807942683009,1.0,2.0,8461.8270010406,1865.6869352951362,-0.0002931027369150247,3209.388446240938
18605779.2,1.0,5.0,3.9353594226351287,296.76905736099934,285.15,268.15,273.15,271.70051025721676,295.36990888978136,298.02541189338336,298.1116666329476,298.02338427815,298.11063686023437,298.0737698145101,0.7180224676183592,298.00124222886916,297.58323282588145,1.0,2.0,8462.08704272398,1865.6869352951362,-0.0002931027369150247,3214.7181367167523
18605786.4,1.0,5.0,3.940791055081482,296.7740805286182,285.15,268.15,273.15,271.70051025721676,295.37339962113913,298.0264904338069,298.11294107996133,298.024999709526,298.1119026417723,298.07509383039684,0.7182285275612846,298.0047375870683,297.58566388880456,1.0,2.0,8462.34709012835,1865.6869352951362,-0.0002931027369150247,3220.0493031837636
18605793.599999998,1.0,5.0,3.9462311971508277,296.7790826419666,285.15,268.15,273.15,271.70051025721676,295.3768840034295,298.02756732028405,298.11421383998714,298.02660951075865,298.1131666594884,298.0764153184337,0.71843458750426,298.00823472188125,297.58808746863076,1.0,2.0,8462.606667791622,1865.6869352951362,-0.0002931027369150247,3225.3534550855843
18605800.8,1.0,5.0,3.9516917284561903,296.78403448962194,285.15,268.15,273.15,271.70051025721676,295.3803532277361,298.0286402793423,298.1154825976134,298.0282059008654,298.1144264911988,298.07773079664025,0.7186406474472922,298.01173361563207,297.59050357692604,1.0,2.0,8462.865115995464,1865.6869352951362,-0.0002931027369150247,3230.590808580615
18605808.0,1.0,5.0,3.95715220545105,296.78898633727465,285.15,268.15,273.15,271.70051025721676,295.38382245204093,298.029713223258,298.11675133731603,298.02980226963734,298.11568630511283,298.07904625689355,0.7188467073902176,298.01523425063937,297.5929122252571,1.0,2.0,8463.12356984952,1865.6869352951362,-0.0002931027369150247,3235.829229916058
18605815.2,1.0,5.0,3.9626126281395426,296.79393818492736,285.15,268.15,273.15,271.70051025721676,295.3872916763458,298.0307861520321,298.1180200590961,298.0313986170758,298.11694610123146,298.0803616991946,0.7190527673331432,298.01873660922723,297.5953134251991,1.0,2.0,8463.382029353916,1865.6869352951362,-0.0002931027369150247,3241.06871486393
18605822.4,1.0,5.0,3.9680729965229857,296.7988900325801,285.15,268.15,273.15,271.70051025721676,295.3907609006506,298.0318590656648,298.11928876295394,298.03299494318117,298.11820587955503,298.08167712354384,0.7192588272760687,298.02224067371793,297.5977071883304,1.0,2.0,8463.640494508656,1865.6869352951362,-0.0002931027369150247,3246.309259193915
18605829.599999998,1.0,5.0,3.973533310602672,296.8038418802328,285.15,268.15,273.15,271.70051025721676,295.39423012495547,298.03293196415655,298.12055744889,298.0345912479539,298.119465640084,298.08299252994163,0.7194648872189943,298.02574642643367,297.6000935262344,1.0,2.0,8463.89896531374,1865.6869352951362,-0.0002931027369150247,3251.550858676087
18605836.8,1.0,5.0,3.978993570382739,296.8087937278881,285.15,268.15,273.15,271.70051025721676,295.3976993492621,298.0340048475082,298.1218261169052,298.0361875313953,298.12072538281933,298.0843079183889,0.7196709471620264,298.02925384969853,297.60247245050056,1.0,2.0,8464.157441769303,1865.6869352951362,-0.0002931027369150247,3256.793509083615
18605844.0,1.0,5.0,3.984478463063504,296.81369415907653,285.15,268.15,273.15,271.70051025721676,295.40115096529905,298.03507397046866,298.12309088974723,298.0377693365253,298.12198102684215,298.08561741976433,0.7198770071049657,298.0327629258312,297.6048439727201,1.0,2.0,8464.414600540844,1865.6869352951362,-0.0002931027369150247,3262.0085453358456
18605851.2,1.0,5.0,3.989967844219105,296.818585128281,285.15,268.15,273.15,271.70051025721676,295.4045993409507,298.0361423891686,298.1243549312759,298.039348460205,298.1232359022015,298.08692582325085,0.7200830670478913,298.0362736371556,297.6072081044929,1.0,2.0,8464.67152137137,1865.6869352951362,-0.0002931027369150247,3267.219173642458
18605858.4,1.0,5.0,3.995460377212344,296.82346941921355,285.15,268.15,273.15,271.70051025721676,295.40804542953725,298.037210306399,298.12561845143307,298.04092568521287,298.1244902298664,298.088233446633,0.7202891269908168,298.03978596599416,297.6095648574233,1.0,2.0,8464.92827589408,1865.6869352951362,-0.0002931027369150247,3272.4269054357037
18605865.599999998,1.0,5.0,4.000956061991314,296.82834703187433,285.15,268.15,273.15,271.70051025721676,295.41148923105874,298.03827772217875,298.12688145024117,298.0425010116107,298.12574400985966,298.0895402899351,0.7204951869337424,298.04329989466896,297.61191424312113,1.0,2.0,8465.184864097777,1865.6869352951362,-0.0002931027369150247,3277.631704734751
18605872.8,1.0,5.0,4.006454898507707,296.8332179662658,285.15,268.15,273.15,271.70051025721676,295.4149307455169,298.03934463652723,298.1281439277233,298.044074439461,298.1269972422049,298.0908463531821,0.7207012468767745,298.04681540550416,297.61425627320324,1.0,2.0,8465.441285971403,1865.6869352951362,-0.0002931027369150247,3282.833535500486
18605880.0,1.0,5.0,4.011956886705369,296.8380822223829,285.15,268.15,273.15,271.70051025721676,295.41836997290824,298.04041104946225,298.12940588390046,298.045645968824,298.1282499269237,298.09215163639686,0.7209073068197,298.0503324808184,297.6165909592886,1.0,2.0,8465.697541503516,1865.6869352951362,-0.0002931027369150247,3288.032361624771
18605887.2,1.0,5.0,4.017453927902845,296.84296382832775,285.15,268.15,273.15,271.70051025721676,295.42181362235226,298.04147753822,298.1306680333414,298.0472201289961,298.1295028501637,298.0934574466829,0.7211133667627341,298.05385110293565,297.618918313006,1.0,2.0,8465.954163296889,1865.6869352951362,-0.0002931027369150247,3293.211685810571
18605894.4,1.0,5.0,4.022951454459472,296.8478349550191,285.15,268.15,273.15,271.70051025721676,295.42525524390027,298.04254396100566,298.1319301263278,298.0487929384865,298.13075569246314,298.09476296066214,0.7213194267056596,298.0573712541783,297.6212383459892,1.0,2.0,8466.210633347091,1865.6869352951362,-0.0002931027369150247,3298.3901374977227
18605901.599999998,1.0,5.0,4.0284699403259125,296.85266440308726,285.15,268.15,273.15,271.70051025721676,295.4286826581479,298.0436073949595,298.1331892608756,298.05035430805833,298.13200541174706,298.0960639723578,0.7215254866486296,298.06089291686845,297.6235510698781,1.0,2.0,8466.466031642522,1865.6869352951362,-0.0002931027369150247,3303.5605368942115
18605908.8,1.0,5.0,4.033993188154592,296.8574842973507,285.15,268.15,273.15,271.70051025721676,295.43210681572,298.04467013233466,298.13444770370364,298.05191303954024,298.1332544016892,298.0973639384424,0.7217315465916617,298.0644160733303,297.6258564963205,1.0,2.0,8466.721188498786,1865.6869352951362,-0.0002931027369150247,3308.7295117472745
18605916.0,1.0,5.0,4.039516380936092,296.86230419161166,285.15,268.15,273.15,271.70051025721676,295.43553097329027,298.0457328548213,298.1357061289053,298.0534717505096,298.13450337413855,298.09866388689596,0.7219376065345873,298.06794070588234,297.62815463696705,1.0,2.0,8466.976350858675,1865.6869352951362,-0.0002931027369150247,3313.8990486010694
18605923.2,1.0,5.0,4.045039518674593,296.8671240858726,285.15,268.15,273.15,271.70051025721676,295.43895513086056,298.0467955624203,298.1369645364816,298.0550304409676,298.135752329096,298.09996381771947,0.7221436664775128,298.0714667968487,297.6304455034788,1.0,2.0,8467.231518722314,1865.6869352951362,-0.0002931027369150247,3319.0691427978813
18605930.4,1.0,5.0,4.050562601371444,296.8719439801336,285.15,268.15,273.15,271.70051025721676,295.44237928843086,298.047858255132,298.13822292643306,298.0565891109147,298.13700126656215,298.10126373091333,0.7223497264204383,298.07499432855167,297.6327291075226,1.0,2.0,8467.48669208971,1865.6869352951362,-0.0002931027369150247,3324.2397896777356
18605937.599999998,1.0,5.0,4.056103298067236,296.8767337839597,285.15,268.15,273.15,271.70051025721676,295.4457915012978,298.04891873370724,298.13947909724703,298.05813873912524,298.138247850286,298.1025602313499,0.7225557863634082,298.0785232833135,297.63500546077216,1.0,2.0,8467.74097370883,1865.6869352951362,-0.0002931027369150247,3329.413931776557
18605944.8,1.0,5.0,4.061652242792052,296.8815094475547,285.15,268.15,273.15,271.70051025721676,295.44919810105677,298.0499781639914,298.1407342159822,298.05968410777257,298.13949331874977,298.1038551188003,0.7227618463064404,298.08205364345815,297.6372745749096,1.0,2.0,8467.99483914338,1865.6869352951362,-0.0002931027369150247,3334.5899526179687
